timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-01 18:00:00,3.0422942848661005,20.0,16.0,3.380326983184556,27.910791220789196,25.79808685629885,1.3793103448275863,29.910791220789196,28.0,28.0,25.79808685629885,1.3234286710354604,27.910791220789196,25.79808685629885,0.4225408728980695,0.3290130738501131,0.024,0.2961117664651018,3.380326983184556,3.389228290569567,1.3829424388290572,27.0,3.389228290569567,35.0,25.79808685629885,1.1637931034482758,107.10095657185057,3.1645172919588664,0.0,0.0,0.0,3.389228290569567,3.1645172919588664,0.0
2009-12-01 19:00:00,3.176397521836887,20.0,14.0,3.5293305798187635,28.23148694947199,26.025655337085265,1.3793103448275863,30.23148694947199,29.307692307692307,29.307692307692307,26.025655337085265,0.9270237931993756,28.23148694947199,26.025655337085265,0.44116632247734544,0.3421714148773741,0.024,0.3079542733896367,3.5293305798187635,3.539547721306501,1.3833033425448285,27.0,3.539547721306501,36.13636363636363,26.02565533708526,1.163793103448276,106.98717233145737,3.3083851495211167,0.0,0.0,0.0,3.539547721306501,3.3083851495211167,0.0
2009-12-01 20:00:00,3.046973315409814,19.999999999999996,15.0,3.385525906010905,27.921998929594036,25.806045238337223,1.3793103448275863,29.921998929594036,28.653846153846153,28.653846153846153,25.806045238337223,1.0248458028201268,27.921998929594036,25.806045238337223,0.4231907382513631,0.3294730600303504,0.024,0.29652575402731535,3.385525906010905,3.3944732120139403,1.3829556017451068,27.0,3.3944732120139403,35.0,25.806045238337227,1.1637931034482758,107.09697738083139,3.169532226799797,0.0,0.0,0.0,3.3944732120139403,3.169532226799797,0.0
2009-12-01 21:00:00,2.938651590196328,20.000000000000007,15.8,3.2651684335514757,27.66218757480784,25.621457303838167,1.3793103448275863,29.66218757480784,28.130769230769232,28.130769230769232,25.621457303838167,1.1217419179901738,27.66218757480784,25.621457303838167,0.40814605419393446,0.31880747708750384,0.024,0.28692672937875346,3.2651684335514757,3.273049181260226,1.3826394217376636,27.0,3.273049181260226,35.0,25.621457303838163,1.163793103448276,107.18927134808092,3.0535231185885148,0.0,0.0,0.0,3.273049181260226,3.0535231185885148,0.0
2009-12-01 22:00:00,3.2133844234212976,20.0,13.0,3.570427137134775,28.319750912086757,26.08823395137752,1.3793103448275863,30.319750912086757,29.96153846153846,29.96153846153846,26.08823395137752,0.7946585197445709,28.319750912086757,26.08823395137752,0.4463033921418469,0.34579163672314267,0.024,0.3112124730508284,3.570427137134775,3.5810063008070894,1.3833972367686314,27.0,3.5810063008070894,37.27272727272727,26.08823395137752,1.1637931034482758,106.95588302431123,3.3481153159131236,0.0,0.0,0.0,3.5810063008070894,3.3481153159131236,0.0
2009-12-01 23:00:00,0.0,18.924105803521776,12.0,0.0,18.924105803521776,18.924105803521776,1.3793103448275863,20.924105803521776,30.615384615384617,30.615384615384617,18.924105803521776,0.0,18.924105803521776,18.924105803521776,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.924105803521776,18.924105803521776,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 00:00:00,0.0,18.711174841252237,14.8,0.0,18.711174841252237,18.711174841252237,1.3793103448275863,20.711174841252237,28.784615384615385,28.784615384615385,18.711174841252237,0.0,18.711174841252237,18.711174841252237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.711174841252237,18.711174841252237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 01:00:00,0.0,18.60476490394839,13.0,0.0,18.60476490394839,18.60476490394839,1.3793103448275863,20.60476490394839,29.96153846153846,29.96153846153846,18.60476490394839,0.0,18.60476490394839,18.60476490394839,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.60476490394839,18.60476490394839,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 02:00:00,0.0,18.55315296760092,13.0,0.0,18.55315296760092,18.55315296760092,1.3793103448275863,20.55315296760092,29.96153846153846,29.96153846153846,18.55315296760092,0.0,18.55315296760092,18.55315296760092,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.55315296760092,18.55315296760092,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 03:00:00,0.0,18.51480338759349,13.2,0.0,18.51480338759349,18.51480338759349,1.3793103448275863,20.51480338759349,29.83076923076923,29.83076923076923,18.51480338759349,0.0,18.51480338759349,18.51480338759349,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.51480338759349,18.51480338759349,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 04:00:00,0.0,18.453091407908346,12.0,0.0,18.453091407908346,18.453091407908346,1.3793103448275863,20.453091407908346,30.615384615384617,30.615384615384617,18.453091407908346,0.0,18.453091407908346,18.453091407908346,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.453091407908346,18.453091407908346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 05:00:00,4.660929127668678,19.999999999999996,12.0,5.178810141854086,31.72021507498689,28.483458736328082,1.3793103448275863,33.72021507498689,30.615384615384617,30.615384615384617,28.483458736328082,2.0941119695840795,31.72021507498689,28.483458736328082,0.6473512677317608,0.4848881714715595,0.024,0.4363993543244035,5.178810141854086,5.203298959001242,1.3858326304295765,27.0,5.203298959001242,38.40909090909091,28.483458736328085,1.1637931034482758,105.75827063183596,4.919992477103645,0.0,0.0,0.0,5.203298959001242,4.919992477103645,0.0
2009-12-02 06:00:00,3.8247061930288813,20.000000000000004,12.6,4.249673547809868,29.767833529070618,27.11178756168945,1.3793103448275863,31.767833529070618,30.223076923076924,30.223076923076924,27.11178756168945,1.177489861474248,29.767833529070618,27.11178756168945,0.5312091934762335,0.40511090617824147,0.024,0.3645998155604173,4.249673547809868,4.266184638427692,1.384669325426293,27.0,4.266184638427692,37.72727272727273,27.111787561689454,1.1637931034482762,106.44410621915527,4.0079106208512325,0.0,0.0,0.0,4.266184638427692,4.0079106208512325,0.0
2009-12-02 07:00:00,3.9758337098868144,20.0,11.0,4.41759301098535,30.122940995352135,27.36194536348629,1.3793103448275863,32.12294099535214,31.26923076923077,31.26923076923077,27.36194536348629,0.9746587314705567,30.122940995352135,27.36194536348629,0.5521991263731687,0.41963727261212214,0.024,0.37767354535090997,4.41759301098535,4.435556738246562,1.384919180856942,27.0,4.435556738246562,39.54545454545455,27.361945363486292,1.1637931034482758,106.31902731825686,4.171931262095828,0.0,0.0,0.0,4.435556738246562,4.171931262095828,0.0
2009-12-02 08:00:00,3.9856157288446754,19.999999999999993,11.0,4.4284619209385285,30.145889561429946,27.378100860843368,1.3793103448275863,32.14588956142995,31.26923076923077,31.26923076923077,27.378100860843368,0.9811133724389364,30.145889561429946,27.378100860843368,0.5535577401173161,0.4205757701345599,0.024,0.37851819312110385,4.4284619209385285,4.446519497951985,1.3849346458200869,27.0,4.446519497951985,39.54545454545455,27.37810086084337,1.163793103448276,106.31094956957831,4.182560231052992,0.0,0.0,0.0,4.446519497951985,4.182560231052992,0.0
2009-12-02 09:00:00,3.9605103804992554,20.0,12.2,4.4005670894436175,30.086983747227283,27.33662931632502,1.3793103448275863,32.08698374722728,30.484615384615385,30.484615384615385,27.33662931632502,1.2050854851928028,30.086983747227283,27.33662931632502,0.5500708861804522,0.41816671352525525,0.024,0.3763500421727297,4.4005670894436175,4.418383760796143,1.384894788515737,27.0,4.418383760796143,38.18181818181818,27.336629316325016,1.163793103448276,106.3316853418375,4.1552842377996955,0.0,0.0,0.0,4.418383760796143,4.1552842377996955,0.0
2009-12-02 10:00:00,4.08188058059681,20.0,11.0,4.535422867329789,30.37149553874948,27.536856246668357,1.3793103448275863,32.37149553874948,31.26923076923077,31.26923076923077,27.536856246668357,1.0475495628284317,30.37149553874948,27.536856246668357,0.5669278584162236,0.42980044285002805,0.024,0.38682039856502526,4.535422867329789,4.554402911614791,1.385082545610927,27.0,4.554402911614791,39.54545454545455,27.536856246668357,1.163793103448276,106.23157187666583,4.287240441949239,0.0,0.0,0.0,4.554402911614791,4.287240441949239,0.0
2009-12-02 11:00:00,4.04640056095884,19.999999999999996,11.0,4.4960006232876,30.2883931485395,27.47839275898475,1.3793103448275863,32.2883931485395,31.26923076923077,31.26923076923077,27.47839275898475,1.0224289710630172,30.2883931485395,27.47839275898475,0.56200007791095,0.42640286178058223,0.024,0.38376257560252397,4.4960006232876,4.514640909465658,1.3850289248968966,27.0,4.514640909465658,39.54545454545455,27.47839275898475,1.1637931034482758,106.26080362050763,4.248641790428134,0.0,0.0,0.0,4.514640909465658,4.248641790428134,0.0
2009-12-02 12:00:00,3.840747942416088,19.999999999999996,12.6,4.267497713795653,29.805578019843114,27.138391948720834,1.3793103448275863,31.805578019843114,30.223076923076924,30.223076923076924,27.138391948720834,1.1926265956046145,29.805578019843114,27.138391948720834,0.5334372142244567,0.4066552792455349,0.024,0.3659897513209814,4.267497713795653,4.284163241720207,1.3846968585670185,27.0,4.284163241720207,37.72727272727273,27.138391948720837,1.1637931034482762,106.43080402563959,4.025303840313125,0.0,0.0,0.0,4.284163241720207,4.025303840313125,0.0
2009-12-02 13:00:00,3.945195600272467,20.0,11.0,4.383550666969407,30.051035791574996,27.31131662471912,1.3793103448275863,32.051035791574996,31.26923076923077,31.26923076923077,27.31131662471912,0.9547763925114133,30.051035791574996,27.31131662471912,0.5479438333711759,0.41669645799105876,0.024,0.3750268121919529,4.383550666969407,4.401220312768513,1.3848702041954262,27.0,4.401220312768513,39.54545454545455,27.311316624719122,1.1637931034482758,106.34434168764044,4.138650202655805,0.0,0.0,0.0,4.401220312768513,4.138650202655805,0.0
2009-12-02 14:00:00,3.895835469471781,20.0,11.0,4.328706077190867,29.935100326950646,27.22965902870635,1.3793103448275863,31.935100326950646,31.26923076923077,31.26923076923077,27.22965902870635,0.9237719762609498,29.935100326950646,27.22965902870635,0.5410882596488584,0.4119542245357679,0.024,0.3707588020821911,4.328706077190867,4.345901499644444,1.3847895396841894,27.0,4.345901499644444,39.54545454545455,27.22965902870635,1.163793103448276,106.38517048564682,4.085063246884377,0.0,0.0,0.0,4.345901499644444,4.085063246884377,0.0
2009-12-02 15:00:00,3.651569140125307,19.999999999999996,13.0,4.057299044583675,29.35966805433605,26.823856151471258,1.3793103448275863,31.35966805433605,29.96153846153846,29.96153846153846,26.823856151471258,1.114730952504694,29.35966805433605,26.823856151471258,0.5071623805729594,0.3884045809393756,0.024,0.34956412284543803,4.057299044583675,4.072139502677612,1.3843554739013926,27.0,4.072139502677612,37.27272727272727,26.823856151471254,1.1637931034482758,106.58807192426437,3.8204457864394534,0.0,0.0,0.0,4.072139502677612,3.8204457864394534,0.0
2009-12-02 16:00:00,3.5681125411305348,20.0,13.0,3.964569490145039,29.162389220329995,26.684533288989346,1.3793103448275863,31.162389220329995,29.96153846153846,29.96153846153846,26.684533288989346,1.042943828017204,29.162389220329995,26.684533288989346,0.49557118626812985,0.3803261402236642,0.024,0.3422935262012977,3.964569490145039,3.9786021041674053,1.3841924208598355,27.0,3.9786021041674053,37.27272727272727,26.684533288989343,1.1637931034482758,106.65773335550533,3.730251880476553,0.0,0.0,0.0,3.9786021041674053,3.730251880476553,0.0
2009-12-02 17:00:00,3.560782512682289,20.000000000000004,13.0,3.9564250140914323,29.145045153976902,26.67227952016976,1.3793103448275863,31.145045153976902,29.96153846153846,29.96153846153846,26.67227952016976,1.0369239028731194,29.145045153976902,26.67227952016976,0.49455312676142904,0.3796157921795197,0.024,0.3416542129615677,3.9564250140914323,3.9703865933093843,1.3841777062907425,27.0,3.9703865933093843,37.27272727272727,26.672279520169752,1.1637931034482758,106.66386023991512,3.722335366804594,0.0,0.0,0.0,3.9703865933093843,3.722335366804594,0.0
2009-12-02 18:00:00,3.4753146289911903,19.999999999999996,13.6,3.8614606988791005,28.942607848105066,26.529194911305627,1.3793103448275863,30.942607848105066,29.56923076923077,29.56923076923077,26.529194911305627,1.0950020281471817,28.942607848105066,26.529194911305627,0.48268258735988756,0.3713232662258568,0.024,0.3341909396032711,3.8614606988791005,3.874593025501686,1.3840012002770388,27.0,3.874593025501686,36.59090909090909,26.529194911305623,1.163793103448276,106.73540254434718,3.630091734456937,0.0,0.0,0.0,3.874593025501686,3.630091734456937,0.0
2009-12-02 19:00:00,3.700098281019877,20.000000000000007,11.0,4.111220312244308,29.47422244602977,26.904709750877082,1.3793103448275863,31.47422244602977,31.26923076923077,31.26923076923077,26.904709750877082,0.8120376615637857,29.47422244602977,26.904709750877082,0.5139025390305385,0.39309437272576414,0.024,0.35378493545318773,4.111220312244308,4.126529749516885,1.3844466458768567,27.0,4.126529749516885,39.54545454545455,26.904709750877085,1.1637931034482758,106.54764512456146,3.8729431745701093,0.0,0.0,0.0,4.126529749516885,3.8729431745701093,0.0
2009-12-02 20:00:00,3.713934714967311,19.999999999999993,11.0,4.126594127741457,29.506862331696254,26.927741001857846,1.3793103448275863,31.506862331696254,31.26923076923077,31.26923076923077,26.927741001857846,0.8193981608677666,29.506862331696254,26.927741001857846,0.5158242659676822,0.3944304800052988,0.024,0.3549874320047689,4.126594127741457,4.1420371757419865,1.3844721696166076,27.0,4.1420371757419865,39.54545454545455,26.927741001857846,1.163793103448276,106.53612949907108,3.8879178314602676,0.0,0.0,0.0,4.1420371757419865,3.8879178314602676,0.0
2009-12-02 21:00:00,3.7595616304343245,20.0,10.8,4.177290700482582,29.614428776986397,27.003622089184784,1.3793103448275863,31.614428776986397,31.4,31.4,27.003622089184784,0.819108990601325,29.614428776986397,27.003622089184784,0.5221613375603228,0.39883322078810834,0.024,0.3589498987092975,4.177290700482582,4.193174022561394,1.3845548997375434,27.0,4.193174022561394,39.77272727272727,27.00362208918478,1.163793103448276,106.49818895540761,3.937319557910171,0.0,0.0,0.0,4.193174022561394,3.9373195579101705,0.0
2009-12-02 22:00:00,3.97546488409686,20.0,9.0,4.4171832045520665,30.12207564645997,27.361336143614928,1.3793103448275863,32.12207564645997,32.57692307692308,32.57692307692308,27.361336143614928,0.7301031704274634,30.12207564645997,27.361336143614928,0.5521479005690083,0.4196018829617975,0.024,0.37764169466561776,4.4171832045520665,4.4351433928482455,1.384918596141782,27.0,4.4351433928482455,41.81818181818182,27.361336143614935,1.1637931034482758,106.31933192819253,4.1715305320425795,0.0,0.0,0.0,4.4351433928482455,4.1715305320425795,0.0
2009-12-02 23:00:00,0.0,18.72870382168968,9.0,0.0,18.72870382168968,18.72870382168968,1.3793103448275863,20.72870382168968,32.57692307692308,32.57692307692308,18.72870382168968,0.0,18.72870382168968,18.72870382168968,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.72870382168968,18.72870382168968,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 00:00:00,0.0,18.41876252801886,9.8,0.0,18.41876252801886,18.41876252801886,1.3793103448275863,20.41876252801886,32.05384615384615,32.05384615384615,18.41876252801886,0.0,18.41876252801886,18.41876252801886,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.41876252801886,18.41876252801886,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 01:00:00,0.0,18.268642515189086,8.0,0.0,18.268642515189086,18.268642515189086,1.3793103448275863,20.268642515189086,33.23076923076923,33.23076923076923,18.268642515189086,0.0,18.268642515189086,18.268642515189086,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.268642515189086,18.268642515189086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 02:00:00,0.0,18.18195368164061,8.0,0.0,18.18195368164061,18.18195368164061,1.3793103448275863,20.18195368164061,33.23076923076923,33.23076923076923,18.18195368164061,0.0,18.18195368164061,18.18195368164061,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.18195368164061,18.18195368164061,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 03:00:00,0.0,18.138436570835744,9.6,0.0,18.138436570835744,18.138436570835744,1.3793103448275863,20.138436570835744,32.184615384615384,32.184615384615384,18.138436570835744,0.0,18.138436570835744,18.138436570835744,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.138436570835744,18.138436570835744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 04:00:00,0.0,18.02919295966759,7.0,0.0,18.02919295966759,18.02919295966759,1.3793103448275863,20.02919295966759,33.88461538461539,33.88461538461539,18.02919295966759,0.0,18.02919295966759,18.02919295966759,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.02919295966759,18.02919295966759,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 05:00:00,6.155711794184202,20.0,7.0,6.83967977131578,35.14579709161508,30.870997234542717,1.3793103448275863,37.14579709161508,33.88461538461539,33.88461538461539,30.870997234542717,1.9565437196431854,35.14579709161508,30.870997234542717,0.8549599714144726,0.624403063827787,0.024,0.5619627574450083,6.83967977131578,6.878120077698559,1.3870623323511058,27.0,6.878120077698559,44.09090909090909,30.870997234542713,1.163793103448276,104.56450138272865,6.577872974809256,0.0,0.0,0.0,6.878120077698559,6.577872974809256,0.0
2009-12-03 06:00:00,4.986089918940117,20.0,8.8,5.540099909933463,32.47180472588344,29.00924228217502,1.3793103448275863,34.47180472588344,32.707692307692305,32.707692307692305,29.00924228217502,1.2913377672449455,32.47180472588344,29.00924228217502,0.6925124887416829,0.5155451281934029,0.024,0.4639906153740626,5.540099909933463,5.5676544227528035,1.38617055045497,27.0,5.5676544227528035,42.04545454545455,29.009242282175016,1.163793103448276,105.49537885891249,5.277628729310389,0.0,0.0,0.0,5.5676544227528035,5.277628729310389,0.0
2009-12-03 07:00:00,5.182265091155584,20.0,7.0,5.758072323506204,32.92340773567483,29.32461253348345,1.3793103448275863,34.92340773567483,33.88461538461539,33.88461538461539,29.32461253348345,1.088564111328629,32.92340773567483,29.32461253348345,0.7197590404382755,0.5339524864597986,0.024,0.48055723781381876,5.758072323506204,5.787467572152185,1.3863517934701568,27.0,5.787467572152185,44.09090909090909,29.324612533483453,1.1637931034482758,105.33769373325828,5.494203800215637,0.0,0.0,0.0,5.787467572152185,5.494203800215637,0.0
2009-12-03 08:00:00,5.210936373237122,20.0,7.0,5.789929303596803,32.989298496035985,29.370592681287985,1.3793103448275863,34.989298496035985,33.88461538461539,33.88461538461539,29.370592681287985,1.105736212068767,32.989298496035985,29.370592681287985,0.7237411629496003,0.5366373882557753,0.024,0.48297364943019777,5.789929303596803,5.8195930424223805,1.3863770117388676,27.0,5.8195930424223805,44.09090909090909,29.370592681287988,1.163793103448276,105.31470365935601,5.525907437622435,0.0,0.0,0.0,5.8195930424223805,5.525907437622436,0.0
2009-12-03 09:00:00,5.155833410699841,19.999999999999996,8.6,5.72870378966649,32.862638979031914,29.282199110490357,1.3793103448275863,34.862638979031914,32.83846153846154,32.83846153846154,29.282199110490357,1.3886876600751559,32.862638979031914,29.282199110490357,0.7160879737083112,0.5314761141485347,0.024,0.4783285027336812,5.72870378966649,5.757851401081343,1.386328267804166,27.0,5.757851401081343,42.27272727272727,29.282199110490353,1.163793103448276,105.35890044475482,5.464988127984959,0.0,0.0,0.0,5.757851401081343,5.464988127984959,0.0
2009-12-03 10:00:00,5.255243369346079,20.000000000000004,7.0,5.839159299273422,33.09106743994897,29.441592877903084,1.3793103448275863,35.09106743994897,33.88461538461539,33.88461538461539,29.441592877903084,1.1329580277863236,33.09106743994897,29.441592877903084,0.7298949124091777,0.5407838476284492,0.024,0.4867054628656043,5.839159299273422,5.869237684036267,1.3864153791540619,27.0,5.869237684036267,44.09090909090909,29.441592877903084,1.1637931034482758,105.27920356104846,5.574925992513669,0.0,0.0,0.0,5.869237684036267,5.574925992513669,0.0
2009-12-03 11:00:00,4.744029116987169,20.0,11.0,5.271143463319076,31.912670367789495,28.618205703215075,1.3793103448275863,33.912670367789495,31.26923076923077,31.26923076923077,28.618205703215075,1.7140875998377083,31.912670367789495,28.618205703215075,0.6588929329148845,0.4927410257041097,0.024,0.44346692313369873,5.271143463319076,5.296417565889486,1.3859238683209605,27.0,5.296417565889486,39.54545454545455,28.618205703215082,1.163793103448276,105.69089714839245,5.011233425763426,0.0,0.0,0.0,5.296417565889486,5.011233425763426,0.0
2009-12-03 12:00:00,4.358269642921687,20.000000000000004,13.4,4.842521825468541,31.016987956204403,27.990411815286564,1.3793103448275863,33.0169879562044,29.7,29.7,27.990411815286564,2.4418674730581857,31.016987956204403,27.990411815286564,0.6053152281835676,0.45617759451578305,0.024,0.41055983506420474,4.842521825468541,4.864139584920119,1.3854677975594938,27.0,4.864139584920119,36.81818181818182,27.990411815286567,1.1637931034482758,106.00479409235672,4.58860339908989,0.0,0.0,0.0,4.864139584920119,4.58860339908989,0.0
2009-12-03 13:00:00,4.231585431633435,20.000000000000004,13.0,4.701761590703816,30.721529325038233,27.78292833084835,1.3793103448275863,32.72152932503823,29.96153846153846,29.96153846153846,27.78292833084835,1.860471818022258,30.721529325038233,27.78292833084835,0.587720198837977,0.4441069837412778,0.024,0.3996962853671501,4.701761590703816,4.722172289077943,1.3852980340945742,27.0,4.722172289077943,37.27272727272727,27.78292833084835,1.1637931034482762,106.10853583457583,4.450322730340802,0.0,0.0,0.0,4.722172289077943,4.450322730340802,0.0
2009-12-03 14:00:00,4.106005876416219,20.000000000000004,13.0,4.562228751573577,30.427970580349267,27.57657761061578,1.3793103448275863,32.42797058034927,29.96153846153846,29.96153846153846,27.57657761061578,1.6490651487216186,30.427970580349267,27.57657761061578,0.5702785939466971,0.43210915658316096,0.024,0.3888982409248449,4.562228751573577,4.581439667231893,1.3851184303366655,27.0,4.581439667231893,37.27272727272727,27.57657761061577,1.163793103448276,106.21171119469211,4.313497650775868,0.0,0.0,0.0,4.581439667231893,4.313497650775868,0.0
2009-12-03 15:00:00,3.8428113646001187,19.999999999999996,14.6,4.269790405111243,29.810432139938488,27.14181313674396,1.3793103448275863,31.810432139938488,28.915384615384614,28.915384615384614,27.14181313674396,2.075390725346387,29.810432139938488,27.14181313674396,0.5337238006389053,0.4068538866403789,0.024,0.36616849797634105,4.269790405111243,4.28647579377528,1.3847003820444534,27.0,4.28647579377528,35.45454545454545,27.141813136743956,1.1637931034482758,106.42909343162802,4.027541394523848,0.0,0.0,0.0,4.28647579377528,4.027541394523848,0.0
2009-12-03 16:00:00,3.9336329624252633,20.000000000000004,13.0,4.3707032915836255,30.023887974738205,27.292198417498437,1.3793103448275863,32.0238879747382,29.96153846153846,29.96153846153846,27.292198417498437,1.4115277945089726,30.023887974738205,27.292198417498437,0.5463379114479532,0.41558607341367926,0.024,0.3740274660723113,4.3707032915836255,4.388261898924993,1.384851505398551,27.0,4.388261898924993,37.27272727272727,27.292198417498433,1.163793103448276,106.35390079125078,4.126093980829328,0.0,0.0,0.0,4.388261898924993,4.126093980829328,0.0
2009-12-03 17:00:00,4.077283947891017,20.0,12.0,4.5303154976566855,30.360732328444097,27.52928514240867,1.3793103448275863,32.3607323284441,30.615384615384617,30.615384615384617,27.52928514240867,1.265495305232524,30.360732328444097,27.52928514240867,0.5662894372070857,0.4293604193004664,0.024,0.3864243773704198,4.5303154976566855,4.549251539586732,1.3850756559936004,27.0,4.549251539586732,38.40909090909091,27.529285142408675,1.1637931034482756,106.23535742879567,4.282238653581856,0.0,0.0,0.0,4.549251539586732,4.282238653581856,0.0
2009-12-03 18:00:00,3.923550883160965,20.000000000000004,12.6,4.359500981289961,30.00021130353572,27.275523190229492,1.3793103448275863,32.00021130353572,30.223076923076924,30.223076923076924,27.275523190229492,1.275020183425631,30.00021130353572,27.275523190229492,0.5449376226612451,0.41461762785036493,0.024,0.37315586506532844,4.359500981289961,4.376962744074998,1.3848351033152406,27.0,4.376962744074998,37.72727272727273,27.275523190229492,1.163793103448276,106.36223840488526,4.115147264401651,0.0,0.0,0.0,4.376962744074998,4.115147264401651,0.0
2009-12-03 19:00:00,4.0331899680417544,20.0,11.0,4.481322186713061,30.25743650039289,27.45661013369723,1.3793103448275863,32.257436500392885,31.26923076923077,31.26923076923077,27.45661013369723,1.0132686020854447,30.25743650039289,27.45661013369723,0.5601652733391326,0.42513711921816283,0.024,0.38262340729634653,4.481322186713061,4.499835898634877,1.3850086975259575,27.0,4.499835898634877,39.54545454545455,27.45661013369723,1.163793103448276,106.27169493315138,4.234275082810556,0.0,0.0,0.0,4.499835898634877,4.234275082810556,0.0
2009-12-03 20:00:00,4.037600184851699,20.000000000000007,11.0,4.486222427612999,30.267771922026643,27.46388290476852,1.3793103448275863,32.26777192202664,31.26923076923077,31.26923076923077,27.46388290476852,1.0163152660418107,30.267771922026643,27.46388290476852,0.5607778034516249,0.4255597158430836,0.024,0.3830037442587752,4.486222427612999,4.504778399197307,1.3850154662248297,27.0,4.504778399197307,39.54545454545455,27.463882904768518,1.1637931034482758,106.26805854761574,4.239070950165936,0.0,0.0,0.0,4.504778399197307,4.239070950165936,0.0
2009-12-03 21:00:00,4.025467880707611,19.999999999999996,11.2,4.472742089675123,30.23933754266062,27.443873736613668,1.3793103448275863,32.23933754266062,31.138461538461538,31.138461538461538,27.443873736613668,1.0436379788682109,30.23933754266062,27.443873736613668,0.5590927612093903,0.4243970707025831,0.024,0.3819573636323248,4.472742089675123,4.491181796745381,1.3849968070039558,27.0,4.491181796745381,39.31818181818182,27.443873736613668,1.163793103448276,106.27806313169316,4.225878478026258,0.0,0.0,0.0,4.491181796745381,4.225878478026258,0.0
2009-12-03 22:00:00,4.157836734541275,19.999999999999996,10.0,4.61981859393475,30.549215074962074,27.661828453752857,1.3793103448275863,32.54921507496208,31.923076923076923,31.923076923076923,27.661828453752857,0.9346092500403715,30.549215074962074,27.661828453752857,0.5774773242418437,0.4370650446891585,0.024,0.39335854022024264,4.61981859393475,4.639525098403666,1.3851939926206094,27.0,4.639525098403666,40.68181818181818,27.661828453752854,1.163793103448276,106.16908577312357,4.369939766004983,0.0,0.0,0.0,4.639525098403666,4.369939766004983,0.0
2009-12-03 23:00:00,0.0,18.64530173998818,10.0,0.0,18.64530173998818,18.64530173998818,1.3793103448275863,20.64530173998818,31.923076923076923,31.923076923076923,18.64530173998818,0.0,18.64530173998818,18.64530173998818,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.64530173998818,18.64530173998818,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 00:00:00,0.0,18.312827196075325,10.2,0.0,18.312827196075325,18.312827196075325,1.3793103448275863,20.312827196075325,31.79230769230769,31.79230769230769,18.312827196075325,0.0,18.312827196075325,18.312827196075325,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.312827196075325,18.312827196075325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 01:00:00,0.0,18.154169179796718,8.0,0.0,18.154169179796718,18.154169179796718,1.3793103448275863,20.154169179796718,33.23076923076923,33.23076923076923,18.154169179796718,0.0,18.154169179796718,18.154169179796718,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.154169179796718,18.154169179796718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 02:00:00,0.0,18.067045134481802,8.0,0.0,18.067045134481802,18.067045134481802,1.3793103448275863,20.067045134481802,33.23076923076923,33.23076923076923,18.067045134481802,0.0,18.067045134481802,18.067045134481802,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.067045134481802,18.067045134481802,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 03:00:00,0.0,18.008397489345636,8.8,0.0,18.008397489345636,18.008397489345636,1.3793103448275863,20.008397489345636,32.707692307692305,32.707692307692305,18.008397489345636,0.0,18.008397489345636,18.008397489345636,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.008397489345636,18.008397489345636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 04:00:00,0.0,17.948407290866122,9.0,0.0,17.948407290866122,17.948407290866122,1.3793103448275863,19.948407290866122,32.57692307692308,32.57692307692308,17.948407290866122,0.0,17.948407290866122,17.948407290866122,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.948407290866122,17.948407290866122,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 05:00:00,6.198064737773668,20.0,9.0,6.886738597526298,35.241842366622805,30.937630743168867,1.3793103448275863,37.241842366622805,32.57692307692308,32.57692307692308,30.937630743168867,3.6215893262679613,35.241842366622805,30.937630743168867,0.8608423246907873,0.6283073546350001,0.024,0.5654766191715,6.886738597526298,6.925569332989798,1.3870875581432338,27.0,6.925569332989798,41.81818181818182,30.93763074316887,1.1637931034482756,104.53118462841556,6.625361950702665,0.0,0.0,0.0,6.925569332989798,6.625361950702666,0.0
2009-12-04 06:00:00,5.060553859720622,20.0,9.8,5.622837621911803,32.64338233718101,29.129108823486135,1.3793103448275863,34.64338233718101,32.05384615384615,32.05384615384615,29.129108823486135,1.6573364594748972,32.64338233718101,29.129108823486135,0.7028547027389753,0.5225397878560114,0.024,0.47028580907041023,5.622837621911803,5.651091600697404,1.386241187907539,27.0,5.651091600697404,40.90909090909091,29.129108823486142,1.1637931034482758,105.43544558825693,5.359764516731747,0.0,0.0,0.0,5.651091600697404,5.359764516731747,0.0
2009-12-04 07:00:00,5.120752599346074,20.0,9.0,5.6897251103845266,32.78194794554645,29.225869751556118,1.3793103448275863,34.78194794554645,32.57692307692308,32.57692307692308,29.225869751556118,1.4636996083759841,32.78194794554645,29.225869751556118,0.7112156387980658,0.5281876247304617,0.024,0.4753688622574155,5.6897251103845266,5.718543872857573,1.386296625611459,27.0,5.718543872857573,41.81818181818182,29.225869751556115,1.163793103448276,105.38706512422195,5.426229363268638,0.0,0.0,0.0,5.718543872857573,5.426229363268638,0.0
2009-12-04 08:00:00,5.120821906119091,19.999999999999996,9.0,5.6898021179101015,32.782107403306114,29.2259810796123,1.3793103448275863,34.782107403306114,32.57692307692308,32.57692307692308,29.2259810796123,1.4637680478268393,32.782107403306114,29.2259810796123,0.7112252647387627,0.5281941235900419,0.024,0.4753747112310377,5.6898021179101015,5.718621530269106,1.3862966886010364,27.0,5.718621530269106,41.81818181818182,29.225981079612307,1.1637931034482758,105.38700946019385,5.426305917171992,0.0,0.0,0.0,5.718621530269106,5.426305917171992,0.0
2009-12-04 09:00:00,5.104777896692223,20.0,10.0,5.6719754407691365,32.74518965254508,29.20020500206437,1.3793103448275863,34.74518965254508,31.923076923076923,31.923076923076923,29.20020500206437,1.79576349622965,32.74518965254508,29.20020500206437,0.7089969300961421,0.5266894717106266,0.024,0.47402052453956395,5.6719754407691365,5.700644387940199,1.386282056151322,27.0,5.700644387940199,40.68181818181818,29.200205002064372,1.163793103448276,105.39989749896782,5.40858627305214,0.0,0.0,0.0,5.700644387940199,5.40858627305214,0.0
2009-12-04 10:00:00,5.176983630441547,20.0,9.0,5.752204033823941,32.91126710947948,29.31613958833952,1.3793103448275863,34.91126710947948,32.57692307692308,32.57692307692308,29.31613958833952,1.5207377608001635,32.91126710947948,29.31613958833952,0.7190255042279926,0.5334577607476562,0.024,0.48011198467289057,5.752204033823941,5.781549809898706,1.3863471140866237,27.0,5.781549809898706,41.81818181818182,29.316139588339524,1.1637931034482758,105.34193020583024,5.488365172920214,0.0,0.0,0.0,5.781549809898706,5.488365172920214,0.0
2009-12-04 11:00:00,5.100168584948328,20.0,9.0,5.66685398327592,32.73458183179316,29.192798092245706,1.3793103448275863,34.73458183179316,32.57692307692308,32.57692307692308,29.192798092245706,1.443569304685614,32.73458183179316,29.192798092245706,0.70835674790949,0.5262571181769327,0.024,0.4736314063592394,5.66685398327592,5.695479695093613,1.3862778334120316,27.0,5.695479695093613,41.81818181818182,29.192798092245717,1.1637931034482758,105.40360095387715,5.40349631658776,0.0,0.0,0.0,5.695479695093613,5.40349631658776,0.0
2009-12-04 12:00:00,4.8436367498411785,20.0,10.6,5.381818610934642,32.14301390383739,28.77937727200324,1.3793103448275863,34.14301390383739,31.53076923076923,31.53076923076923,28.77937727200324,1.686236956442476,32.14301390383739,28.77937727200324,0.6727273263668303,0.5021373882201752,0.024,0.45192364939815766,5.381818610934642,5.4080323497566605,1.3860286836917681,27.0,5.4080323497566605,40.0,28.779377272003245,1.1637931034482758,105.61031136399838,5.120742738005232,0.0,0.0,0.0,5.4080323497566605,5.120742738005232,0.0
2009-12-04 13:00:00,4.9027973703567245,19.999999999999996,9.0,5.447552633729694,32.279649759294884,28.874929363213827,1.3793103448275863,34.279649759294884,32.57692307692308,32.57692307692308,28.874929363213827,1.2685505235109398,32.279649759294884,28.874929363213827,0.6809440792162117,0.5077098989402091,0.024,0.45693890904618817,5.447552633729694,5.4743236236237145,1.3860887104138992,27.0,5.4743236236237145,41.81818181818182,28.874929363213823,1.1637931034482758,105.56253531839309,5.185858417583757,0.0,0.0,0.0,5.4743236236237145,5.185858417583757,0.0
2009-12-04 14:00:00,4.602400110837794,20.0,11.0,5.113777900930883,31.5845059051951,28.3883947171133,1.3793103448275863,33.5845059051951,31.26923076923077,31.26923076923077,28.3883947171133,1.5302603637232794,31.5845059051951,28.3883947171133,0.6392222376163603,0.4793496149354016,0.024,0.4314146534418615,5.113777900930883,5.137712862424422,1.3857661864051176,27.0,5.137712862424422,39.54545454545455,28.3883947171133,1.163793103448276,105.80580264144335,4.8557949887069976,0.0,0.0,0.0,5.137712862424422,4.8557949887069976,0.0
2009-12-04 15:00:00,4.619086341986258,20.000000000000007,10.4,5.132318157762509,31.62320920345964,28.415510354858075,1.3793103448275863,33.62320920345964,31.661538461538463,31.661538461538463,28.415510354858075,1.3630233810551904,31.62320920345964,28.415510354858075,0.6415397697203137,0.4809292693996248,0.024,0.43283634245966235,5.132318157762509,5.156411084702472,1.3857853181912714,27.0,5.156411084702472,40.22727272727273,28.41551035485807,1.163793103448276,105.79224482257096,4.874091757246031,0.0,0.0,0.0,5.156411084702472,4.874091757246031,0.0
2009-12-04 16:00:00,4.573509733547187,20.0,10.0,5.081677481719097,31.517469716455057,28.34142129038062,1.3793103448275863,33.517469716455054,31.923076923076923,31.923076923076923,28.34142129038062,1.2231093379739493,31.517469716455057,28.34142129038062,0.6352096852148871,0.47661338416405624,0.024,0.4289520457476506,5.081677481719097,5.105338820135502,1.3857326982665081,27.0,5.105338820135502,40.68181818181818,28.341421290380616,1.163793103448276,105.82928935480969,4.824126526087721,0.0,0.0,0.0,5.105338820135502,4.824126526087721,0.0
2009-12-04 17:00:00,4.578811069940036,20.0,10.0,5.0875678554889285,31.529773192484587,28.350043282804005,1.3793103448275863,33.52977319248458,31.923076923076923,31.923076923076923,28.350043282804005,1.2274819662333516,31.529773192484587,28.350043282804005,0.6359459819361161,0.4771155954069262,0.024,0.4294040358662336,5.0875678554889285,5.111279415029621,1.3857388781259057,27.0,5.111279415029621,40.68181818181818,28.35004328280401,1.163793103448276,105.824978358598,4.829936650409287,0.0,0.0,0.0,5.111279415029621,4.829936650409287,0.0
2009-12-04 18:00:00,4.619860906345494,20.0,9.6,5.133178784828327,31.625005523460455,28.41676878294275,1.3793103448275863,33.62500552346046,32.184615384615384,32.184615384615384,28.41676878294275,1.174451773829534,31.625005523460455,28.41676878294275,0.6416473481035408,0.4810025833536769,0.024,0.4329023250183092,5.133178784828327,5.157279043163694,1.3857862025813112,27.0,5.157279043163694,41.13636363636364,28.416768782942754,1.1637931034482758,105.79161560852862,4.874941188390292,0.0,0.0,0.0,5.157279043163694,4.874941188390292,0.0
2009-12-04 19:00:00,4.642196628361789,20.0,9.0,5.157996253735321,31.67679510015231,28.453047441567733,1.3793103448275863,33.67679510015231,32.57692307692308,32.57692307692308,28.453047441567733,1.0782450509607242,31.67679510015231,28.453047441567733,0.6447495317169151,0.4831162210012811,0.024,0.43480459890115297,5.157996253735321,5.182307875835448,1.3858115654979104,27.0,5.182307875835448,41.81818181818182,28.453047441567726,1.163793103448276,105.77347627921614,4.899439876737549,0.0,0.0,0.0,5.182307875835448,4.899439876737549,0.0
2009-12-04 20:00:00,4.6613149121478115,20.000000000000004,9.0,5.179238791275346,31.721109141150098,28.484084896603004,1.3793103448275863,33.721109141150095,32.57692307692308,32.57692307692308,28.484084896603004,1.0908960555612135,31.721109141150098,28.484084896603004,0.6474048489094183,0.4849246569060743,0.024,0.43643219121546684,5.179238791275346,5.203731256965954,1.3858330622883632,27.0,5.203731256965954,41.81818181818182,28.484084896603008,1.163793103448276,105.7579575516985,4.920415803626098,0.0,0.0,0.0,5.203731256965954,4.920415803626098,0.0
2009-12-04 21:00:00,4.659327342765558,20.000000000000007,9.2,5.177030380850621,31.716502833146535,28.480858845114895,1.3793103448275863,33.716502833146535,32.44615384615385,32.44615384615385,28.480858845114895,1.1255044640315233,31.716502833146535,28.480858845114895,0.6471287976063276,0.484736680278274,0.024,0.43626301225044656,5.177030380850621,5.201504048878449,1.3858308365000938,27.0,5.201504048878449,41.59090909090909,28.480858845114895,1.1637931034482758,105.75957057744256,4.918234841989682,0.0,0.0,0.0,5.201504048878449,4.918234841989682,0.0
2009-12-04 22:00:00,4.801358057563324,20.0,8.0,5.3348422861814715,32.045289193791085,28.711012764927666,1.3793103448275863,34.045289193791085,33.23076923076923,33.23076923076923,28.711012764927666,1.0175331360447037,32.045289193791085,28.711012764927666,0.6668552857726839,0.49815124700925,0.024,0.448336122308325,5.3348422861814715,5.360657410882397,1.3859847817917743,27.0,5.360657410882397,42.95454545454545,28.711012764927666,1.1637931034482758,105.64449361753617,5.074242137303945,0.0,0.0,0.0,5.360657410882397,5.074242137303945,0.0
2009-12-04 23:00:00,0.0,18.42329799338629,7.0,0.0,18.42329799338629,18.42329799338629,1.3793103448275863,20.42329799338629,33.88461538461539,33.88461538461539,18.42329799338629,0.0,18.42329799338629,18.42329799338629,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.42329799338629,18.42329799338629,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 00:00:00,0.0,18.062315555153354,8.8,0.0,18.062315555153354,18.062315555153354,1.3793103448275863,20.062315555153354,32.707692307692305,32.707692307692305,18.062315555153354,0.0,18.062315555153354,18.062315555153354,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.062315555153354,18.062315555153354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 01:00:00,0.0,17.91748678982021,8.0,0.0,17.91748678982021,17.91748678982021,1.3793103448275863,19.91748678982021,33.23076923076923,33.23076923076923,17.91748678982021,0.0,17.91748678982021,17.91748678982021,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.91748678982021,17.91748678982021,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 02:00:00,0.0,17.814381471172393,7.0,0.0,17.814381471172393,17.814381471172393,1.3793103448275863,19.814381471172393,33.88461538461539,33.88461538461539,17.814381471172393,0.0,17.814381471172393,17.814381471172393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.814381471172393,17.814381471172393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 03:00:00,0.0,17.754901036601034,8.0,0.0,17.754901036601034,17.754901036601034,1.3793103448275863,19.754901036601034,33.23076923076923,33.23076923076923,17.754901036601034,0.0,17.754901036601034,17.754901036601034,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.754901036601034,17.754901036601034,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 04:00:00,0.0,17.688728453568586,8.0,0.0,17.688728453568586,17.688728453568586,1.3793103448275863,19.688728453568586,33.23076923076923,33.23076923076923,17.688728453568586,0.0,17.688728453568586,17.688728453568586,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.688728453568586,17.688728453568586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 05:00:00,7.059930426009882,20.0,7.0,7.84436714001098,37.1858451865309,32.28311572402403,1.3793103448275863,39.1858451865309,33.88461538461539,33.88461538461539,32.28311572402403,4.222533186819208,37.1858451865309,32.28311572402403,0.9805458925013725,0.7072550618533182,0.024,0.6365295556679864,7.84436714001098,7.891092646196312,1.387526300671875,27.0,7.891092646196312,44.09090909090909,32.28311572402403,1.1637931034482758,103.85844213798799,7.5979308795254985,0.0,0.0,0.0,7.891092646196312,7.5979308795254985,0.0
2009-12-05 06:00:00,5.758162451666295,20.0,8.0,6.397958279629217,34.24172557211348,30.243001647345224,1.3793103448275863,36.24172557211348,33.23076923076923,33.23076923076923,30.243001647345224,1.8460208572253254,34.24172557211348,30.243001647345224,0.7997447849536521,0.5876334532670089,0.024,0.528870107940308,6.397958279629217,6.432721624955918,1.3868048359971537,27.0,6.432721624955918,42.95454545454545,30.243001647345224,1.163793103448276,104.87849917632738,6.133498930167641,0.0,0.0,0.0,6.432721624955918,6.133498930167641,0.0
2009-12-05 07:00:00,5.844721295036005,20.0,7.0,6.494134772262228,34.43896864069644,30.380134408032543,1.3793103448275863,36.43896864069644,33.88461538461539,33.88461538461539,30.380134408032543,1.5974953445210414,34.43896864069644,30.380134408032543,0.8117668465327785,0.5956584731694954,0.024,0.5360926258525458,6.494134772262228,6.529700619579177,1.3868642904796462,27.0,6.529700619579177,44.09090909090909,30.380134408032546,1.1637931034482758,104.80993279598373,6.230039887812421,0.0,0.0,0.0,6.529700619579177,6.230039887812421,0.0
2009-12-05 08:00:00,5.849738591472023,20.0,7.0,6.499709546080025,34.45039470475734,30.38807623845733,1.3793103448275863,36.45039470475734,33.88461538461539,33.88461538461539,30.38807623845733,1.6024982562281487,34.45039470475734,30.38807623845733,0.8124636932600031,0.5961233026371522,0.024,0.536510972373437,6.499709546080025,6.53532187634374,1.3868676756879765,27.0,6.53532187634374,44.09090909090909,30.388076238457334,1.163793103448276,104.80596188077133,6.235639422667968,0.0,0.0,0.0,6.53532187634374,6.235639422667968,0.0
2009-12-05 09:00:00,5.771291256202604,20.0,8.6,6.412545840225115,34.271657013303056,30.26381586316236,1.3793103448275863,36.271657013303056,32.83846153846154,32.83846153846154,30.26381586316236,2.14711360551482,34.271657013303056,30.26381586316236,0.8015682300281394,0.5888513490351701,0.024,0.5299662141316531,6.412545840225115,6.447430975128632,1.3868139835776276,27.0,6.447430975128632,42.27272727272727,30.263815863162364,1.1637931034482758,104.86809206841882,6.148134144485199,0.0,0.0,0.0,6.447430975128632,6.148134144485199,0.0
2009-12-05 10:00:00,5.897234192886221,20.0,7.0,6.552482436540245,34.55852078707177,30.463219264234116,1.3793103448275863,36.55852078707177,33.88461538461539,33.88461538461539,30.463219264234116,1.6509902849275073,34.55852078707177,30.463219264234116,0.8190603045675307,0.6005217612313412,0.024,0.540469585108207,6.552482436540245,6.58853461266338,1.3868993982835522,27.0,6.58853461266338,44.09090909090909,30.46321926423412,1.163793103448276,104.76839036788294,6.288666447511934,0.0,0.0,0.0,6.58853461266338,6.288666447511934,0.0
2009-12-05 11:00:00,5.713784326914934,20.0,8.0,6.3486492521277045,34.140511981235804,30.172606198655988,1.3793103448275863,36.140511981235804,33.23076923076923,33.23076923076923,30.172606198655988,1.7896277718822646,34.140511981235804,30.172606198655988,0.7935811565159631,0.5835148363174029,0.024,0.5251633526856626,6.3486492521277045,6.3830007357594445,1.3867735633567173,27.0,6.3830007357594445,42.95454545454545,30.17260619865599,1.1637931034482758,104.91369690067201,6.084049008207773,0.0,0.0,0.0,6.3830007357594445,6.084049008207773,0.0
2009-12-05 12:00:00,5.4542489121703515,19.999999999999993,9.6,6.060276569078169,33.54735652007806,29.759683664404204,1.3793103448275863,35.54735652007806,32.184615384615384,32.184615384615384,29.759683664404204,2.1544426629045943,33.54735652007806,29.759683664404204,0.7575345711347711,0.5593689644275746,0.024,0.5034320679848171,6.060276569078169,6.092213465520926,1.3865791371249447,27.0,6.092213465520926,41.13636363636364,29.759683664404207,1.1637931034482758,105.1201581677979,5.795475931263573,0.0,0.0,0.0,6.092213465520926,5.795475931263572,0.0
2009-12-05 13:00:00,5.415230572131569,20.0,9.0,6.016922857923966,33.45799615521513,29.69741936901265,1.3793103448275863,35.45799615521513,32.57692307692308,32.57692307692308,29.69741936901265,1.8013529378267787,33.45799615521513,29.69741936901265,0.7521153572404957,0.5557299725814666,0.024,0.5001569753233199,6.016922857923966,6.048495855182113,1.3865480912244885,27.0,6.048495855182113,41.81818181818182,29.697419369012653,1.1637931034482758,105.15129031549367,5.752184150127246,0.0,0.0,0.0,6.048495855182113,5.752184150127246,0.0
2009-12-05 14:00:00,5.225735052558299,19.999999999999996,10.0,5.806372280620333,33.02329704990252,29.39431437451481,1.3793103448275863,35.02329704990252,31.923076923076923,31.923076923076923,29.39431437451481,1.9794240262726697,33.02329704990252,29.39431437451481,0.7257965350775416,0.538022674186016,0.024,0.4842204067674144,5.806372280620333,5.836174548038935,1.3863899073776829,27.0,5.836174548038935,40.68181818181818,29.39431437451481,1.1637931034482758,105.3028428127426,5.542276345204903,0.0,0.0,0.0,5.836174548038935,5.542276345204902,0.0
2009-12-05 15:00:00,5.088850144426643,19.999999999999993,10.8,5.654277938251825,32.70853055243781,29.174606841030414,1.3793103448275863,34.70853055243781,31.4,31.4,29.174606841030414,2.1903444401854264,32.70853055243781,29.174606841030414,0.7067847422814781,0.5251952974432376,0.024,0.4726757676989138,5.654277938251825,5.682797467996148,1.3862674280901255,27.0,5.682797467996148,39.77272727272727,29.17460684103041,1.1637931034482758,105.41269657948479,5.390999046980194,0.0,0.0,0.0,5.682797467996148,5.390999046980194,0.0
2009-12-05 16:00:00,5.185674295000246,19.999999999999993,9.0,5.761860327778051,32.931244050861814,29.330081346000533,1.3793103448275863,34.931244050861814,32.57692307692308,32.57692307692308,29.330081346000533,1.5298315667549083,32.931244050861814,29.330081346000533,0.7202325409722564,0.5342718095246967,0.024,0.480844628572227,5.761860327778051,5.791287508730521,1.3863548083858537,27.0,5.791287508730521,41.81818181818182,29.33008134600054,1.1637931034482758,105.33495932699972,5.49797289117677,0.0,0.0,0.0,5.791287508730521,5.49797289117677,0.0
2009-12-05 17:00:00,5.191800356844988,19.999999999999996,9.0,5.7686670631610975,32.94532427256963,29.339907358093946,1.3793103448275863,34.94532427256963,32.57692307692308,32.57692307692308,29.339907358093946,1.5362881368248213,32.94532427256963,29.339907358093946,0.7210833828951372,0.5348455591359259,0.024,0.48136100322233333,5.7686670631610975,5.79815161907469,1.386360214847644,27.0,5.79815161907469,41.81818181818182,29.339907358093942,1.1637931034482756,105.33004632095303,5.504746101987879,0.0,0.0,0.0,5.79815161907469,5.504746101987879,0.0
2009-12-05 18:00:00,5.082519638329987,20.0,9.8,5.647244042588874,32.69395788643565,29.1644303598176,1.3793103448275863,34.69395788643565,32.05384615384615,32.05384615384615,29.1644303598176,1.6848782511257674,32.69395788643565,29.1644303598176,0.7059055053236093,0.524601317910078,0.024,0.47214118611907024,5.647244042588874,5.675704174379883,1.3862615858043261,27.0,5.675704174379883,40.90909090909091,29.164430359817597,1.163793103448276,105.4177848200912,5.384010092856903,0.0,0.0,0.0,5.675704174379883,5.384010092856903,0.0
