timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-05 19:00:00,5.108108481603748,19.999999999999996,9.0,5.675676090670831,32.75285416486959,29.20555660820032,1.3793103448275863,34.75285416486959,32.57692307692308,32.57692307692308,29.20555660820032,1.4512881531829407,32.75285416486959,29.20555660820032,0.7094595113338539,0.5270018585536782,0.024,0.47430167269831036,5.675676090670831,5.704376276526199,1.3862851021281053,27.0,5.704376276526199,41.81818181818182,29.20555660820033,1.1637931034482758,105.39722169589983,5.4122643697239985,0.0,0.0,0.0,5.704376276526199,5.4122643697239985,0.0
2009-12-05 20:00:00,5.106299283055291,20.0,9.0,5.673665870061434,32.7486907925237,29.202649623735308,1.3793103448275863,34.7486907925237,32.57692307692308,32.57692307692308,29.202649623735308,1.4495242709726406,32.7486907925237,29.202649623735308,0.7092082337576793,0.5268321699902163,0.024,0.47414895299119464,5.673665870061434,5.702349087060456,1.3862834480796569,27.0,5.702349087060456,41.81818181818182,29.20264962373532,1.1637931034482758,105.39867518813234,5.410266378473918,0.0,0.0,0.0,5.702349087060456,5.410266378473918,0.0
2009-12-05 21:00:00,5.175021057295102,19.999999999999996,8.4,5.750023396994558,32.90675544981519,29.312990826693593,1.3793103448275863,34.90675544981519,32.96923076923077,32.96923076923077,29.312990826693593,1.3557416360664987,32.90675544981519,29.312990826693593,0.7187529246243197,0.533273910636211,0.024,0.4799465195725899,5.750023396994558,5.779350788058179,1.3863453725288641,27.0,5.779350788058179,42.5,29.312990826693593,1.1637931034482758,105.34350458665321,5.486195670758431,0.0,0.0,0.0,5.779350788058179,5.486195670758431,0.0
2009-12-05 22:00:00,5.217054329963122,20.0,8.0,5.796727033292358,33.00335482016719,29.380400424359465,1.3793103448275863,35.00335482016719,33.23076923076923,33.23076923076923,29.380400424359465,1.2978441100648048,33.00335482016719,29.380400424359465,0.7245908791615447,0.5372101258686397,0.024,0.48348911328177574,5.796727033292358,5.826448045879222,1.3863823528563184,27.0,5.826448045879222,42.95454545454545,29.380400424359472,1.163793103448276,105.30979978782027,5.532674126831914,0.0,0.0,0.0,5.826448045879222,5.532674126831914,0.0
2009-12-05 23:00:00,0.0,18.27082667517889,7.0,0.0,18.27082667517889,18.27082667517889,1.3793103448275863,20.27082667517889,33.88461538461539,33.88461538461539,18.27082667517889,0.0,18.27082667517889,18.27082667517889,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.27082667517889,18.27082667517889,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 00:00:00,0.0,17.848388892309462,7.2,0.0,17.848388892309462,17.848388892309462,1.3793103448275863,19.848388892309462,33.753846153846155,33.753846153846155,17.848388892309462,0.0,17.848388892309462,17.848388892309462,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.848388892309462,17.848388892309462,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 01:00:00,0.0,17.697620310706384,7.0,0.0,17.697620310706384,17.697620310706384,1.3793103448275863,19.697620310706384,33.88461538461539,33.88461538461539,17.697620310706384,0.0,17.697620310706384,17.697620310706384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.697620310706384,17.697620310706384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 02:00:00,0.0,17.59453213765469,7.0,0.0,17.59453213765469,17.59453213765469,1.3793103448275863,19.59453213765469,33.88461538461539,33.88461538461539,17.59453213765469,0.0,17.59453213765469,17.59453213765469,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.59453213765469,17.59453213765469,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 03:00:00,0.0,17.53881285918203,8.2,0.0,17.53881285918203,17.53881285918203,1.3793103448275863,19.53881285918203,33.1,33.1,17.53881285918203,0.0,17.53881285918203,17.53881285918203,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.53881285918203,17.53881285918203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 04:00:00,0.0,17.45194474056332,7.0,0.0,17.45194474056332,17.45194474056332,1.3793103448275863,19.45194474056332,33.88461538461539,33.88461538461539,17.45194474056332,0.0,17.45194474056332,17.45194474056332,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.45194474056332,17.45194474056332,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 05:00:00,6.71219312015188,20.0,7.0,7.45799235572431,36.40382809760584,31.742582875278146,1.3793103448275863,38.40382809760584,33.88461538461539,33.88461538461539,31.742582875278146,3.001496815248625,36.40382809760584,31.742582875278146,0.9322490444655388,0.6755138633492156,0.024,0.607962477014294,7.45799235572431,7.5015437420592335,1.3873649089566629,27.0,7.5015437420592335,44.09090909090909,31.742582875278146,1.163793103448276,104.12870856236093,7.204107153184067,0.0,0.0,0.0,7.5015437420592335,7.204107153184067,0.0
2009-12-06 06:00:00,5.2199782601938765,20.000000000000007,8.4,5.799975844659863,33.01007225279311,29.385087349880695,1.3793103448275863,35.01007225279311,32.96923076923077,32.96923076923077,29.385087349880695,1.3950276513593258,33.01007225279311,29.385087349880695,0.7249969805824829,0.5374838304641709,0.024,0.4837354474177538,5.799975844659863,5.82972422770628,1.386384900580366,27.0,5.82972422770628,42.5,29.385087349880695,1.163793103448276,105.30745632505965,5.535908311859016,0.0,0.0,0.0,5.82972422770628,5.535908311859016,0.0
2009-12-06 07:00:00,6.063262242955724,19.999999999999996,8.0,6.736958047728582,34.9359686418301,30.725369861999738,1.3793103448275863,36.9359686418301,33.23076923076923,33.23076923076923,30.725369861999738,2.3180825090535744,34.9359686418301,30.725369861999738,0.8421197559660728,0.6158721240919163,0.024,0.5542849116827246,6.736958047728582,6.774545260137773,1.3870058700990715,27.0,6.774545260137773,42.95454545454545,30.725369861999738,1.163793103448276,104.63731506900012,6.474311057838679,0.0,0.0,0.0,6.774545260137773,6.474311057838679,0.0
2009-12-06 08:00:00,6.0391751673343546,20.0,8.0,6.710194630371505,34.881259007755816,30.687387363773624,1.3793103448275863,36.881259007755816,33.23076923076923,33.23076923076923,30.687387363773624,2.2743932472306554,34.881259007755816,30.687387363773624,0.8387743287964381,0.6136475129167065,0.024,0.5522827616250359,6.710194630371505,6.747559381663176,1.3869908356072786,27.0,6.747559381663176,42.95454545454545,30.68738736377362,1.163793103448276,104.6563063181132,6.447350971047365,0.0,0.0,0.0,6.747559381663176,6.447350971047365,0.0
2009-12-06 09:00:00,5.794645824617965,19.999999999999993,10.2,6.438495360686628,34.32488849719544,30.300828896766298,1.3793103448275863,36.32488849719544,31.79230769230769,31.79230769230769,30.300828896766298,3.7214253743781347,34.32488849719544,30.300828896766298,0.8048119200858285,0.591017217455082,0.024,0.5319154957095737,6.438495360686628,6.4735970824321365,1.386830140247565,27.0,6.4735970824321365,40.45454545454545,30.3008288967663,1.163793103448276,104.84958555161685,6.174175175203931,0.0,0.0,0.0,6.4735970824321365,6.174175175203931,0.0
2009-12-06 10:00:00,5.9823824611887435,20.000000000000004,8.0,6.647091623543048,34.75219751471901,30.597765250004606,1.3793103448275863,36.75219751471901,33.23076923076923,33.23076923076923,30.597765250004606,2.176317028560665,34.75219751471901,30.597765250004606,0.830886452942881,0.6083991063533665,0.024,0.5475591957180298,6.647091623543048,6.6839315341783845,1.3869548415066868,27.0,6.6839315341783845,42.95454545454545,30.597765250004613,1.1637931034482758,104.7011173749977,6.383820633202227,0.0,0.0,0.0,6.6839315341783845,6.383820633202227,0.0
2009-12-06 11:00:00,5.908791461273071,20.0,8.0,6.565323845858968,34.584821311298484,30.481493907636633,1.3793103448275863,36.584821311298484,33.23076923076923,33.23076923076923,30.481493907636633,2.0586377393575948,34.584821311298484,30.481493907636633,0.820665480732371,0.6015915652544428,0.024,0.5414324087289986,6.565323845858968,6.601483002384413,1.3869070300523758,27.0,6.601483002384413,42.95454545454545,30.481493907636636,1.163793103448276,104.75925304618168,6.30157509759471,0.0,0.0,0.0,6.601483002384413,6.30157509759471,0.0
2009-12-06 12:00:00,5.536595104432366,20.000000000000007,10.8,6.151772338258184,33.73578564540929,29.890927933997922,1.3793103448275863,35.73578564540929,31.4,31.4,29.890927933997922,3.5142470231985046,33.73578564540929,29.890927933997922,0.768971542282273,0.5670411259057727,0.024,0.5103370133151954,6.151772338258184,6.184476450848761,1.38664304804452,27.0,6.184476450848761,39.77272727272727,29.890927933997922,1.163793103448276,105.05453603300104,5.886919960225245,0.0,0.0,0.0,6.184476450848761,5.886919960225245,0.0
2009-12-06 13:00:00,5.652556250778596,20.0,9.0,6.280618056420662,34.000768953373075,30.07538266811016,1.3793103448275863,36.000768953373075,32.57692307692308,32.57692307692308,30.07538266811016,2.1643967419565997,34.000768953373075,30.07538266811016,0.7850772570525828,0.5778276389155976,0.024,0.5200448750240378,6.280618056420662,6.314400820312223,1.3867295056958155,27.0,6.314400820312223,41.81818181818182,30.07538266811015,1.163793103448276,104.96230866594493,6.015874555892779,0.0,0.0,0.0,6.314400820312223,6.015874555892779,0.0
2009-12-06 14:00:00,5.469686716629202,20.0,10.0,6.077429685143557,33.58269877260033,29.784305219385608,1.3793103448275863,35.58269877260033,31.923076923076923,31.923076923076923,29.784305219385608,2.449613258223487,33.58269877260033,29.784305219385608,0.7596787106429447,0.5608080958076626,0.024,0.5047272862268963,6.077429685143557,6.109510494724324,1.3865912834509266,27.0,6.109510494724324,40.68181818181818,29.7843052193856,1.1637931034482758,105.1078473903072,5.812611185953874,0.0,0.0,0.0,6.109510494724324,5.812611185953874,0.0
2009-12-06 15:00:00,5.062342171503483,20.0,13.2,5.624824635003869,32.64750050441034,29.131985107532923,1.3793103448275863,34.64750050441034,29.83076923076923,29.83076923076923,29.131985107532923,6.939177054934171,32.64750050441034,29.131985107532923,0.7031030793754837,0.5227076546866382,0.024,0.47043688921797433,5.624824635003869,5.653095400472533,1.3862428559363709,27.0,5.653095400472533,37.04545454545455,29.131985107532923,1.163793103448276,105.43400744623354,5.361738150146053,0.0,0.0,0.0,5.653095400472533,5.361738150146053,0.0
2009-12-06 16:00:00,5.117069180295377,20.0,12.0,5.685632422550419,32.77347306869065,29.21995280459664,1.3793103448275863,34.77347306869065,30.615384615384617,30.615384615384617,29.21995280459664,3.5124663368907925,32.77347306869065,29.21995280459664,0.7107040528188023,0.527842220958895,0.024,0.4750579988630055,5.685632422550419,5.714416644646309,1.3862932751955812,27.0,5.714416644646309,38.40909090909091,29.21995280459664,1.1637931034482758,105.39002359770168,5.422160893007835,0.0,0.0,0.0,5.714416644646309,5.422160893007835,0.0
2009-12-06 17:00:00,5.042500525395301,20.0,12.0,5.602778361550334,32.60180238670268,29.100065910733722,1.3793103448275863,34.60180238670268,30.615384615384617,30.615384615384617,29.100065910733722,3.1874359706243003,32.60180238670268,29.100065910733722,0.7003472951937918,0.5208448391384737,0.024,0.4687603552246263,5.602778361550334,5.630862845464182,1.3862242751478278,27.0,5.630862845464182,38.40909090909091,29.10006591073373,1.163793103448276,105.44996704463314,5.339843153370396,0.0,0.0,0.0,5.630862845464182,5.339843153370396,0.0
2009-12-06 18:00:00,4.81347343806247,20.0,13.6,5.348303820069411,32.07329995340442,28.73061006586104,1.3793103448275863,34.07329995340442,29.56923076923077,29.56923076923077,28.73061006586104,5.497845119865141,32.07329995340442,28.73061006586104,0.6685379775086764,0.499293840462371,0.024,0.4493644564161339,5.348303820069411,5.374233204115649,1.3859974495346479,27.0,5.374233204115649,36.59090909090909,28.730610065861043,1.1637931034482758,105.63469496706948,5.087564465246016,0.0,0.0,0.0,5.374233204115649,5.087564465246016,0.0
2009-12-06 19:00:00,4.921529855213462,20.0,12.0,5.468366505792736,32.32288721516598,28.905158149045516,1.3793103448275863,34.32288721516598,30.615384615384617,30.615384615384617,28.905158149045516,2.7564238710495843,32.32288721516598,28.905158149045516,0.683545813224092,0.5094730887410759,0.024,0.4585257798669683,5.468366505792736,5.495313814666844,1.3861073840999072,27.0,5.495313814666844,38.40909090909091,28.905158149045516,1.163793103448276,105.54742092547724,5.206488009353504,0.0,0.0,0.0,5.495313814666844,5.206488009353504,0.0
2009-12-06 20:00:00,4.871447815187001,20.0,12.0,5.412719794652224,32.20726158932786,28.824311717670216,1.3793103448275863,34.20726158932786,30.615384615384617,30.615384615384617,28.824311717670216,2.605219340857107,32.20726158932786,28.824311717670216,0.676589974331528,0.5047577593679536,0.024,0.45428198343115833,5.412719794652224,5.439195570589019,1.3860571030235378,27.0,5.439195570589019,38.40909090909091,28.824311717670216,1.1637931034482762,105.5878441411649,5.151346364565533,0.0,0.0,0.0,5.439195570589019,5.151346364565533,0.0
2009-12-06 21:00:00,4.133404044716403,19.999999999999996,13.8,4.592671160796003,30.492075968884897,27.6216564933874,1.3793103448275863,32.4920759688849,29.43846153846154,29.43846153846154,27.6216564933874,2.179209754663969,30.492075968884897,27.6216564933874,0.5740838950995004,0.43472957909453525,0.024,0.39125662118508175,4.592671160796003,4.612144118705457,1.385158630356536,27.0,4.612144118705457,36.36363636363636,27.621656493387402,1.163793103448276,106.1891717533063,4.343328083790101,0.0,0.0,0.0,4.612144118705457,4.343328083790101,0.0
2009-12-06 22:00:00,4.158436114941408,20.0,12.0,4.62048457215712,30.550616478788463,27.66281362119026,1.3793103448275863,32.55061647878846,30.615384615384617,30.615384615384617,27.66281362119026,1.349053541181562,30.550616478788463,27.66281362119026,0.57756057151964,0.43712232239948934,0.024,0.3934100901595404,4.62048457215712,4.640196804397069,1.3851948544333625,27.0,4.640196804397069,38.40909090909091,27.66281362119026,1.1637931034482758,106.16859318940487,4.370592719561569,0.0,0.0,0.0,4.640196804397069,4.370592719561569,0.0
2009-12-06 23:00:00,0.0,18.413137287464515,13.0,0.0,18.413137287464515,18.413137287464515,1.3793103448275863,20.413137287464515,29.96153846153846,29.96153846153846,18.413137287464515,0.0,18.413137287464515,18.413137287464515,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.413137287464515,18.413137287464515,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 00:00:00,0.0,18.113693839604682,16.4,0.0,18.113693839604682,18.113693839604682,1.3793103448275863,20.113693839604682,28.0,28.0,18.113693839604682,0.0,18.113693839604682,18.113693839604682,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.113693839604682,18.113693839604682,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 01:00:00,0.0,18.011364117846632,15.0,0.0,18.011364117846632,18.011364117846632,1.3793103448275863,20.011364117846632,28.653846153846153,28.653846153846153,18.011364117846632,0.0,18.011364117846632,18.011364117846632,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.011364117846632,18.011364117846632,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 02:00:00,0.0,17.96343198345452,15.0,0.0,17.96343198345452,17.96343198345452,1.3793103448275863,19.96343198345452,28.653846153846153,28.653846153846153,17.96343198345452,0.0,17.96343198345452,17.96343198345452,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.96343198345452,17.96343198345452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 03:00:00,0.0,17.94579855993036,15.4,0.0,17.94579855993036,17.94579855993036,1.3793103448275863,19.94579855993036,28.392307692307693,28.392307692307693,17.94579855993036,0.0,17.94579855993036,17.94579855993036,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.94579855993036,17.94579855993036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 04:00:00,0.0,17.88127062875673,13.0,0.0,17.88127062875673,17.88127062875673,1.3793103448275863,19.88127062875673,29.96153846153846,29.96153846153846,17.88127062875673,0.0,17.88127062875673,17.88127062875673,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.88127062875673,17.88127062875673,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 05:00:00,5.521310990949102,20.0,13.0,6.134789989943447,33.70082811716567,29.86658437345102,1.3793103448275863,35.70082811716567,29.96153846153846,29.96153846153846,29.86658437345102,55.696517831079824,33.70082811716567,29.86658437345102,0.7668487487429309,0.5656178997748006,0.024,0.5090561097973205,6.134789989943447,6.167351779920927,1.3866313474757082,27.0,6.167351779920927,37.27272727272727,29.866584373451012,1.1637931034482758,105.06670781327449,5.869939116091465,0.0,0.0,0.0,6.167351779920927,5.869939116091465,0.0
2009-12-07 06:00:00,4.21094306470458,20.0,14.6,4.678825627449533,30.673321915233913,27.749055898077955,1.3793103448275863,32.67332191523391,28.915384615384614,28.915384615384614,27.749055898077955,3.4582620736675826,30.673321915233913,27.749055898077955,0.5848532034311916,0.44213706751948484,0.024,0.39792336076753637,4.678825627449533,4.699039334201482,1.3852693133915575,27.0,4.699039334201482,35.45454545454545,27.74905589807795,1.1637931034482758,106.12547205096102,4.4278147775352386,0.0,0.0,0.0,4.699039334201482,4.4278147775352386,0.0
2009-12-07 07:00:00,4.743142125358452,20.0,13.0,5.270157917064947,31.910617524262868,28.616768826097278,1.3793103448275863,33.91061752426287,29.96153846153846,29.96153846153846,28.616768826097278,3.3784519399757023,31.910617524262868,28.616768826097278,0.6587697396331184,0.4926572724086435,0.024,0.4433915451677792,5.270157917064947,5.295423644305811,1.3859229130848063,27.0,5.295423644305811,37.27272727272727,28.61676882609728,1.1637931034482758,105.69161558695136,5.010258964155319,0.0,0.0,0.0,5.295423644305811,5.010258964155319,0.0
2009-12-07 08:00:00,4.797667886005319,20.0,12.0,5.330742095561465,32.036756432863655,28.70504262313774,1.3793103448275863,34.036756432863655,30.615384615384617,30.615384615384617,28.70504262313774,2.4055731080668217,32.036756432863655,28.70504262313774,0.6663427619451832,0.49780317734403356,0.024,0.4480228596096302,5.330742095561465,5.356522413295869,1.3859809093205886,27.0,5.356522413295869,38.40909090909091,28.705042623137743,1.163793103448276,105.64747868843114,5.070184806864143,0.0,0.0,0.0,5.356522413295869,5.070184806864143,0.0
2009-12-07 09:00:00,4.6915953539186965,20.0,12.8,5.2128837265763295,31.79126709982701,28.533214770716803,1.3793103448275863,33.79126709982701,30.092307692307692,30.092307692307692,28.533214770716803,2.8823588506487523,31.79126709982701,28.533214770716803,0.6516104658220412,0.48778756489305153,0.024,0.4390088084037464,5.2128837265763295,5.237662483065635,1.3858667149578878,27.0,5.237662483065635,37.5,28.533214770716803,1.163793103448276,105.7333926146416,4.953650264637722,0.0,0.0,0.0,5.237662483065635,4.953650264637722,0.0
2009-12-07 10:00:00,4.712890612089885,20.0,12.0,5.236545124544317,31.84058596117107,28.56774525833087,1.3793103448275863,33.84058596117107,30.615384615384617,30.615384615384617,28.56774525833087,2.204618221880457,31.84058596117107,28.56774525833087,0.6545681405680396,0.48979994926804654,0.024,0.4408199543412419,5.236545124544317,5.261525119471122,1.3858900962852383,27.0,5.261525119471122,38.40909090909091,28.567745258330877,1.163793103448276,105.71612737083456,4.9770316510124974,0.0,0.0,0.0,5.261525119471122,4.9770316510124974,0.0
2009-12-07 11:00:00,4.613068334536491,20.0,12.0,5.125631482818323,31.609251832867944,28.40573215610649,1.3793103448275863,33.60925183286794,30.615384615384617,30.615384615384617,28.40573215610649,1.9997026281043904,31.609251832867944,28.40573215610649,0.6407039353522904,0.48035961573538644,0.024,0.43232365416184776,5.125631482818323,5.149667444391862,1.385778435746216,27.0,5.149667444391862,38.40909090909091,28.405732156106488,1.163793103448276,105.79713392194675,4.867492391798721,0.0,0.0,0.0,5.149667444391862,4.867492391798721,0.0
2009-12-07 12:00:00,4.2062861996543175,19.999999999999993,14.8,4.673651332949242,30.662443921708167,27.741411838614894,1.3793103448275863,32.66244392170817,28.784615384615385,28.784615384615385,27.741411838614894,3.86215114512459,30.662443921708167,27.741411838614894,0.5842064166186552,0.44169253824775384,0.024,0.39752328442297846,4.673651332949242,4.6938205867740175,1.3852627915263471,27.0,4.6938205867740175,35.22727272727273,27.741411838614887,1.1637931034482758,106.12929408069256,4.422737970164201,0.0,0.0,0.0,4.6938205867740175,4.422737970164201,0.0
2009-12-07 13:00:00,4.176086891801241,20.000000000000007,14.0,4.640096546445823,30.591878540129127,27.69181819860049,1.3793103448275863,32.59187854012913,29.307692307692307,29.307692307692307,27.69181819860049,2.4754918759994715,30.591878540129127,27.69181819860049,0.5800120683057278,0.43880872172951046,0.024,0.3949278495565594,4.640096546445823,4.659977418618774,1.385220112518381,27.0,4.659977418618774,36.13636363636363,27.69181819860049,1.163793103448276,106.15409090069976,4.389823679030777,0.0,0.0,0.0,4.659977418618774,4.389823679030777,0.0
2009-12-07 14:00:00,4.0642496761031826,20.0,14.0,4.5158329734479805,30.330206915176618,27.50781130677163,1.3793103448275863,32.33020691517662,29.307692307692307,29.307692307692307,27.50781130677163,2.1628982459827157,30.330206915176618,27.50781130677163,0.5644791216809976,0.4281124373267579,0.024,0.3853011935940821,4.5158329734479805,4.534644217180656,1.3850560274584784,27.0,4.534644217180656,36.13636363636363,27.50781130677163,1.163793103448276,106.24609434661419,4.26805732960589,0.0,0.0,0.0,4.534644217180656,4.26805732960589,0.0
2009-12-07 15:00:00,3.7635518287368015,20.0,16.0,4.181724254152002,29.623830927402224,27.01025326855722,1.3793103448275863,31.623830927402224,28.0,28.0,27.01025326855722,3.642279976616008,29.623830927402224,27.01025326855722,0.5227155317690002,0.3992180207030267,0.024,0.35929621863272404,4.181724254152002,4.197646056222304,1.3845620316842833,27.0,4.197646056222304,35.0,27.010253268557225,1.1637931034482758,106.49487336572139,3.941641436397486,0.0,0.0,0.0,4.197646056222304,3.9416414363974863,0.0
2009-12-07 16:00:00,3.6792051349828108,20.0,16.0,4.088005705536457,29.424917962002862,26.869914396042578,1.3793103448275863,31.424917962002862,28.0,28.0,26.869914396042578,3.118474244127414,29.424917962002862,26.869914396042578,0.5110007131920571,0.39107597659309057,0.024,0.3519683789337815,4.088005705536457,4.103113303195766,1.3844077119151028,27.0,4.103113303195766,35.0,26.86991439604258,1.163793103448276,106.5650428019787,3.8503370292078363,0.0,0.0,0.0,4.103113303195766,3.8503370292078363,0.0
2009-12-07 17:00:00,3.7304530698021017,19.999999999999993,15.0,4.144947855335668,29.54581647762173,26.955224068036937,1.3793103448275863,31.54581647762173,28.653846153846153,28.653846153846153,26.955224068036937,2.103605586918915,29.54581647762173,26.955224068036937,0.5181184819169585,0.39602497309580836,0.024,0.3564224757862275,4.144947855335668,4.160550352645249,1.38450237297736,27.0,4.160550352645249,35.0,26.95522406803694,1.163793103448276,106.52238796598152,3.905798989386102,0.0,0.0,0.0,4.160550352645249,3.9057989893861023,0.0
2009-12-07 18:00:00,3.541847335468463,20.0,16.2,3.935385928298292,29.100228541579476,26.64061233639304,1.3793103448275863,31.100228541579476,28.0,28.0,26.64061233639304,2.495663427691745,29.100228541579476,26.64061233639304,0.4919232410372865,0.37778018107134037,0.024,0.3400021629642063,3.935385928298292,3.949163946405426,1.384139391648568,27.0,3.949163946405426,35.0,26.64061233639304,1.163793103448276,106.67969383180348,3.701889089250551,0.0,0.0,0.0,3.949163946405426,3.701889089250551,0.0
2009-12-07 19:00:00,3.7299633601577034,20.000000000000007,14.0,4.144403733508559,29.544661820309383,26.954409486866535,1.3793103448275863,31.544661820309383,29.307692307692307,29.307692307692307,26.954409486866535,1.5182033402928712,29.544661820309383,26.954409486866535,0.5180504666885699,0.39597771137222165,0.024,0.35637994023499947,4.144403733508559,4.1600015046457814,1.3845014817122194,27.0,4.1600015046457814,36.13636363636363,26.95440948686653,1.1637931034482758,106.52279525656674,3.9052688155865236,0.0,0.0,0.0,4.1600015046457814,3.905268815586523,0.0
2009-12-07 20:00:00,3.8100802643550393,20.0,13.0,4.233422515950044,29.73340961814587,27.087520545677094,1.3793103448275863,31.73340961814587,29.96153846153846,29.96153846153846,27.087520545677094,1.2698258242515748,29.73340961814587,27.087520545677094,0.5291778144937554,0.40370232393175115,0.024,0.36333209153857604,4.233422515950044,4.249792748343218,1.3846440035403813,27.0,4.249792748343218,37.27272727272727,27.08752054567709,1.1637931034482758,106.45623972716146,3.9920560403364664,0.0,0.0,0.0,4.249792748343218,3.992056040336466,0.0
2009-12-07 21:00:00,3.2250075192367085,20.0,14.0,3.5833416880407873,28.34747143610672,26.107882881081228,1.3793103448275863,30.34747143610672,29.307692307692307,29.307692307692307,26.107882881081228,0.9653973878612461,28.34747143610672,26.107882881081228,0.4479177110050984,0.3469285036125107,0.024,0.3122356532512596,3.5833416880407873,3.5940345384020382,1.3834262680085074,27.0,3.5940345384020382,36.13636363636363,26.10788288108123,1.163793103448276,106.94605855945939,3.3606049505824878,0.0,0.0,0.0,3.5940345384020382,3.3606049505824878,0.0
2009-12-07 22:00:00,3.1976503533410066,20.0,14.0,3.5529448370455627,28.282213497289895,26.06162297413642,1.3793103448275863,30.282213497289895,29.307692307692307,29.307692307692307,26.06162297413642,0.9435668697983339,28.282213497289895,26.06162297413642,0.44411810463069534,0.3442520753142315,0.024,0.3098268677828084,3.5529448370455627,3.5633700445769856,1.3833575781099994,27.0,3.5633700445769856,36.13636363636363,26.06162297413642,1.1637931034482758,106.9691885129318,3.3312116265574927,0.0,0.0,0.0,3.5633700445769856,3.3312116265574927,0.0
2009-12-07 23:00:00,0.0,18.740115931211037,13.0,0.0,18.740115931211037,18.740115931211037,1.3793103448275863,20.740115931211037,29.96153846153846,29.96153846153846,18.740115931211037,0.0,18.740115931211037,18.740115931211037,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.740115931211037,18.740115931211037,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 00:00:00,0.0,18.470228834719542,14.6,0.0,18.470228834719542,18.470228834719542,1.3793103448275863,20.470228834719542,28.915384615384614,28.915384615384614,18.470228834719542,0.0,18.470228834719542,18.470228834719542,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.470228834719542,18.470228834719542,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 01:00:00,0.0,18.35588636959728,13.0,0.0,18.35588636959728,18.35588636959728,1.3793103448275863,20.35588636959728,29.96153846153846,29.96153846153846,18.35588636959728,0.0,18.35588636959728,18.35588636959728,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.35588636959728,18.35588636959728,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 02:00:00,0.0,18.28794347634008,13.0,0.0,18.28794347634008,18.28794347634008,1.3793103448275863,20.28794347634008,29.96153846153846,29.96153846153846,18.28794347634008,0.0,18.28794347634008,18.28794347634008,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.28794347634008,18.28794347634008,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 03:00:00,0.0,18.280281154377924,15.0,0.0,18.280281154377924,18.280281154377924,1.3793103448275863,20.280281154377924,28.653846153846153,28.653846153846153,18.280281154377924,0.0,18.280281154377924,18.280281154377924,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.280281154377924,18.280281154377924,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 04:00:00,0.0,18.21569666848928,13.0,0.0,18.21569666848928,18.21569666848928,1.3793103448275863,20.21569666848928,29.96153846153846,29.96153846153846,18.21569666848928,0.0,18.21569666848928,18.21569666848928,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.21569666848928,18.21569666848928,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 05:00:00,4.679060208072473,20.000000000000007,13.0,5.198955786747192,31.762228180200946,28.51288081348395,1.3793103448275863,33.76222818020095,29.96153846153846,29.96153846153846,28.51288081348395,3.093800970070455,31.762228180200946,28.51288081348395,0.649869473343399,0.48660261584843717,0.024,0.4379423542635934,5.198955786747192,5.223616048332036,1.3858528420722893,27.0,5.223616048332036,37.27272727272727,28.512880813483946,1.163793103448276,105.74355959325803,4.939890493969226,0.0,0.0,0.0,5.223616048332036,4.939890493969226,0.0
2009-12-08 06:00:00,3.635483263424797,20.000000000000007,13.6,4.039425848249774,29.32167091255744,26.79702975740133,1.3793103448275863,31.32167091255744,29.56923076923077,29.56923076923077,26.79702975740133,1.2561367835250372,29.32167091255744,26.79702975740133,0.5049282310312218,0.3868488160790101,0.024,0.3481639344711091,4.039425848249774,4.054110729857675,1.3843246735652008,27.0,4.054110729857675,36.59090909090909,26.797029757401333,1.1637931034482758,106.60148512129933,3.8030527672711103,0.0,0.0,0.0,4.054110729857675,3.8030527672711103,0.0
2009-12-08 07:00:00,4.141186283478459,20.0,13.0,4.601318092753843,30.51027860329778,27.63445479532663,1.3793103448275863,32.51027860329778,29.96153846153846,29.96153846153846,27.63445479532663,1.7045599115450942,30.51027860329778,27.63445479532663,0.5751647615942304,0.43547360156698584,0.024,0.39192624141028726,4.601318092753843,4.620865452910541,1.3851699432154188,27.0,4.620865452910541,37.27272727272727,27.634454795326626,1.163793103448276,106.18277260233668,4.351803347814307,0.0,0.0,0.0,4.620865452910541,4.351803347814307,0.0
2009-12-08 08:00:00,4.115331948880246,20.0,13.0,4.572591054311384,30.449795143618047,27.59192573467343,1.3793103448275863,32.44979514361805,29.96153846153846,29.96153846153846,27.59192573467343,1.6635160654030932,30.449795143618047,27.59192573467343,0.571573881788923,0.4330013010789955,0.024,0.3897011709710959,4.572591054311384,4.591891184419284,1.3851321794937856,27.0,4.591891184419284,37.27272727272727,27.591925734673428,1.1637931034482758,106.20403713266329,4.323650313484211,0.0,0.0,0.0,4.591891184419284,4.323650313484211,0.0
2009-12-08 09:00:00,4.048716182476506,20.0,13.6,4.498573536085006,30.293818584191442,27.482210124138312,1.3793103448275863,32.29381858419144,29.56923076923077,29.56923076923077,27.482210124138312,1.8581898764035631,30.293818584191442,27.482210124138312,0.5623216920106258,0.4266246889999141,0.024,0.3839622200999227,4.498573536085006,4.517236004984998,1.3850324556716789,27.0,4.517236004984998,36.59090909090909,27.48221012413832,1.1637931034482758,106.25889493793085,4.251160345327944,0.0,0.0,0.0,4.517236004984998,4.251160345327944,0.0
2009-12-08 10:00:00,3.949283385006357,20.0,14.0,4.388092650007064,30.060631990296443,27.31807408404203,1.3793103448275863,32.06063199029644,29.307692307692307,29.307692307692307,27.31807408404203,1.9012886223192975,30.060631990296443,27.31807408404203,0.548511581250883,0.41708894578412337,0.024,0.375380051205711,4.388092650007064,4.405801544585477,1.3848767864311913,27.0,4.405801544585477,36.13636363636363,27.31807408404203,1.1637931034482758,106.34096295797899,4.143089757731877,0.0,0.0,0.0,4.405801544585477,4.143089757731877,0.0
2009-12-08 11:00:00,3.73919559327512,20.0,15.0,4.154661770305689,29.566427979184827,26.96976437274377,1.3793103448275863,31.566427979184827,28.653846153846153,28.653846153846153,26.96976437274377,2.1267405268507664,29.566427979184827,26.96976437274377,0.5193327212882112,0.39686861644628635,0.024,0.3571817548016577,4.154661770305689,4.1703486319503185,1.3845182418215034,27.0,4.1703486319503185,35.0,26.96976437274377,1.1637931034482758,106.51511781362811,3.915264534793334,0.0,0.0,0.0,4.1703486319503185,3.915264534793334,0.0
2009-12-08 12:00:00,3.3647777243732797,20.000000000000004,17.4,3.7386419159703106,28.680217596384917,26.343566398903473,1.3793103448275863,30.680217596384917,28.0,28.0,26.343566398903473,1.945726751018804,28.680217596384917,26.343566398903473,0.4673302394962888,0.3605708158869212,0.024,0.3245137342982291,3.7386419159703106,3.7506989975590033,1.3837586064523955,27.0,3.7506989975590033,35.0,26.343566398903477,1.1637931034482758,106.82821680054826,3.510962842861713,0.0,0.0,0.0,3.7506989975590033,3.510962842861713,0.0
2009-12-08 13:00:00,3.2777588580121217,20.0,17.0,3.6419542866801353,28.473183773531723,26.196962344356635,1.3793103448275863,30.473183773531723,28.0,28.0,26.196962344356635,1.7412923987209465,28.473183773531723,26.196962344356635,0.4552442858350169,0.3520835068293206,0.024,0.31687515614638856,3.6419542866801353,3.6531626373630672,1.3835552619321083,27.0,3.6531626373630672,35.0,26.19696234435664,1.1637931034482758,106.90151882782168,3.417315934722073,0.0,0.0,0.0,3.6531626373630672,3.4173159347220725,0.0
2009-12-08 14:00:00,3.1520127878883892,20.0,17.0,3.5022364309870992,28.173252631638942,25.984354862272003,1.3793103448275863,30.173252631638942,28.0,28.0,25.984354862272003,1.4978674968853911,28.173252631638942,25.984354862272003,0.4377795538733874,0.3397825798538627,0.024,0.3058043218684764,3.5022364309870992,3.5122146889724855,1.3832401521760636,27.0,3.5122146889724855,35.0,25.984354862272003,1.163793103448276,107.007822568864,3.2822036788125732,0.0,0.0,0.0,3.5122146889724855,3.2822036788125732,0.0
2009-12-08 15:00:00,2.8141877912483424,20.0,19.2,3.1268753236092692,27.36273626343959,25.408439186183795,1.3793103448275863,29.36273626343959,28.0,28.0,25.408439186183795,1.0401384992219613,27.36273626343959,25.408439186183795,0.39085941545115865,0.30650821079096124,0.024,0.27585738971186513,3.1268753236092692,3.133526144688365,1.3822441190803447,27.0,3.133526144688365,35.0,25.4084391861838,1.1637931034482758,107.29578040690811,2.9204560820610026,0.0,0.0,0.0,3.133526144688365,2.9204560820610026,0.0
2009-12-08 16:00:00,2.8481060016376136,19.999999999999996,18.0,3.1645622240417928,27.44444141727184,25.466590027245722,1.3793103448275863,29.44444141727184,28.0,28.0,25.466590027245722,1.076837508391403,27.44444141727184,25.466590027245722,0.3955702780052241,0.30986475466842167,0.024,0.2788782792015795,3.1645622240417928,3.171548699508635,1.3823554794159019,27.0,3.171548699508635,35.0,25.46659002724572,1.1637931034482758,107.26670498637714,2.9566944373945496,0.0,0.0,0.0,3.171548699508635,2.9566944373945496,0.0
2009-12-08 17:00:00,2.782694679788756,19.999999999999993,18.0,3.0918829775430625,27.28680428455218,25.354377423587767,1.3793103448275863,29.28680428455218,28.0,28.0,25.354377423587767,1.0074817110026049,27.28680428455218,25.354377423587767,0.3864853721928828,0.30338836099535904,0.024,0.2730495248958231,3.0918829775430625,3.0982218136425983,1.3821381433793956,27.0,3.0982218136425983,35.0,25.354377423587763,1.1637931034482758,107.32281128820611,2.886825062122713,0.0,0.0,0.0,3.0982218136425983,2.886825062122713,0.0
2009-12-08 18:00:00,2.696886706025209,20.0,18.2,2.9965407844724545,27.07957361450145,25.206735624206168,1.3793103448275863,29.07957361450145,28.0,28.0,25.206735624206168,0.9248049832254965,27.07957361450145,25.206735624206168,0.3745675980590568,0.2948714217289828,0.024,0.2653842795560845,2.9965407844724545,3.002027926645353,1.3818360811705868,27.0,3.002027926645353,35.0,25.206735624206175,1.1637931034482758,107.39663218789691,2.795271942413542,0.0,0.0,0.0,3.002027926645353,2.795271942413542,0.0
2009-12-08 19:00:00,2.881997110173442,20.0,16.0,3.2022190113038245,27.526005708441318,25.524618826376425,1.3793103448275863,29.526005708441318,28.0,28.0,25.524618826376425,1.1151953726760142,27.526005708441318,25.524618826376425,0.40027737641297806,0.3132149888356258,0.024,0.28189348995206326,3.2022190113038245,3.209540510187387,1.382463976454308,27.0,3.209540510187387,35.0,25.524618826376425,1.163793103448276,107.2376905868118,2.9929220711715883,0.0,0.0,0.0,3.209540510187387,2.9929220711715883,0.0
2009-12-08 20:00:00,2.8508372079205673,20.000000000000007,16.0,3.1675968976895192,27.45101728108661,25.47126922003066,1.3793103448275863,29.45101728108661,28.0,28.0,25.47126922003066,1.0798646508348095,27.45101728108661,25.47126922003066,0.3959496122111899,0.31013487602681417,0.024,0.27912138842413275,3.1675968976895192,3.1746103852922007,1.3823643243319712,27.0,3.1746103852922007,35.0,25.471269220030663,1.1637931034482758,107.26436538998468,2.9596132636874906,0.0,0.0,0.0,3.1746103852922007,2.9596132636874906,0.0
2009-12-08 21:00:00,2.4379269479987644,20.0,17.4,2.708807719998627,26.45097913231248,24.757974307313336,1.3793103448275863,28.45097913231248,28.0,28.0,24.757974307313336,0.7202839490852935,26.45097913231248,24.757974307313336,0.3386009649998284,0.2690148825510196,0.024,0.2421133942959176,2.708807719998627,2.7117092082537293,1.3807877670662005,27.0,2.7117092082537293,35.0,24.757974307313336,1.1637931034482758,107.62101284634333,2.5196837834312076,0.0,0.0,0.0,2.7117092082537293,2.5196837834312076,0.0
2009-12-08 22:00:00,2.5156581620384832,19.999999999999993,15.0,2.7951757355983147,26.64018542746333,24.893200592714386,1.3793103448275863,28.64018542746333,28.653846153846153,28.653846153846153,24.893200592714386,0.6407501626132918,26.64018542746333,24.893200592714386,0.34939696694978933,0.2768012644842655,0.024,0.24912113803583896,2.7951757355983147,2.798855862046741,1.3811263438776458,27.0,2.798855862046741,35.0,24.89320059271439,1.1637931034482758,107.55339970364281,2.60229418108477,0.0,0.0,0.0,2.798855862046741,2.60229418108477,0.0
2009-12-08 23:00:00,0.0,19.043342625790487,16.0,0.0,19.043342625790487,19.043342625790487,1.3793103448275863,21.043342625790487,28.0,28.0,19.043342625790487,0.0,19.043342625790487,19.043342625790487,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.043342625790487,19.043342625790487,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 00:00:00,0.0,18.835540862727168,17.0,0.0,18.835540862727168,18.835540862727168,1.3793103448275863,20.835540862727168,28.0,28.0,18.835540862727168,0.0,18.835540862727168,18.835540862727168,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.835540862727168,18.835540862727168,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 01:00:00,0.0,18.75654152403558,16.0,0.0,18.75654152403558,18.75654152403558,1.3793103448275863,20.75654152403558,28.0,28.0,18.75654152403558,0.0,18.75654152403558,18.75654152403558,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.75654152403558,18.75654152403558,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 02:00:00,0.0,18.682425850648237,14.0,0.0,18.682425850648237,18.682425850648237,1.3793103448275863,20.682425850648237,29.307692307692307,29.307692307692307,18.682425850648237,0.0,18.682425850648237,18.682425850648237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.682425850648237,18.682425850648237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 03:00:00,0.0,18.666580489354764,15.4,0.0,18.666580489354764,18.666580489354764,1.3793103448275863,20.666580489354764,28.392307692307693,28.392307692307693,18.666580489354764,0.0,18.666580489354764,18.666580489354764,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.666580489354764,18.666580489354764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 04:00:00,0.0,18.5916830395207,13.0,0.0,18.5916830395207,18.5916830395207,1.3793103448275863,20.5916830395207,29.96153846153846,29.96153846153846,18.5916830395207,0.0,18.5916830395207,18.5916830395207,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.5916830395207,18.5916830395207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 05:00:00,4.130671989344676,20.0,14.0,4.589635543716307,30.48568507015092,27.617162855328232,1.3793103448275863,32.48568507015092,29.307692307692307,29.307692307692307,27.617162855328232,2.3404397715400367,30.48568507015092,27.617162855328232,0.5737044429645384,0.4344683502114997,0.024,0.3910215151903498,4.589635543716307,4.609082378737456,1.385154647814902,27.0,4.609082378737456,36.13636363636363,27.617162855328232,1.163793103448276,106.19141857233589,4.340352959498157,0.0,0.0,0.0,4.609082378737456,4.340352959498157,0.0
2009-12-09 06:00:00,3.300509034043989,20.0,15.2,3.6672322600488765,28.5273513640564,26.235331201525852,1.3793103448275863,30.5273513640564,28.523076923076925,28.523076923076925,26.235331201525852,1.3818874584490024,28.5273513640564,26.235331201525852,0.45840403250610956,0.3543043815739741,0.024,0.31887394341657666,3.6672322600488765,3.6786626982062733,1.3836095330105018,27.0,3.6786626982062733,35.0,26.235331201525852,1.1637931034482758,106.88233439923707,3.4417873813135316,0.0,0.0,0.0,3.6786626982062733,3.4417873813135316,0.0
2009-12-09 07:00:00,3.5057665259894715,20.0,13.0,3.8952961399883015,29.014779337158433,26.580219249665742,1.3793103448275863,31.014779337158433,29.96153846153846,29.96153846153846,26.580219249665742,0.9931076314806754,29.014779337158433,26.580219249665742,0.4869120174985377,0.3742799660837802,0.024,0.3368519694754022,3.8952961399883015,3.908724136596679,1.3840651501021075,27.0,3.908724136596679,37.27272727272727,26.580219249665742,1.163793103448276,106.70989037516713,3.6629445713555837,0.0,0.0,0.0,3.908724136596679,3.6629445713555837,0.0
2009-12-09 08:00:00,3.5064273943691826,20.0,13.0,3.8960304381879807,29.016345065199598,26.581326041332108,1.3793103448275863,31.016345065199598,29.96153846153846,29.96153846153846,26.581326041332108,0.9936200782515799,29.016345065199598,26.581326041332108,0.4870038047734976,0.3743441065567609,0.024,0.3369096959010848,3.8960304381879807,3.9094648488436565,1.3840665247106803,27.0,3.9094648488436565,37.27272727272727,26.5813260413321,1.1637931034482758,106.70933697933395,3.6636577074795147,0.0,0.0,0.0,3.9094648488436565,3.6636577074795147,0.0
2009-12-09 09:00:00,3.4950221418212823,20.0,14.0,3.8833579353569805,28.989320547719984,26.56222183812187,1.3793103448275863,30.989320547719984,29.307692307692307,29.307692307692307,26.56222183812187,1.2193619983063078,28.989320547719984,26.56222183812187,0.48541974191962256,0.37323701726020453,0.024,0.3359133155341841,3.8833579353569805,3.8966816370830006,1.3840427233329964,27.0,3.8966816370830006,36.13636363636363,26.56222183812187,1.1637931034482758,106.71888908093906,3.651351387407745,0.0,0.0,0.0,3.8966816370830006,3.651351387407745,0.0
2009-12-09 10:00:00,3.51839767552912,20.0,13.0,3.909330750587911,29.04470107290946,26.601369353792016,1.3793103448275863,31.04470107290946,29.96153846153846,29.96153846153846,26.601369353792016,1.0029592582869398,29.04470107290946,26.601369353792016,0.4886663438234889,0.37550569024083547,0.024,0.337955121216752,3.909330750587911,3.922881319611994,1.3840913268487174,27.0,3.922881319611994,37.27272727272727,26.601369353792016,1.1637931034482758,106.69931532310399,3.6765759065396346,0.0,0.0,0.0,3.922881319611994,3.6765759065396346,0.0
2009-12-09 11:00:00,3.1007201108831315,20.0,16.0,3.445244567647924,28.050643558507595,25.897365703727644,1.3793103448275863,30.050643558507595,28.0,28.0,25.897365703727644,1.4125320916012634,28.050643558507595,25.897365703727644,0.4306555709559905,0.3347522222936457,0.024,0.30127700006428115,3.445244567647924,3.4547197898772883,1.383103768424631,27.0,3.4547197898772883,35.0,25.897365703727647,1.163793103448276,107.05131714813618,3.2271623385041526,0.0,0.0,0.0,3.4547197898772883,3.2271623385041526,0.0
2009-12-09 12:00:00,2.6666005262762518,20.0,19.0,2.9628894736402795,27.006309116266515,25.15450319524134,1.3793103448275863,29.006309116266515,28.0,28.0,25.15450319524134,0.8976341351750822,27.006309116266515,25.15450319524134,0.37036118420503494,0.2918594954761885,0.024,0.2626735459285696,2.9628894736402795,2.9680754231878987,1.3817245536336935,27.0,2.9680754231878987,35.0,25.15450319524134,1.163793103448276,107.42274840237933,2.762985929265387,0.0,0.0,0.0,2.9680754231878987,2.762985929265387,0.0
2009-12-09 13:00:00,2.735454707246616,20.000000000000004,17.0,3.039394119162907,27.172779864317267,25.27315853984045,1.3793103448275863,29.172779864317267,28.0,28.0,25.27315853984045,0.960879971347012,27.172779864317267,25.27315853984045,0.37992426489536335,0.298702521699785,0.024,0.2688322695298065,3.039394119162907,3.0452643713328853,1.3819743295651183,27.0,3.0452643713328853,35.0,25.273158539840452,1.163793103448276,107.36342073007978,2.836407736103084,0.0,0.0,0.0,3.0452643713328853,2.836407736103084,0.0
2009-12-09 14:00:00,2.519210481373446,20.0,18.0,2.799122757081607,26.6488211712606,24.8993694480846,1.3793103448275863,28.6488211712606,28.0,28.0,24.8993694480846,0.7782406898050032,26.6488211712606,24.8993694480846,0.34989034463520086,0.2771565748642848,0.024,0.24944091737785634,2.799122757081607,2.8028384145680354,1.381141291611148,27.0,2.8028384145680354,35.0,24.899369448084602,1.163793103448276,107.5503152759577,2.6060717789402847,0.0,0.0,0.0,2.8028384145680354,2.6060717789402847,0.0
2009-12-09 15:00:00,2.253668919986263,19.999999999999993,19.8,2.5040765777625142,26.00056239726847,24.435514536166902,1.3793103448275863,28.00056239726847,28.0,28.0,24.435514536166902,0.6056096249713203,26.00056239726847,24.435514536166902,0.3130095722203143,0.2504658464024493,0.024,0.22541926176220436,2.5040765777625142,2.505123162402759,1.3798868308000414,27.0,2.505123162402759,35.0,24.435514536166906,1.163793103448276,107.78224273191654,2.3242447910772044,0.0,0.0,0.0,2.505123162402759,2.3242447910772044,0.0
2009-12-09 16:00:00,2.320715081508374,20.0,18.0,2.5785723127870823,26.164776704972954,24.553169009481028,1.3793103448275863,28.164776704972954,28.0,28.0,24.553169009481028,0.644913305093926,26.164776704972954,24.553169009481028,0.3223215390983853,0.25723069714689556,0.024,0.231507627432206,2.5785723127870823,2.580295382501772,1.3802320362110487,27.0,2.580295382501772,35.0,24.55316900948103,1.163793103448276,107.72341549525949,2.395296668453036,0.0,0.0,0.0,2.580295382501772,2.395296668453036,0.0
2009-12-09 17:00:00,2.2797132414335244,20.0,18.0,2.533014712703916,26.064396697930377,24.48126250249043,1.3793103448275863,28.064396697930377,28.0,28.0,24.48126250249043,0.6205729681643235,26.064396697930377,24.48126250249043,0.3166268390879895,0.2530958208100994,0.024,0.22778623872908946,2.533014712703916,2.534324294784926,1.3800234556131974,27.0,2.534324294784926,35.0,24.48126250249043,1.163793103448276,107.75936874875478,2.351836619137778,0.0,0.0,0.0,2.534324294784926,2.351836619137778,0.0
2009-12-09 18:00:00,2.1527613632251303,20.000000000000004,18.8,2.391957070250145,25.75268867312561,24.25771550421927,1.3793103448275863,27.75268867312561,28.0,28.0,24.25771550421927,0.551008871569505,25.75268867312561,24.25771550421927,0.2989946337812681,0.24024970025627698,0.024,0.21622473023064928,2.391957070250145,2.3919820402757725,1.3793247436707283,27.0,2.3919820402757725,35.0,24.25771550421927,1.163793103448276,107.87114224789036,2.217443878344166,0.0,0.0,0.0,2.3919820402757725,2.217443878344166,0.0
2009-12-09 19:00:00,2.2584632098606687,20.0,17.0,2.509403566511854,26.012317444487213,24.443940215417303,1.3793103448275863,28.012317444487213,28.0,28.0,24.443940215417303,0.6083359301289168,26.012317444487213,24.443940215417303,0.31367544581398177,0.2509501838377084,0.024,0.22585516545393755,2.509403566511854,2.510498584895625,1.3799122289584076,27.0,2.510498584895625,35.0,24.443940215417307,1.163793103448276,107.77802989229134,2.329323135155196,0.0,0.0,0.0,2.510498584895625,2.329323135155196,0.0
2009-12-09 20:00:00,2.3491647080446585,20.000000000000004,16.0,2.6101830089385096,26.234345190866236,24.602980810279668,1.3793103448275863,28.234345190866236,28.0,28.0,24.602980810279668,0.6623918325617558,26.234345190866236,24.602980810279668,0.3262728761173137,0.26009582402750153,0.024,0.2340862416247514,2.6101830089385096,2.61219259134126,1.3803722771853582,27.0,2.61219259134126,35.0,24.60298081027967,1.1637931034482758,107.69850959486017,2.425467725753862,0.0,0.0,0.0,2.61219259134126,2.425467725753862,0.0
2009-12-09 21:00:00,2.2106079870826782,20.0,17.2,2.4562310967585312,25.894893914828124,24.359749479354043,1.3793103448275863,27.894893914828124,28.0,28.0,24.359749479354043,0.5816744173634978,25.894893914828124,24.359749479354043,0.3070288870948164,0.24611144146037203,0.024,0.22150029731433485,2.4562310967585312,2.4568422409045687,1.3796535362495685,27.0,2.4568422409045687,35.0,24.35974947935405,1.163793103448276,107.82012526032298,2.278649032332991,0.0,0.0,0.0,2.4568422409045687,2.278649032332991,0.0
