timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-09 22:00:00,2.435519486263562,19.999999999999996,15.0,2.706132762515069,26.445111672033214,24.753778695461293,1.3793103448275863,28.445111672033214,28.653846153846153,28.653846153846153,24.753778695461293,0.5981622359167592,26.445111672033214,24.753778695461293,0.33826659531438363,0.2687733688198683,0.024,0.24189603193788148,2.706132762515069,2.709010099397056,1.3807769175626148,27.0,2.709010099397056,35.0,24.7537786954613,1.1637931034482758,107.62311065226935,2.5171267425542805,0.0,0.0,0.0,2.709010099397056,2.5171267425542805,0.0
2009-12-09 23:00:00,0.0,19.171824484869255,14.0,0.0,19.171824484869255,19.171824484869255,1.3793103448275863,21.171824484869255,29.307692307692307,29.307692307692307,19.171824484869255,0.0,19.171824484869255,19.171824484869255,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.171824484869255,19.171824484869255,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 00:00:00,0.0,18.98413495143863,15.2,0.0,18.98413495143863,18.98413495143863,1.3793103448275863,20.98413495143863,28.523076923076925,28.523076923076925,18.98413495143863,0.0,18.98413495143863,18.98413495143863,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.98413495143863,18.98413495143863,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 01:00:00,0.0,18.87297800159988,13.0,0.0,18.87297800159988,18.87297800159988,1.3793103448275863,20.87297800159988,29.96153846153846,29.96153846153846,18.87297800159988,0.0,18.87297800159988,18.87297800159988,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.87297800159988,18.87297800159988,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 02:00:00,0.0,18.814191836176104,13.0,0.0,18.814191836176104,18.814191836176104,1.3793103448275863,20.814191836176104,29.96153846153846,29.96153846153846,18.814191836176104,0.0,18.814191836176104,18.814191836176104,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.814191836176104,18.814191836176104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 03:00:00,0.0,18.791412273091062,14.4,0.0,18.791412273091062,18.791412273091062,1.3793103448275863,20.791412273091062,29.046153846153846,29.046153846153846,18.791412273091062,0.0,18.791412273091062,18.791412273091062,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.791412273091062,18.791412273091062,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 04:00:00,0.0,18.72784980967885,13.0,0.0,18.72784980967885,18.72784980967885,1.3793103448275863,20.72784980967885,29.96153846153846,29.96153846153846,18.72784980967885,0.0,18.72784980967885,18.72784980967885,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.72784980967885,18.72784980967885,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 05:00:00,3.9985079415452724,20.0,12.0,4.4427866017169695,30.176127965083317,27.399386339010213,1.3793103448275863,32.17612796508332,30.615384615384617,30.615384615384617,27.399386339010213,1.1909174447922264,30.176127965083317,27.399386339010213,0.5553483252146212,0.42181234329824474,0.024,0.37963110896842023,4.4427866017169695,4.460967836046795,1.3849549023634298,27.0,4.460967836046795,38.40909090909091,27.399386339010213,1.1637931034482758,106.30030683049489,4.196570987476261,0.0,0.0,0.0,4.460967836046795,4.196570987476261,0.0
2009-12-10 06:00:00,3.2290010528465567,20.000000000000004,13.6,3.587778947607285,28.356994029105486,26.114632186850933,1.3793103448275863,30.356994029105486,29.56923076923077,29.56923076923077,26.114632186850933,0.8953031190494131,28.356994029105486,26.114632186850933,0.44847236845091065,0.3473190291829539,0.024,0.31258712626465845,3.587778947607285,3.5985108505255807,1.3834361911885396,27.0,3.5985108505255807,36.59090909090909,26.114632186850926,1.163793103448276,106.94268390657453,3.3648967082865164,0.0,0.0,0.0,3.5985108505255807,3.3648967082865164,0.0
2009-12-10 07:00:00,3.3993314948709776,20.0,12.0,3.7770349943010864,28.762311508010775,26.401664636572598,1.3793103448275863,30.762311508010775,30.615384615384617,30.615384615384617,26.401664636572598,0.772729243194168,28.762311508010775,26.401664636572598,0.4721293742876358,0.36393542747000096,0.024,0.3275418847230009,3.7770349943010864,3.789428537048087,1.3838362604587087,27.0,3.789428537048087,38.40909090909091,26.401664636572605,1.163793103448276,106.7991676817137,3.548181712746548,0.0,0.0,0.0,3.789428537048087,3.548181712746548,0.0
2009-12-10 08:00:00,3.4233461151806495,20.0,12.0,3.8037179057562773,28.81932800395983,26.442004312862156,1.3793103448275863,30.81932800395983,30.615384615384617,30.615384615384617,26.442004312862156,0.7857101252317695,28.81932800395983,26.442004312862156,0.47546473821953467,0.36627197560372765,0.024,0.3296447780433549,3.8037179057562773,3.8163451033166496,1.3838892396491103,27.0,3.8163451033166496,38.40909090909091,26.442004312862153,1.1637931034482758,106.77899784356893,3.574059675019229,0.0,0.0,0.0,3.8163451033166496,3.574059675019229,0.0
2009-12-10 09:00:00,3.4565312446480916,20.0,12.8,3.840590271831213,28.89806647566318,26.49769755576867,1.3793103448275863,30.89806647566318,30.092307692307692,30.092307692307692,26.49769755576867,0.9210605759324114,28.89806647566318,26.49769755576867,0.4800737839789016,0.36949833675436444,0.024,0.332548503078928,3.840590271831213,3.8535401055066494,1.383961150638174,27.0,3.8535401055066494,37.5,26.497697555768667,1.1637931034482758,106.75115122211567,3.609834705659184,0.0,0.0,0.0,3.8535401055066494,3.609834705659184,0.0
2009-12-10 10:00:00,3.2024528043455525,19.999999999999996,15.0,3.5582808937172805,28.293672419231513,26.069746860658213,1.3793103448275863,30.293672419231513,28.653846153846153,28.653846153846153,26.069746860658213,1.187061014703635,28.293672419231513,26.069746860658213,0.44478511171466006,0.3447220627173536,0.024,0.31024985644561826,3.5582808937172805,3.568753099989016,1.3833697271178602,27.0,3.568753099989016,35.0,26.06974686065822,1.1637931034482758,106.96512656967089,3.33637066064194,0.0,0.0,0.0,3.568753099989016,3.33637066064194,0.0
2009-12-10 11:00:00,3.115352911936431,19.999999999999993,15.0,3.461503235484923,28.085637493276906,25.922197971098832,1.3793103448275863,30.085637493276906,28.653846153846153,28.653846153846153,25.922197971098832,1.0924007462585816,28.085637493276906,25.922197971098832,0.4326879044356154,0.33618805114501804,0.024,0.3025692460305162,3.461503235484923,3.471122040599425,1.3831431644139767,27.0,3.471122040599425,35.0,25.922197971098832,1.1637931034482758,107.03890101445059,3.2428603131218736,0.0,0.0,0.0,3.471122040599425,3.2428603131218736,0.0
2009-12-10 12:00:00,2.8474117470697515,20.0,16.6,3.1637908300775015,27.44276979800925,25.46540052921081,1.3793103448275863,29.44276979800925,28.0,28.0,25.46540052921081,1.0760697772688417,27.44276979800925,25.46540052921081,0.3954738537596877,0.3097960878532815,0.024,0.27881647906795337,3.1637908300775015,3.1707704388628297,1.3823532282283868,27.0,3.1707704388628297,35.0,25.465400529210815,1.163793103448276,107.26729973539459,2.955952509930277,0.0,0.0,0.0,3.1707704388628297,2.955952509930277,0.0
2009-12-10 13:00:00,2.7792699511460324,20.0,16.0,3.0880777234955916,27.278543018007586,25.348494440822844,1.3793103448275863,29.278543018007586,28.0,28.0,25.348494440822844,1.0040091974601875,27.278543018007586,25.348494440822844,0.38600971543694895,0.30304889901193033,0.024,0.2727440091107373,3.0880777234955916,3.0943826133967844,1.3821264656128742,27.0,3.0943826133967844,35.0,25.34849444082284,1.163793103448276,107.32575277958858,2.88316879523931,0.0,0.0,0.0,3.0943826133967844,2.88316879523931,0.0
2009-12-10 14:00:00,2.6737127093699833,20.0,16.0,2.9707918992999813,27.023519804976328,25.16677486791384,1.3793103448275863,29.023519804976328,28.0,28.0,25.16677486791384,0.9039265783692949,27.023519804976328,25.16677486791384,0.37134898741249767,0.29256707214936406,0.024,0.26331036493442767,2.9707918992999813,2.9760486065149174,1.3817509838514785,27.0,2.9760486065149174,35.0,25.166774867913837,1.163793103448276,107.41661256604309,2.7705664286193623,0.0,0.0,0.0,2.9760486065149174,2.7705664286193623,0.0
2009-12-10 15:00:00,2.360227824218366,20.000000000000007,18.2,2.622475360242629,26.261380283184607,24.622333183032964,1.3793103448275863,28.261380283184607,28.0,28.0,24.622333183032964,0.6693243423366593,26.261380283184607,24.622333183032964,0.32780942003032865,0.26120912318922135,0.024,0.2350882108702992,2.622475360242629,2.6245962725615515,1.3804258543749062,27.0,2.6245962725615515,35.0,24.622333183032968,1.1637931034482758,107.68883340848352,2.43720373736985,0.0,0.0,0.0,2.6245962725615515,2.43720373736985,0.0
2009-12-10 16:00:00,2.521947752040556,19.999999999999996,16.0,2.802164168933951,26.655474871675885,24.904122266092166,1.3793103448275863,28.655474871675885,28.0,28.0,24.904122266092166,0.7802823541332681,26.655474871675885,24.904122266092166,0.3502705211167439,0.2774303313064334,0.024,0.24968729817579008,2.802164168933951,2.8059072020645943,1.381152779462704,27.0,2.8059072020645943,35.0,24.904122266092166,1.163793103448276,107.54793886695391,2.608982777006767,0.0,0.0,0.0,2.8059072020645943,2.608982777006767,0.0
2009-12-10 17:00:00,2.4970243321581393,20.0,16.0,2.7744714801757104,26.59487069530882,24.860826020199,1.3793103448275863,28.59487069530882,28.0,28.0,24.860826020199,0.7619156421918943,26.59487069530882,24.860826020199,0.3468089350219638,0.27493672117218765,0.024,0.2474430490549689,2.7744714801757104,2.777965152292929,1.3810472010638615,27.0,2.777965152292929,35.0,24.860826020199003,1.1637931034482758,107.5695869899005,2.5824819356736457,0.0,0.0,0.0,2.777965152292929,2.5824819356736457,0.0
2009-12-10 18:00:00,2.489659900308602,20.0,15.8,2.7662887781206686,26.57695422466699,24.848023738341574,1.3793103448275863,28.57695422466699,28.130769230769232,28.130769230769232,24.848023738341574,0.7264442859726176,26.57695422466699,24.848023738341574,0.3457860972650836,0.27419947111220555,0.024,0.246779524000985,2.7662887781206686,2.7697087252318893,1.3810155783760794,27.0,2.7697087252318893,35.0,24.848023738341567,1.163793103448276,107.57598813082922,2.574653297038267,0.0,0.0,0.0,2.7697087252318893,2.574653297038267,0.0
2009-12-10 19:00:00,2.6314752000890853,20.000000000000004,14.0,2.923861333432317,26.92125712563599,25.09384379224079,1.3793103448275863,28.92125712563599,29.307692307692307,29.307692307692307,25.09384379224079,0.5981634379559035,26.92125712563599,25.09384379224079,0.3654826666790396,0.28836242202904255,0.024,0.2595261798261383,2.923861333432317,2.9286975756352214,1.381591806955862,27.0,2.9286975756352214,36.13636363636363,25.09384379224079,1.1637931034482758,107.4530781038796,2.7255594975175312,0.0,0.0,0.0,2.9286975756352214,2.7255594975175312,0.0
2009-12-10 20:00:00,2.7593474181571556,20.0,13.0,3.065941575730173,27.23046934812401,25.31425586329265,1.3793103448275863,29.23046934812401,29.96153846153846,29.96153846153846,25.31425586329265,0.5687308715686181,27.23046934812401,25.31425586329265,0.3832426969662716,0.3010734050739999,0.024,0.2709660645665999,3.065941575730173,3.0720489162375726,1.382057924236118,27.0,3.0720489162375726,37.27272727272727,25.314255863292644,1.1637931034482758,107.34287206835367,2.8619030374754244,0.0,0.0,0.0,3.0720489162375726,2.8619030374754244,0.0
2009-12-10 21:00:00,2.6786217645616945,20.0,14.0,2.9762464050685495,27.035397090457618,25.175243087289775,1.3793103448275863,29.035397090457618,29.307692307692307,29.307692307692307,25.175243087289775,0.6208738505181032,27.035397090457618,25.175243087289775,0.3720308006335687,0.2930553642659374,0.024,0.2637498278393437,2.9762464050685495,2.9815519414951432,1.3817691403310768,27.0,2.9815519414951432,36.13636363636363,25.175243087289772,1.1637931034482758,107.41237845635511,2.775799199630085,0.0,0.0,0.0,2.9815519414951432,2.775799199630085,0.0
2009-12-10 22:00:00,2.804497511222324,20.0,13.0,3.1161083458025822,27.339379433070206,25.391811716943593,1.3793103448275863,29.339379433070206,29.96153846153846,29.96153846153846,25.391811716943593,0.5878470307405286,27.339379433070206,25.391811716943593,0.3895135432253228,0.3055485876003312,0.024,0.2749937288402981,3.1161083458025822,3.1226632045626155,1.3822117794034336,27.0,3.1226632045626155,37.27272727272727,25.39181171694359,1.163793103448276,107.30409414152821,2.9101063007381565,0.0,0.0,0.0,3.1226632045626155,2.9101063007381565,0.0
2009-12-10 23:00:00,0.0,19.068317915212,12.0,0.0,19.068317915212,19.068317915212,1.3793103448275863,21.068317915212,30.615384615384617,30.615384615384617,19.068317915212,0.0,19.068317915212,19.068317915212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.068317915212,19.068317915212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 00:00:00,0.0,18.857305094421953,13.6,0.0,18.857305094421953,18.857305094421953,1.3793103448275863,20.857305094421953,29.56923076923077,29.56923076923077,18.857305094421953,0.0,18.857305094421953,18.857305094421953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.857305094421953,18.857305094421953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 01:00:00,0.0,18.7454962583456,12.0,0.0,18.7454962583456,18.7454962583456,1.3793103448275863,20.7454962583456,30.615384615384617,30.615384615384617,18.7454962583456,0.0,18.7454962583456,18.7454962583456,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.7454962583456,18.7454962583456,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 02:00:00,0.0,18.682311000931957,12.0,0.0,18.682311000931957,18.682311000931957,1.3793103448275863,20.682311000931957,30.615384615384617,30.615384615384617,18.682311000931957,0.0,18.682311000931957,18.682311000931957,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.682311000931957,18.682311000931957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 03:00:00,0.0,18.65530607497705,13.4,0.0,18.65530607497705,18.65530607497705,1.3793103448275863,20.65530607497705,29.7,29.7,18.65530607497705,0.0,18.65530607497705,18.65530607497705,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.65530607497705,18.65530607497705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 04:00:00,0.0,18.587587234635464,12.0,0.0,18.587587234635464,18.587587234635464,1.3793103448275863,20.587587234635464,30.615384615384617,30.615384615384617,18.587587234635464,0.0,18.587587234635464,18.587587234635464,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.587587234635464,18.587587234635464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 05:00:00,4.32306858214581,20.0,12.0,4.803409535717567,30.934957949061133,27.93282698923765,1.3793103448275863,32.93495794906113,30.615384615384617,30.615384615384617,27.93282698923765,1.543627711498353,30.934957949061133,27.93282698923765,0.6004261919646958,0.45282683851917077,0.024,0.4075441546672537,4.803409535717567,4.824692219569483,1.3854217175482242,27.0,4.824692219569483,38.40909090909091,27.93282698923765,1.163793103448276,106.03358650538118,4.550154699638148,0.0,0.0,0.0,4.824692219569483,4.550154699638148,0.0
2009-12-11 06:00:00,3.5108200661979265,20.0,13.2,3.9009111846643627,29.02675159287308,26.588682102457856,1.3793103448275863,31.02675159287308,29.83076923076923,29.83076923076923,26.588682102457856,1.0372498752955381,29.02675159287308,26.588682102457856,0.48761389808304534,0.3747704086879424,0.024,0.33729336781914815,3.9009111846643627,3.9143882255331564,1.3840756473448743,27.0,3.9143882255331564,37.04545454545455,26.588682102457856,1.163793103448276,106.70565894877107,3.6683979688579003,0.0,0.0,0.0,3.9143882255331564,3.6683979688579003,0.0
2009-12-11 07:00:00,3.6269912629625596,20.000000000000004,12.0,4.029990292180622,29.30160633756316,26.782862404950276,1.3793103448275863,31.30160633756316,30.615384615384617,30.615384615384617,26.782862404950276,0.9064864784778245,29.30160633756316,26.782862404950276,0.5037487865225777,0.3860272498203223,0.024,0.3474245248382901,4.029990292180622,4.044593017162653,1.384308294740636,27.0,4.044593017162653,38.40909090909091,26.78286240495028,1.163793103448276,106.60856879752487,3.7938723526476577,0.0,0.0,0.0,4.044593017162653,3.7938723526476577,0.0
2009-12-11 08:00:00,3.639867253506403,20.0,12.0,4.044296948340448,29.33202781426441,26.804342221551632,1.3793103448275863,31.33202781426441,30.615384615384617,30.615384615384617,26.804342221551632,0.9148318297750161,29.33202781426441,26.804342221551632,0.505537118542556,0.38727288085958506,0.024,0.3485455927736265,4.044296948340448,4.059024236426406,1.3843330968825651,27.0,4.059024236426406,38.40909090909091,26.804342221551632,1.163793103448276,106.59782888922419,3.8077925964557116,0.0,0.0,0.0,4.059024236426406,3.8077925964557116,0.0
2009-12-11 09:00:00,3.638537269392635,20.0,13.0,4.042819188214039,29.328885912452268,26.802123919818495,1.3793103448275863,31.328885912452268,29.96153846153846,29.96153846153846,26.802123919818495,1.103112272648975,29.328885912452268,26.802123919818495,0.5053523985267548,0.3871442359744983,0.024,0.34842981237704845,4.042819188214039,4.057533611811489,1.384330543788081,27.0,4.057533611811489,37.27272727272727,26.802123919818488,1.163793103448276,106.59893804009076,3.8063546283036067,0.0,0.0,0.0,4.057533611811489,3.8063546283036067,0.0
2009-12-11 10:00:00,3.7307756095208555,20.0,12.0,4.145306232800951,29.54657696846754,26.955760572966945,1.3793103448275863,31.54657696846754,30.615384615384617,30.615384615384617,26.955760572966945,0.9764773141839146,29.54657696846754,26.955760572966945,0.5181632791001188,0.3960561009944277,0.024,0.35645049089498493,4.145306232800951,4.1609118429003935,1.3845029598573713,27.0,4.1609118429003935,38.40909090909091,26.955760572966945,1.163793103448276,106.52211971351653,3.9061481822656763,0.0,0.0,0.0,4.1609118429003935,3.9061481822656767,0.0
2009-12-11 11:00:00,3.66326678845243,20.0,12.0,4.070296431613811,29.387291419451504,26.84335614969287,1.3793103448275863,31.387291419451504,30.615384615384617,30.615384615384617,26.84335614969287,0.930235883971875,29.387291419451504,26.84335614969287,0.5087870539517264,0.38953554165946497,0.024,0.35058198749351843,4.070296431613811,4.085249985779758,1.3843776887666732,27.0,4.085249985779758,38.40909090909091,26.843356149692873,1.1637931034482758,106.57832192515356,3.8330965547090288,0.0,0.0,0.0,4.085249985779758,3.8330965547090288,0.0
2009-12-11 12:00:00,3.312548981872896,20.0,14.6,3.6806099798587733,28.556006431307853,26.25562519389612,1.3793103448275863,30.556006431307853,28.915384615384614,28.915384615384614,26.25562519389612,1.1929423436476065,28.556006431307853,26.25562519389612,0.46007624748234666,0.35547915900489535,0.024,0.3199312431044058,3.6806099798587733,3.6921578957592627,1.383637931817217,27.0,3.6921578957592627,35.45454545454545,26.255625193896115,1.163793103448276,106.87218740305194,3.4547415800846855,0.0,0.0,0.0,3.6921578957592627,3.4547415800846855,0.0
2009-12-11 13:00:00,3.392948651764667,20.0,13.0,3.7699429464051857,28.747151849580877,26.390937508077638,1.3793103448275863,30.747151849580877,29.96153846153846,29.96153846153846,26.390937508077638,0.9101971511872557,28.747151849580877,26.390937508077638,0.4712428683006482,0.36331414458380434,0.024,0.32698273012542395,3.7699429464051857,3.7822743608635663,1.383822043749986,27.0,3.7822743608635663,37.27272727272727,26.390937508077634,1.163793103448276,106.80453124596119,3.5413051457089684,0.0,0.0,0.0,3.7822743608635663,3.5413051457089684,0.0
2009-12-11 14:00:00,3.334520356967624,20.0,13.0,3.705022618852915,28.608277470197468,26.2926383334144,1.3793103448275863,30.608277470197468,29.96153846153846,29.96153846153846,26.2926383334144,0.8705565441176574,28.608277470197468,26.2926383334144,0.4631278273566144,0.35762197928668477,0.024,0.32185978135801624,3.705022618852915,3.7167848167815833,1.3836891902355397,27.0,3.7167848167815833,37.27272727272727,26.292638333414402,1.163793103448276,106.8536808332928,3.478387256102394,0.0,0.0,0.0,3.7167848167815833,3.478387256102394,0.0
2009-12-11 15:00:00,3.1569646472651702,20.0,14.4,3.5077384969613004,28.185081221070153,25.992744660469338,1.3793103448275863,30.185081221070153,29.046153846153846,29.046153846153846,25.992744660469338,0.9903397525486045,28.185081221070153,25.992744660469338,0.43846731212016254,0.34026782115694776,0.024,0.306241039041253,3.5077384969613004,3.517765279076995,1.3832530686963942,27.0,3.517765279076995,35.68181818181818,25.99274466046934,1.163793103448276,107.00362766976534,3.287519643664348,0.0,0.0,0.0,3.517765279076995,3.287519643664348,0.0
2009-12-11 16:00:00,3.2378330188270965,20.000000000000007,13.0,3.5975922431412184,28.37805063214262,26.12955548017936,1.3793103448275863,30.37805063214262,29.96153846153846,29.96153846153846,26.12955548017936,0.8093388301786323,28.37805063214262,26.12955548017936,0.4496990303926523,0.3481825466957272,0.024,0.31336429202615446,3.5975922431412184,3.6084104978107914,1.3834580440581394,27.0,3.6084104978107914,37.27272727272727,26.129555480179356,1.1637931034482758,106.93522225991032,3.3743891129158605,0.0,0.0,0.0,3.6084104978107914,3.3743891129158605,0.0
2009-12-11 17:00:00,3.206897520771263,20.0,13.4,3.5632194675236257,28.304276576697664,26.077264409495395,1.3793103448275863,30.304276576697664,29.7,29.7,26.077264409495395,0.8479064628205811,28.304276576697664,26.077264409495395,0.4454024334404532,0.3451569836686334,0.024,0.31064128530177004,3.5632194675236257,3.573735165890489,1.383380936513755,27.0,3.573735165890489,36.81818181818182,26.077264409495395,1.163793103448276,106.9613677952523,3.34114572350216,0.0,0.0,0.0,3.573735165890489,3.34114572350216,0.0
2009-12-11 18:00:00,3.16101229384484,20.0,13.8,3.512235882049822,28.194748831489974,25.999601405208836,1.3793103448275863,30.194748831489974,29.43846153846154,29.43846153846154,25.999601405208836,0.8804631291088134,28.194748831489974,25.999601405208836,0.43902948525622776,0.34066440568077144,0.024,0.3065979651126943,3.512235882049822,3.5223023226178993,1.3832635945743081,27.0,3.5223023226178993,36.36363636363636,25.999601405208836,1.1637931034482758,107.00019929739558,3.2918651981460685,0.0,0.0,0.0,3.5223023226178993,3.2918651981460685,0.0
2009-12-11 19:00:00,3.196053470035403,20.000000000000004,13.0,3.551170522261559,28.27840294658631,26.05892137017284,1.3793103448275863,30.27840294658631,29.96153846153846,29.96153846153846,26.05892137017284,0.7844361429345614,28.27840294658631,26.05892137017284,0.44389631528269485,0.34409578360221943,0.024,0.3096862052419975,3.551170522261559,3.5615801006217804,1.383353529751415,27.0,3.5615801006217804,37.27272727272727,26.058921370172847,1.1637931034482756,106.97053931491358,3.329496255166803,0.0,0.0,0.0,3.5615801006217804,3.329496255166803,0.0
2009-12-11 20:00:00,3.31789465370221,20.0,12.0,3.6865496152246777,28.568726532599236,26.26463302308381,1.3793103448275863,30.568726532599236,30.615384615384617,30.615384615384617,26.26463302308381,0.7304622996055884,28.568726532599236,26.26463302308381,0.4608187019030847,0.3560006293363931,0.024,0.32040056640275383,3.6865496152246777,3.6981496781583165,1.3836504700055952,27.0,3.6981496781583165,38.40909090909091,26.264633023083817,1.163793103448276,106.86768348845808,3.4604939093282807,0.0,0.0,0.0,3.6981496781583165,3.4604939093282807,0.0
2009-12-11 21:00:00,3.1827622833309728,19.999999999999996,13.4,3.536402537034414,28.246681206762197,26.036429621115687,1.3793103448275863,30.246681206762197,29.7,29.7,26.036429621115687,0.832145301295459,28.246681206762197,26.036429621115687,0.44205031712930176,0.3427946598690694,0.024,0.3085151938821624,3.536402537034414,3.5466820030213206,1.3833196660591367,27.0,3.5466820030213206,36.81818181818182,26.036429621115687,1.163793103448276,106.98178518944215,3.315220433778419,0.0,0.0,0.0,3.5466820030213206,3.315220433778419,0.0
2009-12-11 22:00:00,3.340641410179197,20.0,12.0,3.7118237890879966,28.622835003237526,26.302945135057527,1.3793103448275863,30.622835003237526,30.615384615384617,30.615384615384617,26.302945135057527,0.7420041738878328,28.622835003237526,26.302945135057527,0.4639779736359996,0.3582187233190813,0.024,0.3223968509871732,3.7118237890879966,3.7236456614199045,1.383703341836379,27.0,3.7236456614199045,38.40909090909091,26.30294513505753,1.163793103448276,106.84852743247123,3.4849761160941277,0.0,0.0,0.0,3.7236456614199045,3.4849761160941277,0.0
2009-12-11 23:00:00,0.0,18.910357766800594,12.0,0.0,18.910357766800594,18.910357766800594,1.3793103448275863,20.910357766800594,30.615384615384617,30.615384615384617,18.910357766800594,0.0,18.910357766800594,18.910357766800594,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.910357766800594,18.910357766800594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 00:00:00,0.0,18.64469501763658,12.4,0.0,18.64469501763658,18.64469501763658,1.3793103448275863,20.64469501763658,30.353846153846153,30.353846153846153,18.64469501763658,0.0,18.64469501763658,18.64469501763658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.64469501763658,18.64469501763658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 01:00:00,0.0,18.504071173622243,10.0,0.0,18.504071173622243,18.504071173622243,1.3793103448275863,20.504071173622243,31.923076923076923,31.923076923076923,18.504071173622243,0.0,18.504071173622243,18.504071173622243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.504071173622243,18.504071173622243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 02:00:00,0.0,18.427987601882883,10.0,0.0,18.427987601882883,18.427987601882883,1.3793103448275863,20.427987601882883,31.923076923076923,31.923076923076923,18.427987601882883,0.0,18.427987601882883,18.427987601882883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.427987601882883,18.427987601882883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 03:00:00,0.0,18.41001928233358,12.4,0.0,18.41001928233358,18.41001928233358,1.3793103448275863,20.41001928233358,30.353846153846153,30.353846153846153,18.41001928233358,0.0,18.41001928233358,18.41001928233358,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.41001928233358,18.41001928233358,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 04:00:00,0.0,18.34066781203309,11.0,0.0,18.34066781203309,18.34066781203309,1.3793103448275863,20.34066781203309,31.26923076923077,31.26923076923077,18.34066781203309,0.0,18.34066781203309,18.34066781203309,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.34066781203309,18.34066781203309,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 05:00:00,5.034311963058231,20.0,11.0,5.59367995895359,32.582938925146145,29.08688895080015,1.3793103448275863,34.582938925146145,31.26923076923077,31.26923076923077,29.08688895080015,2.2096162273595517,32.582938925146145,29.08688895080015,0.6992099948691988,0.5200758690227111,0.024,0.46806828212043994,5.59367995895359,5.6216875458558615,1.3862165594539926,27.0,5.6216875458558615,39.54545454545455,29.08688895080016,1.163793103448276,105.45655552459992,5.330808993229906,0.0,0.0,0.0,5.6216875458558615,5.330808993229906,0.0
2009-12-12 06:00:00,4.2106696961023875,20.0,11.0,4.678521884558208,30.672683377931225,27.748607200082343,1.3793103448275863,32.67268337793122,31.26923076923077,31.26923076923077,27.748607200082343,1.1455949328165258,30.672683377931225,27.748607200082343,0.584815235569776,0.4421109738723256,0.024,0.397899876485093,4.678521884558208,4.69873298194544,1.3852689309781683,27.0,4.69873298194544,39.54545454545455,27.74860720008235,1.1637931034482758,106.12569639995883,4.427516747911077,0.0,0.0,0.0,4.69873298194544,4.427516747911077,0.0
2009-12-12 07:00:00,4.307553398234843,20.0,10.0,4.786170442483159,30.89878609990311,27.907429573351134,1.3793103448275863,32.898786099903106,31.923076923076923,31.923076923076923,27.907429573351134,1.0274829044493663,30.89878609990311,27.907429573351134,0.5982713053103949,0.45134917615810183,0.024,0.40621425854229165,4.786170442483159,4.807305360098969,1.385401145574214,27.0,4.807305360098969,40.68181818181818,27.90742957335113,1.1637931034482758,106.04628521332444,4.533214294521033,0.0,0.0,0.0,4.807305360098969,4.533214294521033,0.0
2009-12-12 08:00:00,4.326179510566634,20.0,10.0,4.806866122851815,30.942209507409675,27.93791818062729,1.3793103448275863,32.94220950740967,31.923076923076923,31.923076923076923,27.93791818062729,1.0398205877639788,30.942209507409675,27.93791818062729,0.6008582653564769,0.45312306451288714,0.024,0.4078107580615984,4.806866122851815,4.8281784293031045,1.3854258229809397,27.0,4.8281784293031045,40.68181818181818,27.937918180627282,1.1637931034482758,106.03104090968635,4.5535518541363595,0.0,0.0,0.0,4.8281784293031045,4.5535518541363595,0.0
2009-12-12 09:00:00,4.3515053317396735,20.0,10.8,4.835005924155193,31.001228885416502,27.97935018281951,1.3793103448275863,33.0012288854165,31.4,31.4,27.97935018281951,1.218513667891855,31.001228885416502,27.97935018281951,0.6043757405193991,0.4555338976376643,0.024,0.40998050787389784,4.835005924155193,4.85655931391896,1.3854590060564689,27.0,4.85655931391896,39.77272727272727,27.97935018281951,1.163793103448276,106.01032490859025,4.581213497936767,0.0,0.0,0.0,4.85655931391896,4.581213497936767,0.0
2009-12-12 10:00:00,4.412332331429543,19.999999999999996,10.0,4.9025914793661585,31.14287211673138,28.078752442127527,1.3793103448275863,33.14287211673138,31.923076923076923,31.923076923076923,28.078752442127527,1.0993796142637469,31.14287211673138,28.078752442127527,0.6128239349207698,0.4613189894126139,0.024,0.41518709047135255,4.9025914793661585,4.924723378307419,1.3855370021554168,27.0,4.924723378307419,40.68181818181818,28.078752442127524,1.1637931034482758,105.96062377893624,4.647691946946049,0.0,0.0,0.0,4.924723378307419,4.647691946946049,0.0
2009-12-12 11:00:00,4.3520738476360625,20.0,10.0,4.835637608484514,31.00255345123967,27.98027994593685,1.3793103448275863,33.00255345123967,31.923076923076923,31.923076923076923,27.98027994593685,1.057283226839203,31.00255345123967,27.98027994593685,0.6044547010605642,0.4555880015322365,0.024,0.41002920137901283,4.835637608484514,4.857196408637737,1.3854597461022473,27.0,4.857196408637737,40.68181818181818,27.980279945936854,1.163793103448276,106.00986002703158,4.581834564633134,0.0,0.0,0.0,4.857196408637737,4.581834564633134,0.0
2009-12-12 12:00:00,4.118984696311156,19.999999999999993,11.6,4.5766496625679505,30.458342137157548,27.597936098052582,1.3793103448275863,32.458342137157544,30.876923076923077,30.876923076923077,27.597936098052582,1.203233701618371,30.458342137157548,27.597936098052582,0.5720812078209938,0.4333506776450434,0.024,0.3900156098805391,4.5766496625679505,4.595984730332455,1.3851375461542803,27.0,4.595984730332455,38.86363636363637,27.597936098052585,1.163793103448276,106.20103195097371,4.327627185820689,0.0,0.0,0.0,4.595984730332455,4.327627185820689,0.0
2009-12-12 13:00:00,3.9822114486596076,20.0,12.0,4.424679387399564,30.137903633118334,27.372479015993605,1.3793103448275863,32.137903633118334,30.615384615384617,30.615384615384617,27.372479015993605,1.1762225773569572,30.137903633118334,27.372479015993605,0.5530849234249455,0.4202491835786865,0.024,0.37822426522081787,4.424679387399564,4.442704305757433,1.3849292731563771,27.0,4.442704305757433,38.40909090909091,27.37247901599361,1.163793103448276,106.3137604920032,4.178861029087206,0.0,0.0,0.0,4.442704305757433,4.178861029087206,0.0
2009-12-12 14:00:00,3.906101843126093,20.0,12.0,4.340113159028992,29.95922297668,27.246652252286882,1.3793103448275863,31.95922297668,30.615384615384617,30.615384615384617,27.246652252286882,1.110648296735392,29.95922297668,27.246652252286882,0.542514144878624,0.4129410054952052,0.024,0.3716469049456847,4.340113159028992,4.357407259578513,1.3848064991715863,27.0,4.357407259578513,38.40909090909091,27.246652252286886,1.163793103448276,106.37667387385656,4.096205588027322,0.0,0.0,0.0,4.357407259578513,4.096205588027322,0.0
2009-12-12 15:00:00,3.7753120583604383,19.999999999999996,12.8,4.194791175956043,29.651537201526132,27.029792716553608,1.3793103448275863,31.651537201526132,30.092307692307692,30.092307692307692,27.029792716553608,1.1807939939058947,29.651537201526132,27.029792716553608,0.5243488969945054,0.40035191803391396,0.024,0.3603167262305226,4.194791175956043,4.210826367759434,1.3845829567426904,27.0,4.210826367759434,37.5,27.02979271655361,1.1637931034482758,106.4851036417232,3.954380682134717,0.0,0.0,0.0,4.210826367759434,3.9543806821347167,0.0
2009-12-12 16:00:00,3.7849436963860272,20.0,12.0,4.205492995984475,29.674223680194658,27.045790557704358,1.3793103448275863,31.674223680194658,30.615384615384617,30.615384615384617,27.045790557704358,1.0156406969408627,29.674223680194658,27.045790557704358,0.5256866244980594,0.4012803417095764,0.024,0.3611523075386187,4.205492995984475,4.221621030155433,1.3845999896789674,27.0,4.221621030155433,38.40909090909091,27.045790557704358,1.1637931034482758,106.47710472114782,3.9648157612957338,0.0,0.0,0.0,4.221621030155433,3.9648157612957338,0.0
2009-12-12 17:00:00,3.8024621660172793,20.0,12.0,4.2249579622414215,29.715475438300107,27.07487671189922,1.3793103448275863,31.715475438300107,30.615384615384617,30.615384615384617,27.07487671189922,1.0287239116957716,29.715475438300107,27.07487671189922,0.5281197452801777,0.4029684516047838,0.024,0.3626716064443054,4.2249579622414215,4.2412548074019005,1.3846307308098358,27.0,4.2412548074019005,38.40909090909091,27.074876711899222,1.1637931034482758,106.4625616440504,3.9837993205369395,0.0,0.0,0.0,4.2412548074019005,3.983799320536939,0.0
2009-12-12 18:00:00,3.815936815904081,20.000000000000004,11.8,4.239929795448979,29.74719495524267,27.097238833087054,1.3793103448275863,31.74719495524267,30.746153846153845,30.746153846153845,27.097238833087054,1.0016982800474794,29.74719495524267,27.097238833087054,0.5299912244311223,0.4042664109199132,0.024,0.36383976982792193,4.239929795448979,4.25635643654097,1.3846541682119418,27.0,4.25635643654097,38.63636363636363,27.097238833087054,1.1637931034482758,106.45138058345647,3.998404166495561,0.0,0.0,0.0,4.25635643654097,3.998404166495561,0.0
2009-12-12 19:00:00,3.8554596440365394,20.000000000000004,11.0,4.283844048929488,29.840182314263703,27.162779783682776,1.3793103448275863,31.840182314263703,31.26923076923077,31.26923076923077,27.162779783682776,0.8993091651878121,29.840182314263703,27.162779783682776,0.535480506116186,0.4080710903507153,0.024,0.3672639813156438,4.283844048929488,4.300651157964559,1.3847218908815369,27.0,4.300651157964559,39.54545454545455,27.16277978368278,1.163793103448276,106.41861010815862,4.041258529493657,0.0,0.0,0.0,4.300651157964559,4.041258529493657,0.0
2009-12-12 20:00:00,3.871668255824749,20.0,11.0,4.301853617583054,29.87829573990943,27.189637228920024,1.3793103448275863,31.87829573990943,31.26923076923077,31.26923076923077,27.189637228920024,0.909035290225003,29.87829573990943,27.189637228920024,0.5377317021978818,0.40963039125190687,0.024,0.3686673521267162,4.301853617583054,4.318816656708245,1.3847492317412333,27.0,4.318816656708245,39.54545454545455,27.189637228920027,1.163793103448276,106.40518138553999,4.058840556889605,0.0,0.0,0.0,4.318816656708245,4.058840556889605,0.0
2009-12-12 21:00:00,3.8901259582857337,20.0,11.0,4.322362175873037,29.921682696240275,27.220206336319627,1.3793103448275863,31.921682696240275,31.26923076923077,31.26923076923077,27.220206336319627,0.9202647085205905,29.921682696240275,27.220206336319627,0.5402952719841296,0.41140533678143765,0.024,0.3702648031032939,4.322362175873037,4.339502709551181,1.3847800658866172,27.0,4.339502709551181,39.54545454545455,27.220206336319627,1.1637931034482758,106.38989683184019,4.078867297343277,0.0,0.0,0.0,4.339502709551181,4.078867297343277,0.0
2009-12-12 22:00:00,3.8975255903032613,19.999999999999996,11.0,4.330583989225846,29.939071901283196,27.232456908017046,1.3793103448275863,31.939071901283196,31.26923076923077,31.26923076923077,27.232456908017046,0.9248132761528993,29.939071901283196,27.232456908017046,0.5413229986532307,0.41211669142320595,0.024,0.3709050222808854,4.330583989225846,4.347795658368167,1.384792338332117,27.0,4.347795658368167,39.54545454545455,27.232456908017046,1.163793103448276,106.38377154599148,4.086897461130659,0.0,0.0,0.0,4.347795658368167,4.086897461130659,0.0
2009-12-12 23:00:00,0.0,18.70243490024074,10.0,0.0,18.70243490024074,18.70243490024074,1.3793103448275863,20.70243490024074,31.923076923076923,31.923076923076923,18.70243490024074,0.0,18.70243490024074,18.70243490024074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.70243490024074,18.70243490024074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 00:00:00,0.0,18.38623363465143,10.4,0.0,18.38623363465143,18.38623363465143,1.3793103448275863,20.38623363465143,31.661538461538463,31.661538461538463,18.38623363465143,0.0,18.38623363465143,18.38623363465143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.38623363465143,18.38623363465143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 01:00:00,0.0,18.266131827214046,10.0,0.0,18.266131827214046,18.266131827214046,1.3793103448275863,20.266131827214046,31.923076923076923,31.923076923076923,18.266131827214046,0.0,18.266131827214046,18.266131827214046,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.266131827214046,18.266131827214046,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 02:00:00,0.0,18.18100331205891,10.0,0.0,18.18100331205891,18.18100331205891,1.3793103448275863,20.18100331205891,31.923076923076923,31.923076923076923,18.18100331205891,0.0,18.18100331205891,18.18100331205891,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.18100331205891,18.18100331205891,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 03:00:00,0.0,18.10855038712581,9.6,0.0,18.10855038712581,18.10855038712581,1.3793103448275863,20.10855038712581,32.184615384615384,32.184615384615384,18.10855038712581,0.0,18.10855038712581,18.10855038712581,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.10855038712581,18.10855038712581,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 04:00:00,0.0,18.03393611809013,9.0,0.0,18.03393611809013,18.03393611809013,1.3793103448275863,20.03393611809013,32.57692307692308,32.57692307692308,18.03393611809013,0.0,18.03393611809013,18.03393611809013,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.03393611809013,18.03393611809013,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 05:00:00,5.204307434695308,19.999999999999996,9.0,5.78256381632812,32.97406672691483,29.359964341709755,1.3793103448275863,34.97406672691483,32.57692307692308,32.57692307692308,29.359964341709755,1.5495905348779204,32.97406672691483,29.359964341709755,0.722820477041015,0.5360167456469901,0.024,0.4824150710822911,5.78256381632812,5.81216549089282,1.3863712087018467,27.0,5.81216549089282,41.81818181818182,29.35996434170976,1.1637931034482758,105.32001782914512,5.518576250453714,0.0,0.0,0.0,5.81216549089282,5.518576250453714,0.0
2009-12-13 06:00:00,4.055482711224921,20.0,10.4,4.506091901361024,30.309670993091007,27.493363554740366,1.3793103448275863,32.309670993091004,31.661538461538463,31.661538461538463,27.493363554740366,0.9319575283648438,30.309670993091007,27.493363554740366,0.563261487670128,0.42727282914795295,0.024,0.3845455462331577,4.506091901361024,4.524819184275819,1.3850427478988787,27.0,4.524819184275819,40.22727272727273,27.49336355474037,1.163793103448276,106.25331822262982,4.25852035490796,0.0,0.0,0.0,4.524819184275819,4.25852035490796,0.0
2009-12-13 07:00:00,4.879796878351596,19.999999999999996,9.0,5.421996531501773,32.22654362726722,28.83779579507861,1.3793103448275863,34.22654362726722,32.57692307692308,32.57692307692308,28.83779579507861,1.250060398758104,32.22654362726722,28.83779579507861,0.6777495664377217,0.5055441461362999,0.024,0.45498973152266997,5.421996531501773,5.448550946115403,1.386065564711003,27.0,5.448550946115403,41.81818181818182,28.837795795078613,1.1637931034482762,105.58110210246069,5.160536154309018,0.0,0.0,0.0,5.448550946115403,5.160536154309018,0.0
2009-12-13 08:00:00,4.884841624891762,19.999999999999996,9.0,5.427601805435291,32.23819315958118,28.84594203118412,1.3793103448275863,34.23819315958118,32.57692307692308,32.57692307692308,28.84594203118412,1.2540849219791181,32.23819315958118,28.84594203118412,0.6784502256794114,0.5060192445783672,0.024,0.45541732012053054,5.427601805435291,5.454203729893128,1.3860706619828105,27.0,5.454203729893128,41.81818181818182,28.845942031184123,1.163793103448276,105.57702898440795,5.166089425284573,0.0,0.0,0.0,5.454203729893128,5.166089425284573,0.0
2009-12-13 09:00:00,4.762202592943135,20.0,10.4,5.291336214381261,31.954724337474335,28.647639203486047,1.3793103448275863,33.95472433747433,31.661538461538463,31.661538461538463,28.647639203486047,1.5134867976586628,31.954724337474335,28.647639203486047,0.6614170267976576,0.4944567249830492,0.024,0.4450110524847443,5.291336214381261,5.316781886879565,1.385943353558465,27.0,5.316781886879565,40.22727272727273,28.647639203486047,1.163793103448276,105.67618039825697,5.031201796698607,0.0,0.0,0.0,5.316781886879565,5.031201796698607,0.0
2009-12-13 10:00:00,4.89660151135788,20.0,9.0,5.4406683459532,32.26534595803923,28.864928241818475,1.3793103448275863,34.26534595803923,32.57692307692308,32.57692307692308,28.864928241818475,1.2635339059102177,32.26534595803923,28.864928241818475,0.68008354324415,0.5071265807965848,0.024,0.4564139227169263,5.4406683459532,5.467381004032858,1.386082499144715,27.0,5.467381004032858,41.81818181818182,28.864928241818475,1.163793103448276,105.56753587909077,5.179036299847702,0.0,0.0,0.0,5.467381004032858,5.179036299847702,0.0
2009-12-13 11:00:00,4.727763266120199,20.0,10.0,5.25307029568911,31.875020143005553,28.59185120819986,1.3793103448275863,33.87502014300556,31.923076923076923,31.923076923076923,28.59185120819986,1.3594121993505268,31.875020143005553,28.59185120819986,0.6566337869611387,0.4912049124289299,0.024,0.4420844211860369,5.25307029568911,5.278190786932003,1.3859062880547133,27.0,5.278190786932003,40.68181818181818,28.591851208199863,1.163793103448276,105.70407439590007,4.993365503739492,0.0,0.0,0.0,5.278190786932003,4.993365503739492,0.0
2009-12-13 12:00:00,4.504606047384788,19.999999999999993,11.4,5.005117830427543,31.357455485233224,28.229256841216007,1.3793103448275863,33.357455485233224,31.007692307692306,31.007692307692306,28.229256841216007,1.5529447426182923,31.357455485233224,28.229256841216007,0.6256397288034429,0.47008109583478186,0.024,0.42307298625130363,5.005117830427543,5.028125940011021,1.385650919543027,27.0,5.028125940011021,39.09090909090909,28.22925684121601,1.163793103448276,105.885371579392,4.748650229027126,0.0,0.0,0.0,5.028125940011021,4.748650229027126,0.0
2009-12-13 13:00:00,4.591511300459948,20.0,10.0,5.101679222733276,31.559243733363804,28.370694219155506,1.3793103448275863,33.5592437333638,31.923076923076923,31.923076923076923,28.370694219155506,1.2380420963900092,31.559243733363804,28.370694219155506,0.6377099028416595,0.47831851086046345,0.024,0.4304866597744171,5.101679222733276,5.125511073819322,1.3857536191504596,27.0,5.125511073819322,40.68181818181818,28.370694219155503,1.163793103448276,105.81465289042225,4.843857569638406,0.0,0.0,0.0,5.125511073819322,4.843857569638406,0.0
2009-12-13 14:00:00,4.546480049570301,20.0,10.0,5.051644499522556,31.454721367885853,28.297443555684254,1.3793103448275863,33.45472136788585,31.923076923076923,31.923076923076923,28.297443555684254,1.201132466131296,31.454721367885853,28.297443555684254,0.6314555624403195,0.4740519581656826,0.024,0.4266467623491143,5.051644499522556,5.075049695339125,1.3857009427240845,27.0,5.075049695339125,40.68181818181818,28.29744355568425,1.1637931034482758,105.85127822215787,4.794509599296235,0.0,0.0,0.0,5.075049695339125,4.794509599296235,0.0
2009-12-13 15:00:00,4.427316780017832,20.0,11.0,4.91924086668648,31.17774200694337,28.103216465264317,1.3793103448275863,33.17774200694337,31.26923076923077,31.26923076923077,28.103216465264317,1.339452219076104,31.17774200694337,28.103216465264317,0.61490510833581,0.46274300333298446,0.024,0.416468702999686,4.91924086668648,4.941515167019778,1.3855558558131476,27.0,4.941515167019778,39.54545454545455,28.103216465264317,1.163793103448276,105.94839176736784,4.6640775613375265,0.0,0.0,0.0,4.941515167019778,4.6640775613375265,0.0
2009-12-13 16:00:00,4.518612539710446,20.0,10.0,5.020680599678274,31.389997833056963,28.252072458258045,1.3793103448275863,33.38999783305697,31.923076923076923,31.923076923076923,28.252072458258045,1.179015981112591,31.389997833056963,28.252072458258045,0.6275850749597842,0.4714096869915602,0.024,0.4242687182924042,5.020680599678274,5.04382156837743,1.3856677652773415,27.0,5.04382156837743,40.68181818181818,28.252072458258045,1.1637931034482758,105.87396377087097,4.763986714706466,0.0,0.0,0.0,5.04382156837743,4.763986714706466,0.0
2009-12-13 17:00:00,4.506853248045739,20.0,10.0,5.007614720050821,31.362677103597356,28.232917903565593,1.3793103448275863,33.362677103597356,31.923076923076923,31.923076923076923,28.232917903565593,1.1698436892822002,31.362677103597356,28.232917903565593,0.6259518400063526,0.4702942801719108,0.024,0.4232648521547197,5.007614720050821,5.030644148068012,1.3856536300193132,27.0,5.030644148068012,40.68181818181818,28.232917903565593,1.163793103448276,105.88354104821721,4.7511106053557075,0.0,0.0,0.0,5.030644148068012,4.7511106053557075,0.0
2009-12-13 18:00:00,4.470866953991626,20.0,10.4,4.967629948879584,31.27903470771689,28.17426598966715,1.3793103448275863,33.27903470771689,31.661538461538463,31.661538461538463,28.17426598966715,1.228019790723459,31.27903470771689,28.17426598966715,0.620953743609948,0.4668792167372169,0.024,0.42019129506349523,4.967629948879584,4.990317870553306,1.3856098649990234,27.0,4.990317870553306,40.22727272727273,28.174265989667152,1.163793103448276,105.91286700516642,4.711720125855793,0.0,0.0,0.0,4.990317870553306,4.711720125855793,0.0
2009-12-13 19:00:00,4.5122456081445765,20.0,10.0,5.013606231271751,31.375206025568794,28.24170213102395,1.3793103448275863,33.375206025568794,31.923076923076923,31.923076923076923,28.24170213102395,1.1740381193007965,31.375206025568794,28.24170213102395,0.6267007789089689,0.47080579575822584,0.024,0.4237252161824033,5.013606231271751,5.0366868108475735,1.3856601219550717,27.0,5.0366868108475735,40.68181818181818,28.241702131023956,1.163793103448276,105.87914893448803,4.75701482448068,0.0,0.0,0.0,5.0366868108475735,4.75701482448068,0.0
2009-12-13 20:00:00,4.5194008358790585,20.0,10.0,5.021556484310065,31.391829109383934,28.253356306690144,1.3793103448275863,33.391829109383934,31.923076923076923,31.923076923076923,28.253356306690144,1.179634216399245,31.391829109383934,28.253356306690144,0.6276945605387582,0.4714844499857779,0.024,0.4243360049872001,5.021556484310065,5.044704929308643,1.3856687099585916,27.0,5.044704929308643,40.68181818181818,28.253356306690137,1.163793103448276,105.87332184665493,4.764849955889082,0.0,0.0,0.0,5.044704929308643,4.764849955889082,0.0
2009-12-13 21:00:00,3.813069385080012,20.0,10.0,4.236743761200013,29.74044571049644,27.092480859746434,1.3793103448275863,31.74044571049644,31.923076923076923,31.923076923076923,27.092480859746434,0.7560899863072327,29.74044571049644,27.092480859746434,0.5295929701500016,0.40399023768582903,0.024,0.36359121391724614,4.236743761200013,4.253142784968595,1.3846491957008036,27.0,4.253142784968595,40.68181818181818,27.092480859746434,1.1637931034482756,106.45375957012678,3.995295987800997,0.0,0.0,0.0,4.253142784968595,3.9952959878009975,0.0
2009-12-13 22:00:00,3.8612309189024,20.0,9.0,4.290256576558222,29.853754487207,27.172344126858107,1.3793103448275863,31.853754487207,32.57692307692308,32.57692307692308,27.172344126858107,0.684326583611592,29.853754487207,27.172344126858107,0.5362820720697777,0.40862636673756253,0.024,0.3677637300638063,4.290256576558222,4.307119213231979,1.3847316544369603,27.0,4.307119213231979,41.81818181818182,27.172344126858107,1.163793103448276,106.41382793657095,4.047518350527979,0.0,0.0,0.0,4.307119213231979,4.047518350527979,0.0
2009-12-13 23:00:00,0.0,18.486151453132873,9.0,0.0,18.486151453132873,18.486151453132873,1.3793103448275863,20.486151453132873,32.57692307692308,32.57692307692308,18.486151453132873,0.0,18.486151453132873,18.486151453132873,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.486151453132873,18.486151453132873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 00:00:00,0.0,18.128192939084187,9.8,0.0,18.128192939084187,18.128192939084187,1.3793103448275863,20.128192939084187,32.05384615384615,32.05384615384615,18.128192939084187,0.0,18.128192939084187,18.128192939084187,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.128192939084187,18.128192939084187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
