timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-14 01:00:00,0.0,17.9905271048982,9.0,0.0,17.9905271048982,17.9905271048982,1.3793103448275863,19.9905271048982,32.57692307692308,32.57692307692308,17.9905271048982,0.0,17.9905271048982,17.9905271048982,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.9905271048982,17.9905271048982,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 02:00:00,0.0,17.899671655605935,9.0,0.0,17.899671655605935,17.899671655605935,1.3793103448275863,19.899671655605935,32.57692307692308,32.57692307692308,17.899671655605935,0.0,17.899671655605935,17.899671655605935,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.899671655605935,17.899671655605935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 03:00:00,0.0,17.850972040957757,10.0,0.0,17.850972040957757,17.850972040957757,1.3793103448275863,19.850972040957757,31.923076923076923,31.923076923076923,17.850972040957757,0.0,17.850972040957757,17.850972040957757,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.850972040957757,17.850972040957757,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 04:00:00,0.0,17.77689199021365,9.0,0.0,17.77689199021365,17.77689199021365,1.3793103448275863,19.77689199021365,32.57692307692308,32.57692307692308,17.77689199021365,0.0,17.77689199021365,17.77689199021365,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.77689199021365,17.77689199021365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 05:00:00,5.852940862686928,20.000000000000004,9.0,6.503267625207698,34.45768695382928,30.39314468807447,1.3793103448275863,36.45768695382928,32.57692307692308,32.57692307692308,30.39314468807447,2.5672317405341007,34.45768695382928,30.39314468807447,0.8129084531509623,0.5964199594056899,0.024,0.536777963465121,6.503267625207698,6.538909621148267,1.386869832848743,27.0,6.538909621148267,41.81818181818182,30.393144688074468,1.163793103448276,104.80342765596276,6.239213513715873,0.0,0.0,0.0,6.538909621148267,6.239213513715873,0.0
2009-12-14 06:00:00,4.539636361903203,19.999999999999993,10.4,5.04404040211467,31.438829446561673,28.286304195240003,1.3793103448275863,33.43882944656167,31.661538461538463,31.661538461538463,28.286304195240003,1.2882989293204987,31.438829446561673,28.286304195240003,0.6305050502643338,0.47340320740324054,0.024,0.4260628866629165,5.04404040211467,5.0673807228549945,1.385692836497404,27.0,5.0673807228549945,40.22727272727273,28.286304195240007,1.163793103448276,105.85684790238,4.787012671611077,0.0,0.0,0.0,5.0673807228549945,4.787012671611077,0.0
2009-12-14 07:00:00,5.355369803033125,20.000000000000007,9.0,5.950410892259027,33.32080545686361,29.60179864920172,1.3793103448275863,35.32080545686361,32.57692307692308,32.57692307692308,29.60179864920172,1.7241848826541548,33.32080545686361,29.60179864920172,0.7438013615323784,0.5501424985455676,0.024,0.4951282486910109,5.950410892259027,5.981425142113584,1.38649947452569,27.0,5.981425142113584,41.81818181818182,29.60179864920172,1.163793103448276,105.19910067539914,5.685813950605704,0.0,0.0,0.0,5.981425142113584,5.685813950605704,0.0
2009-12-14 08:00:00,5.340096316016664,20.0,9.0,5.933440351129627,33.28578232990008,29.577382110444066,1.3793103448275863,35.28578232990008,32.57692307692308,32.57692307692308,29.577382110444066,1.7052725209020287,33.28578232990008,29.577382110444066,0.7416800438912033,0.5487159465682596,0.024,0.49384435191143367,5.933440351129627,5.964311945786453,1.3864868743537297,27.0,5.964311945786453,41.81818181818182,29.57738211044407,1.1637931034482758,105.21130894477797,5.66888864477195,0.0,0.0,0.0,5.964311945786453,5.66888864477195,0.0
2009-12-14 09:00:00,5.153261363529389,20.0,10.8,5.725845959477099,32.856724334674254,29.278070610001066,1.3793103448275863,34.856724334674254,31.4,31.4,29.278070610001066,2.326219772562735,32.856724334674254,29.278070610001066,0.7157307449346374,0.5312350786722077,0.024,0.4781115708049869,5.725845959477099,5.754969467344321,1.3863259641724337,27.0,5.754969467344321,39.77272727272727,29.278070610001063,1.1637931034482758,105.36096469499947,5.462145761481868,0.0,0.0,0.0,5.754969467344321,5.462145761481868,0.0
2009-12-14 10:00:00,5.313649384125303,20.000000000000007,9.0,5.904054871250336,33.22511945527611,29.53508516074465,1.3793103448275863,35.22511945527611,32.57692307692308,32.57692307692308,29.53508516074465,1.6732326361459071,33.22511945527611,29.53508516074465,0.738006858906292,0.5462449107844979,0.024,0.4916204197060481,5.904054871250336,5.934679362328787,1.3864648646060662,27.0,5.934679362328787,41.81818181818182,29.535085160744657,1.1637931034482758,105.23245741962768,5.63959020615047,0.0,0.0,0.0,5.934679362328787,5.63959020615047,0.0
2009-12-14 11:00:00,5.141873304068908,20.0,10.0,5.713192560076565,32.830533769981436,29.25978841993358,1.3793103448275863,34.830533769981436,31.923076923076923,31.923076923076923,29.25978841993358,1.8492799387873622,32.830533769981436,29.25978841993358,0.7141490700095706,0.5301677325579603,0.024,0.4771509593021643,5.713192560076565,5.742209333332362,1.3863157336893084,27.0,5.742209333332362,40.68181818181818,29.259788419933585,1.163793103448276,105.37010579003321,5.449562084311306,0.0,0.0,0.0,5.742209333332362,5.449562084311306,0.0
2009-12-14 12:00:00,4.905341049140915,20.0,11.6,5.4503789434899055,32.28552170870521,28.87903486902402,1.3793103448275863,34.28552170870521,30.876923076923077,30.876923076923077,28.87903486902402,2.3517845087199682,32.28552170870521,28.87903486902402,0.6812973679362382,0.5079493578655015,0.024,0.45715442207895135,5.4503789434899055,5.477173879276456,1.3860912553849205,27.0,5.477173879276456,38.86363636363637,28.879034869024018,1.1637931034482758,105.56048256548799,5.1886593791180395,0.0,0.0,0.0,5.477173879276456,5.1886593791180395,0.0
2009-12-14 13:00:00,5.008071472643345,20.000000000000004,10.0,5.564523858492605,32.52247442351958,29.044647011961704,1.3793103448275863,34.52247442351958,31.923076923076923,31.923076923076923,29.044647011961704,1.6665346992688028,32.52247442351958,29.044647011961704,0.6955654823115757,0.5176109144515506,0.024,0.46584982300639555,5.564523858492605,5.59228494993776,1.3861916452924168,27.0,5.59228494993776,40.68181818181818,29.044647011961704,1.1637931034482758,105.47767649401915,5.301865888423183,0.0,0.0,0.0,5.59228494993776,5.301865888423183,0.0
2009-12-14 14:00:00,4.947822560790163,20.0,10.0,5.497580623100181,32.38355339844132,28.947565509003706,1.3793103448275863,34.38355339844132,31.923076923076923,31.923076923076923,28.947565509003706,1.5927660765098268,32.38355339844132,28.947565509003706,0.6871975778875227,0.5119468537786808,0.024,0.4607521684008127,5.497580623100181,5.524775308478049,1.3861333299618845,27.0,5.524775308478049,40.68181818181818,28.947565509003702,1.163793103448276,105.52621724549815,5.2354528122856046,0.0,0.0,0.0,5.524775308478049,5.2354528122856046,0.0
2009-12-14 15:00:00,4.604290229789466,20.0,12.8,5.115878033099407,31.588890533143175,28.391466762456044,1.3793103448275863,33.58889053314317,30.092307692307692,30.092307692307692,28.391466762456044,2.592975983998139,31.588890533143175,28.391466762456044,0.6394847541374259,0.4795285750943813,0.024,0.4315757175849431,5.115878033099407,5.139830890608845,1.3857683612105394,27.0,5.139830890608845,37.5,28.391466762456048,1.1637931034482758,105.80426661877198,4.857867319404421,0.0,0.0,0.0,5.139830890608845,4.857867319404421,0.0
2009-12-14 16:00:00,4.630627663045491,20.000000000000004,12.0,5.145141847828324,31.649972686315376,28.434259031422673,1.3793103448275863,33.64997268631538,30.615384615384617,30.615384615384617,28.434259031422673,2.033567962712147,31.649972686315376,28.434259031422673,0.6431427309785405,0.482021561225713,0.024,0.43381940510314165,5.145141847828324,5.169344003950894,1.3857984622195456,27.0,5.169344003950894,38.40909090909091,28.43425903142268,1.1637931034482758,105.78287048428867,4.886749603489601,0.0,0.0,0.0,5.169344003950894,4.886749603489601,0.0
2009-12-14 17:00:00,4.586293815744329,20.0,12.0,5.095882017493699,31.54713746505933,28.362211204125764,1.3793103448275863,33.54713746505933,30.615384615384617,30.615384615384617,28.362211204125764,1.9496953573423923,31.54713746505933,28.362211204125764,0.6369852521867124,0.4778243680604422,0.024,0.430041931254398,5.095882017493699,5.119664454299744,1.3857475741431724,27.0,5.119664454299744,38.40909090909091,28.362211204125764,1.1637931034482758,105.81889439793711,4.8381382960277355,0.0,0.0,0.0,5.119664454299744,4.8381382960277355,0.0
2009-12-14 18:00:00,4.437615328567402,20.0,13.0,4.930683698408224,31.201702176662256,28.120024865157117,1.3793103448275863,33.20170217666225,29.96153846153846,29.96153846153846,28.120024865157117,2.3082041878659503,31.201702176662256,28.120024865157117,0.616335462301028,0.4637214490036649,0.024,0.41734930410329846,4.930683698408224,4.95305584330859,1.385568732666786,27.0,4.95305584330859,37.27272727272727,28.12002486515712,1.1637931034482758,105.93998756742144,4.675341159688553,0.0,0.0,0.0,4.95305584330859,4.675341159688553,0.0
2009-12-14 19:00:00,4.504487544033276,19.999999999999993,12.0,5.004986160036974,31.357180124047513,28.229063774024407,1.3793103448275863,33.35718012404752,30.615384615384617,30.615384615384617,28.229063774024407,1.808073401794465,31.357180124047513,28.229063774024407,0.6256232700046217,0.47006985355372644,0.024,0.42306286819835376,5.004986160036974,5.0279931453923465,1.3856507765269486,27.0,5.0279931453923465,38.40909090909091,28.22906377402441,1.1637931034482756,105.8854681129878,4.748520486330663,0.0,0.0,0.0,5.0279931453923465,4.748520486330663,0.0
2009-12-14 20:00:00,4.474061796509568,20.0,12.0,4.971179773899521,31.286462531463005,28.179475172775806,1.3793103448275863,33.286462531463,30.615384615384617,30.615384615384617,28.179475172775806,1.7593017745750468,31.286462531463005,28.179475172775806,0.6213974717374401,0.46718250490173147,0.024,0.4204642544115583,4.971179773899521,4.9938980243896935,1.3856137817062937,27.0,4.9938980243896935,38.40909090909091,28.179475172775806,1.1637931034482758,105.9102624136121,4.715216363912864,0.0,0.0,0.0,4.9938980243896935,4.715216363912864,0.0
2009-12-14 21:00:00,3.8532961942972257,20.0,12.0,4.281440215885806,29.835094174240588,27.159194039311963,1.3793103448275863,31.835094174240588,30.615384615384617,30.615384615384617,27.159194039311963,1.0679089178081838,29.835094174240588,27.159194039311963,0.5351800269857258,0.40786291712526124,0.024,0.3670766254127351,4.281440215885806,4.298226507598333,1.38471822270113,27.0,4.298226507598333,38.40909090909091,27.159194039311956,1.1637931034482762,106.42040298034402,4.038912076279415,0.0,0.0,0.0,4.298226507598333,4.038912076279415,0.0
2009-12-14 22:00:00,3.819960119113939,19.999999999999996,12.0,4.244400132348821,29.7566641839504,27.103914101232384,1.3793103448275863,31.7566641839504,30.615384615384617,30.615384615384617,27.103914101232384,1.0420038034175456,29.7566641839504,27.103914101232384,0.5305500165436027,0.40465387884438697,0.024,0.3641884909599483,4.244400132348821,4.26086552023326,1.384661131542418,27.0,4.26086552023326,38.40909090909091,27.103914101232384,1.1637931034482762,106.4480429493838,4.0027654827428885,0.0,0.0,0.0,4.26086552023326,4.0027654827428885,0.0
2009-12-14 23:00:00,0.0,18.497824786106804,11.0,0.0,18.497824786106804,18.497824786106804,1.3793103448275863,20.497824786106804,31.26923076923077,31.26923076923077,18.497824786106804,0.0,18.497824786106804,18.497824786106804,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.497824786106804,18.497824786106804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 00:00:00,0.0,18.17858140298974,13.0,0.0,18.17858140298974,18.17858140298974,1.3793103448275863,20.17858140298974,29.96153846153846,29.96153846153846,18.17858140298974,0.0,18.17858140298974,18.17858140298974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.17858140298974,18.17858140298974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 01:00:00,0.0,18.08083095009318,13.0,0.0,18.08083095009318,18.08083095009318,1.3793103448275863,20.08083095009318,29.96153846153846,29.96153846153846,18.08083095009318,0.0,18.08083095009318,18.08083095009318,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.08083095009318,18.08083095009318,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 02:00:00,0.0,18.03315286110203,13.0,0.0,18.03315286110203,18.03315286110203,1.3793103448275863,20.03315286110203,29.96153846153846,29.96153846153846,18.03315286110203,0.0,18.03315286110203,18.03315286110203,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.03315286110203,18.03315286110203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 03:00:00,0.0,18.05554739504326,16.0,0.0,18.05554739504326,18.05554739504326,1.3793103448275863,20.05554739504326,28.0,28.0,18.05554739504326,0.0,18.05554739504326,18.05554739504326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.05554739504326,18.05554739504326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 04:00:00,0.0,18.007492213986424,14.0,0.0,18.007492213986424,18.007492213986424,1.3793103448275863,20.007492213986424,29.307692307692307,29.307692307692307,18.007492213986424,0.0,18.007492213986424,18.007492213986424,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.007492213986424,18.007492213986424,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 05:00:00,5.65452856640999,20.0,14.0,6.282809518233322,34.00527225204703,30.0785163031512,1.3793103448275863,36.00527225204703,29.307692307692307,29.307692307692307,30.0785163031512,0.0,34.00527225204703,30.0785163031512,0.7853511897791653,0.5780109253247574,0.024,0.5202098327922817,6.282809518233322,6.316610610765798,1.3867309416897404,27.0,6.316610610765798,36.13636363636363,30.078516303151204,1.1637931034482758,104.96074184842439,6.01806970827981,0.0,0.0,0.0,6.316610610765798,6.01806970827981,0.0
2009-12-15 06:00:00,4.326870781679392,20.0,16.2,4.807634201865991,30.943820802069915,27.93904942590367,1.3793103448275863,32.943820802069915,28.0,28.0,27.93904942590367,67.99791969863298,30.943820802069915,27.93904942590367,0.6009542752332488,0.453188885471366,0.024,0.40786999692422937,4.807634201865991,4.828953090413128,1.3854267343611066,27.0,4.828953090413128,35.0,27.939049425903665,1.163793103448276,106.03047528704816,4.554306747508274,0.0,0.0,0.0,4.828953090413128,4.554306747508274,0.0
2009-12-15 07:00:00,4.4678129447103165,20.000000000000007,14.0,4.964236605233685,31.27193392935229,28.16928605108124,1.3793103448275863,33.271933929352286,29.307692307692307,29.307692307692307,28.16928605108124,3.7592153855481754,31.27193392935229,28.16928605108124,0.6205295756542106,0.4665892795304044,0.024,0.4199303515773639,4.964236605233685,4.9868955331867255,1.3856061151974735,27.0,4.9868955331867255,36.13636363636363,28.169286051081244,1.1637931034482758,105.91535697445937,4.708378157465187,0.0,0.0,0.0,4.9868955331867255,4.708378157465187,0.0
2009-12-15 08:00:00,4.403638779569503,20.0,14.0,4.8929319772994475,31.122637399051374,28.064554913239217,1.3793103448275863,33.12263739905137,29.307692307692307,29.307692307692307,28.064554913239217,3.3930640545749706,31.122637399051374,28.064554913239217,0.6116164971624309,0.46049261549497417,0.024,0.4144433539454767,4.8929319772994475,4.914981238848945,1.3855259993047229,27.0,4.914981238848945,36.13636363636363,28.064554913239213,1.163793103448276,105.96772254338039,4.638187101583581,0.0,0.0,0.0,4.914981238848945,4.638187101583581,0.0
2009-12-15 09:00:00,4.154517053629845,20.0,16.6,4.616130059588716,30.5414530872628,27.65637180001985,1.3793103448275863,32.541453087262795,28.0,28.0,27.65637180001985,11.580605041706638,30.5414530872628,27.65637180001985,0.5770162574485895,0.4367477972947836,0.024,0.3930730175653052,4.616130059588716,4.635804839318195,1.3851892145437252,27.0,4.635804839318195,35.0,27.656371800019855,1.1637931034482758,106.17181409999007,4.366323471644089,0.0,0.0,0.0,4.635804839318195,4.366323471644089,0.0
2009-12-15 10:00:00,4.246219133663014,20.0,15.0,4.718021259625571,30.755693296413728,27.806930009147745,1.3793103448275863,32.755693296413725,28.653846153846153,28.653846153846153,27.806930009147745,4.80243496600498,30.755693296413728,27.806930009147745,0.5897526574531964,0.44550295933347533,0.024,0.40095266340012775,4.718021259625571,4.738571555558918,1.385318210034277,27.0,4.738571555558918,35.0,27.80693000914774,1.163793103448276,106.09653499542613,4.466283046626547,0.0,0.0,0.0,4.738571555558918,4.466283046626547,0.0
2009-12-15 11:00:00,4.137401906992434,20.0,15.0,4.597113229991593,30.501427288489836,27.628231519745093,1.3793103448275863,32.501427288489836,28.653846153846153,28.653846153846153,27.628231519745093,3.864052359215824,30.501427288489836,27.628231519745093,0.5746391537489491,0.43511181139763827,0.024,0.39160063025787445,4.597113229991593,4.616624411131356,1.3851644477481566,27.0,4.616624411131356,35.0,27.628231519745086,1.163793103448276,106.18588424012745,4.347681845066505,0.0,0.0,0.0,4.616624411131356,4.347681845066505,0.0
2009-12-15 12:00:00,3.7962204885849533,20.000000000000004,17.2,4.218022765094393,29.7007794904866,27.064515262302603,1.3793103448275863,31.7007794904866,28.0,28.0,27.064515262302603,3.886997163185482,29.7007794904866,27.064515262302603,0.5272528456367991,0.40236707406694067,0.024,0.36213036666024656,4.218022765094393,4.234259472501087,1.3846198132063061,27.0,4.234259472501087,35.0,27.0645152623026,1.163793103448276,106.4677423688487,3.977035089024284,0.0,0.0,0.0,4.234259472501087,3.9770350890242843,0.0
2009-12-15 13:00:00,3.897350751317561,20.000000000000004,15.0,4.330389723686179,29.938661057540255,27.232167480236395,1.3793103448275863,31.938661057540255,28.653846153846153,28.653846153846153,27.232167480236395,2.62583568191679,29.938661057540255,27.232167480236395,0.5412987154607724,0.41209988490663946,0.024,0.3708898964159755,4.330389723686179,4.347599712176843,1.3847920489406595,27.0,4.347599712176843,35.0,27.232167480236395,1.163793103448276,106.3839162598818,4.086707713933216,0.0,0.0,0.0,4.347599712176843,4.086707713933216,0.0
2009-12-15 14:00:00,3.782729530819116,20.0,15.0,4.20303281202124,29.669008803876338,27.042113296363063,1.3793103448275863,31.669008803876338,28.653846153846153,28.653846153846153,27.042113296363063,2.2480798424326878,29.669008803876338,27.042113296363063,0.525379101502655,0.4010669304057456,0.024,0.360960237365171,4.20303281202124,4.219139505061815,1.384596082371268,27.0,4.219139505061815,35.0,27.042113296363066,1.1637931034482758,106.47894335181847,3.9624167673427233,0.0,0.0,0.0,4.219139505061815,3.962416767342723,0.0
2009-12-15 15:00:00,3.4785827178564483,20.0,17.0,3.865091908729387,28.95035561470291,26.53467317174704,1.3793103448275863,30.95035561470291,28.0,28.0,26.53467317174704,2.2738789184389416,28.95035561470291,26.53467317174704,0.48313648859117336,0.37164069087479884,0.024,0.33447662178731896,3.865091908729387,3.878255977816867,1.384008120999835,27.0,3.878255977816867,35.0,26.534673171747045,1.163793103448276,106.73266341412648,3.633616789613033,0.0,0.0,0.0,3.878255977816867,3.633616789613033,0.0
2009-12-15 16:00:00,3.6821776673343716,20.0,14.0,4.091308519260413,29.431933984834796,26.874866160297035,1.3793103448275863,31.431933984834796,29.307692307692307,29.307692307692307,26.874866160297035,1.4497501626192677,29.431933984834796,26.874866160297035,0.5114135649075516,0.39136320348316395,0.024,0.3522268831348475,4.091308519260413,4.106444839608729,1.3844132802676212,27.0,4.106444839608729,36.13636363636363,26.87486616029704,1.163793103448276,106.56256691985148,3.85355285472552,0.0,0.0,0.0,4.106444839608729,3.85355285472552,0.0
2009-12-15 17:00:00,3.544414547045961,19.999999999999996,15.0,3.9382383856066236,29.106305818126675,26.644906827122536,1.3793103448275863,31.106305818126675,28.653846153846153,28.653846153846153,26.644906827122536,1.689962979905998,29.106305818126675,26.644906827122536,0.49227979820082796,0.37802910348598123,0.024,0.3402261931373831,3.9382383856066236,3.9520412959552216,1.3841446121238814,27.0,3.9520412959552216,35.0,26.64490682712254,1.163793103448276,106.67754658643872,3.704660842338514,0.0,0.0,0.0,3.9520412959552216,3.704660842338514,0.0
2009-12-15 18:00:00,3.415113115877636,20.0,15.8,3.794570128752929,28.799784387418484,26.4281780569479,1.3793103448275863,30.799784387418484,28.130769230769232,28.130769230769232,26.4281780569479,1.9212957260519292,28.799784387418484,26.4281780569479,0.4743212660941161,0.3654710986647932,0.024,0.3289239887983139,3.794570128752929,3.8071172386194085,1.383871166699181,27.0,3.8071172386194085,35.0,26.428178056947903,1.163793103448276,106.78591097152605,3.565186834089525,0.0,0.0,0.0,3.8071172386194085,3.565186834089525,0.0
2009-12-15 19:00:00,3.632028660713066,19.999999999999993,13.0,4.035587400792296,29.313508947972398,26.791266822477215,1.3793103448275863,31.313508947972398,29.96153846153846,29.96153846153846,26.791266822477215,1.0973680024736265,29.313508947972398,26.791266822477215,0.504448425099037,0.38651461849079105,0.024,0.34786315664171197,4.035587400792296,4.050238862641375,1.384318020511012,27.0,4.050238862641375,37.27272727272727,26.79126682247721,1.163793103448276,106.6043665887614,3.7993179756563227,0.0,0.0,0.0,4.050238862641375,3.7993179756563227,0.0
2009-12-15 20:00:00,3.619307014950246,20.0,13.0,4.021452238833606,29.28344714938973,26.770039500118727,1.3793103448275863,31.28344714938973,29.96153846153846,29.96153846153846,26.770039500118727,1.0862510730274828,29.28344714938973,26.770039500118727,0.5026815298542008,0.385283679588203,0.024,0.3467553116293827,4.021452238833606,4.035980606792426,1.3842934024468105,27.0,4.035980606792426,37.27272727272727,26.770039500118724,1.1637931034482758,106.61498024994064,3.7855661533967906,0.0,0.0,0.0,4.035980606792426,3.7855661533967906,0.0
2009-12-15 21:00:00,3.281149638257867,19.999999999999996,16.0,3.645721820286519,28.48125898164615,26.202682843967075,1.3793103448275863,30.48125898164615,28.0,28.0,26.202682843967075,1.7486416504892364,28.48125898164615,26.202682843967075,0.4557152275358149,0.35241460381471756,0.024,0.3171731434332458,3.645721820286519,3.656963280667991,1.3835634017966765,27.0,3.656963280667991,35.0,26.202682843967082,1.1637931034482758,106.89865857801647,3.420962741079746,0.0,0.0,0.0,3.656963280667991,3.420962741079746,0.0
2009-12-15 22:00:00,3.5765707905937356,20.000000000000004,13.0,3.9739675451041507,29.18239941133252,26.698669695642423,1.3793103448275863,31.18239941133252,29.96153846153846,29.96153846153846,26.698669695642423,1.0499454119682428,29.18239941133252,26.698669695642423,0.49674594313801884,0.3811456585673984,0.024,0.34303109271065857,3.9739675451041507,3.9880821109608906,1.3842093195871896,27.0,3.9880821109608906,37.27272727272727,26.698669695642423,1.163793103448276,106.65066515217879,3.739387940309922,0.0,0.0,0.0,3.9880821109608906,3.739387940309922,0.0
2009-12-15 23:00:00,0.0,18.810066046658996,13.0,0.0,18.810066046658996,18.810066046658996,1.3793103448275863,20.810066046658996,29.96153846153846,29.96153846153846,18.810066046658996,0.0,18.810066046658996,18.810066046658996,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.810066046658996,18.810066046658996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 00:00:00,0.0,18.548840257108502,14.4,0.0,18.548840257108502,18.548840257108502,1.3793103448275863,20.548840257108502,29.046153846153846,29.046153846153846,18.548840257108502,0.0,18.548840257108502,18.548840257108502,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.548840257108502,18.548840257108502,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 01:00:00,0.0,18.45855866544415,14.0,0.0,18.45855866544415,18.45855866544415,1.3793103448275863,20.45855866544415,29.307692307692307,29.307692307692307,18.45855866544415,0.0,18.45855866544415,18.45855866544415,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.45855866544415,18.45855866544415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 02:00:00,0.0,18.373581292689074,12.0,0.0,18.373581292689074,18.373581292689074,1.3793103448275863,20.373581292689074,30.615384615384617,30.615384615384617,18.373581292689074,0.0,18.373581292689074,18.373581292689074,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.373581292689074,18.373581292689074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 03:00:00,0.0,18.33617719939921,12.8,0.0,18.33617719939921,18.33617719939921,1.3793103448275863,20.33617719939921,30.092307692307692,30.092307692307692,18.33617719939921,0.0,18.33617719939921,18.33617719939921,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.33617719939921,18.33617719939921,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 04:00:00,0.0,18.278343404521312,12.0,0.0,18.278343404521312,18.278343404521312,1.3793103448275863,20.278343404521312,30.615384615384617,30.615384615384617,18.278343404521312,0.0,18.278343404521312,18.278343404521312,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.278343404521312,18.278343404521312,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 05:00:00,5.2348108060433765,20.0,11.0,5.816456451159307,33.0441440511264,29.408858769151834,1.3793103448275863,35.0441440511264,31.26923076923077,31.26923076923077,29.408858769151834,2.695260192915307,33.0441440511264,29.408858769151834,0.7270570563949134,0.5388720676866776,0.024,0.48498486091800985,5.816456451159307,5.846343657927975,1.386397775778059,27.0,5.846343657927975,39.54545454545455,29.408858769151838,1.1637931034482758,105.29557061542408,5.552316800942035,0.0,0.0,0.0,5.846343657927975,5.552316800942035,0.0
2009-12-16 06:00:00,4.281046384370035,20.0,11.8,4.756718204855595,30.836964728488542,27.864015850453793,1.3793103448275863,32.83696472848854,30.746153846153845,30.746153846153845,27.864015850453793,1.422769884105039,30.836964728488542,27.864015850453793,0.5945897756069494,0.44882353389461604,0.024,0.40394118050515443,4.756718204855595,4.777600558245057,1.3853656217672676,27.0,4.777600558245057,38.63636363636363,27.86401585045379,1.163793103448276,106.0679920747731,4.504281135893537,0.0,0.0,0.0,4.777600558245057,4.504281135893537,0.0
2009-12-16 07:00:00,4.435631429439251,20.000000000000004,10.2,4.928479366043613,31.197086855163956,28.1167872513867,1.3793103448275863,33.19708685516396,31.79230769230769,31.79230769230769,28.1167872513867,1.1559421793322078,31.197086855163956,28.1167872513867,0.6160599207554516,0.4635329785572156,0.024,0.417179680701494,4.928479366043613,4.950832663899334,1.3855662571858365,27.0,4.950832663899334,40.45454545454545,28.1167872513867,1.163793103448276,105.94160637430664,4.6731712245398125,0.0,0.0,0.0,4.950832663899334,4.6731712245398125,0.0
2009-12-16 08:00:00,4.470280692712765,19.999999999999993,10.0,4.966978547458628,31.277671639647522,28.173310047485877,1.3793103448275863,33.27767163964752,31.923076923076923,31.923076923076923,28.173310047485877,1.1419051370971085,31.277671639647522,28.173310047485877,0.6208723184323285,0.46682356049120194,0.024,0.42014120444208175,4.966978547458628,4.9896609035077475,1.3856091456065054,27.0,4.9896609035077475,40.68181818181818,28.17331004748587,1.163793103448276,105.91334497625706,4.7110785752506406,0.0,0.0,0.0,4.9896609035077475,4.7110785752506406,0.0
2009-12-16 09:00:00,4.561053994461112,20.0,10.2,5.0678377716234575,31.488557780011806,28.321159172747148,1.3793103448275863,33.4885577800118,31.79230769230769,31.79230769230769,28.321159172747148,1.258610987277992,31.488557780011806,28.321159172747148,0.6334797214529322,0.47543320686621493,0.024,0.4278898861795934,5.0678377716234575,5.091381092310079,1.3857181161963712,27.0,5.091381092310079,40.45454545454545,28.32115917274715,1.163793103448276,105.83942041362643,4.810477109958344,0.0,0.0,0.0,5.091381092310079,4.810477109958344,0.0
2009-12-16 10:00:00,4.622737920799766,20.0,9.0,5.136375467555296,31.631677507132824,28.421442839910764,1.3793103448275863,33.63167750713282,32.57692307692308,32.57692307692308,28.421442839910764,1.0655591251246292,31.631677507132824,28.421442839910764,0.642046933444412,0.48127488832904614,0.024,0.4331473994961415,5.136375467555296,5.1605029563882,1.3857894846708765,27.0,5.1605029563882,41.81818181818182,28.421442839910767,1.1637931034482758,105.78927858004462,4.878096368228418,0.0,0.0,0.0,5.1605029563882,4.878096368228418,0.0
2009-12-16 11:00:00,4.1048495137623195,20.0,13.0,4.5609439041803554,30.425264231827963,27.574674291715244,1.3793103448275863,32.42526423182797,29.96153846153846,29.96153846153846,27.574674291715244,1.647286109938188,30.425264231827963,27.574674291715244,0.5701179880225444,0.43199852456503696,0.024,0.38879867210853325,4.5609439041803554,4.5801437566368595,1.3851167208034347,27.0,4.5801437566368595,37.27272727272727,27.574674291715247,1.163793103448276,106.21266285414238,4.312238892764216,0.0,0.0,0.0,4.5801437566368595,4.312238892764216,0.0
2009-12-16 12:00:00,3.644188766829093,20.0,16.2,4.0490986298101035,29.34223617182462,26.811549528193307,1.3793103448275863,31.34223617182462,28.0,28.0,26.811549528193307,2.937103690801041,29.34223617182462,26.811549528193307,0.5061373287262629,0.38769085680043025,0.024,0.34892177112038725,4.0490986298101035,4.063867715490147,1.3843413787747858,27.0,4.063867715490147,35.0,26.811549528193307,1.1637931034482758,106.59422523590335,3.8124651748220075,0.0,0.0,0.0,4.063867715490147,3.8124651748220075,0.0
2009-12-16 13:00:00,3.6137552693420605,19.999999999999993,15.0,4.015283632602289,29.270325567747314,26.760773297370882,1.3793103448275863,31.270325567747314,28.653846153846153,28.653846153846153,26.760773297370882,1.8284829321681115,29.270325567747314,26.760773297370882,0.5019104540752861,0.384746372762837,0.024,0.34627173548655327,4.015283632602289,4.029758269878573,1.384282600528453,27.0,4.029758269878573,35.0,26.760773297370886,1.1637931034482758,106.61961335131456,3.7795656382662064,0.0,0.0,0.0,4.029758269878573,3.7795656382662064,0.0
2009-12-16 14:00:00,3.5003532862228495,20.000000000000004,15.0,3.889281429136499,29.001953437910547,26.571152544700237,1.3793103448275863,31.001953437910547,28.653846153846153,28.653846153846153,26.571152544700237,1.6098521662032026,29.001953437910547,26.571152544700237,0.4861601786420624,0.37375454358265864,0.024,0.3363790892243928,3.889281429136499,3.9026568834947652,1.3840538695375544,27.0,3.9026568834947652,35.0,26.571152544700244,1.163793103448276,106.71442372764987,3.657103460966899,0.0,0.0,0.0,3.9026568834947652,3.657103460966899,0.0
2009-12-16 15:00:00,3.201540699977313,20.0,17.2,3.557267444419237,28.291496188944247,26.068204036182227,1.3793103448275863,30.291496188944247,28.0,28.0,26.068204036182227,1.5874398349079097,28.291496188944247,26.068204036182227,0.4446584305524046,0.34463280540303537,0.024,0.31016952486273186,3.557267444419237,3.5677307249595405,1.3833674227154806,27.0,3.5677307249595405,35.0,26.068204036182234,1.1637931034482758,106.96589798190888,3.3353908042383287,0.0,0.0,0.0,3.5677307249595405,3.3353908042383287,0.0
2009-12-16 16:00:00,3.322796298164647,20.0,15.0,3.691995886849608,28.580388666092087,26.27289123681108,1.3793103448275863,30.580388666092087,28.653846153846153,28.653846153846153,26.27289123681108,1.3367557075938823,28.580388666092087,26.27289123681108,0.461499485856201,0.35647871766967604,0.024,0.32083084590270844,3.691995886849608,3.703643758616576,1.3836619287718221,27.0,3.703643758616576,35.0,26.272891236811077,1.1637931034482758,106.86355438159447,3.4657688302144565,0.0,0.0,0.0,3.703643758616576,3.4657688302144565,0.0
2009-12-16 17:00:00,3.297603562502651,20.0,15.0,3.664003958336279,28.52043512922215,26.23043265526198,1.3793103448275863,30.52043512922215,28.653846153846153,28.653846153846153,26.23043265526198,1.3033781085478764,28.52043512922215,26.23043265526198,0.45800049479203486,0.3540208268276191,0.024,0.3186187441448572,3.664003958336279,3.675406041019041,1.3836026465760973,27.0,3.675406041019041,35.0,26.23043265526198,1.1637931034482758,106.88478367236901,3.438661626789798,0.0,0.0,0.0,3.675406041019041,3.438661626789798,0.0
2009-12-16 18:00:00,3.2647722227536877,20.000000000000004,15.0,3.6275246919485418,28.442249846111814,26.175046913643975,1.3793103448275863,30.442249846111814,28.653846153846153,28.653846153846153,26.175046913643975,1.2615690725809916,28.442249846111814,26.175046913643975,0.4534405864935677,0.35081512223413874,0.024,0.31573361001072486,3.6275246919485418,3.6386062041719556,1.3835239190259956,27.0,3.6386062041719556,35.0,26.175046913643975,1.163793103448276,106.91247654317802,3.4033504056960613,0.0,0.0,0.0,3.6386062041719556,3.4033504056960613,0.0
2009-12-16 19:00:00,3.298237502966294,20.000000000000004,14.0,3.6647083366292152,28.521944212436996,26.231501502043738,1.3793103448275863,30.521944212436996,29.307692307692307,29.307692307692307,26.231501502043738,1.026994593078982,28.521944212436996,26.231501502043738,0.4580885420786519,0.35408269714753743,0.024,0.3186744274327837,3.6647083366292152,3.6761166063439688,1.3836041502245584,27.0,3.6761166063439688,36.13636363636363,26.231501502043734,1.1637931034482758,106.88424924897814,3.439343619077826,0.0,0.0,0.0,3.6761166063439688,3.439343619077826,0.0
2009-12-16 20:00:00,3.2883045186224664,19.999999999999993,14.0,3.653671687358296,28.498296340905725,26.214751536306792,1.3793103448275863,30.498296340905725,29.307692307692307,29.307692307692307,26.214751536306792,1.018356704725921,28.498296340905725,26.214751536306792,0.456708960919787,0.35311314905310076,0.024,0.3178018341477907,3.653671687358296,3.664983002263606,1.3835805187779402,27.0,3.664983002263606,36.13636363636363,26.21475153630679,1.163793103448276,106.89262423184661,3.428658458524114,0.0,0.0,0.0,3.664983002263606,3.428658458524114,0.0
2009-12-16 21:00:00,3.2376612815334846,19.999999999999996,14.4,3.597401423926094,28.377641229742938,26.129265339789132,1.3793103448275863,30.377641229742938,29.046153846153846,29.046153846153846,26.129265339789132,1.0631904912742862,28.377641229742938,26.129265339789132,0.44967517799076173,0.34816575766876984,0.024,0.31334918190189287,3.597401423926094,3.608217999692971,1.3834576203447535,27.0,3.608217999692971,35.68181818181818,26.12926533978913,1.1637931034482762,106.93536733010544,3.3742045216476777,0.0,0.0,0.0,3.608217999692971,3.3742045216476777,0.0
2009-12-16 22:00:00,3.375110877631614,20.0,13.0,3.7501231973684597,28.70477424870668,26.36094725035139,1.3793103448275863,30.70477424870668,29.96153846153846,29.96153846153846,26.36094725035139,0.8978705539448905,28.70477424870668,26.36094725035139,0.46876539967105746,0.36157731597739373,0.024,0.32541958437965435,3.7501231973684597,3.7622809289661996,1.3837820072450133,27.0,3.7622809289661996,37.27272727272727,26.360947250351387,1.1637931034482758,106.8195263748243,3.522091004002907,0.0,0.0,0.0,3.7622809289661996,3.522091004002907,0.0
2009-12-16 23:00:00,0.0,18.86123898771146,12.0,0.0,18.86123898771146,18.86123898771146,1.3793103448275863,20.86123898771146,30.615384615384617,30.615384615384617,18.86123898771146,0.0,18.86123898771146,18.86123898771146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.86123898771146,18.86123898771146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 00:00:00,0.0,18.589728753504055,12.6,0.0,18.589728753504055,18.589728753504055,1.3793103448275863,20.589728753504055,30.223076923076924,30.223076923076924,18.589728753504055,0.0,18.589728753504055,18.589728753504055,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.589728753504055,18.589728753504055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 01:00:00,0.0,18.483236883755104,12.0,0.0,18.483236883755104,18.483236883755104,1.3793103448275863,20.483236883755104,30.615384615384617,30.615384615384617,18.483236883755104,0.0,18.483236883755104,18.483236883755104,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.483236883755104,18.483236883755104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 02:00:00,0.0,18.402596014701373,11.0,0.0,18.402596014701373,18.402596014701373,1.3793103448275863,20.402596014701373,31.26923076923077,31.26923076923077,18.402596014701373,0.0,18.402596014701373,18.402596014701373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.402596014701373,18.402596014701373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 03:00:00,0.0,18.350517925960013,11.4,0.0,18.350517925960013,18.350517925960013,1.3793103448275863,20.350517925960013,31.007692307692306,31.007692307692306,18.350517925960013,0.0,18.350517925960013,18.350517925960013,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.350517925960013,18.350517925960013,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 04:00:00,0.0,18.250326923678273,9.0,0.0,18.250326923678273,18.250326923678273,1.3793103448275863,20.250326923678273,32.57692307692308,32.57692307692308,18.250326923678273,0.0,18.250326923678273,18.250326923678273,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.250326923678273,18.250326923678273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 05:00:00,5.439733265297086,20.0,9.0,6.044148072552318,33.51411835432099,29.736525808975795,1.3793103448275863,35.51411835432099,32.57692307692308,32.57692307692308,29.736525808975795,1.834416803288837,33.51411835432099,29.736525808975795,0.7555185090690397,0.5580154599191228,0.024,0.5022139139272105,6.044148072552318,6.07594961854423,1.386567645747687,27.0,6.07594961854423,41.81818181818182,29.7365258089758,1.1637931034482758,105.13173709551211,5.779367664232765,0.0,0.0,0.0,6.07594961854423,5.7793676642327645,0.0
2009-12-17 06:00:00,4.54708877653196,20.000000000000007,9.4,5.052320862813289,31.45613482042671,28.2984342811684,1.3793103448275863,33.45613482042671,32.315384615384616,32.315384615384616,28.2984342811684,1.0842675804495505,31.45613482042671,28.2984342811684,0.6315401078516611,0.4741096584382823,0.024,0.42669869259445403,5.052320862813289,5.075731828657117,1.3857016624512284,27.0,5.075731828657117,41.36363636363636,28.298434281168397,1.163793103448276,105.8507828594158,4.795176465910864,0.0,0.0,0.0,5.075731828657117,4.795176465910864,0.0
2009-12-17 07:00:00,4.59725258232468,20.0,9.0,5.108058424805201,31.572564153241032,28.380027637737783,1.3793103448275863,33.57256415324103,32.57692307692308,32.57692307692308,28.380027637737783,1.0492276269165899,31.572564153241032,28.380027637737783,0.6385073031006501,0.4788622029834916,0.024,0.4309759826851424,5.108058424805201,5.13194464510355,1.3857602535828102,27.0,5.13194464510355,41.81818181818182,28.380027637737783,1.163793103448276,105.80998618113111,4.85015151246539,0.0,0.0,0.0,5.13194464510355,4.85015151246539,0.0
2009-12-17 08:00:00,4.403422961774831,20.0,11.0,4.892692179749813,31.122135032044216,28.06420241970058,1.3793103448275863,33.12213503204421,31.26923076923077,31.26923076923077,28.06420241970058,1.3160064829409366,31.122135032044216,28.06420241970058,0.6115865224687266,0.4604720988418752,0.024,0.4144248889576877,4.892692179749813,4.914739389634001,1.3855257255526816,27.0,4.914739389634001,39.54545454545455,28.064202419700585,1.163793103448276,105.9678987901497,4.637951158554871,0.0,0.0,0.0,4.914739389634001,4.637951158554871,0.0
2009-12-17 09:00:00,4.576257173113783,20.0,10.4,5.084730192348648,31.52384618147254,28.345889811254633,1.3793103448275863,33.523846181472535,31.661538461538463,31.661538461538463,28.345889811254633,1.3220303352941365,31.52384618147254,28.345889811254633,0.635591274043581,0.47687366382545215,0.024,0.4291862974429069,5.084730192348648,5.108417558731192,1.3857359029707355,27.0,5.108417558731192,40.22727272727273,28.345889811254636,1.163793103448276,105.82705509437268,4.827137591777162,0.0,0.0,0.0,5.108417558731192,4.827137591777162,0.0
2009-12-17 10:00:00,4.478920625998803,20.0,11.0,4.976578473332003,31.29775824237911,28.187396696546607,1.3793103448275863,33.29775824237911,31.26923076923077,31.26923076923077,28.187396696546607,1.3920781440981758,31.29775824237911,28.187396696546607,0.6220723091665004,0.4676437185342172,0.024,0.42087934668079546,4.976578473332003,4.999342845185424,1.3856197266165364,27.0,4.999342845185424,39.54545454545455,28.187396696546607,1.1637931034482758,105.9063016517267,4.720533874958436,0.0,0.0,0.0,4.999342845185424,4.720533874958436,0.0
2009-12-17 11:00:00,4.293504250070108,20.0,12.0,4.770560277855676,30.866023445993008,27.88442327233321,1.3793103448275863,32.86602344599301,30.615384615384617,30.615384615384617,27.88442327233321,1.5058990029765758,30.866023445993008,27.88442327233321,0.5963200347319595,0.4500107212398292,0.024,0.4050096491158463,4.770560277855676,4.791561349979659,1.3853823771143465,27.0,4.791561349979659,38.40909090909091,27.88442327233321,1.163793103448276,106.0577883638334,4.517877870074106,0.0,0.0,0.0,4.791561349979659,4.517877870074106,0.0
2009-12-17 12:00:00,3.9230745658783204,20.0,14.6,4.358971739864801,29.999092607481508,27.27473527006601,1.3793103448275863,31.999092607481508,28.915384615384614,28.915384615384614,27.27473527006601,2.2903945131398027,29.999092607481508,27.27473527006601,0.5448714674831001,0.4145718690611404,0.024,0.37311468215502636,4.358971739864801,4.376428926770915,1.3848343261534999,27.0,4.376428926770915,35.45454545454545,27.274735270066014,1.1637931034482758,106.362632364967,4.114630137917114,0.0,0.0,0.0,4.376428926770915,4.114630137917114,0.0
2009-12-17 13:00:00,3.867639851259331,20.0,14.0,4.297377612510368,29.868824382690416,27.182963374871438,1.3793103448275863,31.868824382690416,29.307692307692307,29.307692307692307,27.182963374871438,1.7435804707263782,29.868824382690416,27.182963374871438,0.537172201563796,0.4092429061814845,0.024,0.36831861556333606,4.297377612510368,4.314301903128516,1.384742459766829,27.0,4.314301903128516,36.13636363636363,27.18296337487144,1.1637931034482758,106.40851831256428,4.054470423557341,0.0,0.0,0.0,4.314301903128516,4.054470423557341,0.0
2009-12-17 14:00:00,3.7752615944823433,20.0,14.0,4.194735104980381,29.651418326482993,27.029708885870253,1.3793103448275863,31.651418326482993,29.307692307692307,29.307692307692307,27.029708885870253,1.5874351489691276,29.651418326482993,27.029708885870253,0.5243418881225477,0.4003470530964779,0.024,0.3603123477868301,4.194735104980381,4.21076981029003,1.3845828672530422,27.0,4.21076981029003,36.13636363636363,27.02970888587025,1.163793103448276,106.48514555706487,3.9543260125737434,0.0,0.0,0.0,4.21076981029003,3.9543260125737434,0.0
2009-12-17 15:00:00,3.4266894379836335,20.0,16.6,3.807432708870704,28.82726339160936,26.44761794856517,1.3793103448275863,30.82726339160936,28.0,28.0,26.44761794856517,2.1143439358751626,28.82726339160936,26.44761794856517,0.475929088608838,0.36659715216418876,0.024,0.3299374369477699,3.807432708870704,3.8200924240871226,1.3838965522528401,27.0,3.8200924240871226,35.0,26.447617948565167,1.163793103448276,106.77619102571742,3.577663135751902,0.0,0.0,0.0,3.8200924240871226,3.577663135751902,0.0
2009-12-17 16:00:00,3.479104238412285,20.0,15.0,3.86567137601365,28.951591948501086,26.535547338492552,1.3793103448275863,30.951591948501086,28.653846153846153,28.653846153846153,26.535547338492552,1.5731847178479486,28.951591948501086,26.535547338492552,0.48320892200170623,0.37169134288784733,0.024,0.3345222085990626,3.86567137601365,3.878840510302435,1.3840092241140274,27.0,3.878840510302435,35.0,26.535547338492545,1.163793103448276,106.73222633075373,3.6341793323810663,0.0,0.0,0.0,3.878840510302435,3.6341793323810663,0.0
2009-12-17 17:00:00,3.5657578618743533,20.0,14.0,3.9619531798603926,29.156817959190093,26.680597221777347,1.3793103448275863,31.156817959190093,29.307692307692307,29.307692307692307,26.680597221777347,1.3000964059130957,29.156817959190093,26.680597221777347,0.4952441474825491,0.3800979643432186,0.024,0.34208816790889673,3.9619531798603926,3.9759629762947144,1.384187701089396,27.0,3.9759629762947144,36.13636363636363,26.680597221777347,1.1637931034482758,106.65970138911132,3.7277087077056197,0.0,0.0,0.0,3.9759629762947144,3.7277087077056197,0.0
2009-12-17 18:00:00,3.5298771950552874,20.0,14.0,3.9220857722836526,29.07188750141996,26.620583893742676,1.3793103448275863,31.07188750141996,29.307692307692307,29.307692307692307,26.620583893742676,1.2582701936513077,29.07188750141996,26.620583893742676,0.4902607215354566,0.3766193134839032,0.024,0.3389573821355129,3.9220857722836526,3.935747703632043,1.3841149422620247,27.0,3.935747703632043,36.13636363636363,26.620583893742673,1.1637931034482758,106.68970805312867,3.6889666074183505,0.0,0.0,0.0,3.935747703632043,3.6889666074183505,0.0
2009-12-17 19:00:00,3.569035174548611,20.0,13.0,3.9655946383873455,29.164572128495855,26.686075479503764,1.3793103448275863,31.164572128495855,29.96153846153846,29.96153846153846,26.686075479503764,1.0437046873451996,29.164572128495855,26.686075479503764,0.4956993297984182,0.38041554259199084,0.024,0.3423739883327917,3.9655946383873455,3.9796361926465442,1.3841942683783415,27.0,3.9796361926465442,37.27272727272727,26.686075479503756,1.163793103448276,106.65696226024812,3.7312483951455886,0.0,0.0,0.0,3.9796361926465442,3.7312483951455886,0.0
2009-12-17 20:00:00,3.56400433356531,19.999999999999996,13.0,3.960004815072567,29.152668858788548,26.677665849368193,1.3793103448275863,31.152668858788548,29.96153846153846,29.96153846153846,26.677665849368193,1.0395644586580872,29.152668858788548,26.677665849368193,0.49500060188407086,0.37992803299576194,0.024,0.3419352296961858,3.960004815072567,3.9739976183721426,1.3841841819175764,27.0,3.9739976183721426,37.27272727272727,26.67766584936819,1.1637931034482758,106.6611670753159,3.7258148652789553,0.0,0.0,0.0,3.9739976183721426,3.7258148652789553,0.0
2009-12-17 21:00:00,3.5405199351939514,20.0,13.2,3.9339110391043906,29.097086096033884,26.638391696593644,1.3793103448275863,31.097086096033884,29.83076923076923,29.83076923076923,26.638391696593644,1.062312518996398,29.097086096033884,26.638391696593644,0.4917388798880488,0.3776514670230607,0.024,0.33988632032075466,3.9339110391043906,3.9476761858066967,1.3841366891591782,27.0,3.9476761858066967,37.04545454545455,26.638391696593647,1.1637931034482758,106.68080415170317,3.700455969747835,0.0,0.0,0.0,3.9476761858066967,3.700455969747835,0.0
2009-12-17 22:00:00,3.662023156128531,20.000000000000004,12.0,4.06891461792059,29.384354974148927,26.84128333794856,1.3793103448275863,31.384354974148927,30.615384615384617,30.615384615384617,26.84128333794856,0.9294093500934713,29.384354974148927,26.84128333794856,0.5086143272400737,0.38941531949033953,0.024,0.35047378754130554,4.06891461792059,4.083856149869623,1.3843753342707443,27.0,4.083856149869623,38.40909090909091,26.84128333794856,1.1637931034482756,106.57935833102572,3.831751489050572,0.0,0.0,0.0,4.083856149869623,3.831751489050572,0.0
2009-12-17 23:00:00,0.0,18.79261830380075,12.0,0.0,18.79261830380075,18.79261830380075,1.3793103448275863,20.79261830380075,30.615384615384617,30.615384615384617,18.79261830380075,0.0,18.79261830380075,18.79261830380075,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.79261830380075,18.79261830380075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 00:00:00,0.0,18.506953315869712,12.6,0.0,18.506953315869712,18.506953315869712,1.3793103448275863,20.506953315869712,30.223076923076924,30.223076923076924,18.506953315869712,0.0,18.506953315869712,18.506953315869712,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.506953315869712,18.506953315869712,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 01:00:00,0.0,18.3992299471928,12.0,0.0,18.3992299471928,18.3992299471928,1.3793103448275863,20.3992299471928,30.615384615384617,30.615384615384617,18.3992299471928,0.0,18.3992299471928,18.3992299471928,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.3992299471928,18.3992299471928,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 02:00:00,0.0,18.320010991346855,11.0,0.0,18.320010991346855,18.320010991346855,1.3793103448275863,20.320010991346855,31.26923076923077,31.26923076923077,18.320010991346855,0.0,18.320010991346855,18.320010991346855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.320010991346855,18.320010991346855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 03:00:00,0.0,18.273793846397602,11.6,0.0,18.273793846397602,18.273793846397602,1.3793103448275863,20.273793846397602,30.876923076923077,30.876923076923077,18.273793846397602,0.0,18.273793846397602,18.273793846397602,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.273793846397602,18.273793846397602,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
