timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-18 04:00:00,0.0,18.212724960714276,11.0,0.0,18.212724960714276,18.212724960714276,1.3793103448275863,20.212724960714276,31.26923076923077,31.26923076923077,18.212724960714276,0.0,18.212724960714276,18.212724960714276,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.212724960714276,18.212724960714276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 05:00:00,5.592059424701454,20.0,9.0,6.213399360779394,33.86258023920839,29.97920563872127,1.3793103448275863,35.86258023920839,32.57692307692308,32.57692307692308,29.97920563872127,2.0619558850097155,33.86258023920839,29.97920563872127,0.7766749200974242,0.572202861070312,0.024,0.5149825749632808,6.213399360779394,6.246619646886424,1.3866849044888883,27.0,6.246619646886424,41.81818181818182,29.979205638721268,1.1637931034482762,105.01039718063936,5.9485725362422555,0.0,0.0,0.0,6.246619646886424,5.9485725362422555,0.0
2009-12-18 06:00:00,4.529139899903957,20.000000000000004,10.6,5.0323776665599524,31.414451713871397,28.269215672271425,1.3793103448275863,33.4144517138714,31.53076923076923,31.53076923076923,28.269215672271425,1.330119690293084,31.414451713871397,28.269215672271425,0.6290472083199941,0.4724080172674276,0.024,0.4251672155406848,5.0323776665599524,5.055618468286695,1.3856803512873146,27.0,5.055618468286695,40.0,28.269215672271432,1.1637931034482758,105.86539216386429,4.775515742161829,0.0,0.0,0.0,5.055618468286695,4.775515742161829,0.0
2009-12-18 07:00:00,4.695894474954305,20.0,9.0,5.217660527727006,31.801225062271357,28.54018723244198,1.3793103448275863,33.80122506227136,32.57692307692308,32.57692307692308,28.54018723244198,1.1142624602764797,31.801225062271357,28.54018723244198,0.6522075659658757,0.48819389507312005,0.024,0.43937450556580804,5.217660527727006,5.242479917234318,1.385871454067604,27.0,5.242479917234318,41.81818181818182,28.54018723244198,1.1637931034482758,105.72990638377901,4.958369960345122,0.0,0.0,0.0,5.242479917234318,4.958369960345122,0.0
2009-12-18 08:00:00,4.716617121954073,20.0,9.0,5.240685691060081,31.849214618076452,28.5737860611639,1.3793103448275863,33.84921461807645,32.57692307692308,32.57692307692308,28.5737860611639,1.1285730352240726,31.849214618076452,28.5737860611639,0.6550857113825101,0.49015201630176847,0.024,0.4411368146715916,5.240685691060081,5.2657008926902575,1.3858941638963977,27.0,5.2657008926902575,41.81818181818182,28.573786061163908,1.1637931034482758,105.71310696941805,4.981123952977356,0.0,0.0,0.0,5.2657008926902575,4.981123952977356,0.0
2009-12-18 09:00:00,4.678871654728222,20.0,10.4,5.198746283031357,31.761791331652464,28.512574904757866,1.3793103448275863,33.76179133165246,31.661538461538463,31.661538461538463,28.512574904757866,1.42322314926419,31.761791331652464,28.512574904757866,0.6498432853789197,0.48658478967384794,0.024,0.43792631070646315,5.198746283031357,5.223404761998742,1.3858526327708238,27.0,5.223404761998742,40.22727272727273,28.51257490475787,1.1637931034482758,105.74371254762107,4.939683538769656,0.0,0.0,0.0,5.223404761998742,4.939683538769656,0.0
2009-12-18 10:00:00,4.755002855674928,20.000000000000007,9.0,5.283336506305476,31.938065414832472,28.63598009839155,1.3793103448275863,33.93806541483247,32.57692307692308,32.57692307692308,28.63598009839155,1.155713356240279,31.938065414832472,28.63598009839155,0.6604170632881845,0.49377709231737615,0.024,0.44439938308563853,5.283336506305476,5.308714215537214,1.3859356538211711,27.0,5.308714215537214,41.81818181818182,28.635980098391542,1.163793103448276,105.68200995080423,5.023290357562711,0.0,0.0,0.0,5.308714215537214,5.023290357562711,0.0
2009-12-18 11:00:00,4.455823690961152,20.0,11.0,4.950915212179058,31.244054470659226,28.149732463047318,1.3793103448275863,33.24405447065922,31.26923076923077,31.26923076923077,28.149732463047318,1.368178449357292,31.244054470659226,28.149732463047318,0.6188644015223822,0.46545088640895704,0.024,0.41890579776806136,4.950915212179058,4.973460300819953,1.3855913398870359,27.0,4.973460300819953,39.54545454545455,28.149732463047314,1.1637931034482758,105.92513376847634,4.6952598725913255,0.0,0.0,0.0,4.973460300819953,4.6952598725913255,0.0
2009-12-18 12:00:00,4.220910813732088,20.0,12.4,4.689900904146764,30.696602500556814,27.76541443546509,1.3793103448275863,32.696602500556814,30.353846153846153,30.353846153846153,27.76541443546509,1.5619566056565268,30.696602500556814,27.76541443546509,0.5862376130183455,0.4430884064645257,0.024,0.3987795658180731,4.689900904146764,4.710209744793216,1.3852832202822352,27.0,4.710209744793216,37.95454545454545,27.765414435465097,1.163793103448276,106.11729278226746,4.438682538252905,0.0,0.0,0.0,4.710209744793216,4.438682538252905,0.0
2009-12-18 13:00:00,4.134569605122592,19.999999999999996,12.0,4.593966227913991,30.494802380175212,27.623573487728965,1.3793103448275863,32.494802380175216,30.615384615384617,30.615384615384617,27.623573487728965,1.3237184918227827,30.494802380175212,27.623573487728965,0.5742457784892488,0.43484102082970044,0.024,0.39135691874673045,4.593966227913991,4.613450329996961,1.3851603276592872,27.0,4.613450329996961,38.40909090909091,27.623573487728972,1.163793103448276,106.18821325613551,4.344597379060239,0.0,0.0,0.0,4.613450329996961,4.344597379060239,0.0
2009-12-18 14:00:00,3.9243756634991036,20.0,13.0,4.360417403887893,30.002148387685843,27.27688751025591,1.3793103448275863,32.00214838768584,29.96153846153846,29.96153846153846,27.27688751025591,1.4001747671507234,30.002148387685843,27.27688751025591,0.5450521754859866,0.4146968615506021,0.024,0.3732271753955419,4.360417403887893,4.377887090042953,1.3848364485471714,27.0,4.377887090042953,37.27272727272727,27.27688751025591,1.1637931034482758,106.36155624487205,4.116042717505858,0.0,0.0,0.0,4.377887090042953,4.116042717505858,0.0
2009-12-18 15:00:00,3.805089607283685,20.0,13.6,4.227877341426317,29.721661155065195,27.07923781667375,1.3793103448275863,31.721661155065195,29.56923076923077,29.56923076923077,27.07923781667375,1.4637478561191655,29.721661155065195,27.07923781667375,0.5284846676782896,0.4032215753217347,0.024,0.3628994177895612,4.227877341426317,4.244199498958491,1.3846353149996025,27.0,4.244199498958491,36.59090909090909,27.079237816673746,1.163793103448276,106.46038109166312,3.98664691544191,0.0,0.0,0.0,4.244199498958491,3.98664691544191,0.0
2009-12-18 16:00:00,3.790575010744415,20.0,13.0,4.211750011938239,29.687485673872388,27.05514191641099,1.3793103448275863,31.687485673872388,29.96153846153846,29.96153846153846,27.05514191641099,1.2492510637943879,29.687485673872388,27.05514191641099,0.5264687514922799,0.401823062166801,0.024,0.3616407559501209,4.211750011938239,4.227932318154919,1.3846099049402636,27.0,4.227932318154919,37.27272727272727,27.05514191641098,1.1637931034482758,106.47242904179451,3.970917500619145,0.0,0.0,0.0,4.227932318154919,3.970917500619145,0.0
2009-12-18 17:00:00,3.8028919738476787,19.999999999999993,13.0,4.225435526497421,29.716487346373604,27.075590142312713,1.3793103448275863,31.716487346373604,29.96153846153846,29.96153846153846,27.075590142312713,1.2621905974271523,29.716487346373604,27.075590142312713,0.5281794408121776,0.403009859728472,0.024,0.3627088737556248,4.225435526497421,4.241736512470268,1.3846314811796223,27.0,4.241736512470268,37.27272727272727,27.075590142312706,1.1637931034482758,106.46220492884365,3.9842651345661366,0.0,0.0,0.0,4.241736512470268,3.984265134566137,0.0
2009-12-18 18:00:00,3.8875781343129225,20.0,11.8,4.319531260347691,29.915694692984935,27.215987655267625,1.3793103448275863,31.915694692984935,30.746153846153845,30.746153846153845,27.215987655267625,1.054832448041917,29.915694692984935,27.215987655267625,0.5399414075434614,0.41116037635806146,0.024,0.37004433872225534,4.319531260347691,4.336647297983498,1.3847758285457477,27.0,4.336647297983498,38.63636363636363,27.215987655267625,1.163793103448276,106.3920061723662,4.076102570110084,0.0,0.0,0.0,4.336647297983498,4.076102570110084,0.0
2009-12-18 19:00:00,3.9199028105021885,20.0,11.0,4.355447567224654,29.991643039324025,27.269488309808615,1.3793103448275863,31.991643039324025,31.26923076923077,31.26923076923077,27.269488309808615,0.9387344852159273,29.991643039324025,27.269488309808615,0.5444309459030817,0.4142671523791834,0.024,0.372840437141265,4.355447567224654,4.372874282462572,1.3848291458768525,27.0,4.372874282462572,39.54545454545455,27.26948830980862,1.1637931034482758,106.36525584509569,4.111186728898558,0.0,0.0,0.0,4.372874282462572,4.111186728898558,0.0
2009-12-18 20:00:00,4.04959178466051,20.0,10.0,4.499546427400567,30.295870032702464,27.483653515577107,1.3793103448275863,32.29587003270247,31.923076923076923,31.923076923076923,27.483653515577107,0.8737439477867974,30.295870032702464,27.483653515577107,0.5624433034250709,0.4267085651587097,0.024,0.3840377086428387,4.499546427400567,4.518217283916438,1.3850337896135543,27.0,4.518217283916438,40.68181818181818,27.48365351557711,1.1637931034482758,106.25817324221144,4.252112704419766,0.0,0.0,0.0,4.518217283916438,4.252112704419766,0.0
2009-12-18 21:00:00,4.056564623245036,20.0,10.2,4.507294025827818,30.31220547224764,27.495146706105253,1.3793103448275863,32.31220547224764,31.79230769230769,31.79230769230769,27.495146706105253,0.9042245125569004,30.31220547224764,27.495146706105253,0.5634117532284773,0.42737645228046944,0.024,0.3846388070524225,4.507294025827818,4.526031671055865,1.385044390077941,27.0,4.526031671055865,40.45454545454545,27.495146706105253,1.1637931034482758,106.25242664694737,4.259697226581787,0.0,0.0,0.0,4.526031671055865,4.259697226581787,0.0
2009-12-18 22:00:00,4.098651503813194,20.0,10.0,4.554057226459104,30.410757416938708,27.56447165040177,1.3793103448275863,32.41075741693871,31.923076923076923,31.923076923076923,27.56447165040177,0.9007265298218522,30.410757416938708,27.56447165040177,0.569257153307388,0.4314054976161715,0.024,0.3882649478545543,4.554057226459104,4.573197776220721,1.3851075399393438,27.0,4.573197776220721,40.68181818181818,27.564471650401767,1.1637931034482758,106.21776417479911,4.305492411509207,0.0,0.0,0.0,4.573197776220721,4.305492411509207,0.0
2009-12-18 23:00:00,0.0,18.644617198743887,9.0,0.0,18.644617198743887,18.644617198743887,1.3793103448275863,20.644617198743887,32.57692307692308,32.57692307692308,18.644617198743887,0.0,18.644617198743887,18.644617198743887,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.644617198743887,18.644617198743887,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 00:00:00,0.0,18.31759485787041,9.8,0.0,18.31759485787041,18.31759485787041,1.3793103448275863,20.31759485787041,32.05384615384615,32.05384615384615,18.31759485787041,0.0,18.31759485787041,18.31759485787041,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.31759485787041,18.31759485787041,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 01:00:00,0.0,18.18266366760615,9.0,0.0,18.18266366760615,18.18266366760615,1.3793103448275863,20.18266366760615,32.57692307692308,32.57692307692308,18.18266366760615,0.0,18.18266366760615,18.18266366760615,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.18266366760615,18.18266366760615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 02:00:00,0.0,18.063174759049964,7.0,0.0,18.063174759049964,18.063174759049964,1.3793103448275863,20.063174759049964,33.88461538461539,33.88461538461539,18.063174759049964,0.0,18.063174759049964,18.063174759049964,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.063174759049964,18.063174759049964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 03:00:00,0.0,17.96568523604031,6.4,0.0,17.96568523604031,17.96568523604031,1.3793103448275863,19.96568523604031,34.276923076923076,34.276923076923076,17.96568523604031,0.0,17.96568523604031,17.96568523604031,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.96568523604031,17.96568523604031,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 04:00:00,0.0,17.876256539773863,6.2,0.0,17.876256539773863,17.876256539773863,1.3793103448275863,19.876256539773863,34.40769230769231,34.40769230769231,17.876256539773863,0.0,17.876256539773863,17.876256539773863,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.876256539773863,17.876256539773863,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 05:00:00,6.640745554274217,20.0,6.0,7.378606171415797,36.242770629645925,31.63114177251105,1.3793103448275863,38.242770629645925,34.53846153846154,34.53846153846154,31.63114177251105,2.1878802131254353,36.242770629645925,31.63114177251105,0.9223257714269746,0.6689738976517674,0.024,0.6020765078865906,7.378606171415797,7.421503561180974,1.3873293137350775,27.0,7.421503561180974,45.22727272727273,31.631141772511043,1.1637931034482758,104.18442911374447,7.123428735284874,0.0,0.0,0.0,7.421503561180974,7.123428735284874,0.0
2009-12-19 06:00:00,5.459405952040249,20.0,7.2,6.066006613378054,33.55916355110236,29.767909417741073,1.3793103448275863,35.55916355110236,33.753846153846155,33.753846153846155,29.767909417741073,1.311941556585133,33.55916355110236,29.767909417741073,0.7582508266722567,0.5598497512522425,0.024,0.5038647761270183,6.066006613378054,6.0979915885032785,1.3865832032138556,27.0,6.0979915885032785,43.86363636363636,29.767909417741077,1.163793103448276,105.11604529112947,5.801199590047625,0.0,0.0,0.0,6.0979915885032785,5.801199590047625,0.0
2009-12-19 07:00:00,5.488049613943181,20.000000000000007,7.0,6.097832904381312,33.624727518233236,29.813581952994916,1.3793103448275863,35.624727518233236,33.88461538461539,33.88461538461539,29.813581952994916,1.2912575128828034,33.624727518233236,29.813581952994916,0.762229113047664,0.5625194273094754,0.024,0.5062674845785279,6.097832904381312,6.13008484711226,1.3866056313575963,27.0,6.13008484711226,44.09090909090909,29.813581952994923,1.163793103448276,105.09320902350254,5.832998063406131,0.0,0.0,0.0,6.13008484711226,5.832998063406131,0.0
2009-12-19 08:00:00,5.51461732005755,20.0,7.0,6.127352577841722,33.68551613431573,29.855920773164655,1.3793103448275863,35.68551613431573,33.88461538461539,33.88461538461539,29.855920773164655,1.3111444295444616,33.68551613431573,29.855920773164655,0.7659190722302153,0.5649944857795294,0.024,0.5084950372015764,6.127352577841722,6.159852026419674,1.3866262002570362,27.0,6.159852026419674,44.09090909090909,29.855920773164655,1.1637931034482758,105.07203961341767,5.862503525279491,0.0,0.0,0.0,6.159852026419674,5.862503525279491,0.0
2009-12-19 09:00:00,5.611769869630285,19.999999999999993,7.2,6.235299855144761,33.90761604291254,30.01055363344706,1.3793103448275863,35.90761604291254,33.753846153846155,33.753846153846155,30.01055363344706,1.4359707307195326,33.90761604291254,30.01055363344706,0.7794124818930951,0.5740360722326306,0.024,0.5166324650093675,6.235299855144761,6.268703462368024,1.3866995549807415,27.0,6.268703462368024,43.86363636363636,30.01055363344706,1.163793103448276,104.99472318327648,5.9704938232233955,0.0,0.0,0.0,6.268703462368024,5.9704938232233955,0.0
2009-12-19 10:00:00,5.552494280238603,20.000000000000004,7.0,6.169438089154004,33.77214203728287,29.91624323156162,1.3793103448275863,35.77214203728287,33.88461538461539,33.88461538461539,29.91624323156162,1.3402173249419025,33.77214203728287,29.91624323156162,0.7711797611442505,0.5685212464522674,0.024,0.5116691218070407,6.169438089154004,6.20229021379923,1.3866551426386535,27.0,6.20229021379923,44.09090909090909,29.916243231561623,1.163793103448276,105.04187838421919,5.904588064498115,0.0,0.0,0.0,6.20229021379923,5.904588064498116,0.0
2009-12-19 11:00:00,5.249306083432186,20.0,9.0,5.832562314924651,33.07743391417025,29.432082467342344,1.3793103448275863,35.07743391417025,32.57692307692308,32.57692307692308,29.432082467342344,1.5988317327828812,33.07743391417025,29.432082467342344,0.7290702893655814,0.5402283931563023,0.024,0.4862055538406721,5.832562314924651,5.862585154240281,1.3864102797469584,27.0,5.862585154240281,41.81818181818182,29.432082467342347,1.1637931034482758,105.28395876632882,5.568355543366224,0.0,0.0,0.0,5.862585154240281,5.5683555433662235,0.0
2009-12-19 12:00:00,4.798437076512955,20.000000000000004,12.2,5.331596751681061,32.03853506914638,28.706287099345715,1.3793103448275863,34.03853506914638,30.484615384615385,30.484615384615385,28.706287099345715,2.584564466723195,32.03853506914638,28.706287099345715,0.6664495939601326,0.49787573204381,0.024,0.44808815883942904,5.331596751681061,5.357384324885442,1.3859817170534752,27.0,5.357384324885442,38.18181818181818,28.706287099345722,1.1637931034482758,105.64685645032714,5.071030511356831,0.0,0.0,0.0,5.357384324885442,5.071030511356831,0.0
2009-12-19 13:00:00,4.665902873333905,20.0,12.0,5.184336525926561,31.73174142935987,28.49153110065577,1.3793103448275863,33.73174142935987,30.615384615384617,30.615384615384617,28.49153110065577,2.1043144429710594,31.73174142935987,28.49153110065577,0.6480420657408201,0.4853585407203754,0.024,0.43682268664833784,5.184336525926561,5.208872379998599,1.385838192156072,27.0,5.208872379998599,38.40909090909091,28.49153110065577,1.1637931034482758,105.75423444967211,4.925450415394454,0.0,0.0,0.0,5.208872379998599,4.925450415394454,0.0
2009-12-19 14:00:00,4.429592821118659,20.0,13.0,4.921769801242954,31.18303771911692,28.106931593340075,1.3793103448275863,33.183037719116925,29.96153846153846,29.96153846153846,28.106931593340075,2.2877651721376324,31.18303771911692,28.106931593340075,0.6152212251553693,0.46295926349896793,0.024,0.4166633371490711,4.921769801242954,4.944065727592851,1.3855587073280349,27.0,4.944065727592851,37.27272727272727,28.10693159334008,1.163793103448276,105.94653420332996,4.6665667402619535,0.0,0.0,0.0,4.944065727592851,4.6665667402619535,0.0
2009-12-19 15:00:00,4.122207642452168,19.999999999999996,15.0,4.580230713835743,30.465882959624622,27.603238763477286,1.3793103448275863,32.46588295962462,28.653846153846153,28.653846153846153,27.603238763477286,3.7582781060776367,30.465882959624622,27.603238763477286,0.5725288392294678,0.43365892135444595,0.024,0.39029302921900133,4.580230713835743,4.599596605971188,1.385142272743041,27.0,4.599596605971188,35.0,27.60323876347729,1.1637931034482758,106.19838061826135,4.331136293409981,0.0,0.0,0.0,4.599596605971188,4.331136293409981,0.0
2009-12-19 16:00:00,4.223388635677735,20.0,13.0,4.692654039641928,30.70238901861962,27.769480243843418,1.3793103448275863,32.70238901861962,29.96153846153846,29.96153846153846,27.769480243843418,1.8454762655611248,30.70238901861962,27.769480243843418,0.586581754955241,0.4433248622991129,0.024,0.39899237606920157,4.692654039641928,4.712986525871839,1.3852866661920158,27.0,4.712986525871839,37.27272727272727,27.769480243843418,1.1637931034482758,106.11525987807829,4.441384331798132,0.0,0.0,0.0,4.712986525871839,4.441384331798132,0.0
2009-12-19 17:00:00,4.2194069557199745,20.0,12.9,4.688229950799972,30.69309037604713,27.762946656797148,1.3793103448275863,32.69309037604713,30.026923076923076,30.026923076923076,27.762946656797148,1.7851676845504763,30.69309037604713,27.762946656797148,0.5860287438499965,0.4429448887882627,0.024,0.3986503999094364,4.688229950799972,4.708524439678798,1.3852811267105813,27.0,4.708524439678798,37.38636363636363,27.76294665679714,1.163793103448276,106.11852667160143,4.437042792961104,0.0,0.0,0.0,4.708524439678798,4.437042792961104,0.0
2009-12-19 18:00:00,4.165724400504803,20.0,12.8,4.628582667227558,30.567655877945207,27.674791710927984,1.3793103448275863,32.56765587794521,30.092307692307692,30.092307692307692,27.674791710927984,1.6505195839370048,30.567655877945207,27.674791710927984,0.5785728334034448,0.4378187421329566,0.024,0.39403686791966097,4.628582667227558,4.648364541440854,1.3852053121867463,27.0,4.648364541440854,37.5,27.67479171092798,1.163793103448276,106.162604144536,4.378532891970413,0.0,0.0,0.0,4.648364541440854,4.378532891970413,0.0
2009-12-19 19:00:00,4.0602096769776095,20.0,13.0,4.511344085530677,30.32074396322072,27.50115390976405,1.3793103448275863,32.32074396322072,29.96153846153846,29.96153846153846,27.50115390976405,1.580683688694507,30.32074396322072,27.50115390976405,0.5639180106913346,0.4277255489516345,0.024,0.38495299405647104,4.511344085530677,4.530116640425841,1.3850499157126346,27.0,4.530116640425841,37.27272727272727,27.50115390976405,1.163793103448276,106.24942304511798,4.263662343373067,0.0,0.0,0.0,4.530116640425841,4.263662343373067,0.0
2009-12-19 20:00:00,4.262083476814409,19.999999999999996,11.0,4.735648307571566,30.792720042986822,27.83293985075459,1.3793103448275863,32.79272004298682,31.26923076923077,31.26923076923077,27.83293985075459,1.1880412731096872,30.792720042986822,27.83293985075459,0.5919560384464457,0.4470158374497941,0.024,0.40231425370481466,4.735648307571566,4.756349891316545,1.3853399117969298,27.0,4.756349891316545,39.54545454545455,27.83293985075459,1.1637931034482758,106.0835300746227,4.4835893827918145,0.0,0.0,0.0,4.756349891316545,4.4835893827918145,0.0
2009-12-19 21:00:00,4.147252626722021,20.0,12.0,4.608058474135579,30.52446592618977,27.644429379855033,1.3793103448275863,32.52446592618977,30.615384615384617,30.615384615384617,27.644429379855033,1.3370999853294356,30.52446592618977,27.644429379855033,0.5760073092669473,0.43605348734507526,0.024,0.39244813861056776,4.608058474135579,4.627663822870087,1.3851787296311304,27.0,4.627663822870087,38.40909090909091,27.644429379855033,1.1637931034482758,106.17778531007248,4.358410574637487,0.0,0.0,0.0,4.627663822870087,4.358410574637487,0.0
2009-12-19 22:00:00,4.244696763038797,20.0,11.0,4.716329736709774,30.75213958153149,27.804433496087885,1.3793103448275863,32.752139581531495,31.26923076923077,31.26923076923077,27.804433496087885,1.1734601411399601,30.75213958153149,27.804433496087885,0.5895412170887218,0.445357753862865,0.024,0.4008219784765785,4.716329736709774,4.7368655120960605,1.3853161181747922,27.0,4.7368655120960605,39.54545454545455,27.80443349608789,1.1637931034482758,106.09778325195606,4.46462250850913,0.0,0.0,0.0,4.7368655120960605,4.46462250850913,0.0
2009-12-19 23:00:00,0.0,18.616198726830866,12.0,0.0,18.616198726830866,18.616198726830866,1.3793103448275863,20.616198726830866,30.615384615384617,30.615384615384617,18.616198726830866,0.0,18.616198726830866,18.616198726830866,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.616198726830866,18.616198726830866,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 00:00:00,0.0,18.283047260361997,12.0,0.0,18.283047260361997,18.283047260361997,1.3793103448275863,20.283047260361997,30.615384615384617,30.615384615384617,18.283047260361997,0.0,18.283047260361997,18.283047260361997,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.283047260361997,18.283047260361997,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 01:00:00,0.0,18.157733703017957,11.0,0.0,18.157733703017957,18.157733703017957,1.3793103448275863,20.157733703017957,31.26923076923077,31.26923076923077,18.157733703017957,0.0,18.157733703017957,18.157733703017957,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.157733703017957,18.157733703017957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 02:00:00,0.0,18.097995537014338,12.0,0.0,18.097995537014338,18.097995537014338,1.3793103448275863,20.097995537014338,30.615384615384617,30.615384615384617,18.097995537014338,0.0,18.097995537014338,18.097995537014338,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.097995537014338,18.097995537014338,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 03:00:00,0.0,18.056690837848464,12.4,0.0,18.056690837848464,18.056690837848464,1.3793103448275863,20.056690837848464,30.353846153846153,30.353846153846153,18.056690837848464,0.0,18.056690837848464,18.056690837848464,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.056690837848464,18.056690837848464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 04:00:00,0.0,18.007374555134263,12.0,0.0,18.007374555134263,18.007374555134263,1.3793103448275863,20.007374555134263,30.615384615384617,30.615384615384617,18.007374555134263,0.0,18.007374555134263,18.007374555134263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.007374555134263,18.007374555134263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 05:00:00,5.216231761650266,20.0,12.0,5.795813068500296,33.00146500068705,29.379081832874366,1.3793103448275863,35.00146500068705,30.615384615384617,30.615384615384617,29.379081832874366,4.041397177921446,33.00146500068705,29.379081832874366,0.724476633562537,0.5371331240054739,0.024,0.48341981160492653,5.795813068500296,5.825526380900843,1.3863816355488,27.0,5.825526380900843,38.40909090909091,29.37908183287437,1.163793103448276,105.31045908356282,5.531764301092207,0.0,0.0,0.0,5.825526380900843,5.531764301092207,0.0
2009-12-20 06:00:00,4.111277870625201,20.0,11.4,4.568086522916889,30.440308396082205,27.585254319259146,1.3793103448275863,32.4403083960822,31.007692307692306,31.007692307692306,27.585254319259146,1.1506433824406823,30.440308396082205,27.585254319259146,0.5710108153646112,0.4326135051681924,0.024,0.3893521546513732,4.568086522916889,4.587347873433709,1.3851262110310636,27.0,4.587347873433709,39.09090909090909,27.585254319259146,1.163793103448276,106.20737284037043,4.319236744824193,0.0,0.0,0.0,4.587347873433709,4.319236744824193,0.0
2009-12-20 07:00:00,4.856941946709485,20.000000000000004,10.0,5.396602163010539,32.17375442711511,28.80087807523352,1.3793103448275863,34.17375442711511,31.923076923076923,31.923076923076923,28.80087807523352,1.4900534753537709,32.17375442711511,28.80087807523352,0.6745752703763174,0.5033911800563668,0.024,0.4530520620507302,5.396602163010539,5.4229412810161755,1.3860423248478704,27.0,5.4229412810161755,40.68181818181818,28.800878075233527,1.163793103448276,105.59956096238324,5.135382412193873,0.0,0.0,0.0,5.4229412810161755,5.135382412193873,0.0
2009-12-20 08:00:00,4.736958552379377,20.0,11.0,5.2632872804215305,31.89630550740191,28.606750957138456,1.3793103448275863,33.896305507401905,31.26923076923077,31.26923076923077,28.606750957138456,1.704169398936169,31.89630550740191,28.606750957138456,0.6579109100526913,0.49207335514896877,0.024,0.44286601963407185,5.2632872804215305,5.288494615936427,1.385916242774783,27.0,5.288494615936427,39.54545454545455,28.60675095713846,1.1637931034482758,105.69662452143078,5.003465947830855,0.0,0.0,0.0,5.288494615936427,5.003465947830855,0.0
2009-12-20 09:00:00,4.659529041785353,20.000000000000004,11.8,5.177254490872614,31.71697028931538,28.48118623252,1.3793103448275863,33.716970289315384,30.746153846153845,30.746153846153845,28.48118623252,1.9705140136664039,31.71697028931538,28.48118623252,0.6471568113590768,0.48475575652404895,0.024,0.43628018087164405,5.177254490872614,5.201730066525019,1.3858310624690495,27.0,5.201730066525019,38.63636363636363,28.48118623252,1.163793103448276,105.75940688374,4.9184561636613715,0.0,0.0,0.0,5.201730066525019,4.9184561636613715,0.0
2009-12-20 10:00:00,4.70695329082202,20.0,11.0,5.229948100913356,31.826837126519784,28.55811956344894,1.3793103448275863,33.826837126519784,31.26923076923077,31.26923076923077,28.55811956344894,1.662999267402997,31.826837126519784,28.55811956344894,0.6537435126141695,0.48923896055924937,0.024,0.4403150645033244,5.229948100913356,5.254871996969281,1.385883600814075,27.0,5.254871996969281,39.54545454545455,28.55811956344894,1.163793103448276,105.72094021827553,4.970511978156711,0.0,0.0,0.0,5.254871996969281,4.970511978156711,0.0
2009-12-20 11:00:00,4.527901680037009,20.0,12.0,5.031001866707788,31.41157569579949,28.26719952910712,1.3793103448275863,33.411575695799485,30.615384615384617,30.615384615384617,28.26719952910712,1.8469883826847373,31.41157569579949,28.26719952910712,0.6288752333384735,0.47229060539775863,0.024,0.42506154485798275,5.031001866707788,5.054230927247564,1.3856788742680464,27.0,5.054230927247564,38.40909090909091,28.267199529107124,1.163793103448276,105.86640023544643,4.774159616277663,0.0,0.0,0.0,5.054230927247564,4.774159616277663,0.0
2009-12-20 12:00:00,4.222075166834216,20.0,14.2,4.691194629815795,30.699321675506432,27.767325031871557,1.3793103448275863,32.69932167550643,29.176923076923078,29.176923076923078,27.767325031871557,2.8689975243385986,30.699321675506432,27.767325031871557,0.5863993287269744,0.44319952097707177,0.024,0.3988795688793646,4.691194629815795,4.7115145819135025,1.385284840099351,27.0,4.7115145819135025,35.90909090909091,27.767325031871557,1.163793103448276,106.11633748406422,4.439952125770495,0.0,0.0,0.0,4.7115145819135025,4.439952125770495,0.0
2009-12-20 13:00:00,4.380576402269488,20.0,12.0,4.867307113632765,31.068943464333035,28.02687651831256,1.3793103448275863,33.06894346433303,30.615384615384617,30.615384615384617,28.02687651831256,1.6209933486591301,31.068943464333035,28.02687651831256,0.6084133892040956,0.45829967958349427,0.024,0.41246971162514484,4.867307113632765,4.889137081591114,1.3854965788024005,27.0,4.889137081591114,38.40909090909091,28.026876518312555,1.163793103448276,105.98656174084373,4.612978288271995,0.0,0.0,0.0,4.889137081591114,4.612978288271995,0.0
2009-12-20 14:00:00,4.312331035335795,19.999999999999993,12.0,4.791478928150884,30.90992567830069,27.915251348206386,1.3793103448275863,32.909925678300695,30.615384615384617,30.615384615384617,27.915251348206386,1.52977089431047,30.90992567830069,27.915251348206386,0.5989348660188605,0.4518042486361702,0.024,0.4066238237725532,4.791478928150884,4.812659353014501,1.3854074976190935,27.0,4.812659353014501,38.40909090909091,27.915251348206393,1.1637931034482758,106.0423743258968,4.538430399741807,0.0,0.0,0.0,4.812659353014501,4.538430399741807,0.0
2009-12-20 15:00:00,4.232022367549135,20.0,12.4,4.702247075054594,30.722549531799697,27.783645109890575,1.3793103448275863,32.7225495317997,30.353846153846153,30.353846153846153,27.783645109890575,1.5771767275295099,30.722549531799697,27.783645109890575,0.5877808843818243,0.4441486714005665,0.024,0.39973380426050986,4.702247075054594,4.722661942194651,1.385298638718807,27.0,4.722661942194651,37.95454545454545,27.783645109890575,1.1637931034482762,106.10817744505471,4.450799227646857,0.0,0.0,0.0,4.722661942194651,4.450799227646857,0.0
2009-12-20 16:00:00,4.343488611743675,20.0,11.0,4.826098457492972,30.982549576270802,27.966238040337696,1.3793103448275863,32.9825495762708,31.26923076923077,31.26923076923077,27.966238040337696,1.2595939640865026,30.982549576270802,27.966238040337696,0.6032623071866215,0.454770902798604,0.024,0.4092938125187436,4.826098457492972,4.847575547772832,1.38544854798708,27.0,4.847575547772832,39.54545454545455,27.966238040337696,1.1637931034482758,106.01688097983116,4.572456294667869,0.0,0.0,0.0,4.847575547772832,4.572456294667869,0.0
2009-12-20 17:00:00,4.332912752276761,19.999999999999993,11.0,4.814347502529735,30.957903278548716,27.948936089467633,1.3793103448275863,32.95790327854871,31.26923076923077,31.26923076923077,27.948936089467633,1.2499792854055944,30.957903278548716,27.948936089467633,0.6017934378162169,0.45376414483239275,0.024,0.4083877303491535,4.814347502529735,4.835723917012974,1.3854346866239693,27.0,4.835723917012974,39.54545454545455,27.94893608946763,1.1637931034482758,106.02553195526619,4.560905121469459,0.0,0.0,0.0,4.835723917012974,4.560905121469459,0.0
2009-12-20 18:00:00,4.373474279453663,20.0,10.6,4.859415866059625,31.052403869902296,28.01526895361503,1.3793103448275863,33.05240386990229,31.53076923076923,31.53076923076923,28.01526895361503,1.1916231769047712,31.052403869902296,28.01526895361503,0.6074269832574531,0.45762414776441585,0.024,0.4118617329879743,4.859415866059625,4.881178280836067,1.385487450195174,27.0,4.881178280836067,40.0,28.01526895361503,1.163793103448276,105.99236552319249,4.605216853819535,0.0,0.0,0.0,4.881178280836067,4.605216853819535,0.0
2009-12-20 19:00:00,4.4410265264322994,20.000000000000004,10.0,4.93447391825811,31.209637577480546,28.12559137856923,1.3793103448275863,33.20963757748055,31.923076923076923,31.923076923076923,28.12559137856923,1.1201772268065469,31.209637577480546,28.12559137856923,0.6168092397822638,0.4640454949451944,0.024,0.417640945450675,4.93447391825811,4.95687846775263,1.3855729834393042,27.0,4.95687846775263,40.68181818181818,28.125591378569226,1.163793103448276,105.93720431071539,4.679072380666222,0.0,0.0,0.0,4.95687846775263,4.679072380666222,0.0
2009-12-20 20:00:00,4.455005684124154,20.0,10.0,4.950006315693504,31.242152090333832,28.14839814302539,1.3793103448275863,33.24215209033383,31.923076923076923,31.923076923076923,28.14839814302539,1.1304927048164484,31.242152090333832,28.14839814302539,0.618750789461688,0.4653732056006213,0.024,0.41883588504055913,4.950006315693504,4.972543636253567,1.3855903286115725,27.0,4.972543636253567,40.68181818181818,28.148398143025393,1.163793103448276,105.9258009284873,4.6943649164481025,0.0,0.0,0.0,4.972543636253567,4.6943649164481025,0.0
2009-12-20 21:00:00,3.7253797918688334,20.0,10.6,4.13931087985426,29.533853926624065,26.946784626715154,1.3793103448275863,31.533853926624065,31.53076923076923,31.53076923076923,26.946784626715154,0.778443157290353,29.533853926624065,26.946784626715154,0.5174138599817825,0.39553532528014124,0.024,0.35598179275212716,4.13931087985426,4.154864412382274,1.3844931274059415,27.0,4.154864412382274,40.0,26.946784626715154,1.163793103448276,106.52660768664242,3.9003066957733044,0.0,0.0,0.0,4.154864412382274,3.9003066957733044,0.0
2009-12-20 22:00:00,3.754229655791727,20.0,10.0,4.17136628421303,29.60186377586264,26.9947598482295,1.3793103448275863,31.60186377586264,31.923076923076923,31.923076923076923,26.9947598482295,0.7296619439885278,29.60186377586264,26.9947598482295,0.5214207855266287,0.39831896697821134,0.024,0.35848707028039023,4.17136628421303,4.18719818091085,1.3845453439635282,27.0,4.18719818091085,40.68181818181818,26.9947598482295,1.163793103448276,106.50262007588525,3.9315447619292256,0.0,0.0,0.0,4.18719818091085,3.931544761929225,0.0
2009-12-20 23:00:00,0.0,18.510331430427165,9.0,0.0,18.510331430427165,18.510331430427165,1.3793103448275863,20.510331430427165,32.57692307692308,32.57692307692308,18.510331430427165,0.0,18.510331430427165,18.510331430427165,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.510331430427165,18.510331430427165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 00:00:00,0.0,18.145218005355222,9.2,0.0,18.145218005355222,18.145218005355222,1.3793103448275863,20.145218005355222,32.44615384615385,32.44615384615385,18.145218005355222,0.0,18.145218005355222,18.145218005355222,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.145218005355222,18.145218005355222,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 01:00:00,0.0,17.99370332835422,8.0,0.0,17.99370332835422,17.99370332835422,1.3793103448275863,19.99370332835422,33.23076923076923,33.23076923076923,17.99370332835422,0.0,17.99370332835422,17.99370332835422,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.99370332835422,17.99370332835422,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 02:00:00,0.0,17.892972700656124,8.0,0.0,17.892972700656124,17.892972700656124,1.3793103448275863,19.892972700656124,33.23076923076923,33.23076923076923,17.892972700656124,0.0,17.892972700656124,17.892972700656124,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.892972700656124,17.892972700656124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 03:00:00,0.0,17.834806691570506,9.0,0.0,17.834806691570506,17.834806691570506,1.3793103448275863,19.834806691570506,32.57692307692308,32.57692307692308,17.834806691570506,0.0,17.834806691570506,17.834806691570506,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.834806691570506,17.834806691570506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 04:00:00,0.0,17.751531915988494,8.0,0.0,17.751531915988494,17.751531915988494,1.3793103448275863,19.751531915988494,33.23076923076923,33.23076923076923,17.751531915988494,0.0,17.751531915988494,17.751531915988494,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.751531915988494,17.751531915988494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 05:00:00,5.940852011804215,20.0,8.0,6.600946679782461,34.65775981377536,30.532168138911317,1.3793103448275863,36.65775981377536,33.23076923076923,33.23076923076923,30.532168138911317,2.108674487994368,34.65775981377536,30.532168138911317,0.8251183349728076,0.6045582708644802,0.024,0.5441024437780322,6.600946679782461,6.637402506868909,1.3869280248163658,27.0,6.637402506868909,42.95454545454545,30.532168138911324,1.163793103448276,104.73391593054434,6.337395530279408,0.0,0.0,0.0,6.637402506868909,6.337395530279408,0.0
2009-12-21 06:00:00,4.669334196397719,20.0,8.6,5.188149107108576,31.739692759169948,28.49709956722709,1.3793103448275863,33.73969275916995,32.83846153846154,32.83846153846154,28.49709956722709,1.030216407511982,31.739692759169948,28.49709956722709,0.648518638388572,0.4856830158335289,0.024,0.437114714250176,5.188149107108576,5.21271740869193,1.3858420215063336,27.0,5.21271740869193,42.27272727272727,28.49709956722709,1.1637931034482758,105.75145021638646,4.929216004154812,0.0,0.0,0.0,5.21271740869193,4.929216004154812,0.0
2009-12-21 07:00:00,5.531450462953741,19.999999999999996,8.0,6.1460560699486,33.72401975290573,29.882734709187858,1.3793103448275863,35.72401975290573,33.23076923076923,33.23076923076923,29.882734709187858,1.5825177918801736,33.72401975290573,29.882734709187858,0.768257008743575,0.5665621070902463,0.024,0.5099058963812217,6.1460560699486,6.178712280657625,1.3866391177416617,27.0,6.178712280657625,42.95454545454545,29.88273470918786,1.163793103448276,105.05863264540606,5.881203785996355,0.0,0.0,0.0,6.178712280657625,5.881203785996355,0.0
2009-12-21 08:00:00,5.533027181552975,20.0,8.0,6.147807979503305,33.72762582784367,29.885245840654104,1.3793103448275863,35.72762582784367,33.23076923076923,33.23076923076923,29.885245840654104,1.584157050208719,33.72762582784367,29.885245840654104,0.7684759974379132,0.5667089200439466,0.024,0.5100380280395519,6.147807979503305,6.180478871507701,1.386640323165663,27.0,6.180478871507701,42.95454545454545,29.8852458406541,1.1637931034482758,105.05737707967295,5.882955622260183,0.0,0.0,0.0,6.180478871507701,5.882955622260183,0.0
2009-12-21 09:00:00,5.313597245257782,20.0,10.2,5.903996939175313,33.22499983833631,29.535001751351736,1.3793103448275863,35.22499983833631,31.79230769230769,31.79230769230769,29.535001751351736,2.2547464397388617,33.22499983833631,29.535001751351736,0.7379996173969141,0.5462400381525131,0.024,0.49161603433726175,5.903996939175313,5.9346209429905645,1.3864648209727435,27.0,5.9346209429905645,40.45454545454545,29.535001751351736,1.163793103448276,105.23249912432414,5.63953245658384,0.0,0.0,0.0,5.9346209429905645,5.639532456583839,0.0
2009-12-21 10:00:00,5.3912791300423315,20.000000000000007,9.0,5.990310144491479,33.40311763617593,29.659173795868757,1.3793103448275863,35.40311763617593,32.57692307692308,32.57692307692308,29.659173795868757,1.769878071060027,33.40311763617593,29.659173795868757,0.7487887680614349,0.5534949943690721,0.024,0.49814549493216487,5.990310144491479,6.021659643928387,1.386528783912625,27.0,6.021659643928387,41.81818181818182,29.65917379586876,1.1637931034482758,105.17041310206562,5.725621366614292,0.0,0.0,0.0,6.021659643928387,5.725621366614292,0.0
2009-12-21 11:00:00,5.297247134185598,20.0,9.0,5.885830149095109,33.18748495765965,29.508841114475203,1.3793103448275863,35.18748495765965,32.57692307692308,32.57692307692308,29.508841114475203,1.6537992041752088,33.18748495765965,29.508841114475203,0.7357287686368886,0.5447118257312364,0.024,0.4902406431581128,5.885830149095109,5.916301331668233,1.3864510906998906,27.0,5.916301331668233,41.81818181818182,29.508841114475196,1.163793103448276,105.2455794427624,5.621425016606803,0.0,0.0,0.0,5.916301331668233,5.621425016606803,0.0
2009-12-21 12:00:00,4.945988080932959,20.0,11.4,5.495542312147732,32.37932144106815,28.944607495975816,1.3793103448275863,34.37932144106815,31.007692307692306,31.007692307692306,28.944607495975816,2.296336267459498,32.37932144106815,28.944607495975816,0.6869427890184665,0.5117742944890552,0.024,0.4605968650401497,5.495542312147732,5.522719741596638,1.3861315296089014,27.0,5.522719741596638,39.09090909090909,28.944607495975813,1.163793103448276,105.52769625201209,5.233431542377043,0.0,0.0,0.0,5.522719741596638,5.233431542377043,0.0
2009-12-21 13:00:00,4.978530643545134,20.0,10.0,5.531700715050149,32.45437585158639,28.99706290468005,1.3793103448275863,34.45437585158639,31.923076923076923,31.923076923076923,28.99706290468005,1.6297623603276452,32.45437585158639,28.99706290468005,0.6914625893812686,0.5148345301503946,0.024,0.4633510771353551,5.531700715050149,5.559184168065188,1.3861632483030206,27.0,5.559184168065188,40.68181818181818,28.99706290468005,1.163793103448276,105.50146854765998,5.269295531705175,0.0,0.0,0.0,5.559184168065188,5.269295531705175,0.0
2009-12-21 14:00:00,4.752470341980732,20.000000000000004,11.0,5.280522602200814,31.9322051614401,28.63187853506459,1.3793103448275863,33.932205161440095,31.26923076923077,31.26923076923077,28.63187853506459,1.726039699247406,31.9322051614401,28.63187853506459,0.6600653252751018,0.49353800871611236,0.024,0.44418420784450113,5.280522602200814,5.305876403072425,1.3859329393049469,27.0,5.305876403072425,39.54545454545455,28.631878535064587,1.163793103448276,105.68406073246771,5.020507696523796,0.0,0.0,0.0,5.305876403072425,5.020507696523796,0.0
2009-12-21 15:00:00,4.437846267331494,20.0,13.2,4.930940297034994,31.202239419737488,28.120401734090613,1.3793103448275863,33.20223941973749,29.83076923076923,29.83076923076923,28.120401734090613,2.4853200315996027,31.202239419737488,28.120401734090613,0.6163675371293742,0.46374338769187445,0.024,0.41736904892268706,4.930940297034994,4.953314635804181,1.38556902067113,27.0,4.953314635804181,37.04545454545455,28.120401734090613,1.1637931034482758,105.93979913295469,4.675593758288856,0.0,0.0,0.0,4.953314635804181,4.675593758288856,0.0
2009-12-21 16:00:00,4.52446635776139,20.0,12.0,5.0271848419571,31.403596141013285,28.261605614790096,1.3793103448275863,33.40359614101328,30.615384615384617,30.615384615384617,28.261605614790096,1.841200909293218,31.403596141013285,28.261605614790096,0.6283981052446375,0.47196484213928114,0.024,0.42476835792535306,5.0271848419571,5.050381326171028,1.385674771767464,27.0,5.050381326171028,38.40909090909091,28.2616056147901,1.1637931034482758,105.86919719260496,4.770397301665569,0.0,0.0,0.0,5.050381326171028,4.770397301665569,0.0
2009-12-21 17:00:00,4.479357868984761,20.000000000000004,12.0,4.977064298871957,31.29877468975626,28.188109502961286,1.3793103448275863,33.29877468975626,30.615384615384617,30.615384615384617,28.188109502961286,1.767649925416877,31.29877468975626,28.188109502961286,0.6221330373589946,0.46768522062522094,0.024,0.42091669856269887,4.977064298871957,4.999832820934479,1.3856202609008799,27.0,4.999832820934479,38.40909090909091,28.18810950296129,1.163793103448276,105.90594524851936,4.721012412666587,0.0,0.0,0.0,4.999832820934479,4.721012412666587,0.0
2009-12-21 18:00:00,4.421543715400383,20.0,12.2,4.91282635044487,31.16430875273981,28.093792283711768,1.3793103448275863,33.164308752739814,30.484615384615385,30.484615384615385,28.093792283711768,1.7714380993278642,31.16430875273981,28.093792283711768,0.6141032938056088,0.46219442487483786,0.024,0.41597498238735403,4.91282635044487,4.935045792932354,1.3855486086482718,27.0,4.935045792932354,38.18181818181818,28.09379228371177,1.163793103448276,105.95310385814412,4.657764249681318,0.0,0.0,0.0,4.935045792932354,4.657764249681318,0.0
2009-12-21 19:00:00,4.527119238230342,19.999999999999996,11.0,5.030132486922602,31.40975828383655,28.26592547950992,1.3793103448275863,33.40975828383655,31.26923076923077,31.26923076923077,28.26592547950992,1.4438495894032433,31.40975828383655,28.26592547950992,0.6287665608653252,0.47221641032031547,0.024,0.42499476928828395,5.030132486922602,5.053354127954634,1.3856779404689779,27.0,5.053354127954634,39.54545454545455,28.26592547950992,1.163793103448276,105.86703726024504,4.773302681109655,0.0,0.0,0.0,5.053354127954634,4.773302681109655,0.0
2009-12-21 20:00:00,4.516676377590715,20.0,11.0,5.018529308434127,31.385499865600202,28.24891904782887,1.3793103448275863,33.3854998656002,31.26923076923077,31.26923076923077,28.24891904782887,1.4324078997156204,31.385499865600202,28.24891904782887,0.6273161635542659,0.47122605392229777,0.024,0.424103448530068,5.018529308434127,5.041651913826357,1.3856654434743678,27.0,5.041651913826357,39.54545454545455,28.248919047828878,1.163793103448276,105.87554047608556,4.761866519080609,0.0,0.0,0.0,5.041651913826357,4.761866519080609,0.0
2009-12-21 21:00:00,3.854135833351679,20.0,11.0,4.282373148168532,29.837068917564135,27.160585699958805,1.3793103448275863,31.837068917564135,31.26923076923077,31.26923076923077,27.160585699958805,0.8985202974601583,29.837068917564135,27.160585699958805,0.5352966435210665,0.4079437108205506,0.024,0.36714933973849556,4.282373148168532,4.299167519250587,1.3847196468586958,27.0,4.299167519250587,39.54545454545455,27.16058569995881,1.163793103448276,106.4197071500206,4.0398227305681464,0.0,0.0,0.0,4.299167519250587,4.0398227305681464,0.0
2009-12-21 22:00:00,3.889537253160832,20.0,10.0,4.321708059067591,29.920299123650715,27.21923158673347,1.3793103448275863,31.920299123650715,31.923076923076923,31.923076923076923,27.21923158673347,0.7920350541635873,29.920299123650715,27.21923158673347,0.5402135073834489,0.4113487370492205,0.024,0.3702138633442984,4.321708059067591,4.338842932772513,1.3847790873329777,27.0,4.338842932772513,40.68181818181818,27.219231586733475,1.163793103448276,106.39038420663326,4.078228465032645,0.0,0.0,0.0,4.338842932772513,4.078228465032645,0.0
2009-12-21 23:00:00,0.0,18.49957159848844,11.0,0.0,18.49957159848844,18.49957159848844,1.3793103448275863,20.49957159848844,31.26923076923077,31.26923076923077,18.49957159848844,0.0,18.49957159848844,18.49957159848844,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.49957159848844,18.49957159848844,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 00:00:00,0.0,18.16494365760934,12.4,0.0,18.16494365760934,18.16494365760934,1.3793103448275863,20.16494365760934,30.353846153846153,30.353846153846153,18.16494365760934,0.0,18.16494365760934,18.16494365760934,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.16494365760934,18.16494365760934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 01:00:00,0.0,18.032991156441494,11.0,0.0,18.032991156441494,18.032991156441494,1.3793103448275863,20.032991156441494,31.26923076923077,31.26923076923077,18.032991156441494,0.0,18.032991156441494,18.032991156441494,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.032991156441494,18.032991156441494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 02:00:00,0.0,17.98759883708204,12.0,0.0,17.98759883708204,17.98759883708204,1.3793103448275863,19.98759883708204,30.615384615384617,30.615384615384617,17.98759883708204,0.0,17.98759883708204,17.98759883708204,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.98759883708204,17.98759883708204,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 03:00:00,0.0,17.959312199834244,12.8,0.0,17.959312199834244,17.959312199834244,1.3793103448275863,19.959312199834244,30.092307692307692,30.092307692307692,17.959312199834244,0.0,17.959312199834244,17.959312199834244,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.959312199834244,17.959312199834244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 04:00:00,0.0,17.908660085749265,12.0,0.0,17.908660085749265,17.908660085749265,1.3793103448275863,19.908660085749265,30.615384615384617,30.615384615384617,17.908660085749265,0.0,17.908660085749265,17.908660085749265,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.908660085749265,17.908660085749265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 05:00:00,6.070949021131117,20.0,12.0,6.745498912367908,34.953424305624786,30.737487485394844,1.3793103448275863,36.953424305624786,30.615384615384617,30.615384615384617,30.737487485394844,0.0,34.953424305624786,30.737487485394844,0.8431873640459885,0.6165818829844711,0.024,0.5549236946860241,6.745498912367908,6.783157100666355,1.3870106394036152,27.0,6.783157100666355,38.40909090909091,30.737487485394848,1.163793103448276,104.63125625730258,6.4829166190890835,0.0,0.0,0.0,6.783157100666355,6.4829166190890835,0.0
