timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-22 06:00:00,4.913430561625245,20.0,12.4,5.459367290694717,32.30419436255633,28.892089805872136,1.3793103448275863,34.30419436255633,30.353846153846153,30.353846153846153,28.892089805872136,3.2196549850396243,32.30419436255633,28.892089805872136,0.6824209113368396,0.5087108200422831,0.024,0.4578397380380547,5.459367290694717,5.486238372698945,1.3860993295966313,27.0,5.486238372698945,37.95454545454545,28.89208980587214,1.163793103448276,105.55395509706393,5.1975677914238085,0.0,0.0,0.0,5.486238372698945,5.1975677914238085,0.0
2009-12-22 07:00:00,5.004102880956955,20.0,11.0,5.560114312174394,32.513327692006186,29.03825624689719,1.3793103448275863,34.513327692006186,31.26923076923077,31.26923076923077,29.03825624689719,2.14847903697266,32.513327692006186,29.03825624689719,0.6950142890217993,0.517238014533681,0.024,0.46551421308031293,5.560114312174394,5.587838113627762,1.386187852014597,27.0,5.587838113627762,39.54545454545455,29.038256246897184,1.163793103448276,105.4808718765514,5.297489501383188,0.0,0.0,0.0,5.587838113627762,5.297489501383188,0.0
2009-12-22 08:00:00,4.9765283663496485,19.999999999999996,11.0,5.529475962610721,32.44975900373536,28.993836527103657,1.3793103448275863,34.44975900373536,31.26923076923077,31.26923076923077,28.993836527103657,2.094929104893983,32.44975900373536,28.993836527103657,0.6911844953263401,0.5146462927401367,0.024,0.4631816634661231,5.529475962610721,5.556940591884734,1.3861613100059593,27.0,5.556940591884734,39.54545454545455,28.993836527103653,1.1637931034482758,105.50308173644817,5.267088411470522,0.0,0.0,0.0,5.556940591884734,5.267088411470522,0.0
2009-12-22 09:00:00,5.185618583735444,20.0,9.8,5.7617984263727156,32.9311159974647,29.329991980981756,1.3793103448275863,34.9311159974647,32.05384615384615,32.05384615384615,29.329991980981756,1.823543880735232,32.9311159974647,29.329991980981756,0.7202248032965894,0.534266591482715,0.024,0.48083993233444355,5.7617984263727156,5.791225085520987,1.3863547591533547,27.0,5.791225085520987,40.90909090909091,29.32999198098176,1.1637931034482758,105.33500400950912,5.497911297367192,0.0,0.0,0.0,5.791225085520987,5.497911297367192,0.0
2009-12-22 10:00:00,5.1362315718720195,20.0,10.0,5.706923968746688,32.81755710500083,29.25072962453415,1.3793103448275863,34.81755710500083,31.923076923076923,31.923076923076923,29.25072962453415,1.8409890229109602,32.81755710500083,29.25072962453415,0.713365496093336,0.5296388815088394,0.024,0.4766749933579555,5.706923968746688,5.7358878568975715,1.386310646701542,27.0,5.7358878568975715,40.68181818181818,29.250729624534145,1.163793103448276,105.37463518773293,5.443328792245545,0.0,0.0,0.0,5.7358878568975715,5.443328792245545,0.0
2009-12-22 11:00:00,4.957542980732023,20.0,11.0,5.508381089702247,32.40597539202425,28.96323721096035,1.3793103448275863,34.40597539202425,31.26923076923077,31.26923076923077,28.96323721096035,2.059244428781484,32.40597539202425,28.96323721096035,0.6885476362127809,0.5128611024716305,0.024,0.46157499222446746,5.508381089702247,5.53566719994941,1.3861428448890623,27.0,5.53566719994941,39.54545454545455,28.96323721096035,1.1637931034482758,105.51838139451982,5.246163869072492,0.0,0.0,0.0,5.53566719994941,5.246163869072492,0.0
2009-12-22 12:00:00,4.727545399437315,20.0,12.4,5.252828221597017,31.87451578369295,28.591498145194812,1.3793103448275863,33.87451578369295,30.353846153846153,30.353846153846153,28.591498145194812,2.5694699167261814,31.87451578369295,28.591498145194812,0.6566035276996272,0.49118433429330627,0.024,0.4420659008639756,5.252828221597017,5.277946655026348,1.3859060516760395,27.0,5.277946655026348,37.95454545454545,28.591498145194812,1.163793103448276,105.7042509274026,4.9931262070540825,0.0,0.0,0.0,5.277946655026348,4.9931262070540825,0.0
2009-12-22 13:00:00,4.774548367101778,20.0,11.0,5.305053741224198,31.98328575475223,28.667627166487108,1.3793103448275863,33.98328575475223,31.26923076923077,31.26923076923077,28.667627166487108,1.7578858615845516,31.98328575475223,28.667627166487108,0.6631317176530247,0.49562191010974416,0.024,0.4460597190987698,5.305053741224198,5.330615932235172,1.3859564970095923,27.0,5.330615932235172,39.54545454545455,28.66762716648711,1.1637931034482758,105.66618641675645,5.044769867259871,0.0,0.0,0.0,5.330615932235172,5.044769867259871,0.0
2009-12-22 14:00:00,4.810983974668421,20.0,10.0,5.345537749631578,32.067544759109154,28.726583665589416,1.3793103448275863,34.067544759109154,31.923076923076923,31.923076923076923,28.726583665589416,1.4416492783658774,32.067544759109154,28.726583665589416,0.6681922187039473,0.4990590821927657,0.024,0.44915317397348914,5.345537749631578,5.371443657850855,1.3859948523313377,27.0,5.371443657850855,40.68181818181818,28.726583665589416,1.1637931034482758,105.63670816720528,5.084826809775969,0.0,0.0,0.0,5.371443657850855,5.084826809775969,0.0
2009-12-22 15:00:00,4.555571829243082,20.000000000000007,12.0,5.061746476936758,31.475830787521968,28.312239239436497,1.3793103448275863,33.47583078752197,30.615384615384617,30.615384615384617,28.312239239436497,1.8946153354679536,31.475830787521968,28.312239239436497,0.6327183096170947,0.47491368064700284,0.024,0.42742231258230257,5.061746476936758,5.085237845001458,1.3857116703648165,27.0,5.085237845001458,38.40909090909091,28.312239239436494,1.163793103448276,105.84388038028175,4.804470345126175,0.0,0.0,0.0,5.085237845001458,4.804470345126175,0.0
2009-12-22 16:00:00,4.801498965793207,20.0,9.0,5.334998850881341,32.0456150049767,28.711240723175862,1.3793103448275863,34.0456150049767,32.57692307692308,32.57692307692308,28.711240723175862,1.1897348306326188,32.0456150049767,28.711240723175862,0.6668748563601676,0.4981645374756616,0.024,0.4483480837280954,5.334998850881341,5.360815304628907,1.3859849295306161,27.0,5.360815304628907,41.81818181818182,28.711240723175862,1.1637931034482758,105.64437963841206,5.074397069657008,0.0,0.0,0.0,5.360815304628907,5.074397069657008,0.0
2009-12-22 17:00:00,4.822452656593333,20.000000000000004,9.0,5.358280729548148,32.09405639181403,28.74513093584644,1.3793103448275863,34.09405639181403,32.57692307692308,32.57692307692308,28.74513093584644,1.2054953284012573,32.09405639181403,28.74513093584644,0.6697850911935185,0.5001404958638511,0.024,0.450126446277466,5.358280729548148,5.3842947791345335,1.386006792721311,27.0,5.3842947791345335,41.81818181818182,28.74513093584644,1.1637931034482758,105.62743453207678,5.0974396973538525,0.0,0.0,0.0,5.3842947791345335,5.0974396973538525,0.0
2009-12-22 18:00:00,4.674796602893412,20.0,10.4,5.194218447659347,31.75234974264187,28.505963212854773,1.3793103448275863,33.75234974264187,31.661538461538463,31.661538461538463,28.505963212854773,1.4190041976378525,31.75234974264187,28.505963212854773,0.6492773059574184,0.48619951093191943,0.024,0.4375795598387275,5.194218447659347,5.218838398752538,1.3858481047570486,27.0,5.218838398752538,40.22727272727273,28.505963212854773,1.163793103448276,105.74701839357262,4.935210919450135,0.0,0.0,0.0,5.218838398752538,4.935210919450135,0.0
2009-12-22 19:00:00,4.781522651703145,20.0,9.0,5.312802946336827,31.999417939084747,28.678916097624228,1.3793103448275863,33.99941793908475,32.57692307692308,32.57692307692308,28.678916097624228,1.17496006658494,31.999417939084747,28.678916097624228,0.6641003682921034,0.4962800168810154,0.024,0.44665201519291386,5.312802946336827,5.338430948024929,1.3859638887671417,27.0,5.338430948024929,41.81818181818182,28.678916097624224,1.163793103448276,105.6605419511879,5.0524357053658955,0.0,0.0,0.0,5.338430948024929,5.0524357053658955,0.0
2009-12-22 20:00:00,4.796861057341418,20.0,9.0,5.329845619268242,32.034890740383474,28.703737228340824,1.3793103448275863,34.034890740383474,32.57692307692308,32.57692307692308,28.703737228340824,1.1862829926044007,32.034890740383474,28.703737228340824,0.6662307024085302,0.49772707124938326,0.024,0.44795436412444495,5.329845619268242,5.355618326393181,1.385980061755808,27.0,5.355618326393181,41.81818181818182,28.703737228340827,1.1637931034482758,105.64813138582959,5.069297730249795,0.0,0.0,0.0,5.355618326393181,5.069297730249795,0.0
2009-12-22 21:00:00,4.68206102600052,20.0,10.2,5.2022900288894665,31.769180421966837,28.51774915391092,1.3793103448275863,33.76918042196684,31.79230769230769,31.79230769230769,28.51774915391092,1.3695686703836218,31.769180421966837,28.51774915391092,0.6502862536111833,0.4868863098210662,0.024,0.43819767883895955,5.2022900288894665,5.226978659871572,1.3858561705935746,27.0,5.226978659871572,40.45454545454545,28.517749153910927,1.1637931034482762,105.74112542304454,4.9431842520681535,0.0,0.0,0.0,5.226978659871572,4.9431842520681535,0.0
2009-12-22 22:00:00,4.813583868809934,20.0,9.0,5.348426520899927,32.07355524422221,28.730788668659756,1.3793103448275863,34.07355524422221,32.57692307692308,32.57692307692308,28.730788668659756,1.1987913131977854,32.07355524422221,28.730788668659756,0.6685533151124908,0.4993042539091672,0.024,0.4493738285182505,5.348426520899927,5.374356946290844,1.3859975646758356,27.0,5.374356946290844,41.81818181818182,28.73078866865976,1.163793103448276,105.63460566567012,5.08768590787426,0.0,0.0,0.0,5.374356946290844,5.08768590787426,0.0
2009-12-22 23:00:00,0.0,18.441154312614138,10.0,0.0,18.441154312614138,18.441154312614138,1.3793103448275863,20.441154312614138,31.923076923076923,31.923076923076923,18.441154312614138,0.0,18.441154312614138,18.441154312614138,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.441154312614138,18.441154312614138,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 00:00:00,0.0,18.069398300505668,10.4,0.0,18.069398300505668,18.069398300505668,1.3793103448275863,20.069398300505668,31.661538461538463,31.661538461538463,18.069398300505668,0.0,18.069398300505668,18.069398300505668,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.069398300505668,18.069398300505668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 01:00:00,0.0,17.93999323380099,10.0,0.0,17.93999323380099,17.93999323380099,1.3793103448275863,19.93999323380099,31.923076923076923,31.923076923076923,17.93999323380099,0.0,17.93999323380099,17.93999323380099,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.93999323380099,17.93999323380099,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 02:00:00,0.0,17.849355487933458,9.0,0.0,17.849355487933458,17.849355487933458,1.3793103448275863,19.849355487933458,32.57692307692308,32.57692307692308,17.849355487933458,0.0,17.849355487933458,17.849355487933458,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.849355487933458,17.849355487933458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 03:00:00,0.0,17.794278332791556,9.6,0.0,17.794278332791556,17.794278332791556,1.3793103448275863,19.794278332791556,32.184615384615384,32.184615384615384,17.794278332791556,0.0,17.794278332791556,17.794278332791556,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.794278332791556,17.794278332791556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 04:00:00,0.0,17.705275161051837,8.0,0.0,17.705275161051837,17.705275161051837,1.3793103448275863,19.705275161051837,33.23076923076923,33.23076923076923,17.705275161051837,0.0,17.705275161051837,17.705275161051837,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.705275161051837,17.705275161051837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 05:00:00,6.9190126792832185,20.0,8.0,7.687791865870243,36.86930429831206,32.06443438214316,1.3793103448275863,38.86930429831206,33.23076923076923,33.23076923076923,32.06443438214316,5.682250503557901,36.86930429831206,32.06443438214316,0.9609739832337804,0.6944097283309253,0.024,0.6249687554978327,7.687791865870243,7.733232838703337,1.3874631675107783,27.0,7.733232838703337,42.95454545454545,32.06443438214317,1.1637931034482758,103.96778280892842,7.43810498769166,0.0,0.0,0.0,7.733232838703337,7.43810498769166,0.0
2009-12-23 06:00:00,5.622967080047119,20.0,9.0,6.247741200052355,33.93319477899406,30.028356528961332,1.3793103448275863,35.93319477899406,32.57692307692308,32.57692307692308,30.028356528961332,2.113338495106631,33.93319477899406,30.028356528961332,0.7809676500065443,0.5750772313909294,0.024,0.5175695082518365,6.247741200052355,6.281248923191448,1.386707826201651,27.0,6.281248923191448,41.81818181818182,30.02835652896133,1.163793103448276,104.98582173551934,5.982949715834194,0.0,0.0,0.0,6.281248923191448,5.982949715834195,0.0
2009-12-23 07:00:00,5.702292721273506,20.0,8.0,6.335880801415007,34.114293113984104,30.154367613099723,1.3793103448275863,36.114293113984104,33.23076923076923,33.23076923076923,30.154367613099723,1.775439908997977,34.114293113984104,30.154367613099723,0.7919851001768758,0.5824478574500118,0.024,0.5242030717050106,6.335880801415007,6.3701255871600075,1.3867653757404044,27.0,6.3701255871600075,42.95454545454545,30.154367613099723,1.163793103448276,104.92281619345013,6.0712491508187965,0.0,0.0,0.0,6.3701255871600075,6.0712491508187965,0.0
2009-12-23 08:00:00,5.700354781815559,20.000000000000004,8.0,6.333727535350621,34.10987117434323,30.151291464749097,1.3793103448275863,36.10987117434323,33.23076923076923,33.23076923076923,30.151291464749097,1.773063603353866,34.10987117434323,30.151291464749097,0.7917159419188277,0.5822679033382158,0.024,0.5240411130043942,6.333727535350621,6.367954325684443,1.386763991312093,27.0,6.367954325684443,42.95454545454545,30.1512914647491,1.163793103448276,104.92435426762545,6.069090794156343,0.0,0.0,0.0,6.367954325684443,6.069090794156343,0.0
2009-12-23 09:00:00,5.6847985517524515,20.000000000000004,9.0,6.316442835280502,34.074371173052405,30.12659440100209,1.3793103448275863,36.074371173052405,32.57692307692308,32.57692307692308,30.12659440100209,2.2222363041612767,34.074371173052405,30.12659440100209,0.7895553544100627,0.5808231737773076,0.024,0.5227408563995769,6.316442835280502,6.350525152658233,1.3867528396242186,27.0,6.350525152658233,41.81818181818182,30.12659440100209,1.163793103448276,104.93670279949896,6.051767382849916,0.0,0.0,0.0,6.350525152658233,6.051767382849916,0.0
2009-12-23 10:00:00,5.716381962582755,20.0,8.0,6.3515355139808385,34.14643809738192,30.17672840114389,1.3793103448275863,36.14643809738192,33.23076923076923,33.23076923076923,30.17672840114389,1.7928580380685966,34.14643809738192,30.17672840114389,0.7939419392476048,0.5837559959646194,0.024,0.5253803963681574,6.3515355139808385,6.385911113577301,1.3867754089886346,27.0,6.385911113577301,42.95454545454545,30.17672840114389,1.163793103448276,104.91163579942805,6.086942658854352,0.0,0.0,0.0,6.385911113577301,6.086942658854352,0.0
2009-12-23 11:00:00,5.497579720974124,20.0,9.0,6.108421912193471,33.6465356189763,29.828771923855385,1.3793103448275863,35.6465356189763,32.57692307692308,32.57692307692308,29.828771923855385,1.9161540488445472,33.6465356189763,29.828771923855385,0.7635527390241839,0.5634073810279605,0.024,0.5070666429251645,6.108421912193471,6.140762650296267,1.3866130353204462,27.0,6.140762650296267,41.81818181818182,29.828771923855385,1.1637931034482758,105.08561403807231,5.843580690380208,0.0,0.0,0.0,6.140762650296267,5.843580690380207,0.0
2009-12-23 12:00:00,5.126663711925615,20.0,11.4,5.696293013250683,32.79554735646797,29.23536422318629,1.3793103448275863,34.79554735646797,31.007692307692306,31.007692307692306,29.23536422318629,2.770704514669356,32.79554735646797,29.23536422318629,0.7120366266563354,0.5287418779117022,0.024,0.47586769012053204,5.696293013250683,5.725167201041853,1.38630199111864,27.0,5.725167201041853,39.09090909090909,29.235364223186284,1.1637931034482758,105.38231788840686,5.432758849643485,0.0,0.0,0.0,5.725167201041853,5.432758849643485,0.0
2009-12-23 13:00:00,4.942950074645788,20.0,11.7,5.492166749606431,32.37231280471486,28.939708586210838,1.3793103448275863,34.37231280471486,30.81153846153846,30.81153846153846,28.939708586210838,2.5294106962860132,32.37231280471486,28.939708586210838,0.6865208437008039,0.5114885133822167,0.024,0.46033966204399507,5.492166749606431,5.519315600944653,1.3861285448583254,27.0,5.519315600944653,38.75,28.939708586210838,1.163793103448276,105.53014570689459,5.230084317588562,0.0,0.0,0.0,5.519315600944653,5.230084317588562,0.0
2009-12-23 14:00:00,4.784267593079712,19.999999999999996,12.0,5.31585288119968,32.005766751142225,28.683358700392425,1.3793103448275863,34.005766751142225,30.615384615384617,30.615384615384617,28.683358700392425,2.3719308103360386,32.005766751142225,28.683358700392425,0.66448161014996,0.4965390108368318,0.024,0.4468851097531486,5.31585288119968,5.341506782283363,1.385966791486419,27.0,5.341506782283363,38.40909090909091,28.683358700392432,1.163793103448276,105.65832064980378,5.055453039034539,0.0,0.0,0.0,5.341506782283363,5.055453039034539,0.0
2009-12-23 15:00:00,4.479375263567563,20.0,14.0,4.9770836261861815,31.29881512633099,28.188137859964623,1.3793103448275863,33.29881512633099,29.307692307692307,29.307692307692307,28.188137859964623,3.8324079205147785,31.29881512633099,28.188137859964623,0.6221354532732727,0.4676868716710947,0.024,0.4209181845039852,4.9770836261861815,4.9998523133532915,1.3856202821536336,27.0,4.9998523133532915,36.13636363636363,28.18813785996462,1.163793103448276,105.90593107001769,4.721031450115607,0.0,0.0,0.0,4.9998523133532915,4.721031450115607,0.0
2009-12-23 16:00:00,4.472239655839149,20.0,13.0,4.96915517315461,31.282226210254564,28.17650422703293,1.3793103448275863,33.282226210254564,29.96153846153846,29.96153846153846,28.17650422703293,2.3998164162956113,31.282226210254564,28.17650422703293,0.6211443966443263,0.4670095304948998,0.024,0.42030857744540984,4.96915517315461,4.9918561262041,1.385611548611231,27.0,4.9918561262041,37.27272727272727,28.176504227032922,1.163793103448276,105.91174788648354,4.713222306135844,0.0,0.0,0.0,4.9918561262041,4.713222306135844,0.0
2009-12-23 17:00:00,4.451228564632862,20.0,13.0,4.945809516258735,31.233367561717834,28.142236614056124,1.3793103448275863,33.233367561717834,29.96153846153846,29.96153846153846,28.142236614056124,2.34355222539172,31.233367561717834,28.142236614056124,0.6182261895323419,0.465014500218575,0.024,0.4185130501967175,4.945809516258735,4.968310966280592,1.3855856537910103,27.0,4.968310966280592,37.27272727272727,28.14223661405612,1.1637931034482758,105.92888169297194,4.690232622941232,0.0,0.0,0.0,4.968310966280592,4.690232622941232,0.0
2009-12-23 18:00:00,4.425058780604791,20.0,12.6,4.916731978449768,31.172488064669498,28.099530578138395,1.3793103448275863,33.172488064669494,30.223076923076924,30.223076923076924,28.099530578138395,1.995982833381688,31.172488064669498,28.099530578138395,0.614591497306221,0.4625284474273894,0.024,0.41627560268465047,4.916731978449768,4.938984823192507,1.3855530237228442,27.0,4.938984823192507,37.72727272727273,28.0995305781384,1.163793103448276,105.9502347109308,4.661608194326119,0.0,0.0,0.0,4.938984823192507,4.661608194326119,0.0
2009-12-23 19:00:00,4.513713415731267,20.0,11.0,5.015237128590297,31.37861621427117,28.244093008902233,1.3793103448275863,33.37861621427117,31.26923076923077,31.26923076923077,28.244093008902233,1.4291845944886679,31.37861621427117,28.244093008902233,0.6269046410737871,0.4709450213561616,0.024,0.42385051922054545,5.015237128590297,5.038331630725913,1.3856618861181675,27.0,5.038331630725913,39.54545454545455,28.244093008902233,1.163793103448276,105.87795349554888,4.75862204017546,0.0,0.0,0.0,5.038331630725913,4.75862204017546,0.0
2009-12-23 20:00:00,4.5043289432709,20.0,11.0,5.004809936967666,31.356811589341145,28.228805378736357,1.3793103448275863,33.35681158934115,31.26923076923077,31.26923076923077,28.228805378736357,1.4190419993402745,31.356811589341145,28.228805378736357,0.6256012421209582,0.47005480723386006,0.024,0.4230493265104741,5.004809936967666,5.027815417691052,1.3856505851062673,27.0,5.027815417691052,39.54545454545455,28.228805378736368,1.163793103448276,105.88559731063182,4.748346843566623,0.0,0.0,0.0,5.027815417691052,4.748346843566623,0.0
2009-12-23 21:00:00,4.478989167275693,20.0,11.2,4.976654630306326,31.2979175790068,28.187508435065347,1.3793103448275863,33.2979175790068,31.138461538461538,31.138461538461538,28.187508435065347,1.45384198208614,31.2979175790068,28.187508435065347,0.6220818287882908,0.4676502243377315,0.024,0.42088520190395834,4.976654630306326,4.999419652740099,1.3856198103773796,27.0,4.999419652740099,39.31818181818182,28.187508435065347,1.163793103448276,105.90624578246732,4.720608889308536,0.0,0.0,0.0,4.999419652740099,4.720608889308536,0.0
2009-12-23 22:00:00,4.598721927459077,20.0,10.0,5.109691030510086,31.575972992539945,28.38241609847114,1.3793103448275863,33.575972992539945,31.923076923076923,31.923076923076923,28.38241609847114,1.2440915069222986,31.575972992539945,28.38241609847114,0.6387113788137607,0.47900133818426605,0.024,0.43110120436583943,5.109691030510086,5.133591164328512,1.3857619485785126,27.0,5.133591164328512,40.68181818181818,28.382416098471143,1.163793103448276,105.80879195076443,4.851762381633942,0.0,0.0,0.0,5.133591164328512,4.851762381633942,0.0
2009-12-23 23:00:00,0.0,18.503039368076863,11.0,0.0,18.503039368076863,18.503039368076863,1.3793103448275863,20.503039368076863,31.26923076923077,31.26923076923077,18.503039368076863,0.0,18.503039368076863,18.503039368076863,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.503039368076863,18.503039368076863,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 00:00:00,0.0,18.12901485716484,10.4,0.0,18.12901485716484,18.12901485716484,1.3793103448275863,20.12901485716484,31.661538461538463,31.661538461538463,18.12901485716484,0.0,18.12901485716484,18.12901485716484,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.12901485716484,18.12901485716484,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 01:00:00,0.0,17.99919092657503,10.0,0.0,17.99919092657503,17.99919092657503,1.3793103448275863,19.99919092657503,31.923076923076923,31.923076923076923,17.99919092657503,0.0,17.99919092657503,17.99919092657503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.99919092657503,17.99919092657503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 02:00:00,0.0,17.907030382729452,9.0,0.0,17.907030382729452,17.907030382729452,1.3793103448275863,19.907030382729452,32.57692307692308,32.57692307692308,17.907030382729452,0.0,17.907030382729452,17.907030382729452,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.907030382729452,17.907030382729452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 03:00:00,0.0,17.84630953028054,9.4,0.0,17.84630953028054,17.84630953028054,1.3793103448275863,19.84630953028054,32.315384615384616,32.315384615384616,17.84630953028054,0.0,17.84630953028054,17.84630953028054,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.84630953028054,17.84630953028054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 04:00:00,0.0,17.71846124639569,6.0,0.0,17.71846124639569,17.71846124639569,1.3793103448275863,19.71846124639569,34.53846153846154,34.53846153846154,17.71846124639569,0.0,17.71846124639569,17.71846124639569,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.71846124639569,17.71846124639569,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 05:00:00,6.942244471413755,20.0,7.0,7.713604968237505,36.921523286504026,32.10052018135559,1.3793103448275863,38.921523286504026,33.88461538461539,33.88461538461539,32.10052018135559,3.7271886854621252,36.921523286504026,32.10052018135559,0.9642006210296882,0.6965290432286309,0.024,0.6268761389057678,7.713604968237505,7.759257872560369,1.3874737811797528,27.0,7.759257872560369,44.09090909090909,32.10052018135559,1.163793103448276,103.9497399093222,7.46443221438452,0.0,0.0,0.0,7.759257872560369,7.46443221438452,0.0
2009-12-24 06:00:00,5.7884175500083925,20.000000000000004,7.0,6.43157505556488,34.310694165896564,30.290959756168515,1.3793103448275863,36.310694165896564,33.88461538461539,33.88461538461539,30.290959756168515,1.5428471250578764,34.310694165896564,30.290959756168515,0.80394688194561,0.5904396941295618,0.024,0.5313957247166056,6.43157505556488,6.466619024977836,1.3868258459478433,27.0,6.466619024977836,44.09090909090909,30.29095975616852,1.163793103448276,104.85452012191574,6.167229622012492,0.0,0.0,0.0,6.466619024977836,6.167229622012492,0.0
2009-12-24 07:00:00,5.783024674609757,20.000000000000007,7.0,6.425582971788619,34.298402771230165,30.28241341386228,1.3793103448275863,36.298402771230165,33.88461538461539,33.88461538461539,30.28241341386228,1.5377526608195498,34.298402771230165,30.28241341386228,0.8031978714735774,0.5899395884422184,0.024,0.5309456295979965,6.425582971788619,6.460576930632841,1.3868221191914418,27.0,6.460576930632841,44.09090909090909,30.28241341386228,1.1637931034482758,104.85879329306886,6.161216172473238,0.0,0.0,0.0,6.460576930632841,6.161216172473238,0.0
2009-12-24 08:00:00,5.913437074785815,20.0,6.0,6.570485638650905,34.59539207566414,30.488838551507317,1.3793103448275863,36.59539207566414,34.53846153846154,34.53846153846154,30.488838551507317,1.398701008885227,34.59539207566414,30.488838551507317,0.8213107048313631,0.6020215350521149,0.024,0.5418193815469033,6.570485638650905,6.606687792156117,1.3869100882226604,27.0,6.606687792156117,45.22727272727273,30.488838551507314,1.1637931034482758,104.75558072424634,6.306764514577272,0.0,0.0,0.0,6.606687792156117,6.306764514577272,0.0
2009-12-24 09:00:00,5.901093554781889,20.0,7.2,6.556770616424322,34.567303860795334,30.469322225530135,1.3793103448275863,36.567303860795334,33.753846153846155,33.753846153846155,30.469322225530135,1.7209155986672164,34.567303860795334,30.469322225530135,0.8195963270530402,0.6008790260718113,0.024,0.5407911234646302,6.556770616424322,6.592858519031503,1.3869019505586961,27.0,6.592858519031503,43.86363636363636,30.469322225530142,1.1637931034482758,104.76533888723493,6.292976846214168,0.0,0.0,0.0,6.592858519031503,6.292976846214168,0.0
2009-12-24 10:00:00,5.893882367041351,20.0,7.0,6.548758185601501,34.55089239643468,30.457918530433748,1.3793103448275863,36.55089239643468,33.88461538461539,33.88461538461539,30.457918530433748,1.6474994534736287,34.55089239643468,30.457918530433748,0.8185947732001876,0.6002114622448425,0.024,0.5401903160203583,6.548758185601501,6.584779331825985,1.386897178577109,27.0,6.584779331825985,44.09090909090909,30.457918530433748,1.1637931034482758,104.77104073478313,6.284923091004375,0.0,0.0,0.0,6.584779331825985,6.284923091004375,0.0
2009-12-24 11:00:00,5.6961802532848385,20.000000000000004,8.0,6.329089170316487,34.10034545048571,30.14466471903791,1.3793103448275863,36.10034545048571,33.23076923076923,33.23076923076923,30.14466471903791,1.7679606549229263,34.10034545048571,30.14466471903791,0.7911361462895609,0.5818802440685668,0.024,0.5236922196617101,6.329089170316487,6.363277194723344,1.3867610054936994,27.0,6.363277194723344,42.95454545454545,30.144664719037905,1.1637931034482758,104.92766764048105,6.064441665210897,0.0,0.0,0.0,6.363277194723344,6.064441665210897,0.0
2009-12-24 12:00:00,5.385346862659493,19.999999999999996,10.0,5.983718736288326,33.38952248098215,29.649698270801945,1.3793103448275863,35.38952248098215,31.923076923076923,31.923076923076923,29.649698270801945,2.2690360955823197,33.38952248098215,29.649698270801945,0.7479648420360407,0.5529412980428186,0.024,0.49764716823853666,5.983718736288326,6.015012866092608,1.3865239721509508,27.0,6.015012866092608,40.68181818181818,29.64969827080194,1.1637931034482758,105.17515086459903,5.719043725296148,0.0,0.0,0.0,6.015012866092608,5.719043725296147,0.0
2009-12-24 13:00:00,5.262755493083157,20.0,10.0,5.847506103425729,33.10831549288861,29.453624178247523,1.3793103448275863,35.10831549288861,31.923076923076923,31.923076923076923,29.453624178247523,2.0413241549128016,33.10831549288861,29.453624178247523,0.7309382629282162,0.5414865521072671,0.024,0.48733789689654045,5.847506103425729,5.8776547586364565,1.38642181273874,27.0,5.8776547586364565,40.68181818181818,29.453624178247523,1.163793103448276,105.27318791087623,5.583240020823204,0.0,0.0,0.0,5.8776547586364565,5.583240020823204,0.0
2009-12-24 14:00:00,5.176540202155394,20.0,10.0,5.751711335728215,32.910247746273185,29.31542816144305,1.3793103448275863,34.910247746273185,31.923076923076923,31.923076923076923,29.31542816144305,1.9014722818874776,32.910247746273185,29.31542816144305,0.7189639169660269,0.5334162217851897,0.024,0.4800745996066707,5.751711335728215,5.781052957906734,1.3863467207238274,27.0,5.781052957906734,40.68181818181818,29.315428161443055,1.163793103448276,105.34228591927847,5.487874985299475,0.0,0.0,0.0,5.781052957906734,5.487874985299475,0.0
2009-12-24 15:00:00,5.230371097723953,20.0,9.2,5.8115234419155035,33.033946392101775,29.401744240904584,1.3793103448275863,35.033946392101775,32.44615384615385,32.44615384615385,29.401744240904584,1.6456175913428388,33.033946392101775,29.401744240904584,0.7264404302394379,0.5384565751921526,0.024,0.4846109176729374,5.8115234419155035,5.8413690994347185,1.386393930495936,27.0,5.8413690994347185,41.59090909090909,29.401744240904584,1.163793103448276,105.29912787954771,5.547405013759179,0.0,0.0,0.0,5.8413690994347185,5.547405013759179,0.0
2009-12-24 16:00:00,5.167176919014189,19.999999999999996,9.0,5.741307687793543,32.88872163975518,29.300404334884217,1.3793103448275863,34.88872163975518,32.57692307692308,32.57692307692308,29.300404334884217,1.510567638643362,32.88872163975518,29.300404334884217,0.7176634609741929,0.5325390233913456,0.024,0.47928512105221105,5.741307687793543,5.770561590132678,1.3863383970270406,27.0,5.770561590132678,41.81818181818182,29.30040433488422,1.1637931034482758,105.3497978325579,5.477525072524924,0.0,0.0,0.0,5.770561590132678,5.477525072524924,0.0
2009-12-24 17:00:00,5.303063090401606,20.0,8.0,5.892292322668451,33.200830531699644,29.51814783003186,1.3793103448275863,35.200830531699644,33.23076923076923,33.23076923076923,29.51814783003186,1.3681875415896465,33.200830531699644,29.51814783003186,0.7365365403335564,0.545255480681556,0.024,0.4907299326134005,5.892292322668451,5.922817870736607,1.3864559855945853,27.0,5.922817870736607,42.95454545454545,29.518147830031864,1.163793103448276,105.24092608498407,5.627865594753335,0.0,0.0,0.0,5.922817870736607,5.627865594753335,0.0
2009-12-24 18:00:00,5.319022869928808,20.000000000000004,7.8,5.9100254110320085,33.23744681585407,29.543680933959067,1.3793103448275863,35.23744681585407,33.36153846153846,33.36153846153846,29.543680933959067,1.3344786848290862,33.23744681585407,29.543680933959067,0.7387531763790011,0.5467470659955151,0.024,0.49207235939596367,5.9100254110320085,5.94070011763156,1.3864693563706394,27.0,5.94070011763156,43.18181818181818,29.54368093395907,1.1637931034482758,105.22815953302046,5.645542166654902,0.0,0.0,0.0,5.94070011763156,5.645542166654902,0.0
2009-12-24 19:00:00,5.373062799817347,20.0,7.0,5.97006977757483,33.36136705112744,29.63007344014317,1.3793103448275863,35.36136705112744,33.88461538461539,33.88461538461539,29.63007344014317,1.2096747298276147,33.36136705112744,29.63007344014317,0.7462587221968537,0.5517945717904946,0.024,0.49661511461144514,5.97006977757483,6.00124923475388,1.3865139704861538,27.0,6.00124923475388,44.09090909090909,29.630073440143168,1.1637931034482762,105.18496327992841,5.705425041393772,0.0,0.0,0.0,6.00124923475388,5.705425041393772,0.0
2009-12-24 20:00:00,5.514134688624027,19.999999999999996,6.0,6.126816320693363,33.6844120443479,29.855151843914552,1.3793103448275863,35.6844120443479,34.53846153846154,34.53846153846154,29.855151843914552,1.1277789751218186,33.6844120443479,29.855151843914552,0.7658520400866704,0.564949533318299,0.024,0.508454579986469,6.126816320693363,6.159311274025193,1.386625828586077,27.0,6.159311274025193,45.22727272727273,29.85515184391455,1.1637931034482758,105.07242407804273,5.861967426820146,0.0,0.0,0.0,6.159311274025193,5.861967426820146,0.0
2009-12-24 21:00:00,5.576899586275096,20.000000000000004,5.8,6.196555095861218,33.82793365487528,29.955086719962022,1.3793103448275863,35.82793365487528,34.669230769230765,34.669230769230765,29.955086719962022,1.1331554117630958,33.82793365487528,29.955086719962022,0.7745693869826522,0.5707924889960952,0.024,0.5137132400964858,6.196555095861218,6.229634344760827,1.3866735570480082,27.0,6.229634344760827,45.45454545454545,29.95508671996201,1.163793103448276,105.02245664001899,5.931716457665697,0.0,0.0,0.0,6.229634344760827,5.931716457665697,0.0
2009-12-24 22:00:00,5.588439263392481,19.999999999999993,6.0,6.209376959324979,33.854307312271935,29.973446712693825,1.3793103448275863,35.854307312271935,34.53846153846154,34.53846153846154,29.973446712693825,1.1725944769372487,33.854307312271935,29.973446712693825,0.7761721199156224,0.5718660965991785,0.024,0.5146794869392607,6.209376959324979,6.242563568984897,1.386682201024035,27.0,6.242563568984897,45.22727272727273,29.97344671269382,1.1637931034482758,105.01327664365309,5.9445469834905795,0.0,0.0,0.0,6.242563568984897,5.9445469834905795,0.0
2009-12-24 23:00:00,0.0,18.18538643389856,6.0,0.0,18.18538643389856,18.18538643389856,1.3793103448275863,20.18538643389856,34.53846153846154,34.53846153846154,18.18538643389856,0.0,18.18538643389856,18.18538643389856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.18538643389856,18.18538643389856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 00:00:00,0.0,17.741194099266714,6.4,0.0,17.741194099266714,17.741194099266714,1.3793103448275863,19.741194099266714,34.276923076923076,34.276923076923076,17.741194099266714,0.0,17.741194099266714,17.741194099266714,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.741194099266714,17.741194099266714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 01:00:00,0.0,17.580655597572367,6.2,0.0,17.580655597572367,17.580655597572367,1.3793103448275863,19.580655597572367,34.40769230769231,34.40769230769231,17.580655597572367,0.0,17.580655597572367,17.580655597572367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.580655597572367,17.580655597572367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 02:00:00,0.0,17.46679487106848,6.0,0.0,17.46679487106848,17.46679487106848,1.3793103448275863,19.46679487106848,34.53846153846154,34.53846153846154,17.46679487106848,0.0,17.46679487106848,17.46679487106848,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.46679487106848,17.46679487106848,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 03:00:00,0.0,17.375695746371186,5.8,0.0,17.375695746371186,17.375695746371186,1.3793103448275863,19.375695746371186,34.669230769230765,34.669230769230765,17.375695746371186,0.0,17.375695746371186,17.375695746371186,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.375695746371186,17.375695746371186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 04:00:00,0.0,17.275567440876053,4.9,0.0,17.275567440876053,17.275567440876053,1.3793103448275863,19.275567440876053,35.25769230769231,35.25769230769231,17.275567440876053,0.0,17.275567440876053,17.275567440876053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.275567440876053,17.275567440876053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 05:00:00,7.248109522330284,20.0,4.0,8.053455024811427,37.607793607759206,32.57438421725206,1.3793103448275863,39.607793607759206,35.84615384615385,35.84615384615385,32.57438421725206,2.1219811996388036,37.607793607759206,32.57438421725206,1.0066818781014284,0.7243722678002704,0.024,0.6519350410202434,8.053455024811427,8.101892251591455,1.3876061592037283,27.0,8.101892251591455,47.5,32.57438421725207,1.163793103448276,103.71280789137397,7.81185315132646,0.0,0.0,0.0,8.101892251591455,7.81185315132646,0.0
2009-12-25 06:00:00,5.72574986581665,20.0,4.6,6.361944295351833,34.167807840342,30.191592655747108,1.3793103448275863,36.167807840342,35.45384615384616,35.45384615384616,30.191592655747108,1.042221690641373,34.167807840342,30.191592655747108,0.7952430369189791,0.5846256119061386,0.024,0.5261630507155247,6.361944295351833,6.3964068565424474,1.3867820492237104,27.0,6.3964068565424474,46.81818181818182,30.19159265574711,1.163793103448276,104.90420367212644,6.097378973043007,0.0,0.0,0.0,6.3964068565424474,6.097378973043007,0.0
2009-12-25 07:00:00,6.8736313341894055,20.0,4.0,7.6373681490993395,36.767259984191085,31.993904891003996,1.3793103448275863,38.767259984191085,35.84615384615385,35.84615384615385,31.993904891003996,1.7091154118600533,36.767259984191085,31.993904891003996,0.9546710186374174,0.6902679570046819,0.024,0.6212411613042137,7.6373681490993395,7.682394944799809,1.3874421939006751,27.0,7.682394944799809,47.5,31.993904891003993,1.1637931034482758,104.00304755449801,7.386701760613508,0.0,0.0,0.0,7.682394944799809,7.386701760613508,0.0
2009-12-25 08:00:00,6.890642517878194,20.000000000000004,4.0,7.656269464309105,36.805517314927755,32.02034889973456,1.3793103448275863,38.805517314927755,35.84615384615385,35.84615384615385,32.02034889973456,1.7251878726843075,36.805517314927755,32.02034889973456,0.9570336830386381,0.6918207891518953,0.024,0.6226387102367057,7.656269464309105,7.701451543224296,1.3874500934530805,27.0,7.701451543224296,47.5,32.02034889973456,1.1637931034482758,103.98982555013272,7.405966403426155,0.0,0.0,0.0,7.701451543224296,7.405966403426155,0.0
2009-12-25 09:00:00,6.932875355415293,20.000000000000004,4.0,7.703194839350325,36.900465584659706,32.08596881006576,1.3793103448275863,38.900465584659706,35.84615384615385,35.84615384615385,32.08596881006576,1.766052772031966,36.900465584659706,32.08596881006576,0.9628993549187906,0.6956744254734111,0.024,0.6261069829260699,7.703194839350325,7.748762281897667,1.3874695107585622,27.0,7.748762281897667,47.5,32.08596881006576,1.1637931034482758,103.95701559496712,7.453813710936127,0.0,0.0,0.0,7.748762281897667,7.453813710936127,0.0
2009-12-25 10:00:00,6.870479517351616,20.0,4.0,7.633866130390684,36.76017090160186,31.989004570107685,1.3793103448275863,38.76017090160186,35.84615384615385,35.84615384615385,31.989004570107685,1.7061613660617485,36.76017090160186,31.989004570107685,0.9542332662988355,0.6899802113210292,0.024,0.6209821901889262,7.633866130390684,7.678864151522787,1.3874407252906646,27.0,7.678864151522787,47.5,31.98900457010769,1.163793103448276,104.00549771494616,7.3831329306924625,0.0,0.0,0.0,7.678864151522787,7.3831329306924625,0.0
2009-12-25 11:00:00,6.781610055395322,20.0,4.0,7.53512228377258,36.56018187469247,31.850730447334605,1.3793103448275863,38.56018187469247,35.84615384615385,35.84615384615385,31.850730447334605,1.6258089378305765,36.56018187469247,31.850730447334605,0.9418902854715725,0.6818618957286497,0.024,0.6136757061557848,7.53512228377258,7.579308473345446,1.3873986632491226,27.0,7.579308473345446,47.5,31.850730447334605,1.163793103448276,104.0746347763327,7.282570330065701,0.0,0.0,0.0,7.579308473345446,7.282570330065701,0.0
2009-12-25 12:00:00,6.482690824956282,20.000000000000007,6.0,7.20298980550698,35.88600685508577,31.38413822664391,1.3793103448275863,37.88600685508577,34.53846153846154,34.53846153846154,31.38413822664391,1.9685597690639145,35.88600685508577,31.38413822664391,0.9003737256883725,0.654483481961512,0.024,0.5890351337653608,7.20298980550698,7.244438153703132,1.387247345571259,27.0,7.244438153703132,45.22727272727273,31.384138226643906,1.1637931034482758,104.30793088667805,6.945241931386421,0.0,0.0,0.0,7.244438153703132,6.945241931386421,0.0
2009-12-25 13:00:00,6.371076863867251,20.000000000000004,6.0,7.078974293185834,35.63366743916144,31.209308505920294,1.3793103448275863,37.63366743916144,34.53846153846154,34.53846153846154,31.209308505920294,1.8330680464969737,35.63366743916144,31.209308505920294,0.8848717866482293,0.6442314226819614,0.024,0.5798082804137653,7.078974293185834,7.11939743545403,1.3871866353736089,27.0,7.11939743545403,45.22727272727273,31.20930850592029,1.163793103448276,104.39534574703985,6.819650229144341,0.0,0.0,0.0,7.11939743545403,6.819650229144341,0.0
2009-12-25 14:00:00,6.174159151228747,20.0,7.0,6.860176834698608,35.187637052091816,30.900026530405185,1.3793103448275863,37.187637052091816,33.88461538461539,33.88461538461539,30.900026530405185,1.9814942144582102,35.187637052091816,30.900026530405185,0.857522104337326,0.626103925979928,0.024,0.5634935333819352,6.860176834698608,6.898787227296601,1.3870733683197647,27.0,6.898787227296601,44.09090909090909,30.900026530405185,1.1637931034482758,104.54998673479741,6.59855390015126,0.0,0.0,0.0,6.898787227296601,6.598553900151261,0.0
2009-12-25 15:00:00,6.168598491560998,20.0,6.6,6.853998323956665,35.17502608226416,30.891277129791245,1.3793103448275863,37.17502608226416,34.146153846153844,34.146153846153844,30.891277129791245,1.8153127628727055,35.17502608226416,30.891277129791245,0.8567497904945831,0.6255912770893296,0.024,0.5630321493803967,6.853998323956665,6.892557451665597,1.3870700496338395,27.0,6.892557451665597,44.54545454545455,30.89127712979125,1.163793103448276,104.55436143510437,6.592319399266501,0.0,0.0,0.0,6.892557451665597,6.592319399266501,0.0
2009-12-25 16:00:00,6.204388570486737,20.0,6.0,6.893765078318596,35.25617880339551,30.947575629446384,1.3793103448275863,37.25617880339551,34.53846153846154,34.53846153846154,30.947575629446384,1.6549957531830657,35.25617880339551,30.947575629446384,0.8617206347898245,0.6288901063882054,0.024,0.5660010957493848,6.893765078318596,6.932654088957417,1.3870912909527937,27.0,6.932654088957417,45.22727272727273,30.947575629446384,1.163793103448276,104.5262121852768,6.632455098123153,0.0,0.0,0.0,6.932654088957417,6.6324550981231525,0.0
2009-12-25 17:00:00,6.212040142993043,20.000000000000004,6.0,6.902266825547826,35.27352378710925,30.959607021141856,1.3793103448275863,37.27352378710925,34.53846153846154,34.53846153846154,30.959607021141856,1.6626074050308985,35.27352378710925,30.959607021141856,0.8627833531934782,0.6295951393980262,0.024,0.5666356254582237,6.902266825547826,6.941226339487629,1.3870957958924048,27.0,6.941226339487629,45.22727272727273,30.959607021141853,1.1637931034482758,104.52019648942907,6.641038356820969,0.0,0.0,0.0,6.941226339487629,6.641038356820969,0.0
2009-12-25 18:00:00,6.301390884437206,19.999999999999996,5.2,7.00154542715245,35.47594755146348,31.099981659493196,1.3793103448275863,37.47594755146348,35.06153846153846,35.06153846153846,31.099981659493196,1.523596738608197,35.47594755146348,31.099981659493196,0.8751931783940563,0.6378223010629603,0.024,0.5740400709566643,7.00154542715245,7.041327657258746,1.387147477657308,27.0,7.041327657258746,46.13636363636364,31.09998165949319,1.1637931034482758,104.45000917025341,6.74133751944568,0.0,0.0,0.0,7.041327657258746,6.74133751944568,0.0
2009-12-25 19:00:00,6.451096799678566,20.0,4.0,7.1678853329761845,35.81461252432973,31.33468419121962,1.3793103448275863,37.81461252432973,35.84615384615385,35.84615384615385,31.33468419121962,1.3696670855774764,35.81461252432973,31.33468419121962,0.8959856666220231,0.6515831211731845,0.024,0.5864248090558661,7.1678853329761845,7.209043645093503,1.3872304053533724,27.0,7.209043645093503,47.5,31.334684191219623,1.1637931034482758,104.33265790439019,6.909671228446827,0.0,0.0,0.0,7.209043645093503,6.909671228446827,0.0
2009-12-25 20:00:00,6.485819350581324,20.0,4.0,7.20646594509036,35.893075055603546,31.389033839922075,1.3793103448275863,37.893075055603546,35.84615384615385,35.84615384615385,31.389033839922075,1.3938306874468809,35.893075055603546,31.389033839922075,0.900808243136295,0.654770613492615,0.024,0.5892935521433535,7.20646594509036,7.2479430064396215,1.387249012716674,27.0,7.2479430064396215,47.5,31.389033839922078,1.163793103448276,104.30548308003895,6.948765100754965,0.0,0.0,0.0,7.2479430064396215,6.948765100754965,0.0
2009-12-25 21:00:00,5.37257644659782,19.999999999999993,4.6,5.969529385108689,33.36025221326689,29.62929634757396,1.3793103448275863,35.36025221326689,35.45384615384616,35.45384615384616,29.62929634757396,0.8835268291643358,33.36025221326689,29.62929634757396,0.7461911731385861,0.5517491654601806,0.024,0.4965742489141626,5.969529385108689,6.000704301654706,1.3865135734436183,27.0,6.000704301654706,46.81818181818182,29.62929634757397,1.163793103448276,105.18535182621301,5.704885896630413,0.0,0.0,0.0,6.000704301654706,5.704885896630412,0.0
2009-12-25 22:00:00,5.422008552858257,20.000000000000004,4.0,6.024453947620286,33.473522738583135,29.70823902132046,1.3793103448275863,35.473522738583135,35.84615384615385,35.84615384615385,29.70823902132046,0.8461334069705435,33.473522738583135,29.70823902132046,0.7530567434525357,0.556362282237686,0.024,0.5007260540139175,6.024453947620286,6.056090175844054,1.3865535202655217,27.0,6.056090175844054,47.5,29.708239021320463,1.1637931034482756,105.14588048933977,5.759702755504578,0.0,0.0,0.0,6.056090175844054,5.759702755504578,0.0
2009-12-25 23:00:00,0.0,17.87130801604779,4.0,0.0,17.87130801604779,17.87130801604779,1.3793103448275863,19.87130801604779,35.84615384615385,35.84615384615385,17.87130801604779,0.0,17.87130801604779,17.87130801604779,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.87130801604779,17.87130801604779,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 00:00:00,0.0,17.33444630589682,3.4,0.0,17.33444630589682,17.33444630589682,1.3793103448275863,19.33444630589682,36.238461538461536,36.238461538461536,17.33444630589682,0.0,17.33444630589682,17.33444630589682,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.33444630589682,17.33444630589682,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 01:00:00,0.0,17.139306922877907,3.0,0.0,17.139306922877907,17.139306922877907,1.3793103448275863,19.139306922877907,36.5,36.5,17.139306922877907,0.0,17.139306922877907,17.139306922877907,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.139306922877907,17.139306922877907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 02:00:00,0.0,17.00874128746998,3.0,0.0,17.00874128746998,17.00874128746998,1.3793103448275863,19.00874128746998,36.5,36.5,17.00874128746998,0.0,17.00874128746998,17.00874128746998,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.00874128746998,17.00874128746998,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 03:00:00,0.201722664618784,17.0,3.8,0.2241362940208711,17.65168611350685,17.51160092974381,1.3793103448275863,19.65168611350685,35.97692307692308,35.97692307692308,17.51160092974381,0.010463989828141543,17.65168611350685,17.51160092974381,0.028017036752608887,0.02791888903801589,0.024,0.025127000134214303,0.2241362940208711,0.20292818292467268,1.2487979387176287,27.0,0.20292818292467268,47.72727272727273,17.511600929743807,0.17493808872816613,110.0,0.18448016629515698,0.0,0.0,0.0,0.20292818292467268,0.18448016629515698,0.0
2009-12-26 04:00:00,0.4280392308127239,16.999999999999993,2.9,0.475599145347471,18.301236764393117,18.003987298550946,1.3793103448275863,20.301236764393117,36.565384615384616,36.565384615384616,18.003987298550946,0.022088814555935542,18.301236764393117,18.003987298550946,0.059449893168433875,0.05532537751065786,0.024,0.049792839759592075,0.475599145347471,0.45713168309853675,1.3257518765842062,27.0,0.45713168309853675,48.75,18.00398729855095,0.394079037153911,110.0,0.4155742573623061,0.0,0.0,0.0,0.45713168309853675,0.4155742573623061,0.0
2009-12-26 05:00:00,8.331818130611639,19.999999999999996,2.0,9.257575700679599,40.022080600242155,34.2360957873174,1.3793103448275863,42.022080600242155,37.15384615384615,37.15384615384615,34.2360957873174,2.735212991156958,40.022080600242155,34.2360957873174,1.1571969625849499,0.8221962333014297,0.024,0.7399766099712867,9.257575700679599,9.315795324009743,1.3879846383281333,27.0,9.315795324009743,49.77272727272727,34.23609578731741,1.1637931034482758,102.88195210634129,9.054839195100723,0.0,0.0,0.0,9.315795324009743,9.054839195100723,0.0
2009-12-26 06:00:00,6.666379536550476,20.0,2.2,7.4070883739449735,36.30057013900676,31.67113990529115,1.3793103448275863,38.30057013900676,37.02307692307693,37.02307692307693,31.67113990529115,1.1931046630035504,36.30057013900676,31.67113990529115,0.9258860467431217,0.6713210410631498,0.024,0.6041889369568348,7.4070883739449735,7.450220478051289,1.3873421860024922,27.0,7.450220478051289,49.54545454545455,31.67113990529115,1.163793103448276,104.16443004735443,7.152365231264,0.0,0.0,0.0,7.450220478051289,7.152365231264,0.0
