timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-26 07:00:00,7.820370808442668,20.000000000000004,3.0,8.68930089826963,38.88588760469909,33.455074543280574,1.3793103448275863,40.88588760469909,36.5,36.5,33.455074543280574,2.460085392208527,38.88588760469909,33.455074543280574,1.0861626122837038,0.7761830915515118,0.024,0.6985647823963607,8.68930089826963,8.742919207424782,1.3878215345487976,27.0,8.742919207424782,48.63636363636364,33.455074543280574,1.163793103448276,103.27246272835971,8.465876552611622,0.0,0.0,0.0,8.742919207424782,8.465876552611622,0.0
2009-12-26 08:00:00,7.819216604286484,20.0,3.0,8.688018449207204,38.88331719548134,33.45330566472684,1.3793103448275863,40.88331719548134,36.5,36.5,33.45330566472684,2.4582942207857745,38.88331719548134,33.45330566472684,1.0860023061509005,0.7760789486449964,0.024,0.6984710537804968,8.688018449207204,8.741626344071705,1.3878211375225293,27.0,8.741626344071705,48.63636363636364,33.45330566472684,1.163793103448276,103.27334716763659,8.464552165508898,0.0,0.0,0.0,8.741626344071705,8.464552165508898,0.0
2009-12-26 09:00:00,7.727126581712877,20.000000000000004,4.0,8.585696201903197,38.678138756862495,33.312078630673,1.3793103448275863,40.678138756862495,35.84615384615385,35.84615384615385,33.312078630673,2.9207744891721976,38.678138756862495,33.312078630673,1.0732120252378996,0.7677652173008517,0.024,0.6909886955707666,8.585696201903197,8.638472723633283,1.3877890052267505,27.0,8.638472723633283,47.5,33.312078630673,1.163793103448276,103.3439606846635,8.358952633905828,0.0,0.0,0.0,8.638472723633283,8.358952633905828,0.0
2009-12-26 10:00:00,7.572610466731902,19.999999999999996,5.0,8.414011629702113,38.33345064746748,33.07469337890365,1.3793103448275863,40.33345064746748,35.19230769230769,35.19230769230769,33.07469337890365,3.425297163678257,38.33345064746748,33.07469337890365,1.0517514537127641,0.7537954566329074,0.024,0.6784159109696166,8.414011629702113,8.465391175365404,1.3877330024093437,27.0,8.465391175365404,46.36363636363636,33.074693378903646,1.163793103448276,103.46265331054818,8.18207430845227,0.0,0.0,0.0,8.465391175365404,8.18207430845227,0.0
2009-12-26 11:00:00,7.341008100345765,20.0,6.0,8.15667566705085,37.815785879789466,32.71786358788268,1.3793103448275863,39.815785879789466,34.53846153846154,34.53846153846154,32.71786358788268,3.862256876713766,37.815785879789466,32.71786358788268,1.0195844583813563,0.7328075872241315,0.024,0.6595268285017184,8.15667566705085,8.205956425773264,1.38764382075349,27.0,8.205956425773264,45.22727272727273,32.717863587882675,1.1637931034482758,103.64106820605866,7.9176687077927665,0.0,0.0,0.0,8.205956425773264,7.917668707792767,0.0
2009-12-26 12:00:00,7.0347771129813745,20.0,7.6,7.816419014423749,37.12937964980433,32.24411776578949,1.3793103448275863,39.12937964980433,33.49230769230769,33.49230769230769,32.24411776578949,5.398451077561489,37.12937964980433,32.24411776578949,0.9770523768029686,0.7049639379742516,0.024,0.6344675441768265,7.816419014423749,7.862915408221176,1.3875152474618533,27.0,7.862915408221176,43.40909090909091,32.24411776578949,1.1637931034482758,103.87794111710525,7.569379334691506,0.0,0.0,0.0,7.862915408221176,7.569379334691506,0.0
2009-12-26 13:00:00,6.960345313688653,19.999999999999996,7.0,7.733717015209614,36.96219993144668,32.12862679694067,1.3793103448275863,38.96219993144668,33.88461538461539,33.88461538461539,32.12862679694067,3.7967202484688687,36.96219993144668,32.12862679694067,0.9667146269012018,0.6981798414812967,0.024,0.6283618573331671,7.733717015209614,7.779534999357746,1.387481993646695,27.0,7.779534999357746,44.09090909090909,32.12862679694067,1.1637931034482758,103.93568660152967,7.484950793833743,0.0,0.0,0.0,7.779534999357746,7.484950793833743,0.0
2009-12-26 14:00:00,6.737289567404925,20.0,8.0,7.485877297116584,36.46036928393046,31.781695973232598,1.3793103448275863,38.46036928393046,33.23076923076923,33.23076923076923,31.781695973232598,4.453427363972413,36.46036928393046,31.781695973232598,0.935734662139573,0.6778095661719135,0.024,0.610028609554722,7.485877297116584,7.529658253733776,1.3873772051262188,27.0,7.529658253733776,42.95454545454545,31.781695973232594,1.1637931034482758,104.1091520133837,7.2324652618108,0.0,0.0,0.0,7.529658253733776,7.2324652618108,0.0
2009-12-26 15:00:00,6.705788050904146,19.999999999999993,7.6,7.450875612115718,36.38939515796686,31.732597900394538,1.3793103448275863,38.38939515796686,33.49230769230769,33.49230769230769,31.732597900394538,3.650129504678714,36.38939515796686,31.732597900394538,0.9313594515144648,0.6749278334006739,0.024,0.6074350500606065,7.450875612115718,7.494368395455785,1.3873617536967338,27.0,7.494368395455785,43.40909090909091,31.732597900394545,1.1637931034482758,104.13370104980272,7.196871252920846,0.0,0.0,0.0,7.494368395455785,7.196871252920846,0.0
2009-12-26 16:00:00,6.701701252357597,20.0,7.0,7.446334724841774,36.38018556746225,31.726226364436144,1.3793103448275863,38.38018556746225,33.88461538461539,33.88461538461539,31.726226364436144,2.9740950371432007,36.38018556746225,31.726226364436144,0.9307918406052218,0.6745538863655615,0.024,0.6070984977290054,7.446334724841774,7.489790113478332,1.3873597368170378,27.0,7.489790113478332,44.09090909090909,31.726226364436137,1.1637931034482758,104.13688681778193,7.192254677810678,0.0,0.0,0.0,7.489790113478332,7.192254677810678,0.0
2009-12-26 17:00:00,6.683656992923376,20.0,7.0,7.42628554769264,36.339517705806855,31.698089238498955,1.3793103448275863,38.339517705806855,33.88461538461539,33.88461538461539,31.698089238498955,2.9279184752058907,36.339517705806855,31.698089238498955,0.92828569346158,0.6729025666633394,0.024,0.6056123099970054,7.42628554769264,7.469575804358974,1.3873507976847577,27.0,7.469575804358974,44.09090909090909,31.698089238498955,1.163793103448276,104.15095538075052,7.171874494143644,0.0,0.0,0.0,7.469575804358974,7.171874494143644,0.0
2009-12-26 18:00:00,6.6641200155597895,20.000000000000004,6.8,7.404577795066433,36.295476058417954,31.66761493650143,1.3793103448275863,38.295476058417954,34.01538461538461,34.01538461538461,31.66761493650143,2.718859851244577,36.295476058417954,31.66761493650143,0.9255722243833041,0.671114183878065,0.024,0.6040027654902584,7.404577795066433,7.4476892134542405,1.3873410559644326,27.0,7.4476892134542405,44.31818181818181,31.66761493650143,1.1637931034482758,104.16619253174929,7.149814188691043,0.0,0.0,0.0,7.4476892134542405,7.149814188691043,0.0
2009-12-26 19:00:00,6.726075571358114,19.999999999999996,6.0,7.473417301509016,36.43510665173636,31.764220838293227,1.3793103448275863,38.43510665173636,34.53846153846154,34.53846153846154,31.764220838293227,2.322293491548754,36.43510665173636,31.764220838293227,0.934177162688627,0.6767838597607103,0.024,0.6091054737846393,7.473417301509016,7.517095687485089,1.3873717238716823,27.0,7.517095687485089,45.22727272727273,31.764220838293227,1.163793103448276,104.11788958085339,7.2197926002405595,0.0,0.0,0.0,7.517095687485089,7.2197926002405595,0.0
2009-12-26 20:00:00,6.714131476906713,20.0,6.0,7.460146085451903,36.40819570825548,31.745604404848038,1.3793103448275863,38.40819570825548,34.53846153846154,34.53846153846154,31.745604404848038,2.302717293015324,36.40819570825548,31.745604404848038,0.9325182606814879,0.6756912027144844,0.024,0.6081220824430359,7.460146085451903,7.503715205723352,1.3873658624564758,27.0,7.503715205723352,45.22727272727273,31.74560440484803,1.1637931034482758,104.12719779757599,7.206297071693629,0.0,0.0,0.0,7.503715205723352,7.206297071693629,0.0
2009-12-26 21:00:00,5.667395642524078,20.000000000000004,6.6,6.297106269471199,34.03464809288744,30.09895667446794,1.3793103448275863,36.03464809288744,34.146153846153844,34.146153846153844,30.09895667446794,1.341308480212703,34.03464809288744,30.09895667446794,0.7871382836838998,0.579206514416529,0.024,0.5212858629748761,6.297106269471199,6.331026920912851,1.3867402822360737,27.0,6.331026920912851,44.54545454545455,30.098956674467942,1.163793103448276,104.95052166276602,6.03239204589771,0.0,0.0,0.0,6.331026920912851,6.032392045897711,0.0
2009-12-26 22:00:00,5.6742131550030726,20.0,6.0,6.304681283336747,34.05021055188731,30.109784749801843,1.3793103448275863,36.05021055188731,34.53846153846154,34.53846153846154,30.109784749801843,1.2272446898268463,34.05021055188731,30.109784749801843,0.7880851604170934,0.5798398872405396,0.024,0.5218558985164856,6.304681283336747,6.338665272060801,1.3867452118889045,27.0,6.338665272060801,45.22727272727273,30.10978474980184,1.1637931034482758,104.94510762509908,6.039981677568761,0.0,0.0,0.0,6.338665272060801,6.039981677568762,0.0
2009-12-26 23:00:00,0.0,17.788665020563084,6.0,0.0,17.788665020563084,17.788665020563084,1.3793103448275863,19.788665020563084,34.53846153846154,34.53846153846154,17.788665020563084,0.0,17.788665020563084,17.788665020563084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.788665020563084,17.788665020563084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 00:00:00,0.0,17.25106391182122,5.6,0.0,17.25106391182122,17.25106391182122,1.3793103448275863,19.25106391182122,34.8,34.8,17.25106391182122,0.0,17.25106391182122,17.25106391182122,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.25106391182122,17.25106391182122,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 01:00:00,0.0,17.04539820636652,4.0,0.0,17.04539820636652,17.04539820636652,1.3793103448275863,19.04539820636652,35.84615384615385,35.84615384615385,17.04539820636652,0.0,17.04539820636652,17.04539820636652,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.04539820636652,17.04539820636652,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 02:00:00,0.202999442226775,17.000000000000004,4.0,0.22555493580752778,17.655475239968524,17.514503405088817,1.3793103448275863,19.655475239968524,35.84615384615385,35.84615384615385,17.514503405088817,0.010607005125044621,17.655475239968524,17.514503405088817,0.028194366975940972,0.02807948748137602,0.024,0.025271538733238418,0.22555493580752778,0.20436288455566537,1.249717013539293,27.0,0.20436288455566537,47.5,17.514503405088803,0.17617490047902187,110.0,0.18578444050515033,0.0,0.0,0.0,0.20436288455566537,0.18578444050515036,0.0
2009-12-27 03:00:00,0.4102225392038189,16.999999999999993,3.8,0.45580282133757655,18.251351810454512,17.966475047118525,1.3793103448275863,20.251351810454512,35.97692307692308,35.97692307692308,17.966475047118525,0.021816973460076036,18.251351810454512,17.966475047118525,0.05697535266719707,0.05322784458175323,0.024,0.04790506012357791,0.45580282133757655,0.4371256057957518,1.322791000489572,27.0,0.4371256057957518,47.72727272727273,17.966475047118532,0.37683241878944124,110.0,0.3973869143597744,0.0,0.0,0.0,0.4371256057957518,0.39738691435977447,0.0
2009-12-27 04:00:00,0.5660667349239404,17.0,4.0,0.6289630388043783,18.682597087619264,18.28949518836653,1.3793103448275863,20.682597087619264,35.84615384615385,35.84615384615385,18.28949518836653,0.030883411631983406,18.682597087619264,18.28949518836653,0.07862037985054729,0.07133021462365906,0.024,0.06419719316129316,0.6289630388043783,0.6120960602667442,1.3423212110508802,27.0,0.6120960602667442,47.5,18.28949518836653,0.5276690174713312,110.0,0.5564509638788584,0.0,0.0,0.0,0.6120960602667442,0.5564509638788584,0.0
2009-12-27 05:00:00,8.458566311315774,20.000000000000004,3.0,9.398407012573083,40.302815727335336,34.42881134447716,1.3793103448275863,42.302815727335336,36.5,36.5,34.42881134447716,3.911799627346657,40.302815727335336,34.42881134447716,1.1748008765716353,0.8335590497234998,0.024,0.7502031447511499,9.398407012573083,9.457762917545432,1.388021418272846,27.0,9.457762917545432,48.63636363636364,34.42881134447717,1.163793103448276,102.78559432776142,9.201447906587607,0.0,0.0,0.0,9.457762917545432,9.201447906587607,0.0
2009-12-27 06:00:00,6.824738266576917,20.0,2.2,7.583042518418797,36.657261239800754,31.917859665789003,1.3793103448275863,38.657261239800754,37.02307692307693,37.02307692307693,31.917859665789003,1.2804754998417627,36.657261239800754,31.917859665789003,0.9478803148023496,0.6858029017341541,0.024,0.6172226115607387,7.583042518418797,7.627622808592213,1.3874192345327734,27.0,7.627622808592213,49.54545454545455,31.917859665789003,1.1637931034482756,104.0410701671055,7.331357507512284,0.0,0.0,0.0,7.627622808592213,7.331357507512284,0.0
2009-12-27 07:00:00,7.9760484881660325,19.999999999999996,3.0,8.862276097962258,39.2323164750598,33.69339391383338,1.3793103448275863,41.2323164750598,36.5,36.5,33.69339391383338,2.722110960121729,39.2323164750598,33.69339391383338,1.1077845122452823,0.7902170493334365,0.024,0.7111953444000929,8.862276097962258,8.917297802895604,1.3878738341576082,27.0,8.917297802895604,48.63636363636364,33.69339391383338,1.1637931034482758,103.15330304308331,8.644704085889696,0.0,0.0,0.0,8.917297802895604,8.644704085889696,0.0
2009-12-27 08:00:00,7.85874350617851,20.0,4.0,8.731937229087233,38.97132694512465,33.513866176945136,1.3793103448275863,40.97132694512465,35.84615384615385,35.84615384615385,33.513866176945136,3.227531574865561,38.97132694512465,33.513866176945136,1.0914921536359041,0.779644634929675,0.024,0.7016801714367076,8.731937229087233,8.7859016925802,1.3878346551605767,27.0,8.7859016925802,47.5,33.513866176945136,1.163793103448276,103.24306691152744,8.509919315075312,0.0,0.0,0.0,8.7859016925802,8.509919315075312,0.0
2009-12-27 09:00:00,8.02182740610972,20.0,2.6,8.913141562344133,39.33408898504823,33.763375508583145,1.3793103448275863,41.33408898504823,36.761538461538464,36.761538461538464,33.763375508583145,2.562816913798763,39.33408898504823,33.763375508583145,1.1141426952930167,0.7943391478471531,0.024,0.7149052330624377,8.913141562344133,8.968575477128852,1.3878887536391182,27.0,8.968575477128852,49.09090909090909,33.763375508583145,1.163793103448276,103.11831224570842,8.697364495026543,0.0,0.0,0.0,8.968575477128852,8.697364495026543,0.0
2009-12-27 10:00:00,7.75860332926855,20.000000000000004,4.0,8.620670365853945,38.748290587004014,33.3603716083453,1.3793103448275863,40.748290587004014,35.84615384615385,35.84615384615385,33.3603716083453,2.9896473920050664,38.748290587004014,33.3603716083453,1.0775837957317431,0.7706078926883834,0.024,0.6935471034195451,8.620670365853945,8.673731155122784,1.3878000901069225,27.0,8.673731155122784,47.5,33.360371608345304,1.1637931034482762,103.31981419582735,8.395031700969783,0.0,0.0,0.0,8.673731155122784,8.395031700969783,0.0
2009-12-27 11:00:00,7.408457864478947,20.0,6.0,8.231619849421053,37.9666735792201,32.82191117333194,1.3793103448275863,39.9666735792201,34.53846153846154,34.53846153846154,32.82191117333194,4.134002795534539,37.9666735792201,32.82191117333194,1.0289524811776316,0.738926034061249,0.024,0.6650334306551241,8.231619849421053,8.28151245282718,1.3876704714208097,27.0,8.28151245282718,45.22727272727273,32.82191117333194,1.1637931034482758,103.58904441333402,7.994583307268331,0.0,0.0,0.0,8.28151245282718,7.994583307268332,0.0
2009-12-27 12:00:00,6.983733760702649,20.0,8.6,7.759704178558499,37.014746972420475,32.16493186082142,1.3793103448275863,39.014746972420475,32.83846153846154,32.83846153846154,32.16493186082142,9.931856569955084,37.014746972420475,32.16493186082142,0.9699630223198124,0.7003122919978054,0.024,0.6302810627980249,7.759704178558499,7.805735407758281,1.3874925318233018,27.0,7.805735407758281,42.27272727272727,32.16493186082141,1.1637931034482758,103.9175340695893,7.511470973253754,0.0,0.0,0.0,7.805735407758281,7.511470973253754,0.0
2009-12-27 13:00:00,6.875373301411087,20.0,8.0,7.639303668234541,36.771177918568796,31.99661312592221,1.3793103448275863,38.771177918568796,33.23076923076923,33.23076923076923,31.99661312592221,5.33612124485931,36.771177918568796,31.99661312592221,0.9549129585293177,0.6904269850677841,0.024,0.6213842865610057,7.639303668234541,7.6843463667413205,1.387443004911213,27.0,7.6843463667413205,42.95454545454545,31.996613125922217,1.1637931034482758,104.0016934370389,7.388674273263937,0.0,0.0,0.0,7.6843463667413205,7.388674273263937,0.0
2009-12-27 14:00:00,6.609052153710047,20.000000000000004,9.0,7.343391281900052,36.17128460713887,31.581665055951337,1.3793103448275863,38.17128460713887,32.57692307692308,32.57692307692308,31.581665055951337,6.360671898524332,36.17128460713887,31.581665055951337,0.9179239102375065,0.6660707919141649,0.024,0.5994637127227483,7.343391281900052,7.385998361091468,1.387313239244564,27.0,7.385998361091468,41.81818181818182,31.581665055951337,1.163793103448276,104.20916747202433,7.087666603875603,0.0,0.0,0.0,7.385998361091468,7.087666603875603,0.0
2009-12-27 15:00:00,6.274526043799336,20.0,11.0,6.971695604221485,35.415108727549296,31.057798974910867,1.3793103448275863,37.415108727549296,31.26923076923077,31.26923076923077,31.057798974910867,28.425632184433248,35.415108727549296,31.057798974910867,0.8714619505276856,0.6353497848590439,0.024,0.5718148063731395,6.971695604221485,7.011230582707389,1.3871321155852083,27.0,7.011230582707389,39.54545454545455,31.05779897491087,1.163793103448276,104.47110051254457,6.711167536581566,0.0,0.0,0.0,7.011230582707389,6.711167536581566,0.0
2009-12-27 16:00:00,6.1771535481935995,20.0,11.0,6.863503942437333,35.19442765564839,30.904737691625055,1.3793103448275863,37.19442765564839,31.26923076923077,31.26923076923077,30.904737691625055,16.23299345586169,35.19442765564839,30.904737691625055,0.8579379928046666,0.6263799683345626,0.024,0.5637419715011063,6.863503942437333,6.9021419392707895,1.3870751525967315,27.0,6.9021419392707895,39.54545454545455,30.90473769162505,1.1637931034482758,104.54763115418747,6.601911361426706,0.0,0.0,0.0,6.9021419392707895,6.601911361426706,0.0
2009-12-27 17:00:00,6.113430483365668,20.0,11.0,6.792700537072964,35.049863497639365,30.804425661968764,1.3793103448275863,37.049863497639365,31.26923076923077,31.26923076923077,30.804425661968764,12.598347637695086,35.049863497639365,30.804425661968764,0.8490875671341205,0.6205029398305951,0.024,0.5584526458475356,6.792700537072964,6.830750831056023,1.3870367511115274,27.0,6.830750831056023,39.54545454545455,30.804425661968764,1.1637931034482758,104.59778716901562,6.5304926766935045,0.0,0.0,0.0,6.830750831056023,6.530492676693504,0.0
2009-12-27 18:00:00,6.0811256637975,20.000000000000004,10.4,6.756806293108333,34.976531506970744,30.753527573778033,1.3793103448275863,36.976531506970744,31.661538461538463,31.661538461538463,30.753527573778033,6.414937408588779,34.976531506970744,30.753527573778033,0.8446007866385417,0.6175214179379704,0.024,0.5557692761441735,6.756806293108333,6.794558434902131,1.387016932445569,27.0,6.794558434902131,40.22727272727273,30.753527573778037,1.163793103448276,104.62323621311099,6.494311092673563,0.0,0.0,0.0,6.794558434902131,6.494311092673563,0.0
2009-12-27 19:00:00,6.276692455980759,20.0,8.0,6.97410272886751,35.42001558361411,31.061201378071917,1.3793103448275863,37.42001558361411,33.23076923076923,33.23076923076923,31.061201378071917,2.7711313648988516,35.42001558361411,31.061201378071917,0.8717628411084387,0.6355492070804647,0.024,0.5719942863724182,6.97410272886751,7.013657649575556,1.3871333599798605,27.0,7.013657649575556,42.95454545454545,31.06120137807192,1.163793103448276,104.46939931096404,6.71360005497751,0.0,0.0,0.0,7.013657649575556,6.71360005497751,0.0
2009-12-27 20:00:00,6.358170827645871,20.0,7.0,7.064634252939857,35.60446733961929,31.189070931531877,1.3793103448275863,37.60446733961929,33.88461538461539,33.88461538461539,31.189070931531877,2.259358748553665,35.60446733961929,31.189070931531877,0.8830792816174822,0.6430449185076279,0.024,0.5787404266568651,7.064634252939857,7.10493874479062,1.3871794574472007,27.0,7.10493874479062,44.09090909090909,31.18907093153188,1.1637931034482758,104.40546453423406,6.805140685390988,0.0,0.0,0.0,7.10493874479062,6.805140685390988,0.0
2009-12-27 21:00:00,5.395541595357364,19.999999999999996,7.2,5.995046217063738,33.41288534340088,29.66598145773604,1.3793103448275863,35.41288534340088,33.753846153846155,33.753846153846155,29.66598145773604,1.2642647628455108,33.41288534340088,29.66598145773604,0.7493807771329672,0.5538928032272863,0.024,0.4985035229045577,5.995046217063738,6.026435497386467,1.3865322339504083,27.0,6.026435497386467,43.86363636363636,29.665981457736038,1.1637931034482758,105.16700927113197,5.730347890610506,0.0,0.0,0.0,6.026435497386467,5.730347890610506,0.0
2009-12-27 22:00:00,5.387723799750658,20.000000000000004,7.0,5.986359777500731,33.39496991767535,29.65349505673739,1.3793103448275863,35.39496991767535,33.88461538461539,33.88461538461539,29.65349505673739,1.2196899593239094,33.39496991767535,29.65349505673739,0.7482949721875913,0.5531631593859057,0.024,0.4978468434473151,5.986359777500731,6.017676093439322,1.38652590155011,27.0,6.017676093439322,44.09090909090909,29.65349505673739,1.1637931034482758,105.1732524716313,5.7216791836522205,0.0,0.0,0.0,6.017676093439322,5.72167918365222,0.0
2009-12-27 23:00:00,0.0,17.879674373243787,6.0,0.0,17.879674373243787,17.879674373243787,1.3793103448275863,19.879674373243787,34.53846153846154,34.53846153846154,17.879674373243787,0.0,17.879674373243787,17.879674373243787,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.879674373243787,17.879674373243787,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 00:00:00,0.0,17.36355128719134,5.8,0.0,17.36355128719134,17.36355128719134,1.3793103448275863,19.36355128719134,34.669230769230765,34.669230769230765,17.36355128719134,0.0,17.36355128719134,17.36355128719134,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.36355128719134,17.36355128719134,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 01:00:00,0.0,17.19571198244288,6.0,0.0,17.19571198244288,17.19571198244288,1.3793103448275863,19.19571198244288,34.53846153846154,34.53846153846154,17.19571198244288,0.0,17.19571198244288,17.19571198244288,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.19571198244288,17.19571198244288,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 02:00:00,0.0,17.065302295885388,5.0,0.0,17.065302295885388,17.065302295885388,1.3793103448275863,19.065302295885388,35.19230769230769,35.19230769230769,17.065302295885388,0.0,17.065302295885388,17.065302295885388,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.065302295885388,17.065302295885388,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 03:00:00,0.08037513780017022,17.0,4.8,0.0893057086668558,17.279881145583612,17.224065077666825,1.3793103448275863,19.279881145583612,35.323076923076925,35.323076923076925,17.224065077666825,0.004253695204069639,17.279881145583612,17.224065077666825,0.011163213583356976,0.012094709358010505,0.024,0.010885238422209455,0.0893057086668558,0.06651517960265685,1.0273147896541532,27.0,0.06651517960265685,46.59090909090909,17.22406507766679,0.0573406720712559,110.0,0.06046834509332441,0.0,0.0,0.0,0.06651517960265685,0.06046834509332442,0.0
2009-12-28 04:00:00,0.3240164682424076,17.0,4.0,0.36001829804711954,18.00737389873819,17.78236246245874,1.3793103448275863,20.00737389873819,35.84615384615385,35.84615384615385,17.78236246245874,0.01718136548260287,18.00737389873819,17.78236246245874,0.04500228725588994,0.042953672668726316,0.024,0.038658305401853686,0.36001829804711954,0.34031366531399215,1.3038175048323304,27.0,0.34031366531399215,47.5,17.782362462458753,0.29337384940861394,110.0,0.3093760593763565,0.0,0.0,0.0,0.34031366531399215,0.3093760593763565,0.0
2009-12-28 05:00:00,8.176625129648068,20.0,4.0,9.085139032942298,39.677896192468836,33.999684296879906,1.3793103448275863,41.677896192468836,35.84615384615385,35.84615384615385,33.999684296879906,4.241616879513958,39.677896192468836,33.999684296879906,1.1356423791177872,0.8082619317443698,0.024,0.7274357385699328,9.085139032942298,9.141965226116737,1.3879377258526298,27.0,9.141965226116737,47.5,33.99968429687991,1.163793103448276,103.00015785156005,8.87568079195742,0.0,0.0,0.0,9.141965226116737,8.87568079195742,0.0
2009-12-28 06:00:00,6.506667269708002,20.0,4.0,7.2296302996755575,35.940169551890094,31.421650614592874,1.3793103448275863,37.940169551890094,35.84615384615385,35.84615384615385,31.421650614592874,1.4086191346987886,35.940169551890094,31.421650614592874,0.9037037874594447,0.6566836839955913,0.024,0.5910153155960322,7.2296302996755575,7.271298668075116,1.387260075201515,27.0,7.271298668075116,47.5,31.42165061459288,1.163793103448276,104.28917469270355,6.972246821878285,0.0,0.0,0.0,7.271298668075116,6.972246821878285,0.0
2009-12-28 07:00:00,7.624062168511141,20.0,4.0,8.471180187234602,38.448286381339784,33.153798764318154,1.3793103448275863,40.448286381339784,35.84615384615385,35.84615384615385,33.153798764318154,2.7123991148078255,38.448286381339784,33.153798764318154,1.0588975234043252,0.7584500434957905,0.024,0.6826050391462114,8.471180187234602,8.52302519158418,1.3877519490959922,27.0,8.52302519158418,47.5,33.153798764318154,1.1637931034482758,103.42310061784093,8.240929870278828,0.0,0.0,0.0,8.52302519158418,8.240929870278828,0.0
2009-12-28 08:00:00,7.61624355788608,20.000000000000004,4.0,8.462492842095646,38.43083976387841,33.141781737568635,1.3793103448275863,40.43083976387841,35.84615384615385,35.84615384615385,33.141781737568635,2.69757716659005,38.43083976387841,33.141781737568635,1.0578116052619557,0.757742916034729,0.024,0.681968624431256,8.462492842095646,8.51426713369912,1.3877490894548863,27.0,8.51426713369912,47.5,33.141781737568635,1.1637931034482758,103.42910913121568,8.231983437948273,0.0,0.0,0.0,8.51426713369912,8.231983437948273,0.0
2009-12-28 09:00:00,7.542675880299625,20.0,4.8,8.380750978110694,38.26661170671673,33.02864234539754,1.3793103448275863,40.26661170671673,35.323076923076925,35.323076923076925,33.02864234539754,3.1488303899537318,38.26661170671673,33.02864234539754,1.0475938722638367,0.7510860972507426,0.024,0.6759774875256683,8.380750978110694,8.43185958783577,1.3877218385335404,27.0,8.43185958783577,46.59090909090909,33.028642345397536,1.163793103448276,103.48567882730123,8.147851648059447,0.0,0.0,0.0,8.43185958783577,8.147851648059447,0.0
2009-12-28 10:00:00,7.174289682377262,20.000000000000004,7.0,7.971432980419181,37.44237110910742,32.46022549634544,1.3793103448275863,39.44237110910742,33.88461538461539,33.88461538461539,32.46022549634544,4.824469086526975,37.44237110910742,32.46022549634544,0.9964291225523976,0.7176623185308684,0.024,0.6458960866777815,7.971432980419181,8.019199212272268,1.3875754155984559,27.0,8.019199212272268,44.09090909090909,32.460225496345444,1.163793103448276,103.76988725182727,7.727867327070896,0.0,0.0,0.0,8.019199212272268,7.727867327070896,0.0
2009-12-28 11:00:00,6.803294051296887,20.0,9.0,7.559215612552096,36.60899733860806,31.884487580763004,1.3793103448275863,38.60899733860806,32.57692307692308,32.57692307692308,31.884487580763004,9.411079038224344,36.60899733860806,31.884487580763004,0.944901951569012,0.6838436380649057,0.024,0.6154592742584151,7.559215612552096,7.603599976358588,1.3874090438573152,27.0,7.603599976358588,41.81818181818182,31.884487580763007,1.1637931034482758,104.0577562096185,7.307095841122658,0.0,0.0,0.0,7.603599976358588,7.307095841122658,0.0
2009-12-28 12:00:00,6.442324066843101,20.0,10.8,7.15813785204789,35.79478364865813,31.3209474911282,1.3793103448275863,37.79478364865813,31.4,31.4,31.3209474911282,78.05961608571091,35.79478364865813,31.3209474911282,0.8947672315059862,0.650777547354872,0.024,0.5856997926193849,7.15813785204789,7.199215606783377,1.3872256676699284,27.0,7.199215606783377,39.77272727272727,31.3209474911282,1.1637931034482758,104.3395262544359,6.899797100120828,0.0,0.0,0.0,7.199215606783377,6.899797100120828,0.0
2009-12-28 13:00:00,6.2276600975452885,20.0,11.0,6.919622330605876,35.308926811774064,30.984162855145392,1.3793103448275863,37.308926811774064,31.26923076923077,31.26923076923077,30.984162855145392,20.92551062245763,35.308926811774064,30.984162855145392,0.8649527913257345,0.6310341520060669,0.024,0.5679307368054602,6.919622330605876,6.958725745806483,1.3871049530485762,27.0,6.958725745806483,39.54545454545455,30.9841628551454,1.1637931034482758,104.5079185724273,6.65856314130289,0.0,0.0,0.0,6.958725745806483,6.65856314130289,0.0
2009-12-28 14:00:00,6.052632581412339,20.0,11.0,6.7251473126803765,34.911827267973955,30.70861019754872,1.3793103448275863,36.911827267973955,31.26923076923077,31.26923076923077,30.70861019754872,10.341291560883766,34.911827267973955,30.70861019754872,0.8406434140850471,0.6148904991725441,0.024,0.5534014492552898,6.7251473126803765,6.762636362597631,1.3869992521428396,27.0,6.762636362597631,39.54545454545455,30.70861019754872,1.163793103448276,104.64569490122564,6.462412399268635,0.0,0.0,0.0,6.762636362597631,6.462412399268635,0.0
2009-12-28 15:00:00,5.636758095961776,20.0,13.6,6.26306455106864,33.964693369573446,30.050278025155546,1.3793103448275863,35.964693369573446,29.56923076923077,29.56923076923077,30.050278025155546,0.0,33.964693369573446,30.050278025155546,0.78288306888358,0.5763593134734957,0.024,0.5187233821261461,6.26306455106864,6.296700482415989,1.386717962565997,27.0,6.296700482415989,36.59090909090909,30.050278025155535,1.163793103448276,104.97486098742223,5.998293708786564,0.0,0.0,0.0,6.296700482415989,5.998293708786564,0.0
2009-12-28 16:00:00,5.591358315465166,20.0,13.0,6.2126203505168505,33.860978070617215,29.978090351544186,1.3793103448275863,35.860978070617215,29.96153846153846,29.96153846153846,29.978090351544186,0.0,33.860978070617215,29.978090351544186,0.7765775438146063,0.5721376421318737,0.024,0.5149238779186863,6.2126203505168505,6.245834114730037,1.3866843812220857,27.0,6.245834114730037,37.27272727272727,29.978090351544182,1.1637931034482758,105.01095482422791,5.947792899497578,0.0,0.0,0.0,6.245834114730037,5.947792899497578,0.0
2009-12-28 17:00:00,5.519011622396725,20.0,13.0,6.132235135996361,33.69556840071587,29.862921440718146,1.3793103448275863,35.69556840071587,29.96153846153846,29.96153846153846,29.862921440718146,53.60544818758054,33.69556840071587,29.862921440718146,0.7665293919995452,0.5654037561944165,0.024,0.5088633805749749,6.132235135996361,6.164775511615803,1.3866295809170521,27.0,6.164775511615803,37.27272727272727,29.86292144071815,1.1637931034482756,105.06853927964093,5.867384807937792,0.0,0.0,0.0,6.164775511615803,5.867384807937793,0.0
2009-12-28 18:00:00,5.523095720087937,20.0,12.0,6.136773022319931,33.70491049947213,29.869427360522174,1.3793103448275863,35.70491049947213,30.615384615384617,30.615384615384617,29.869427360522174,7.091990240031932,33.70491049947213,29.869427360522174,0.7670966277899913,0.5657841086398633,0.024,0.509205697775877,6.136773022319931,6.169351433183917,1.3866327175077084,27.0,6.169351433183917,38.40909090909091,29.86942736052217,1.1637931034482756,105.06528631973892,5.87192178243259,0.0,0.0,0.0,6.169351433183917,5.87192178243259,0.0
2009-12-28 19:00:00,5.669642664091899,20.0,10.0,6.29960296010211,34.03977756898852,30.102525718924703,1.3793103448275863,36.03977756898852,31.923076923076923,31.923076923076923,30.102525718924703,2.9829933893639087,34.03977756898852,30.102525718924703,0.7874503700127637,0.5794152789099173,0.024,0.5214737510189256,6.29960296010211,6.333544487993102,1.3867419085048223,27.0,6.333544487993102,40.68181818181818,30.102525718924703,1.163793103448276,104.94873714053765,6.034893473288587,0.0,0.0,0.0,6.333544487993102,6.034893473288587,0.0
2009-12-28 20:00:00,5.745339160697295,20.0,9.0,6.38371017855255,34.212485572436215,30.222666710840873,1.3793103448275863,36.212485572436215,32.57692307692308,32.57692307692308,30.222666710840873,2.337552744497715,34.212485572436215,30.222666710840873,0.7979637723190688,0.5864436547986502,0.024,0.5277992893187853,6.38371017855255,6.418354544032415,1.386795855660599,27.0,6.418354544032415,41.81818181818182,30.222666710840876,1.1637931034482758,104.88866664457956,6.119206916588355,0.0,0.0,0.0,6.418354544032415,6.119206916588355,0.0
2009-12-28 21:00:00,4.898068341030711,20.0,9.4,5.442298156700789,32.268732417002454,28.867296069064462,1.3793103448275863,34.268732417002454,32.315384615384616,32.315384615384616,28.867296069064462,1.360648451731443,32.268732417002454,28.867296069064462,0.6802872695875987,0.5072646836656061,0.024,0.4565382152990455,5.442298156700789,5.46902462506735,1.3860839711959467,27.0,5.46902462506735,41.36363636363636,28.86729606906446,1.163793103448276,105.56635196546777,5.180651337517417,0.0,0.0,0.0,5.46902462506735,5.180651337517417,0.0
2009-12-28 22:00:00,4.891756966336516,20.0,9.0,5.435285518151684,32.254160835422624,28.857107386577823,1.3793103448275863,34.254160835422624,32.57692307692308,32.57692307692308,28.857107386577823,1.259629872545908,32.254160835422624,28.857107386577823,0.6794106897689605,0.5066704373280108,0.024,0.45600339359520964,5.435285518151684,5.461952561884485,1.3860776304032543,27.0,5.461952561884485,41.81818181818182,28.857107386577823,1.163793103448276,105.5714463067111,5.173702504762666,0.0,0.0,0.0,5.461952561884485,5.173702504762666,0.0
2009-12-28 23:00:00,0.0,18.095761881264586,9.0,0.0,18.095761881264586,18.095761881264586,1.3793103448275863,20.095761881264586,32.57692307692308,32.57692307692308,18.095761881264586,0.0,18.095761881264586,18.095761881264586,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.095761881264586,18.095761881264586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 00:00:00,0.0,17.66092768227141,10.0,0.0,17.66092768227141,17.66092768227141,1.3793103448275863,19.66092768227141,31.923076923076923,31.923076923076923,17.66092768227141,0.0,17.66092768227141,17.66092768227141,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.66092768227141,17.66092768227141,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 01:00:00,0.0,17.505240851056065,9.0,0.0,17.505240851056065,17.505240851056065,1.3793103448275863,19.505240851056065,32.57692307692308,32.57692307692308,17.505240851056065,0.0,17.505240851056065,17.505240851056065,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.505240851056065,17.505240851056065,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 02:00:00,0.0,17.425943919195348,9.0,0.0,17.425943919195348,17.425943919195348,1.3793103448275863,19.425943919195348,32.57692307692308,32.57692307692308,17.425943919195348,0.0,17.425943919195348,17.425943919195348,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.425943919195348,17.425943919195348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 03:00:00,0.0,17.4054063274984,11.2,0.0,17.4054063274984,17.4054063274984,1.3793103448275863,19.4054063274984,31.138461538461538,31.138461538461538,17.4054063274984,0.0,17.4054063274984,17.4054063274984,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.4054063274984,17.4054063274984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 04:00:00,0.0,17.320872010704328,9.0,0.0,17.320872010704328,17.320872010704328,1.3793103448275863,19.320872010704328,32.57692307692308,32.57692307692308,17.320872010704328,0.0,17.320872010704328,17.320872010704328,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.320872010704328,17.320872010704328,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 05:00:00,7.841255893787802,20.0,9.0,8.712506548653113,38.9323936030999,33.4870770101917,1.3793103448275863,40.9323936030999,32.57692307692308,32.57692307692308,33.4870770101917,0.0,38.9323936030999,33.4870770101917,1.0890633185816392,0.7780672947189983,0.024,0.7002605652470985,8.712506548653113,8.766313278125013,1.3878286946466056,27.0,8.766313278125013,41.81818181818182,33.487077010191705,1.1637931034482758,103.25646149490414,8.489844752773795,0.0,0.0,0.0,8.766313278125013,8.489844752773795,0.0
2009-12-29 06:00:00,6.290504755475505,20.0,10.0,6.989449728306116,35.45129694845452,31.0828908682632,1.3793103448275863,37.45129694845452,31.923076923076923,31.923076923076923,31.0828908682632,7.1714921502136715,35.45129694845452,31.0828908682632,0.8736812160382645,0.6368205076012252,0.024,0.5731384568411027,6.989449728306116,7.029131779066239,1.3871412707581001,27.0,7.029131779066239,40.68181818181818,31.0828908682632,1.163793103448276,104.4585545658684,6.729110706422691,0.0,0.0,0.0,7.029131779066239,6.729110706422691,0.0
2009-12-29 07:00:00,6.217843195896046,20.0,10.0,6.908714662106718,35.28667735339554,30.96873068957884,1.3793103448275863,37.28667735339554,31.923076923076923,31.923076923076923,30.96873068957884,6.240699960627134,35.28667735339554,30.96873068957884,0.8635893327633397,0.6301297930313852,0.024,0.5671168137282466,6.908714662106718,6.947727641409855,1.38709920405353,27.0,6.947727641409855,40.68181818181818,30.96873068957884,1.163793103448276,104.51563465521058,6.647548631675922,0.0,0.0,0.0,6.947727641409855,6.647548631675923,0.0
2009-12-29 08:00:00,6.168111897059048,20.000000000000007,10.0,6.853457663398943,35.173922497354084,30.890511457729744,1.3793103448275863,37.173922497354084,31.923076923076923,31.923076923076923,30.890511457729744,5.72181944523589,35.173922497354084,30.890511457729744,0.8566822079248678,0.6255464149220116,0.024,0.5629917734298104,6.853457663398943,6.892012304891144,1.3870697589019318,27.0,6.892012304891144,40.68181818181818,30.890511457729737,1.1637931034482758,104.55474427113514,6.591773862521751,0.0,0.0,0.0,6.892012304891144,6.591773862521751,0.0
2009-12-29 09:00:00,6.395533626999613,20.0,8.4,7.106148474444014,35.68898875363958,31.24764595711207,1.3793103448275863,37.68898875363958,32.96923076923077,32.96923076923077,31.24764595711207,3.5583434641461635,35.68898875363958,31.24764595711207,0.8882685593055017,0.6464792330580396,0.024,0.5818313097522356,7.106148474444014,7.146796397749818,1.3872001463583437,27.0,7.146796397749818,42.5,31.24764595711207,1.163793103448276,104.37617702144397,6.847152867345886,0.0,0.0,0.0,7.146796397749818,6.847152867345886,0.0
2009-12-29 10:00:00,6.251814844831764,20.0,9.0,6.94646093870196,35.363660710900476,31.02212262421175,1.3793103448275863,37.363660710900476,32.57692307692308,32.57692307692308,31.02212262421175,3.851509294964516,35.363660710900476,31.02212262421175,0.868307617337745,0.6332588000426933,0.024,0.569932920038424,6.94646093870196,6.985786818706229,1.3871190107925995,27.0,6.985786818706229,41.81818181818182,31.02212262421175,1.163793103448276,104.48893868789412,6.685671140342043,0.0,0.0,0.0,6.985786818706229,6.685671140342043,0.0
2009-12-29 11:00:00,5.811920097361709,19.999999999999993,12.0,6.457688997068566,34.36425067642685,30.328195053258995,1.3793103448275863,36.36425067642685,30.615384615384617,30.615384615384617,30.328195053258995,19.38431617128157,34.36425067642685,30.328195053258995,0.8072111246335707,0.5926186975124605,0.024,0.5333568277612145,6.457688997068566,6.492950866819811,1.3868419961269804,27.0,6.492950866819811,38.40909090909091,30.328195053258995,1.163793103448276,104.83590247337051,6.193442049558445,0.0,0.0,0.0,6.492950866819811,6.193442049558445,0.0
2009-12-29 12:00:00,5.462837203534219,20.0,14.0,6.069819115038022,33.567018916997334,29.773381970098573,1.3793103448275863,35.567018916997334,29.307692307692307,29.307692307692307,29.773381970098573,0.0,33.567018916997334,29.773381970098573,0.7587273893797527,0.5601696212903019,0.024,0.5041526591612717,6.069819115038022,6.101836077167052,1.3865859038249078,27.0,6.101836077167052,36.13636363636363,29.773381970098573,1.1637931034482762,105.11330901495072,5.805008075903273,0.0,0.0,0.0,6.101836077167052,5.805008075903273,0.0
2009-12-29 13:00:00,5.15009208994755,20.0,15.0,5.722324544386167,32.84943600329245,29.272983163051098,1.3793103448275863,34.84943600329245,28.653846153846153,28.653846153846153,29.272983163051098,0.0,32.84943600329245,29.272983163051098,0.7152905680482708,0.5309380599922452,0.024,0.47784425399302066,5.722324544386167,5.751418350385391,1.3863231221130872,27.0,5.751418350385391,35.0,29.272983163051098,1.1637931034482758,105.36350841847445,5.458643544349683,0.0,0.0,0.0,5.751418350385391,5.458643544349683,0.0
2009-12-29 14:00:00,4.8505032789918445,20.0,16.0,5.3894480877687165,32.15887924755244,28.790474192696994,1.3793103448275863,34.15887924755244,28.0,28.0,28.790474192696994,0.0,32.15887924755244,28.790474192696994,0.6736810109710896,0.5027844825659865,0.024,0.4525060343093879,5.3894480877687165,5.415726536025315,1.3860357339464842,27.0,5.415726536025315,35.0,28.790474192696998,1.163793103448276,105.6047629036515,5.128297613779364,0.0,0.0,0.0,5.415726536025315,5.128297613779364,0.0
2009-12-29 15:00:00,4.415649354233061,20.000000000000007,18.6,4.906277060258956,31.150591855777265,28.084168693115416,1.3793103448275863,33.150591855777265,28.0,28.0,28.084168693115416,0.0,31.150591855777265,28.084168693115416,0.6132846325323695,0.461634253173424,0.024,0.41547082785608164,4.906277060258956,4.928440485576298,1.3855411877746024,27.0,4.928440485576298,35.0,28.084168693115423,1.1637931034482758,105.95791565344229,4.651318832748468,0.0,0.0,0.0,4.928440485576298,4.651318832748468,0.0
2009-12-29 16:00:00,4.401586914256679,20.0,17.0,4.890652126951866,31.11786111977289,28.061203540427975,1.3793103448275863,33.11786111977289,28.0,28.0,28.061203540427975,0.0,31.11786111977289,28.061203540427975,0.6113315158689833,0.46029755184482074,0.024,0.41426779666033864,4.890652126951866,4.912681882136349,1.385523395445627,27.0,4.912681882136349,35.0,28.06120354042797,1.1637931034482756,105.96939822978601,4.6359439274002465,0.0,0.0,0.0,4.912681882136349,4.6359439274002465,0.0
2009-12-29 17:00:00,4.359497968282297,20.0,17.0,4.843886631424775,31.01984942903362,27.992420284393134,1.3793103448275863,33.01984942903362,28.0,28.0,27.992420284393134,550.9130624442674,31.01984942903362,27.992420284393134,0.6054858289280969,0.4562944731222421,0.024,0.41066502581001785,4.843886631424775,4.8655160787369995,1.3854693907963966,27.0,4.8655160787369995,35.0,27.992420284393134,1.163793103448276,106.00378985780344,4.589945402200944,0.0,0.0,0.0,4.8655160787369995,4.589945402200944,0.0
2009-12-29 18:00:00,4.159996861521684,20.0,17.2,4.622218735024093,30.554265567511344,27.665378858121286,1.3793103448275863,32.554265567511344,28.0,28.0,27.665378858121286,11.908008265481664,30.554265567511344,27.665378858121286,0.5777773418780117,0.43727146621518315,0.024,0.39354431959366487,4.622218735024093,4.641945881645611,1.3851970972659369,27.0,4.641945881645611,35.0,27.665378858121286,1.163793103448276,106.16731057093935,4.372292993655458,0.0,0.0,0.0,4.641945881645611,4.372292993655458,0.0
2009-12-29 19:00:00,4.37261327044467,20.0,14.0,4.858459189382966,31.050398590268507,28.013861596904157,1.3793103448275863,33.05039859026851,29.307692307692307,29.307692307692307,28.013861596904157,3.2371521656397753,31.050398590268507,28.013861596904157,0.6073073986728708,0.4575422444921439,0.024,0.4117880200429295,4.858459189382966,4.88021341383218,1.38548634130237,27.0,4.88021341383218,36.13636363636363,28.013861596904157,1.1637931034482758,105.99306920154793,4.604275968792221,0.0,0.0,0.0,4.88021341383218,4.604275968792221,0.0
2009-12-29 20:00:00,4.5418347531632,20.0,12.0,5.046483059070222,31.443934595093875,28.289882683174984,1.3793103448275863,33.44393459509388,30.615384615384617,30.615384615384617,28.289882683174984,1.8707429866976266,31.443934595093875,28.289882683174984,0.6308103823837777,0.4736116146784526,0.024,0.42625045321060734,5.046483059070222,5.069844220538068,1.385695443380898,27.0,5.069844220538068,38.40909090909091,28.28988268317498,1.163793103448276,105.8550586584125,4.789420822011096,0.0,0.0,0.0,5.069844220538068,4.789420822011096,0.0
2009-12-29 21:00:00,4.47603889770523,20.0,12.4,4.973376553005811,31.291058971718783,28.18269862609015,1.3793103448275863,33.29105897171878,30.353846153846153,30.353846153846153,28.18269862609015,1.9747131530065467,31.291058971718783,28.18269862609015,0.6216720691257264,0.4673701823474144,0.024,0.42063316411267293,4.973376553005811,4.996113571240552,1.385616202453178,27.0,4.996113571240552,37.95454545454545,28.182698626090144,1.1637931034482758,105.90865068695493,4.717380061812021,0.0,0.0,0.0,4.996113571240552,4.717380061812021,0.0
2009-12-29 22:00:00,4.52811122110179,20.0,11.7,5.0312346901131,31.412062401914962,28.267540720594273,1.3793103448275863,33.412062401914966,30.81153846153846,30.81153846153846,28.267540720594273,1.7049037484484983,31.412062401914962,28.267540720594273,0.6289043362641376,0.47231047494022166,0.024,0.4250794274461995,5.0312346901131,5.0544657376071225,1.385679124282985,27.0,5.0544657376071225,38.75,28.267540720594276,1.163793103448276,105.86622963970287,4.774389108603479,0.0,0.0,0.0,5.0544657376071225,4.774389108603479,0.0
2009-12-29 23:00:00,0.0,18.465111017979687,11.0,0.0,18.465111017979687,18.465111017979687,1.3793103448275863,20.465111017979687,31.26923076923077,31.26923076923077,18.465111017979687,0.0,18.465111017979687,18.465111017979687,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.465111017979687,18.465111017979687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 00:00:00,0.0,18.07468804962109,10.0,0.0,18.07468804962109,18.07468804962109,1.3793103448275863,20.07468804962109,31.923076923076923,31.923076923076923,18.07468804962109,0.0,18.07468804962109,18.07468804962109,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.07468804962109,18.07468804962109,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 01:00:00,0.0,17.924836593392165,9.0,0.0,17.924836593392165,17.924836593392165,1.3793103448275863,19.924836593392165,32.57692307692308,32.57692307692308,17.924836593392165,0.0,17.924836593392165,17.924836593392165,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.924836593392165,17.924836593392165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 02:00:00,0.0,17.840393282736876,9.0,0.0,17.840393282736876,17.840393282736876,1.3793103448275863,19.840393282736876,32.57692307692308,32.57692307692308,17.840393282736876,0.0,17.840393282736876,17.840393282736876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.840393282736876,17.840393282736876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 03:00:00,0.0,17.76532114525191,8.8,0.0,17.76532114525191,17.76532114525191,1.3793103448275863,19.76532114525191,32.707692307692305,32.707692307692305,17.76532114525191,0.0,17.76532114525191,17.76532114525191,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.76532114525191,17.76532114525191,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 04:00:00,0.0,17.680616504120593,8.0,0.0,17.680616504120593,17.680616504120593,1.3793103448275863,19.680616504120593,33.23076923076923,33.23076923076923,17.680616504120593,0.0,17.680616504120593,17.680616504120593,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.680616504120593,17.680616504120593,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 05:00:00,6.9974446610830086,19.999999999999996,8.0,7.774938512314454,37.04554508867359,32.18620851847706,1.3793103448275863,39.04554508867359,33.23076923076923,33.23076923076923,32.18620851847706,6.416604723303354,37.04554508867359,32.18620851847706,0.9718673140393067,0.7015620865716158,0.024,0.6314058779144542,7.774938512314454,7.821094720971616,1.3874986714591104,27.0,7.821094720971616,42.95454545454545,32.18620851847705,1.1637931034482758,103.90689574076147,7.527021825851247,0.0,0.0,0.0,7.821094720971616,7.527021825851247,0.0
2009-12-30 06:00:00,5.807078712036333,20.0,8.0,6.452309680040369,34.35321971995288,30.320526169927653,1.3793103448275863,36.35321971995288,33.23076923076923,33.23076923076923,30.320526169927653,1.9112960033863207,34.35321971995288,30.320526169927653,0.8065387100050462,0.5921699013571329,0.024,0.5329529112214196,6.452309680040369,6.4875266701760825,1.3868386813794022,27.0,6.4875266701760825,42.95454545454545,30.32052616992766,1.163793103448276,104.83973691503617,6.1880417302398225,0.0,0.0,0.0,6.4875266701760825,6.1880417302398225,0.0
2009-12-30 07:00:00,5.813053728586295,20.0,7.8,6.458948587318106,34.36683352006562,30.329990652991803,1.3793103448275863,36.36683352006562,33.36153846153846,33.36153846153846,30.329990652991803,1.836705036054745,34.36683352006562,30.329990652991803,0.8073685734147632,0.5927237801533781,0.024,0.5334514021380403,6.458948587318106,6.494220965333443,1.3868427713867248,27.0,6.494220965333443,43.18181818181818,30.329990652991803,1.163793103448276,104.8350046735041,6.194706611173344,0.0,0.0,0.0,6.494220965333443,6.194706611173345,0.0
