timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-30 08:00:00,5.844955207553838,19.999999999999996,7.6,6.494394675059819,34.4395013546171,30.380504682704714,1.3793103448275863,36.4395013546171,33.49230769230769,33.49230769230769,30.380504682704714,1.79915504995408,34.4395013546171,30.380504682704714,0.8117993343824774,0.5956801448957237,0.024,0.5361121304061514,6.494394675059819,6.529962689549391,1.38686444844849,27.0,6.529962689549391,43.40909090909091,30.38050468270471,1.1637931034482758,104.80974765864764,6.230300936146388,0.0,0.0,0.0,6.529962689549391,6.230300936146388,0.0
2009-12-30 09:00:00,5.973614329463844,20.0,7.4,6.637349254959827,34.73226353656397,30.583920252214078,1.3793103448275863,36.73226353656397,33.62307692307692,33.62307692307692,30.583920252214078,1.8827107074987892,34.73226353656397,30.583920252214078,0.8296686568699784,0.6075884109306732,0.024,0.5468295698376058,6.637349254959827,6.674108096052894,1.3869492150807454,27.0,6.674108096052894,43.63636363636364,30.58392025221407,1.163793103448276,104.70803987389297,6.3740168415825345,0.0,0.0,0.0,6.674108096052894,6.374016841582534,0.0
2009-12-30 10:00:00,5.7077832901322605,20.0,9.0,6.3419814334802895,34.12682072179191,30.16308232586673,1.3793103448275863,36.12682072179191,32.57692307692308,32.57692307692308,30.16308232586673,2.26494865964017,34.12682072179191,30.16308232586673,0.7927476791850362,0.5829576731438074,0.024,0.5246619058294266,6.3419814334802895,6.376277200794671,1.3867692923405515,27.0,6.376277200794671,41.81818181818182,30.163082325866725,1.1637931034482758,104.91845883706664,6.0773645281015085,0.0,0.0,0.0,6.376277200794671,6.0773645281015085,0.0
2009-12-30 11:00:00,5.263225370833723,20.0,12.0,5.848028189815248,33.109394282611305,29.454376663976774,1.3793103448275863,35.109394282611305,30.615384615384617,30.615384615384617,29.454376663976774,4.342264500252966,33.109394282611305,29.454376663976774,0.731003523726906,0.5415305027181139,0.024,0.4873774524463025,5.848028189815248,5.87818124008706,1.3864222144728877,27.0,5.87818124008706,38.40909090909091,29.454376663976774,1.163793103448276,105.27281166801161,5.583760086720677,0.0,0.0,0.0,5.87818124008706,5.583760086720677,0.0
2009-12-30 12:00:00,4.795997927710836,20.000000000000007,15.0,5.328886586345373,32.03289483197121,28.702340715505358,1.3793103448275863,34.03289483197121,28.653846153846153,28.653846153846153,28.702340715505358,0.0,32.03289483197121,28.702340715505358,0.6661108232931716,0.4976456531394373,0.024,0.4478810878254936,5.328886586345373,5.354651151659317,1.3859791546984093,27.0,5.354651151659317,35.0,28.702340715505365,1.1637931034482758,105.64882964224732,5.068348764289648,0.0,0.0,0.0,5.354651151659317,5.068348764289648,0.0
2009-12-30 13:00:00,4.710405580043416,20.0,14.0,5.233783977826017,31.834831627598636,28.563716641457372,1.3793103448275863,33.83483162759863,29.307692307692307,29.307692307692307,28.563716641457372,6.0645568723217,31.834831627598636,28.563716641457372,0.6542229972282522,0.48956515845734416,0.024,0.4406086426116097,5.233783977826017,5.258740493671752,1.3858873798413942,27.0,5.258740493671752,36.13636363636363,28.563716641457376,1.163793103448276,105.71814167927131,4.974302811362091,0.0,0.0,0.0,5.258740493671752,4.974302811362091,0.0
2009-12-30 14:00:00,4.552648982417695,20.0,14.0,5.058498869352995,31.46904483694087,28.30748304359525,1.3793103448275863,33.46904483694087,29.307692307692307,29.307692307692307,28.30748304359525,4.359862524678761,31.46904483694087,28.30748304359525,0.6323123586691244,0.47463666913286695,0.024,0.42717300221958027,5.058498869352995,5.081962536266282,1.3857082267559913,27.0,5.081962536266282,36.13636363636363,28.307483043595248,1.163793103448276,105.84625847820237,4.8012679988238265,0.0,0.0,0.0,5.081962536266282,4.8012679988238265,0.0
2009-12-30 15:00:00,4.18047403349974,20.0,16.4,4.6449711483330445,30.602132224887292,27.699025257179137,1.3793103448275863,32.60213222488729,28.0,28.0,27.699025257179137,13.304390378976796,30.602132224887292,27.699025257179137,0.5806213935416306,0.4392277795695943,0.024,0.3953050016126349,4.6449711483330445,4.664893926290004,1.3852263543906587,27.0,4.664893926290004,35.0,27.699025257179137,1.1637931034482758,106.15048737141043,4.394604341257506,0.0,0.0,0.0,4.664893926290004,4.394604341257506,0.0
2009-12-30 16:00:00,4.1935032805422585,20.000000000000007,15.0,4.6594480894913985,30.632579444825303,27.72042438889318,1.3793103448275863,32.6325794448253,28.653846153846153,28.653846153846153,27.72042438889318,4.303269695657353,30.632579444825303,27.72042438889318,0.5824310111864248,0.4404720920092432,0.024,0.3964248828083189,4.6594480894913985,4.6794952986923235,1.3852448079881738,27.0,4.6794952986923235,35.0,27.720424388893175,1.163793103448276,106.13978780555341,4.408804083220039,0.0,0.0,0.0,4.6794952986923235,4.408804083220039,0.0
2009-12-30 17:00:00,4.154832495065749,20.0,15.0,4.616480550073055,30.542190664493614,27.656890320697958,1.3793103448275863,32.54219066449362,28.653846153846153,28.653846153846153,27.656890320697958,3.9918765504031763,30.542190664493614,27.656890320697958,0.5770600687591319,0.4367779436445977,0.024,0.3931001492801379,4.616480550073055,4.636158344437514,1.385189668922186,27.0,4.636158344437514,35.0,27.656890320697954,1.1637931034482758,106.17155483965102,4.366667090294967,0.0,0.0,0.0,4.636158344437514,4.366667090294967,0.0
2009-12-30 18:00:00,4.118322331569747,20.000000000000004,14.6,4.575913701744163,30.45679232619448,27.59684626260438,1.3793103448275863,32.45679232619448,28.915384615384614,28.915384615384614,27.59684626260438,2.9917621909449688,30.45679232619448,27.59684626260438,0.5719892127180204,0.4332873261311725,0.024,0.38995859351805523,4.575913701744163,4.595242434357281,1.3851365737696923,27.0,4.595242434357281,35.45454545454545,27.596846262604373,1.1637931034482758,106.20157686869781,4.326906030819677,0.0,0.0,0.0,4.595242434357281,4.326906030819677,0.0
2009-12-30 19:00:00,4.299738265923971,20.0,12.0,4.777486962137746,30.88056221100537,27.89463285966928,1.3793103448275863,32.88056221100537,30.615384615384617,30.615384615384617,27.89463285966928,1.5137445871607484,30.88056221100537,27.89463285966928,0.5971858702672183,0.45060468169619156,0.024,0.40554421352657244,4.777486962137746,4.798547430307365,1.3853907217796297,27.0,4.798547430307365,38.40909090909091,27.894632859669283,1.163793103448276,106.05268357016536,4.524682703698493,0.0,0.0,0.0,4.798547430307365,4.524682703698493,0.0
2009-12-30 20:00:00,4.285906576937167,20.0,12.0,4.762118418819075,30.848302195941788,27.871978184179863,1.3793103448275863,32.848302195941784,30.615384615384617,30.615384615384617,27.871978184179863,1.49641498696172,30.848302195941788,27.871978184179863,0.5952648023523843,0.4492867291229196,0.024,0.40435805621062765,4.762118418819075,4.783047091731366,1.3853721712066516,27.0,4.783047091731366,38.40909090909091,27.871978184179866,1.1637931034482758,106.06401090791007,4.509585344537121,0.0,0.0,0.0,4.783047091731366,4.509585344537121,0.0
2009-12-30 21:00:00,4.282213760203321,20.0,12.0,4.758015289114802,30.839687980051245,27.865928424354493,1.3793103448275863,32.839687980051245,30.615384615384617,30.615384615384617,27.865928424354493,1.49183585160731,30.839687980051245,27.865928424354493,0.5947519111393502,0.44893479370573774,0.024,0.404041314335164,4.758015289114802,4.778908768485376,1.3853671963684384,27.0,4.778908768485376,38.40909090909091,27.865928424354497,1.1637931034482758,106.06703578782275,4.505555126519364,0.0,0.0,0.0,4.778908768485376,4.505555126519364,0.0
2009-12-30 22:00:00,4.380546128182752,20.0,11.0,4.867273475758614,31.068872965716153,28.02682704336702,1.3793103448275863,33.06887296571615,31.26923076923077,31.26923076923077,28.02682704336702,1.2940786419245116,31.068872965716153,28.02682704336702,0.6084091844698267,0.4582968002179962,0.024,0.4124671201961966,4.867273475758614,4.889103155780414,1.3854965399588668,27.0,4.889103155780414,39.54545454545455,28.02682704336702,1.1637931034482758,105.9865864783165,4.612945202061642,0.0,0.0,0.0,4.889103155780414,4.612945202061642,0.0
2009-12-30 23:00:00,0.0,18.524784153452586,10.0,0.0,18.524784153452586,18.524784153452586,1.3793103448275863,20.524784153452586,31.923076923076923,31.923076923076923,18.524784153452586,0.0,18.524784153452586,18.524784153452586,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.524784153452586,18.524784153452586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 00:00:00,0.0,18.164687295284075,10.2,0.0,18.164687295284075,18.164687295284075,1.3793103448275863,20.164687295284075,31.79230769230769,31.79230769230769,18.164687295284075,0.0,18.164687295284075,18.164687295284075,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.164687295284075,18.164687295284075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 01:00:00,0.0,18.016243364527856,9.0,0.0,18.016243364527856,18.016243364527856,1.3793103448275863,20.016243364527856,32.57692307692308,32.57692307692308,18.016243364527856,0.0,18.016243364527856,18.016243364527856,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.016243364527856,18.016243364527856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 02:00:00,0.0,17.95174575813769,10.0,0.0,17.95174575813769,17.95174575813769,1.3793103448275863,19.95174575813769,31.923076923076923,31.923076923076923,17.95174575813769,0.0,17.95174575813769,17.95174575813769,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.95174575813769,17.95174575813769,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 03:00:00,0.0,17.88086574539615,9.6,0.0,17.88086574539615,17.88086574539615,1.3793103448275863,19.88086574539615,32.184615384615384,32.184615384615384,17.88086574539615,0.0,17.88086574539615,17.88086574539615,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.88086574539615,17.88086574539615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 04:00:00,0.0,17.844892398727445,11.0,0.0,17.844892398727445,17.844892398727445,1.3793103448275863,19.844892398727445,31.26923076923077,31.26923076923077,17.844892398727445,0.0,17.844892398727445,17.844892398727445,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.844892398727445,17.844892398727445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 05:00:00,6.43525761349138,20.000000000000004,10.0,7.150286237212645,35.77880994004231,31.309881041784408,1.3793103448275863,37.77880994004231,31.923076923076923,31.923076923076923,31.309881041784408,10.052317779227897,35.77880994004231,31.309881041784408,0.8937857796515806,0.650128583563841,0.024,0.5851157252074569,7.150286237212645,7.191299095569029,1.387221840664985,27.0,7.191299095569029,40.68181818181818,31.30988104178441,1.163793103448276,104.34505947910779,6.891844358964487,0.0,0.0,0.0,7.191299095569029,6.891844358964487,0.0
2009-12-31 06:00:00,5.201419279754498,20.000000000000007,11.0,5.7793547552827755,32.96742994600889,29.35533322395716,1.3793103448275863,34.96742994600889,31.26923076923077,31.26923076923077,29.35533322395716,2.603170889448797,32.96742994600889,29.35533322395716,0.7224193444103469,0.5357463160791849,0.024,0.4821716844712664,5.7793547552827755,5.808929386890694,1.3863686752206092,27.0,5.808929386890694,39.54545454545455,29.35533322395716,1.163793103448276,105.32233338802142,5.515382350569303,0.0,0.0,0.0,5.808929386890694,5.515382350569302,0.0
2009-12-31 07:00:00,5.270041534144577,20.0,10.0,5.855601704605086,33.12504263875281,29.465291573374632,1.3793103448275863,35.12504263875281,31.923076923076923,31.923076923076923,29.465291573374632,2.053854094533256,33.12504263875281,29.465291573374632,0.7319502130756358,0.5421680210910587,0.024,0.48795121898195276,5.855601704605086,5.885818506714193,1.3864280331266257,27.0,5.885818506714193,40.68181818181818,29.465291573374635,1.163793103448276,105.26735421331269,5.5913046838692555,0.0,0.0,0.0,5.885818506714193,5.5913046838692555,0.0
2009-12-31 08:00:00,5.482257908257431,20.0,8.0,6.0913976758415895,33.611472714818824,29.804349167417833,1.3793103448275863,35.611472714818824,33.23076923076923,33.23076923076923,29.804349167417833,1.532563082131458,33.611472714818824,29.804349167417833,0.7614247094801987,0.5619797251736798,0.024,0.5057817526563118,6.0913976758415895,6.1235956483589575,1.3866011176418158,27.0,6.1235956483589575,42.95454545454545,29.80434916741783,1.163793103448276,105.09782541629109,5.826567413838942,0.0,0.0,0.0,6.1235956483589575,5.8265674138389425,0.0
2009-12-31 09:00:00,5.521409075036758,20.0,8.6,6.1348989722630645,33.701052476958274,29.866740619293857,1.3793103448275863,35.701052476958274,32.83846153846154,32.83846153846154,29.866740619293857,1.7796778884784608,33.701052476958274,29.866740619293857,0.7668623715328831,0.5656270343100511,0.024,0.509064330879046,6.1348989722630645,6.167461675694069,1.3866314227949657,27.0,6.167461675694069,42.27272727272727,29.86674061929386,1.1637931034482758,105.06662969035307,5.870048076987425,0.0,0.0,0.0,6.167461675694069,5.870048076987425,0.0
2009-12-31 10:00:00,5.278580003952734,19.999999999999996,10.0,5.865088893280816,33.14464281472642,29.47896225642591,1.3793103448275863,35.14464281472642,31.923076923076923,31.923076923076923,29.47896225642591,2.0686881773125902,33.14464281472642,29.47896225642591,0.733136111660102,0.542966521707656,0.024,0.48866986953689046,5.865088893280816,5.895385545451581,1.3864352983471584,27.0,5.895385545451581,40.68181818181818,29.47896225642591,1.163793103448276,105.26051887178704,5.600756683170521,0.0,0.0,0.0,5.895385545451581,5.600756683170521,0.0
2009-12-31 11:00:00,4.943981203231012,19.999999999999996,12.0,5.493312448034458,32.3746916406586,28.941371360637064,1.3793103448275863,34.3746916406586,30.615384615384617,30.615384615384617,28.941371360637064,2.8288988548386356,32.3746916406586,28.941371360637064,0.6866640560043072,0.511585512031096,0.024,0.4604269608279864,5.493312448034458,5.520470999237568,1.386129558367568,27.0,5.520470999237568,38.40909090909091,28.941371360637064,1.1637931034482758,105.52931431968148,5.23122038158452,0.0,0.0,0.0,5.520470999237568,5.23122038158452,0.0
2009-12-31 12:00:00,4.577741118895132,20.0,14.2,5.086379020994591,31.527290111689762,28.34830322356814,1.3793103448275863,33.527290111689766,29.176923076923078,29.176923076923078,28.34830322356814,5.291702199873778,31.527290111689762,28.34830322356814,0.6357973776243239,0.4770142400461897,0.024,0.42931281604157073,5.086379020994591,5.11008044499921,1.385737632133895,27.0,5.11008044499921,35.90909090909091,28.348303223568138,1.163793103448276,105.82584838821593,4.828763976692328,0.0,0.0,0.0,5.11008044499921,4.828763976692328,0.0
2009-12-31 13:00:00,4.532861659641132,20.0,13.0,5.036512955156814,31.423095893694104,28.275275296721098,1.3793103448275863,33.423095893694104,29.96153846153846,29.96153846153846,28.275275296721098,2.5748184528104066,31.423095893694104,28.275275296721098,0.6295641193946018,0.47276090856996483,0.024,0.42548481771296837,5.036512955156814,5.059789046013811,1.3856847854757213,27.0,5.059789046013811,37.27272727272727,28.275275296721098,1.1637931034482758,105.86236235163945,4.779592041604815,0.0,0.0,0.0,5.059789046013811,4.779592041604815,0.0
2009-12-31 14:00:00,4.1866472176659,20.0,14.9,4.651830241851,30.616558861112477,27.709164959955604,1.3793103448275863,32.61655886111248,28.71923076923077,28.71923076923077,27.709164959955604,3.970234857501092,30.616558861112477,27.709164959955604,0.581478780231375,0.43981737170563395,0.024,0.39583563453507054,4.651830241851,4.671811979021563,1.385235113220687,27.0,4.671811979021563,35.11363636363636,27.709164959955604,1.1637931034482758,106.14541752002219,4.401331765585001,0.0,0.0,0.0,4.671811979021563,4.401331765585001,0.0
2009-12-31 15:00:00,3.8752093842444624,20.0,16.8,4.30578820471607,29.8866208103613,27.19550318241376,1.3793103448275863,31.8866208103613,28.0,28.0,27.19550318241376,4.613923016517108,29.8866208103613,27.19550318241376,0.5382235255895087,0.4099709758266014,0.024,0.3689738782439413,4.30578820471607,4.32278530229873,1.3847551719795892,27.0,4.32278530229873,35.0,27.19550318241376,1.163793103448276,106.40224840879313,4.062682290030906,0.0,0.0,0.0,4.32278530229873,4.062682290030906,0.0
2009-12-31 16:00:00,3.934646329126488,20.0,15.0,4.371829254584987,30.026267496491172,27.293874212375556,1.3793103448275863,32.02626749649117,28.653846153846153,28.653846153846153,27.293874212375556,2.771247117674137,30.026267496491172,27.293874212375556,0.5464786568231234,0.4156834010128015,0.024,0.37411506091152136,4.371829254584987,4.389397594686267,1.3848531489564833,27.0,4.389397594686267,35.0,27.293874212375552,1.163793103448276,106.35306289381222,4.127194342365902,0.0,0.0,0.0,4.389397594686267,4.127194342365902,0.0
2009-12-31 17:00:00,3.902985963723641,20.0,15.0,4.336651070804046,29.951902190011893,27.241495270759366,1.3793103448275863,31.951902190011893,28.653846153846153,28.653846153846153,27.241495270759366,2.6469996565205918,29.951902190011893,27.241495270759366,0.5420813838505057,0.4126415390585102,0.024,0.37137738515265917,4.336651070804046,4.353915224709898,1.384801362132934,27.0,4.353915224709898,35.0,27.241495270759373,1.163793103448276,106.37925236462031,4.092823673724112,0.0,0.0,0.0,4.353915224709898,4.092823673724112,0.0
2009-12-31 18:00:00,3.8108315143859244,20.000000000000007,15.2,4.234257238206583,29.735178026098733,27.088767252219622,1.3793103448275863,31.735178026098733,28.523076923076925,28.523076923076925,27.088767252219622,2.5449328211618782,29.735178026098733,27.088767252219622,0.5292821547758229,0.40377468667964017,0.024,0.3633972180116761,4.234257238206583,4.250634706874547,1.3846453093054145,27.0,4.250634706874547,35.0,27.08876725221962,1.163793103448276,106.4556163738902,3.992870316908031,0.0,0.0,0.0,4.250634706874547,3.9928703169080304,0.0
2009-12-31 19:00:00,4.061971541170713,19.999999999999996,12.0,4.513301712411904,30.324870894366693,27.50405732410925,1.3793103448275863,32.3248708943667,30.615384615384617,30.615384615384617,27.50405732410925,1.2505201073498293,30.324870894366693,27.50405732410925,0.564162714051488,0.4278942772434228,0.024,0.3851048495190805,4.513301712411904,4.532091140136247,1.3850525827024216,27.0,4.532091140136247,38.40909090909091,27.504057324109247,1.163793103448276,106.24797133794537,4.2655789875939565,0.0,0.0,0.0,4.532091140136247,4.2655789875939565,0.0
2009-12-31 20:00:00,4.077223981557081,20.0,11.8,4.530248868396757,30.36059190852538,27.529186365777406,1.3793103448275863,32.36059190852538,30.746153846153845,30.746153846153845,27.529186365777406,1.2139964047934515,30.36059190852538,27.529186365777406,0.5662811085495946,0.4293546785832668,0.024,0.3864192107249401,4.530248868396757,4.549184336255084,1.385075566001933,27.0,4.549184336255084,38.63636363636363,27.52918636577741,1.163793103448276,106.2354068171113,4.28217340390732,0.0,0.0,0.0,4.549184336255084,4.28217340390732,0.0
2009-12-31 21:00:00,4.117831460979753,20.0,11.5,4.5753682899775034,30.455643767371104,27.596038586135162,1.3793103448275863,32.4556437673711,30.942307692307693,30.942307692307693,27.596038586135162,1.1787106426454668,30.455643767371104,27.596038586135162,0.5719210362471879,0.43324037648415037,0.024,0.38991633883573534,4.5753682899775034,4.594692327625919,1.3851358529272682,27.0,4.594692327625919,38.97727272727273,27.596038586135162,1.163793103448276,106.20198070693242,4.326371595935777,0.0,0.0,0.0,4.594692327625919,4.326371595935777,0.0
2009-12-31 22:00:00,4.162679613541779,19.999999999999996,11.1,4.625199570601977,30.560537702788118,27.66978797116188,1.3793103448275863,32.56053770278812,31.203846153846154,31.203846153846154,27.66978797116188,1.1282329840170175,30.560537702788118,27.66978797116188,0.5781499463252471,0.43752781617480013,0.024,0.3937750345573201,4.625199570601977,4.644952352219456,1.3852009481644194,27.0,4.644952352219456,39.43181818181818,27.669787971161877,1.1637931034482758,106.16510601441907,4.375215667931976,0.0,0.0,0.0,4.644952352219456,4.375215667931976,0.0
2009-12-31 23:00:00,0.0,18.613740696477464,10.7,0.0,18.613740696477464,18.613740696477464,1.3793103448275863,20.613740696477464,31.465384615384615,31.465384615384615,18.613740696477464,0.0,18.613740696477464,18.613740696477464,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.613740696477464,18.613740696477464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
