timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-01 00:00:00,0.0,19.881275037227606,9.2,0.0,40.46153846153846,45.0,0.0,-5.237449925544787,40.46153846153846,40.46153846153846,19.881275037227606,0.0,40.46153846153846,45.0,0.0,1.3709696516124972,0.048,1.2338726864512475,0.0,0.08909696516124965,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 01:00:00,0.0,19.784719770329005,9.4,0.0,40.15384615384615,45.0,0.0,-5.43056045934199,40.15384615384615,40.15384615384615,19.784719770329005,0.0,40.15384615384615,45.0,0.0,1.3675321983956445,0.048,1.23077897855608,0.0,0.08875321983956441,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 02:00:00,0.0,19.684198902234783,9.8,0.0,39.53846153846153,45.0,0.0,-5.631602195530434,39.53846153846153,39.53846153846153,19.684198902234783,0.0,39.53846153846153,45.0,0.0,1.3551019120197592,0.048,1.219591720817783,0.0,0.087510191201976,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 03:00:00,0.0,19.583904532054397,10.0,0.0,39.230769230769226,45.0,0.0,-5.832190935891205,39.230769230769226,39.230769230769226,19.583904532054397,0.0,39.230769230769226,45.0,0.0,1.351888804999813,0.048,1.2166999244998318,0.0,0.08718888049998119,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 04:00:00,0.0,19.485749233772548,10.1,0.0,39.07692307692308,45.0,0.0,-6.028501532454904,39.07692307692308,39.07692307692308,19.485749233772548,0.0,39.07692307692308,45.0,0.0,1.3531627382813394,0.048,1.2178464644532054,0.0,0.0873162738281339,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 05:00:00,2.4246333955218295,20.0,9.9,2.5522456794966626,39.38461538461539,45.0,0.0,29.9773192507855,39.38461538461539,39.38461538461539,35.59270386617011,0.5802381679970338,39.38461538461539,45.0,0.25522456794966625,1.3315384615384616,0.048,1.1983846153846154,2.5522456794966626,2.637399525650509,0.0,24.0,0.0,39.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 06:00:00,2.373945446617966,20.0,9.6,2.4988899438083854,39.84615384615385,45.0,0.0,29.41347753989797,39.84615384615385,39.84615384615385,34.56732369374412,0.4080857702566842,39.84615384615385,45.0,0.24988899438083853,1.3453846153846152,0.048,1.2108461538461537,2.4988899438083854,2.585428405346847,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 07:00:00,2.536489296539318,20.0,9.3,2.669988733199282,40.30769230769231,45.0,0.0,31.212074628023515,40.30769230769231,40.30769230769231,35.90438232033121,0.522723685540752,40.30769230769231,45.0,0.2669988733199282,1.3592307692307692,0.048,1.2233076923076924,2.669988733199282,2.7579118101223594,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 08:00:00,2.59914458325847,20.0,10.0,2.735941666587863,39.230769230769226,45.0,0.0,31.898206455834156,39.230769230769226,39.230769230769226,37.66743722506493,1.5086817090835143,39.230769230769226,45.0,0.27359416665878633,1.3269230769230766,0.048,1.194230769230769,2.735941666587863,2.8206339742801703,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 09:00:00,2.7938710992118234,20.0,10.4,2.9409169465387617,38.61538461538461,45.0,0.0,34.00682344055977,38.61538461538461,38.61538461538461,40.39143882517516,0.0,38.61538461538461,45.0,0.2940916946538762,1.3084615384615383,0.048,1.1776153846153845,2.9409169465387617,3.0237631003849152,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 10:00:00,2.5757085858264968,20.0,12.0,2.711272195606839,36.15384615384615,45.0,0.0,31.64201290618604,36.15384615384615,36.15384615384615,40.488166752339886,0.0,36.15384615384615,45.0,0.27112721956068386,1.2346153846153847,0.048,1.1111538461538462,2.711272195606839,2.7867337340683775,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 11:00:00,2.406884654987562,20.0,13.0,2.53356279472375,34.61538461538461,45.0,0.0,29.78019847593967,34.61538461538461,34.61538461538461,40.16481386055506,0.0,34.61538461538461,45.0,0.253356279472375,1.1884615384615382,0.048,1.0696153846153844,2.53356279472375,2.604408948569904,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 12:00:00,1.9122605852937111,20.0,16.2,2.012905879256538,30.0,45.0,0.0,24.13933195977694,30.0,30.0,39.13933195977694,0.0,30.0,45.0,0.20129058792565382,1.05,0.048,0.945,2.012905879256538,2.0699058792565386,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 13:00:00,1.9167446899071254,20.0,15.0,2.0176259893759214,31.53846153846154,45.0,0.0,24.191878907206515,31.53846153846154,31.53846153846154,37.653417368744975,0.0,31.53846153846154,45.0,0.20176259893759213,1.0961538461538465,0.048,0.9865384615384619,2.0176259893759214,2.079241373991306,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 14:00:00,1.8276350885696906,20.0,15.0,1.9238264090207269,31.53846153846154,45.0,0.0,23.14222110792943,31.53846153846154,31.53846153846154,36.60375956946789,0.0,31.53846153846154,45.0,0.1923826409020727,1.0961538461538465,0.048,0.9865384615384619,1.9238264090207269,1.9854417936361113,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 15:00:00,1.4762261433492692,19.999999999999993,17.6,1.5539222561571253,30.0,45.0,0.0,18.87935150496962,30.0,30.0,33.87935150496962,0.0,30.0,45.0,0.15539222561571253,1.0500000000000005,0.048,0.9450000000000004,1.5539222561571253,1.6109222561571253,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 16:00:00,1.731098527390508,20.0,15.0,1.8222089762005347,31.53846153846154,45.0,0.0,21.991646065672683,31.53846153846154,31.53846153846154,35.45318452721114,0.0,31.53846153846154,45.0,0.18222089762005347,1.0961538461538465,0.048,0.9865384615384619,1.8222089762005347,1.883824360815919,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 17:00:00,1.7832118982958116,20.0,15.0,1.8770651561008542,31.53846153846154,45.0,0.0,22.614549333815972,31.53846153846154,31.53846153846154,36.07608779535443,0.0,31.53846153846154,45.0,0.18770651561008542,1.0961538461538465,0.048,0.9865384615384619,1.8770651561008542,1.9386805407162386,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 18:00:00,1.647341829100298,20.000000000000004,16.0,1.7340440306318925,30.0,45.0,0.0,20.981345094012482,30.0,30.0,35.98134509401248,0.0,30.0,45.0,0.17340440306318924,1.0499999999999998,0.048,0.9449999999999998,1.7340440306318925,1.7910440306318924,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 19:00:00,1.864986237682738,20.0,14.0,1.9631434080870926,33.07692307692308,45.0,0.0,23.58360114715576,33.07692307692308,33.07692307692308,35.50667807023268,0.0,33.07692307692308,45.0,0.19631434080870927,1.1423076923076925,0.048,1.028076923076923,1.9631434080870926,2.0293741773178624,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 20:00:00,1.7941336165488142,20.0,15.0,1.8885617016303307,31.53846153846154,45.0,0.0,22.74455921679852,31.53846153846154,31.53846153846154,36.20609767833698,0.0,31.53846153846154,45.0,0.18885617016303308,1.0961538461538465,0.048,0.9865384615384619,1.8885617016303307,1.950177086245715,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 21:00:00,1.738424453831221,20.0,15.8,1.8299204777170748,30.307692307692307,45.0,0.0,22.07947043375799,30.307692307692307,30.307692307692307,36.77177812606568,0.0,30.307692307692307,45.0,0.18299204777170747,1.0592307692307692,0.048,0.9533076923076922,1.8299204777170748,1.8878435546401517,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 22:00:00,2.112175547773838,20.0,13.0,2.223342681867198,34.61538461538461,45.0,0.0,26.455546495456773,34.61538461538461,34.61538461538461,36.84016188007216,0.0,34.61538461538461,45.0,0.2223342681867198,1.1884615384615382,0.048,1.0696153846153844,2.223342681867198,2.294188835713352,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 23:00:00,0.0,19.37531107380633,12.0,0.0,36.15384615384615,45.0,0.0,-6.24937785238734,36.15384615384615,36.15384615384615,19.37531107380633,0.0,36.15384615384615,45.0,0.0,1.272096720187005,0.048,1.1448870481683044,0.0,0.07920967201870055,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 00:00:00,0.0,19.214194175146694,14.8,0.0,31.846153846153847,45.0,0.0,-6.571611649706611,31.846153846153847,31.846153846153847,19.214194175146694,0.0,31.846153846153847,45.0,0.0,1.1525329648758136,0.048,1.0372796683882322,0.0,0.06725329648758138,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 01:00:00,0.0,19.10520736993444,13.0,0.0,34.61538461538461,45.0,0.0,-6.789585260131119,34.61538461538461,34.61538461538461,19.10520736993444,0.0,34.61538461538461,45.0,0.0,1.242149096265472,0.048,1.1179341866389247,0.0,0.0762149096265472,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 02:00:00,0.0,19.038342692659313,13.0,0.0,34.61538461538461,45.0,0.0,-6.923314614681374,34.61538461538461,34.61538461538461,19.038342692659313,0.0,34.61538461538461,45.0,0.0,1.2461609769019797,0.048,1.1215448792117817,0.0,0.07661609769019795,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 03:00:00,0.0,18.98446616189742,13.2,0.0,34.30769230769231,45.0,0.0,-7.031067676205161,34.30769230769231,34.30769230769231,18.98446616189742,0.0,34.30769230769231,45.0,0.0,1.240162799516924,0.048,1.1161465195652316,0.0,0.07601627995169236,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 04:00:00,0.0,18.90905822412834,12.0,0.0,36.15384615384615,45.0,0.0,-7.181883551743319,36.15384615384615,36.15384615384615,18.90905822412834,0.0,36.15384615384615,45.0,0.0,1.3000718911676843,0.048,1.1700647020509158,0.0,0.08200718911676841,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 05:00:00,3.717797983368997,19.999999999999996,12.0,3.9134715614410496,36.15384615384615,45.0,0.0,43.594407810016705,36.15384615384615,36.15384615384615,52.44056165617055,0.0,36.15384615384615,45.0,0.391347156144105,1.234615384615385,0.048,1.1111538461538464,3.9134715614410496,3.988933099902588,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 06:00:00,3.0559864390081097,20.0,12.6,3.2168278305348523,35.23076923076923,45.0,0.0,36.79249710995428,35.23076923076923,35.23076923076923,46.56172787918505,0.0,35.23076923076923,45.0,0.32168278305348524,1.2069230769230768,0.048,1.086230769230769,3.2168278305348523,3.28952013822716,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 07:00:00,3.279265221311414,20.000000000000007,11.0,3.4518581276962252,37.69230769230769,45.0,0.0,39.122093030650035,37.69230769230769,37.69230769230769,46.42978533834234,0.0,37.69230769230769,45.0,0.3451858127696225,1.2807692307692304,0.048,1.1526923076923075,3.4518581276962252,3.531935050773148,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 08:00:00,3.3478978058768525,20.0,11.0,3.5241029535545816,37.69230769230769,45.0,0.0,39.83073265889013,37.69230769230769,37.69230769230769,47.138424966582434,0.0,37.69230769230769,45.0,0.35241029535545815,1.2807692307692307,0.048,1.1526923076923077,3.5241029535545816,3.604179876631505,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 09:00:00,3.38368232819328,20.0,12.2,3.5617708717824,35.84615384615385,45.0,0.0,40.19888020050786,35.84615384615385,35.84615384615385,49.35272635435401,0.0,35.84615384615385,45.0,0.35617708717824004,1.2253846153846153,0.048,1.1028461538461538,3.5617708717824,3.6363093333208614,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 10:00:00,3.566909320273437,20.0,11.0,3.7546413897615127,37.69230769230769,45.0,0.0,42.07008383348784,37.69230769230769,37.69230769230769,49.37777614118015,0.0,37.69230769230769,45.0,0.3754641389761513,1.2807692307692307,0.048,1.1526923076923077,3.7546413897615127,3.834718312838436,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 11:00:00,3.570918985615935,20.0,11.0,3.7588620901220366,37.69230769230769,45.0,0.0,42.1107807372163,37.69230769230769,37.69230769230769,49.41847304490861,0.0,37.69230769230769,45.0,0.37588620901220365,1.2807692307692307,0.048,1.1526923076923077,3.7588620901220366,3.8389390131989596,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 12:00:00,3.377609152635911,20.0,12.6,3.555378055406222,35.23076923076923,45.0,0.0,40.136463533590984,35.23076923076923,35.23076923076923,49.90569430282175,0.0,35.23076923076923,45.0,0.3555378055406222,1.2069230769230768,0.048,1.086230769230769,3.555378055406222,3.628070363098529,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 13:00:00,3.5253353559861833,20.0,11.0,3.7108793220907192,37.69230769230769,45.0,0.0,41.64749553228225,37.69230769230769,37.69230769230769,48.955187839974556,0.0,37.69230769230769,45.0,0.37108793220907194,1.2807692307692307,0.048,1.1526923076923077,3.7108793220907192,3.7909562451676417,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 14:00:00,3.50359308463703,20.000000000000007,11.0,3.687992720670558,37.69230769230769,45.0,0.0,41.42603354930503,37.69230769230769,37.69230769230769,48.73372585699734,0.0,37.69230769230769,45.0,0.36879927206705576,1.2807692307692304,0.048,1.1526923076923075,3.687992720670558,3.7680696437474808,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 15:00:00,3.258381512272868,20.0,13.0,3.4298752760767033,34.61538461538461,45.0,0.0,38.90578945924781,34.61538461538461,34.61538461538461,49.2904048438632,0.0,34.61538461538461,45.0,0.3429875276076703,1.1884615384615382,0.048,1.0696153846153844,3.4298752760767033,3.500721429922857,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 16:00:00,3.181851926451868,20.000000000000004,13.0,3.349317817317756,34.61538461538461,45.0,0.0,38.110376447527585,34.61538461538461,34.61538461538461,48.49499183214297,0.0,34.61538461538461,45.0,0.33493178173177557,1.188461538461538,0.048,1.0696153846153842,3.349317817317756,3.4201639711639094,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 17:00:00,3.202257065668471,20.0,13.0,3.3707969112299696,34.61538461538461,45.0,0.0,38.322885494742025,34.61538461538461,34.61538461538461,48.70750087935741,0.0,34.61538461538461,45.0,0.33707969112299696,1.1884615384615382,0.048,1.0696153846153844,3.3707969112299696,3.441643065076123,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 18:00:00,3.1377423092866685,20.0,13.6,3.302886641354388,33.69230769230769,45.0,0.0,37.64991859062292,33.69230769230769,33.69230769230769,48.957610898315224,0.0,33.69230769230769,45.0,0.3302886641354388,1.1607692307692308,0.048,1.0446923076923078,3.302886641354388,3.370963564431311,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 19:00:00,3.414908710570981,20.0,11.0,3.594640747969454,37.69230769230769,45.0,0.0,40.51940044191687,37.69230769230769,37.69230769230769,47.82709274960918,0.0,37.69230769230769,45.0,0.3594640747969454,1.2807692307692307,0.048,1.1526923076923077,3.594640747969454,3.6747176710463765,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 20:00:00,3.467880941717437,20.0,11.0,3.6504009912815127,37.69230769230769,45.0,0.0,41.06158761867208,37.69230769230769,37.69230769230769,48.369279926364385,0.0,37.69230769230769,45.0,0.3650400991281513,1.2807692307692307,0.048,1.1526923076923077,3.6504009912815127,3.730477914358436,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 21:00:00,3.5534925060581224,20.0,10.8,3.7405184274296026,38.0,45.0,0.0,41.93383032377821,38.0,38.0,48.93383032377821,0.0,38.0,45.0,0.37405184274296027,1.29,0.048,1.161,3.7405184274296026,3.8215184274296026,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 22:00:00,3.8308557892693536,20.0,9.0,4.032479778178267,40.769230769230774,45.0,0.0,44.727199152901875,40.769230769230774,40.769230769230774,48.9579683836711,0.0,40.769230769230774,45.0,0.40324797781782673,1.3730769230769233,0.048,1.235769230769231,4.032479778178267,4.12178747048596,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 23:00:00,0.0,18.865768680244926,9.0,0.0,40.769230769230774,45.0,0.0,-7.2684626395101475,40.769230769230774,40.769230769230774,18.865768680244926,0.0,40.769230769230774,45.0,0.0,1.4411308022622278,0.048,1.297017722036005,0.0,0.09611308022622267,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 00:00:00,0.0,18.522025680491872,9.8,0.0,39.53846153846153,45.0,0.0,-7.955948639016256,39.53846153846153,39.53846153846153,18.522025680491872,0.0,39.53846153846153,45.0,0.0,1.4248323053243337,0.048,1.2823490747919004,0.0,0.09448323053243324,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 01:00:00,0.0,18.342439188266418,8.0,0.0,42.30769230769231,45.0,0.0,-8.315121623467164,42.30769230769231,42.30769230769231,18.342439188266418,0.0,42.30769230769231,45.0,0.0,1.518684417934784,0.048,1.3668159761413057,0.0,0.10386844179347832,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 02:00:00,0.0,18.231326379673835,8.0,0.0,42.30769230769231,45.0,0.0,-8.53734724065233,42.30769230769231,42.30769230769231,18.231326379673835,0.0,42.30769230769231,45.0,0.0,1.525351186450339,0.048,1.3728160678053052,0.0,0.10453511864503384,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 03:00:00,0.0,18.167604126989247,9.6,0.0,39.84615384615385,45.0,0.0,-8.664791746021507,39.84615384615385,39.84615384615385,18.167604126989247,0.0,39.84615384615385,45.0,0.0,1.4553283677652602,0.048,1.3097955309887341,0.0,0.09753283677652602,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 04:00:00,0.0,18.046081974896843,7.0,0.0,43.84615384615385,45.0,0.0,-8.907836050206313,43.84615384615385,43.84615384615385,18.046081974896843,0.0,43.84615384615385,45.0,0.0,1.5826196968908046,0.048,1.4243577272017243,0.0,0.11026196968908031,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 05:00:00,6.511431982522158,20.0,7.0,6.854138928970692,43.84615384615385,47.39210630673696,0.29543702280046086,67.39210630673696,43.84615384615385,43.84615384615385,70.93805876732009,0.0,43.84615384615385,47.39210630673696,0.6854138928970692,1.5371478045867242,0.048,1.3834330241280517,6.854138928970692,6.959853709429365,0.0,24.0,0.0,43.84615384615385,47.39210630673696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 06:00:00,5.115183882915355,20.000000000000007,8.8,5.3844040872793215,41.07692307692308,45.0,0.3832008020003374,57.11304265862054,41.07692307692308,41.07692307692308,61.03611958169746,0.0,41.07692307692308,45.0,0.5384404087279322,1.382307692307692,0.048,1.2440769230769229,5.3844040872793215,5.47463485651009,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 07:00:00,5.361674753410101,20.0,7.0,5.643868161484317,43.84615384615385,45.0,0.3378077281890634,59.40287826915382,43.84615384615385,43.84615384615385,60.55672442299997,0.0,43.84615384615385,45.0,0.5643868161484317,1.4653846153846153,0.048,1.3188461538461538,5.643868161484317,5.742406623022779,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 08:00:00,5.426636526491929,20.0,7.0,5.712248975254663,43.84615384615385,45.0,0.32824037592557875,60.002275545745775,43.84615384615385,43.84615384615385,61.15612169959193,0.0,43.84615384615385,45.0,0.5712248975254662,1.4653846153846153,0.048,1.3188461538461538,5.712248975254663,5.810787436793124,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 09:00:00,5.403955683706353,20.000000000000007,8.6,5.688374403901424,41.38461538461539,45.0,0.3314884039447813,59.793190288076914,41.38461538461539,41.38461538461539,63.40857490346153,0.0,41.38461538461539,45.0,0.5688374403901424,1.3915384615384612,0.048,1.252384615384615,5.688374403901424,5.77952825005527,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 10:00:00,5.533283896753201,19.999999999999996,7.0,5.82450936500337,43.84615384615385,45.0,0.3141596816043823,60.98272807411675,43.84615384615385,43.84615384615385,62.1365742279629,0.0,43.84615384615385,45.0,0.582450936500337,1.4653846153846155,0.048,1.3188461538461538,5.82450936500337,5.923047826541831,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 11:00:00,4.958237310976798,19.999999999999993,11.0,5.219197169449261,37.69230769230769,45.0,0.42279578027143594,55.64179945648718,37.69230769230769,37.69230769230769,62.949491764179484,0.0,37.69230769230769,45.0,0.5219197169449261,1.280769230769231,0.048,1.1526923076923081,5.219197169449261,5.299274092526184,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 12:00:00,4.510504503666539,20.0,13.4,4.747899477543725,34.0,45.0,0.6411480652379268,51.38388698789424,34.0,34.0,62.38388698789424,0.0,34.0,45.0,0.4747899477543725,1.17,0.048,1.053,4.747899477543725,4.816899477543725,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 13:00:00,4.352721791444079,20.000000000000004,13.0,4.581812412046399,34.61538461538461,45.0,0.8126465852333553,49.860462540567596,34.61538461538461,34.61538461538461,60.24507792518298,0.0,34.61538461538461,45.0,0.4581812412046399,1.188461538461538,0.048,1.0696153846153842,4.581812412046399,4.652658565892553,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 14:00:00,4.205348590961418,20.000000000000004,13.0,4.426682727327809,34.61538461538461,45.0,1.113868157743931,48.42599415639083,34.61538461538461,34.61538461538461,58.810609541006215,0.0,34.61538461538461,45.0,0.4426682727327809,1.188461538461538,0.048,1.0696153846153842,4.426682727327809,4.497528881173963,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 15:00:00,3.9088694700675384,20.0,14.6,4.114599442176356,32.15384615384615,45.0,7.0327743837476975,45.504362615816575,32.15384615384615,32.15384615384615,58.35051646197042,0.0,32.15384615384615,45.0,0.4114599442176356,1.1146153846153848,0.048,1.0031538461538463,4.114599442176356,4.178060980637895,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 16:00:00,4.005941471349828,20.0,13.0,4.216780496157713,34.61538461538461,45.0,2.4789557143153584,46.466406026999124,34.61538461538461,34.61538461538461,56.85102141161451,0.0,34.61538461538461,45.0,0.4216780496157713,1.1884615384615382,0.048,1.0696153846153844,4.216780496157713,4.287626650003866,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 17:00:00,4.169918770629303,20.0,12.0,4.389388179609792,36.15384615384615,45.0,1.228789426203964,48.07941722687133,36.15384615384615,36.15384615384615,56.925571073025175,0.0,36.15384615384615,45.0,0.4389388179609792,1.2346153846153847,0.048,1.1111538461538462,4.389388179609792,4.4648497180713305,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 18:00:00,4.019810727051077,19.999999999999996,12.6,4.231379712685344,35.23076923076923,45.0,2.274979518746196,46.60341713038176,35.23076923076923,35.23076923076923,56.372647899612524,0.0,35.23076923076923,45.0,0.4231379712685344,1.206923076923077,0.048,1.0862307692307693,4.231379712685344,4.304072020377652,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 19:00:00,4.153899044066067,20.0,11.0,4.372525309543229,37.69230769230769,45.0,1.2897976020686195,47.92248827587396,37.69230769230769,37.69230769230769,55.230180583566266,0.0,37.69230769230769,45.0,0.43725253095432287,1.2807692307692307,0.048,1.1526923076923077,4.372525309543229,4.452602232620151,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 20:00:00,4.180510106542907,20.0,11.0,4.400536954255691,37.69230769230769,45.0,1.1917860756733507,48.18309335652563,37.69230769230769,37.69230769230769,55.49078566421794,0.0,37.69230769230769,45.0,0.4400536954255691,1.2807692307692307,0.048,1.1526923076923077,4.400536954255691,4.480613877332614,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 21:00:00,4.1861661945829445,20.0,11.2,4.406490731139941,37.38461538461539,45.0,1.1730046484545789,48.2384346568105,37.38461538461539,37.38461538461539,55.85381927219511,0.0,37.38461538461539,45.0,0.44064907311399415,1.2715384615384617,0.048,1.1443846153846156,4.406490731139941,4.485644577293788,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 22:00:00,4.353564947958581,20.0,10.0,4.582699945219559,39.230769230769226,45.0,0.8114393171448679,49.8686368993703,39.230769230769226,39.230769230769226,55.637867668601075,0.0,39.230769230769226,45.0,0.45826999452195594,1.3269230769230766,0.048,1.194230769230769,4.582699945219559,4.667392252911867,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 23:00:00,0.0,18.66215606573515,10.0,0.0,39.230769230769226,45.0,0.0,-7.6756878685297,39.230769230769226,39.230769230769226,18.66215606573515,0.0,39.230769230769226,45.0,0.0,1.4071937129789678,0.048,1.2664743416810709,0.0,0.09271937129789687,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 00:00:00,0.0,18.264640132162167,10.2,0.0,38.92307692307692,45.0,0.0,-8.470719735675665,38.92307692307692,38.92307692307692,18.264640132162167,0.0,38.92307692307692,45.0,0.0,1.4218138997625775,0.048,1.2796325097863197,0.0,0.0941813899762578,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 01:00:00,0.0,18.06961957284084,8.0,0.0,42.30769230769231,45.0,0.0,-8.860760854318322,42.30769230769231,42.30769230769231,18.06961957284084,0.0,42.30769230769231,45.0,0.0,1.5350535948603188,0.048,1.3815482353742867,0.0,0.10550535948603201,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 02:00:00,0.0,17.95717897765563,8.0,0.0,42.30769230769231,45.0,0.0,-9.08564204468874,42.30769230769231,42.30769230769231,17.95717897765563,0.0,42.30769230769231,45.0,0.0,1.5418000305714312,0.048,1.387620027514288,0.0,0.10618000305714315,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 03:00:00,0.0,17.879647775249616,8.8,0.0,41.07692307692308,45.0,0.0,-9.240704449500768,41.07692307692308,41.07692307692308,17.879647775249616,0.0,41.07692307692308,45.0,0.0,1.5095288257927155,0.048,1.358575943213444,0.0,0.10295288257927138,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 04:00:00,0.0,17.80579316239308,9.0,0.0,40.769230769230774,45.0,0.0,-9.38841367521384,40.769230769230774,40.769230769230774,17.80579316239308,0.0,40.769230769230774,45.0,0.0,1.5047293333333385,0.048,1.3542564000000048,0.0,0.10247293333333363,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 05:00:00,6.942775650790167,20.0,9.0,7.308184895568597,40.769230769230774,49.28331247581055,0.3150079696365777,69.28331247581053,40.769230769230774,40.769230769230774,77.7973941823903,0.0,40.769230769230774,49.28331247581055,0.7308184895568597,1.5015762973512397,0.048,1.3514186676161157,7.308184895568597,7.4103425253037205,0.0,24.0,0.0,40.769230769230774,49.28331247581055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 06:00:00,5.452195590050133,20.0,9.8,5.739153252684351,39.53846153846153,45.0,0.3246921357897146,60.23765241635161,39.53846153846153,39.53846153846153,65.69919087789008,0.0,39.53846153846153,45.0,0.573915325268435,1.336153846153846,0.048,1.2025384615384613,5.739153252684351,5.824768637299735,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 07:00:00,5.53282188816125,20.0,9.0,5.824023040169736,40.769230769230774,45.0,0.31421676802094384,60.978490100989944,40.769230769230774,40.769230769230774,65.20925933175917,0.0,40.769230769230774,45.0,0.5824023040169737,1.3730769230769233,0.048,1.235769230769231,5.824023040169736,5.913330732477429,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 08:00:00,5.550691490752539,20.0,9.0,5.842833148160567,40.769230769230774,45.0,0.3120317652570689,61.14234731382214,40.769230769230774,40.769230769230774,65.37311654459137,0.0,40.769230769230774,45.0,0.5842833148160567,1.3730769230769233,0.048,1.235769230769231,5.842833148160567,5.93214084046826,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 09:00:00,5.559738936001298,20.000000000000004,10.0,5.852356774738208,39.230769230769226,45.0,0.3109432088085991,61.22526238783982,39.230769230769226,39.230769230769226,66.9944931570706,0.0,39.230769230769226,45.0,0.5852356774738208,1.3269230769230766,0.048,1.194230769230769,5.852356774738208,5.937049082430516,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 10:00:00,5.651705400607718,20.0,9.0,5.949163579587072,40.769230769230774,45.0,0.3005091932198076,62.066330776097644,40.769230769230774,40.769230769230774,66.29710000686687,0.0,40.769230769230774,45.0,0.5949163579587072,1.3730769230769233,0.048,1.235769230769231,5.949163579587072,6.038471271894765,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 11:00:00,5.57128182613971,20.0,9.0,5.864507185410221,40.769230769230774,45.0,0.30957131297255325,61.331001713467074,40.769230769230774,40.769230769230774,65.5617709442363,0.0,40.769230769230774,45.0,0.5864507185410222,1.3730769230769233,0.048,1.235769230769231,5.864507185410221,5.953814877717914,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 12:00:00,5.282091471110669,20.0,10.6,5.560096285379651,38.30769230769231,45.0,0.3507308974941788,58.666279438620165,38.30769230769231,38.30769230769231,65.35858713092786,0.0,38.30769230769231,45.0,0.5560096285379651,1.2992307692307692,0.048,1.1693076923076924,5.560096285379651,5.642019362302728,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 13:00:00,5.342573134291322,20.0,9.0,5.623761193990865,40.769230769230774,45.0,0.34078195122366284,59.226310922311185,40.769230769230774,40.769230769230774,63.45708015308041,0.0,40.769230769230774,45.0,0.5623761193990865,1.3730769230769233,0.048,1.235769230769231,5.623761193990865,5.713068886298558,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 14:00:00,5.002694593364551,19.999999999999996,11.0,5.265994308804791,37.69230769230769,45.0,0.4104704902389876,56.059626390116165,37.69230769230769,37.69230769230769,63.36731869780847,0.0,37.69230769230769,45.0,0.5265994308804791,1.2807692307692309,0.048,1.1526923076923077,5.265994308804791,5.346071231881714,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 15:00:00,5.020556490965674,20.0,10.4,5.284796306279658,38.61538461538461,45.0,0.4057855371613559,56.227257917061394,38.61538461538461,38.61538461538461,62.61187330167678,0.0,38.61538461538461,45.0,0.5284796306279658,1.3084615384615383,0.048,1.1776153846153845,5.284796306279658,5.367642460125811,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 16:00:00,4.966332873485811,20.000000000000007,10.0,5.22771881419559,39.230769230769226,45.0,0.42047729433899395,55.71794889008987,39.230769230769226,39.230769230769226,61.487179659320645,0.0,39.230769230769226,45.0,0.522771881419559,1.3269230769230764,0.048,1.1942307692307688,5.22771881419559,5.312411121887898,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 17:00:00,4.983891546091966,20.0,10.0,5.2462016274652274,39.230769230769226,45.0,0.41556392618596005,55.883012997283146,39.230769230769226,39.230769230769226,61.65224376651392,0.0,39.230769230769226,45.0,0.5246201627465228,1.3269230769230766,0.048,1.194230769230769,5.2462016274652274,5.330893935157535,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 18:00:00,5.046162142195773,20.000000000000004,9.6,5.311749623363972,39.84615384615385,45.0,0.3993167553733563,56.467323725543594,39.84615384615385,39.84615384615385,61.62116987938975,0.0,39.84615384615385,45.0,0.5311749623363972,1.345384615384615,0.048,1.2108461538461535,5.311749623363972,5.398288084902433,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 19:00:00,5.0797814261023815,20.0,9.0,5.347138343265665,40.769230769230774,45.0,0.39123789173240314,56.782095030839855,40.769230769230774,40.769230769230774,61.01286426160908,0.0,40.769230769230774,45.0,0.5347138343265665,1.3730769230769233,0.048,1.235769230769231,5.347138343265665,5.436446035573358,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 20:00:00,5.118432644183681,19.999999999999993,9.0,5.387823835982822,40.769230769230774,45.0,0.38248604630511657,57.1433860543234,40.769230769230774,40.769230769230774,61.37415528509263,0.0,40.769230769230774,45.0,0.5387823835982821,1.3730769230769235,0.048,1.2357692307692312,5.387823835982822,5.4771315282905135,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 21:00:00,5.131671716203737,20.0,9.2,5.401759701267092,40.46153846153846,45.0,0.37961132166173506,57.26699292650059,40.46153846153846,40.46153846153846,61.80545446496213,0.0,40.46153846153846,45.0,0.5401759701267091,1.3638461538461535,0.048,1.2274615384615382,5.401759701267092,5.4901443166517065,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 22:00:00,5.306205378108635,20.0,8.0,5.585479345377511,42.30769230769231,45.0,0.34666370063310226,58.8897392267892,42.30769230769231,42.30769230769231,61.582046919096896,0.0,42.30769230769231,45.0,0.5585479345377511,1.4192307692307693,0.048,1.2773076923076925,5.585479345377511,5.679402422300588,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 23:00:00,0.0,18.345583303800808,7.0,0.0,43.84615384615385,45.0,0.0,-8.308833392398384,43.84615384615385,43.84615384615385,18.345583303800808,0.0,43.84615384615385,45.0,0.0,1.564649617156567,0.048,1.4081846554409103,0.0,0.10846496171565656,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 00:00:00,0.0,17.881486371694137,8.8,0.0,41.07692307692308,45.0,0.0,-9.237027256611725,41.07692307692308,41.07692307692308,17.881486371694137,0.0,41.07692307692308,45.0,0.0,1.5094185100060442,0.048,1.3584766590054398,0.0,0.10294185100060438,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 01:00:00,0.0,17.68860036736079,8.0,0.0,42.30769230769231,45.0,0.0,-9.622799265278417,42.30769230769231,42.30769230769231,17.68860036736079,0.0,42.30769230769231,45.0,0.0,1.5579147471891217,0.048,1.4021232724702097,0.0,0.10779147471891193,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 02:00:00,0.0,17.56042782475626,7.0,0.0,43.84615384615385,45.0,0.0,-9.87914435048748,43.84615384615385,43.84615384615385,17.56042782475626,0.0,43.84615384615385,45.0,0.0,1.6117589458992394,0.048,1.4505830513093156,0.0,0.11317589458992372,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 03:00:00,0.0,17.48165644758412,8.0,0.0,42.30769230769231,45.0,0.0,-10.036687104831763,42.30769230769231,42.30769230769231,17.48165644758412,0.0,42.30769230769231,45.0,0.0,1.5703313823757221,0.048,1.41329824413815,0.0,0.10903313823757199,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 04:00:00,0.0,17.402291106985636,8.0,0.0,42.30769230769231,45.0,0.0,-10.195417786028727,42.30769230769231,42.30769230769231,17.402291106985636,0.0,42.30769230769231,45.0,0.0,1.575093302811631,0.048,1.4175839725304678,0.0,0.10950933028116316,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 05:00:00,8.24376713228783,20.0,7.0,8.677649612934559,43.84615384615385,59.663772594851764,0.7237391488907844,70.0,43.84615384615385,43.84615384615385,85.81761874869792,0.0,43.84615384615385,59.663772594851764,0.8677649612934559,1.905297793230168,0.048,1.714768013907151,8.677649612934559,8.820179392257577,0.0,24.0,0.0,43.84615384615385,59.663772594851764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 06:00:00,6.448034088812575,20.000000000000004,8.0,6.787404304013236,42.30769230769231,47.11174086444311,0.29256053034539814,67.1117408644431,42.30769230769231,42.30769230769231,71.9157894211939,0.0,42.30769230769231,47.11174086444311,0.6787404304013236,1.4825829951640621,0.048,1.334324695647656,6.787404304013236,6.887662603529643,0.0,24.0,0.0,42.30769230769231,47.11174086444311,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 07:00:00,6.554739509259029,19.999999999999996,7.0,6.899725799220031,43.84615384615385,47.583263630873205,0.2974019741043117,67.5832636308732,43.84615384615385,43.84615384615385,71.32037341559257,0.0,43.84615384615385,47.583263630873205,0.6899725799220031,1.5428825243108115,0.048,1.3885942718797304,6.899725799220031,7.006014051651112,0.0,24.0,0.0,43.84615384615385,47.583263630873205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 08:00:00,6.575285497228111,20.0,7.0,6.921353154976959,43.84615384615385,47.67385062099804,0.29833418771452436,67.67385062099802,43.84615384615385,43.84615384615385,71.50154739584221,0.0,43.84615384615385,47.67385062099804,0.6921353154976959,1.5456001340145566,0.048,1.3910401206131011,6.921353154976959,7.027913168378414,0.0,24.0,0.0,43.84615384615385,47.67385062099804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 09:00:00,6.510197948153096,19.999999999999996,8.6,6.852839945424312,41.38461538461539,47.38665504766965,0.29538103213035827,67.38665504766965,41.38461538461539,41.38461538461539,73.38869471072391,0.0,41.38461538461539,47.38665504766965,0.6852839945424312,1.4631381129685512,0.048,1.316824301671696,6.852839945424312,6.951153756721167,0.0,24.0,0.0,41.38461538461539,47.38665504766965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 10:00:00,6.65796077959793,19.999999999999996,7.0,7.0083797679978215,43.84615384615385,48.03770736572173,0.30208533482749234,68.03770736572173,43.84615384615385,43.84615384615385,72.22926088528962,0.0,43.84615384615385,48.03770736572173,0.7008379767997821,1.5565158363562672,0.048,1.4008642527206405,7.0083797679978215,7.116031351633448,0.0,24.0,0.0,43.84615384615385,48.03770736572173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 11:00:00,6.452816107962688,20.0,8.0,6.792438008381777,42.30769230769231,47.13291056949082,0.29277750036128347,67.13291056949082,42.30769230769231,42.30769230769231,71.95812883128933,0.0,42.30769230769231,47.13291056949082,0.6792438008381777,1.4832180863154938,0.048,1.3348962776839444,6.792438008381777,6.892759817013326,0.0,24.0,0.0,42.30769230769231,47.13291056949082,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 12:00:00,6.154605998176549,20.0,9.6,6.478532629659525,39.84615384615385,45.80568965906325,0.27924709610601384,65.80568965906326,39.84615384615385,39.84615384615385,71.76522547197266,0.0,39.84615384615385,45.80568965906325,0.6478532629659525,1.369555305156513,0.048,1.2325997746408617,6.478532629659525,6.567488160175175,0.0,24.0,0.0,39.84615384615385,45.80568965906325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 13:00:00,6.100010487932891,19.999999999999996,9.0,6.421063671508306,40.769230769230774,45.56111510035163,0.27676998584087525,65.56111510035163,40.769230769230774,40.769230769230774,70.35299943147248,0.0,40.769230769230774,45.56111510035163,0.6421063671508306,1.3899103760874723,0.048,1.250919338478725,6.421063671508306,6.512054709117053,0.0,24.0,0.0,40.769230769230774,45.56111510035163,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 14:00:00,5.881470906313406,19.999999999999996,10.0,6.1910220066456905,39.230769230769226,45.0,0.2786411736300248,64.15398168631756,39.230769230769226,39.230769230769226,69.92321245554834,0.0,39.230769230769226,45.0,0.619102200664569,1.3269230769230769,0.048,1.1942307692307692,6.1910220066456905,6.275714314337998,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 15:00:00,5.72302788631685,20.0,10.8,6.024239880333527,38.0,45.0,0.2931352827711548,62.71642837590845,38.0,38.0,69.71642837590845,0.0,38.0,45.0,0.6024239880333526,1.29,0.048,1.161,6.024239880333527,6.105239880333526,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 16:00:00,5.823287763452895,20.0,9.0,6.129776593108311,40.769230769230774,45.0,0.28368772615191173,63.62713709243452,40.769230769230774,40.769230769230774,67.85790632320375,0.0,40.769230769230774,45.0,0.612977659310831,1.3730769230769233,0.048,1.235769230769231,6.129776593108311,6.219084285416003,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 17:00:00,5.843395177115832,20.0,9.0,6.1509422917008765,40.769230769230774,45.0,0.28190967867797595,63.809345188959924,40.769230769230774,40.769230769230774,68.04011441972915,0.0,40.769230769230774,45.0,0.6150942291700876,1.3730769230769233,0.048,1.235769230769231,6.1509422917008765,6.240249984008569,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 18:00:00,5.72959193023645,19.999999999999993,9.8,6.031149400248895,39.53846153846153,45.0,0.2924852912627577,62.7761647497059,39.53846153846153,39.53846153846153,68.23770321124437,0.0,39.53846153846153,45.0,0.6031149400248894,1.3361538461538465,0.048,1.2025384615384618,6.031149400248895,6.11676478486428,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 19:00:00,5.758374374413367,19.999999999999996,9.0,6.061446709908807,40.769230769230774,45.0,0.2896889817971106,63.03791453279598,40.769230769230774,40.769230769230774,67.2686837635652,0.0,40.769230769230774,45.0,0.6061446709908808,1.3730769230769233,0.048,1.235769230769231,6.061446709908807,6.1507544022165,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 20:00:00,5.766653909856557,20.0,9.0,6.0701620103753235,40.769230769230774,45.0,0.28890045795412383,63.11315330499502,40.769230769230774,40.769230769230774,67.34392253576425,0.0,40.769230769230774,45.0,0.6070162010375324,1.3730769230769233,0.048,1.235769230769231,6.0701620103753235,6.159469702683016,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 21:00:00,5.854254733316867,20.0,8.4,6.162373403491439,41.69230769230769,45.0,0.2809645419120231,63.907691443649384,41.69230769230769,41.69230769230769,67.21538375134169,0.0,41.69230769230769,45.0,0.6162373403491439,1.4007692307692308,0.048,1.2606923076923078,6.162373403491439,6.254450326568362,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 22:00:00,5.911999895865175,20.0,8.0,6.223157785121237,42.30769230769231,45.0,0.27610953435125934,64.42993821881241,42.30769230769231,42.30769230769231,67.1222459111201,0.0,42.30769230769231,45.0,0.6223157785121237,1.4192307692307693,0.048,1.2773076923076925,6.223157785121237,6.317080862044314,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 23:00:00,0.0,18.131467323005086,7.0,0.0,43.84615384615385,45.0,0.0,-8.737065353989827,43.84615384615385,43.84615384615385,18.131467323005086,0.0,43.84615384615385,45.0,0.0,1.57749657600431,0.048,1.419746918403879,0.0,0.1097496576004311,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 00:00:00,0.0,17.584845419772947,7.2,0.0,43.53846153846154,45.0,0.0,-9.830309160454107,43.53846153846154,43.53846153846154,17.584845419772947,0.0,43.53846153846154,45.0,0.0,1.6010631209674695,0.048,1.4409568088707225,0.0,0.11210631209674693,0.0,24.0,0.0,43.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 01:00:00,0.0,17.375897344866296,7.0,0.0,43.84615384615385,45.0,0.0,-10.248205310267409,43.84615384615385,43.84615384615385,17.375897344866296,0.0,43.84615384615385,45.0,0.0,1.6228307746926376,0.048,1.4605476972233737,0.0,0.1142830774692638,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 02:00:00,0.0,17.24095244947165,7.0,0.0,43.84615384615385,45.0,0.0,-10.518095101056701,43.84615384615385,43.84615384615385,17.24095244947165,0.0,43.84615384615385,45.0,0.0,1.6309274684163162,0.048,1.4678347215746845,0.0,0.11509274684163162,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 03:00:00,0.0,17.1652242592382,8.2,0.0,42.0,45.0,0.0,-10.669551481523598,42.0,42.0,17.1652242592382,0.0,42.0,45.0,0.0,1.580086544445708,0.048,1.422077890001137,0.0,0.11000865444457086,0.0,24.0,0.0,42.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 04:00:00,0.0,17.06693967799866,7.0,0.0,43.84615384615385,45.0,0.0,-10.866120644002677,43.84615384615385,43.84615384615385,17.06693967799866,0.0,43.84615384615385,45.0,0.0,1.6413682347046956,0.048,1.477231411234226,0.0,0.11613682347046961,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 05:00:00,7.9326592623586825,20.0,7.0,8.350167644588087,43.84615384615385,57.049350379706596,0.5558346951172097,70.0,43.84615384615385,43.84615384615385,83.20319653355276,0.0,43.84615384615385,57.049350379706596,0.8350167644588087,1.826865126775813,0.048,1.6441786140982315,8.350167644588087,8.484854157265667,0.0,24.0,0.0,43.84615384615385,57.049350379706596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 06:00:00,5.830791188280486,20.0,8.4,6.1376749350320905,41.69230769230769,45.0,0.2830199071291823,63.69514811023217,41.69230769230769,41.69230769230769,67.00284041792447,0.0,41.69230769230769,45.0,0.613767493503209,1.4007692307692308,0.048,1.2606923076923078,6.1376749350320905,6.229751858109013,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 07:00:00,6.906013694005788,20.000000000000004,8.0,7.2694880989534605,42.30769230769231,49.12321072861508,0.3133400042652354,69.12321072861508,42.30769230769231,42.30769230769231,75.93872914953785,0.0,42.30769230769231,49.12321072861508,0.726948809895346,1.5429270910892212,0.048,1.388634381980299,7.2694880989534605,7.375780808062382,0.0,24.0,0.0,42.30769230769231,49.12321072861508,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 08:00:00,6.885691989054599,20.0,8.0,7.248096830583788,42.30769230769231,49.034623431113104,0.3124179668355083,69.03462343111309,42.30769230769231,42.30769230769231,75.76155455453389,0.0,42.30769230769231,49.034623431113104,0.7248096830583788,1.5402694721641623,0.048,1.3862425249477461,7.248096830583788,7.354123777800203,0.0,24.0,0.0,42.30769230769231,49.034623431113104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 09:00:00,6.61661394162903,20.0,10.2,6.964856780662137,38.92307692307692,47.85586966577647,0.30020934399405763,67.85586966577647,38.92307692307692,38.92307692307692,76.78866240847601,0.0,38.92307692307692,47.85586966577647,0.6964856780662136,1.4033683976656015,0.048,1.2630315578990414,6.964856780662137,7.057193620428698,0.0,24.0,0.0,38.92307692307692,47.85586966577647,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 10:00:00,6.827743314077625,19.999999999999996,8.0,7.187098225344869,42.30769230769231,48.78167875637901,0.30978871660969265,68.78167875637901,42.30769230769231,42.30769230769231,75.25566520506571,0.0,42.30769230769231,48.78167875637901,0.7187098225344869,1.5326811319221396,0.048,1.3794130187299256,7.187098225344869,7.292366338537082,0.0,24.0,0.0,42.30769230769231,48.78167875637901,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 11:00:00,6.747587891583104,20.0,8.0,7.102724096403267,42.30769230769231,48.43098364691876,0.3061519007070372,68.43098364691878,42.30769230769231,42.30769230769231,74.55427498614523,0.0,42.30769230769231,48.43098364691876,0.7102724096403267,1.5221602786383321,0.048,1.369944250774499,7.102724096403267,7.2069401242671,0.0,24.0,0.0,42.30769230769231,48.43098364691876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
