timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-06 12:00:00,6.32554700462659,20.0,10.8,6.658470531185884,38.0,46.56825369646815,0.2870030401373228,66.56825369646813,38.0,38.0,75.13650739293628,0.0,38.0,46.56825369646815,0.6658470531185884,1.3370476108940446,0.048,1.2033428498046401,6.658470531185884,6.744175292275289,0.0,24.0,0.0,38.0,46.56825369646815,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 13:00:00,6.448451161836255,20.0,9.0,6.787843328248689,40.769230769230774,47.113587365281916,0.29257945380382283,67.11358736528192,40.769230769230774,40.769230769230774,73.45794396133306,0.0,40.769230769230774,47.113587365281916,0.6787843328248689,1.4364845440353806,0.048,1.2928360896318427,6.787843328248689,6.883491782652227,0.0,24.0,0.0,40.769230769230774,47.113587365281916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 14:00:00,6.239910762635673,20.0,10.0,6.568327118563866,39.230769230769226,46.186834933762114,0.2831175482139598,66.18683493376211,39.230769230769226,39.230769230769226,73.142900636755,0.0,39.230769230769226,46.186834933762114,0.6568327118563866,1.3625281249359402,0.048,1.2262753124423462,6.568327118563866,6.65657993105746,0.0,24.0,0.0,39.230769230769226,46.186834933762114,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 15:00:00,5.77340809944145,20.0,13.2,6.077271683622579,34.30769230769231,45.0,0.28826233262438006,63.174512312347275,34.30769230769231,34.30769230769231,73.86682000465497,0.0,34.30769230769231,45.0,0.6077271683622578,1.1792307692307693,0.048,1.0613076923076923,6.077271683622579,6.147194760545656,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 16:00:00,5.822942152193759,19.999999999999996,12.0,6.129412791782904,36.15384615384615,45.0,0.2837186111312714,63.624003986103105,36.15384615384615,36.15384615384615,72.47015783225694,0.0,36.15384615384615,45.0,0.6129412791782904,1.234615384615385,0.048,1.1111538461538464,6.129412791782904,6.204874330244443,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 17:00:00,5.735434924482229,20.0,12.0,6.03729992050761,36.15384615384615,45.0,0.29191058192336994,62.8293258938985,36.15384615384615,36.15384615384615,71.67547974005234,0.0,36.15384615384615,45.0,0.6037299920507609,1.2346153846153847,0.048,1.1111538461538462,6.03729992050761,6.112761458969148,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 18:00:00,5.473510224402109,20.000000000000004,13.6,5.761589709896957,33.69230769230769,45.0,0.32181994765745203,60.43374709088093,33.69230769230769,33.69230769230769,71.74143939857323,0.0,33.69230769230769,45.0,0.5761589709896957,1.1607692307692306,0.048,1.0446923076923076,5.761589709896957,5.82966663297388,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 19:00:00,5.589502148977988,20.0,12.0,5.883686472608408,36.15384615384615,45.0,0.30744349448624203,61.49780724534503,36.15384615384615,36.15384615384615,70.34396109149887,0.0,36.15384615384615,45.0,0.5883686472608408,1.2346153846153847,0.048,1.1111538461538462,5.883686472608408,5.959148011069947,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 20:00:00,5.534435313483927,20.0,12.0,5.82572138261466,36.15384615384615,45.0,0.31401754960146744,60.993289585490174,36.15384615384615,36.15384615384615,69.83944343164401,0.0,36.15384615384615,45.0,0.5825721382614659,1.2346153846153847,0.048,1.1111538461538462,5.82572138261466,5.901182921076198,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 21:00:00,4.6233277678067095,20.0,13.8,4.866660808217589,33.38461538461539,45.0,0.5619581016249462,52.46567624228945,33.38461538461539,33.38461538461539,64.08106085767406,0.0,33.38461538461539,45.0,0.48666608082175894,1.1515384615384616,0.048,1.0363846153846155,4.866660808217589,4.933814654371436,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 22:00:00,4.634016447838381,19.999999999999993,12.0,4.877912050356191,36.15384615384615,45.0,0.5556530960411729,52.567845162916285,36.15384615384615,36.15384615384615,61.41399900907013,0.0,36.15384615384615,45.0,0.48779120503561907,1.2346153846153851,0.048,1.1111538461538466,4.877912050356191,4.953373588817729,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 23:00:00,0.0,18.273488007050112,13.0,0.0,34.61538461538461,45.0,0.0,-8.453023985899776,34.61538461538461,34.61538461538461,18.273488007050112,0.0,34.61538461538461,45.0,0.0,1.2920522580385316,0.048,1.1628470322346784,0.0,0.08120522580385314,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 00:00:00,0.0,17.863325199047818,16.4,0.0,30.0,45.0,0.0,-9.273349601904364,30.0,30.0,17.863325199047818,0.0,30.0,45.0,0.0,1.178200488057131,0.048,1.060380439251418,0.0,0.06982004880571302,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 01:00:00,0.0,17.725498528055653,15.0,0.0,31.53846153846154,45.0,0.0,-9.549002943888695,31.53846153846154,31.53846153846154,17.725498528055653,0.0,31.53846153846154,45.0,0.0,1.2326239344705072,0.048,1.1093615410234565,0.0,0.07526239344705066,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 02:00:00,0.0,17.66393032531387,15.0,0.0,31.53846153846154,45.0,0.0,-9.672139349372259,31.53846153846154,31.53846153846154,17.66393032531387,0.0,31.53846153846154,45.0,0.0,1.2363180266350142,0.048,1.1126862239715127,0.0,0.07563180266350145,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 03:00:00,0.0,17.643500876207817,15.4,0.0,30.923076923076923,45.0,0.0,-9.712998247584366,30.923076923076923,30.923076923076923,17.643500876207817,0.0,30.923076923076923,45.0,0.0,1.2190822551198384,0.048,1.0971740296078545,0.0,0.07390822551198384,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 04:00:00,0.0,17.582002541898497,13.0,0.0,34.61538461538461,45.0,0.0,-9.835994916203006,34.61538461538461,34.61538461538461,17.582002541898497,0.0,34.61538461538461,45.0,0.0,1.3335413859476286,0.048,1.2001872473528656,0.0,0.08535413859476293,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 05:00:00,6.458829766193604,20.0,13.0,6.798768174940636,34.61538461538461,47.15952752679473,0.2930503523681309,67.15952752679473,34.61538461538461,34.61538461538461,79.70367043820485,0.0,34.61538461538461,47.15952752679473,0.6798768174940636,1.2532473642653803,0.048,1.1279226278388423,6.798768174940636,6.876092911367174,0.0,24.0,0.0,34.61538461538461,47.15952752679473,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 06:00:00,4.645037749476614,20.0,14.6,4.889513420501699,32.15384615384615,45.0,0.5493317820446089,52.67313655256939,32.15384615384615,32.15384615384615,65.51929039872323,0.0,32.15384615384615,45.0,0.48895134205016993,1.1146153846153848,0.048,1.0031538461538463,4.889513420501699,4.952974958963237,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 07:00:00,5.312055516686899,19.999999999999996,13.0,5.591637385986209,34.61538461538461,45.0,0.34569750650918213,58.94391618719017,34.61538461538461,34.61538461538461,69.32853157180556,0.0,34.61538461538461,45.0,0.5591637385986209,1.1884615384615385,0.048,1.0696153846153846,5.591637385986209,5.662483539832363,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 08:00:00,5.379754716238382,20.000000000000007,12.0,5.66289970130356,36.15384615384615,45.0,0.33506206296913216,59.56986817328942,36.15384615384615,36.15384615384615,68.41602201944326,0.0,36.15384615384615,45.0,0.566289970130356,1.2346153846153842,0.048,1.111153846153846,5.66289970130356,5.738361239765098,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 09:00:00,5.269863822734814,20.0,12.8,5.547225076562961,34.92307692307692,45.0,0.3528468747043056,58.552877823422534,34.92307692307692,34.92307692307692,68.62980090034561,0.0,34.92307692307692,45.0,0.5547225076562962,1.1976923076923076,0.048,1.077923076923077,5.547225076562961,5.6189943073321915,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 10:00:00,5.296508961043244,20.0,12.0,5.575272590571836,36.15384615384615,45.0,0.34828261051081305,58.79991228267676,36.15384615384615,36.15384615384615,67.6460661288306,0.0,36.15384615384615,45.0,0.5575272590571836,1.2346153846153847,0.048,1.1111538461538462,5.575272590571836,5.650734129033374,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 11:00:00,5.183963046442192,20.0,12.0,5.456803206781254,36.15384615384615,45.0,0.36882218040054593,57.754495107621565,36.15384615384615,36.15384615384615,66.60064895377542,0.0,36.15384615384615,45.0,0.5456803206781254,1.2346153846153847,0.048,1.1111538461538462,5.456803206781254,5.532264745242792,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 12:00:00,4.719932466872598,20.0,14.8,4.968349965129051,31.846153846153847,45.0,0.5106711017364537,53.38712098687898,31.846153846153847,31.846153846153847,66.54096714072514,0.0,31.846153846153847,45.0,0.49683499651290514,1.1053846153846152,0.048,0.9948461538461537,4.968349965129051,5.030888426667513,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 13:00:00,4.673353959287498,20.0,14.0,4.919319957144735,33.07692307692308,45.0,0.5338769791340348,52.943390017270985,33.07692307692308,33.07692307692308,64.8664669403479,0.0,33.07692307692308,45.0,0.4919319957144735,1.1423076923076925,0.048,1.028076923076923,4.919319957144735,4.985550726375505,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 14:00:00,4.539204207308151,20.000000000000004,14.0,4.778109691903317,33.07692307692308,45.0,0.6185094156525405,51.65965622347285,33.07692307692308,33.07692307692308,63.58273314654977,0.0,33.07692307692308,45.0,0.47781096919033167,1.1423076923076922,0.048,1.028076923076923,4.778109691903317,4.8443404611340855,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 15:00:00,4.192782709064986,20.0,16.0,4.413455483226301,30.0,45.0,1.1518403877286276,48.30315123806692,30.0,30.0,63.30315123806692,0.0,30.0,45.0,0.44134554832263007,1.05,0.048,0.945,4.413455483226301,4.4704554832263,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 16:00:00,4.087293449904362,20.0,16.0,4.302414157794065,30.0,45.0,1.634980203852372,47.268515370092615,30.0,30.0,62.268515370092615,0.0,30.0,45.0,0.43024141577940644,1.05,0.048,0.945,4.302414157794065,4.359414157794064,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 17:00:00,4.147573626541843,20.0,15.0,4.365866975307203,31.53846153846154,45.0,1.315747819307003,47.860486159856436,31.53846153846154,31.53846153846154,61.322024621394895,0.0,31.53846153846154,45.0,0.43658669753072027,1.0961538461538465,0.048,0.9865384615384619,4.365866975307203,4.427482359922587,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 18:00:00,3.936402452815676,20.0,16.2,4.1435815292796585,30.0,45.0,4.592591490192674,45.7777859298199,30.0,30.0,60.7777859298199,0.0,30.0,45.0,0.41435815292796585,1.05,0.048,0.945,4.1435815292796585,4.200581529279658,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 19:00:00,4.148899827205732,20.0,14.0,4.3672629760060335,33.07692307692308,45.0,1.3102134333652964,47.87348746394481,33.07692307692308,33.07692307692308,59.79656438702173,0.0,33.07692307692308,45.0,0.43672629760060333,1.1423076923076925,0.048,1.028076923076923,4.3672629760060335,4.433493745236803,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 20:00:00,4.248933358612239,19.999999999999996,13.0,4.472561430118146,34.61538461538461,45.0,1.0010997920773905,48.851420643363994,34.61538461538461,34.61538461538461,59.23603602797938,0.0,34.61538461538461,45.0,0.4472561430118146,1.1884615384615385,0.048,1.0696153846153846,4.472561430118146,4.5434075839643,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 21:00:00,3.5302722595476608,20.0,14.0,3.7160760626817484,33.07692307692308,45.0,0.0,41.6977377782752,33.07692307692308,33.07692307692308,53.62081470135212,0.0,33.07692307692308,45.0,0.37160760626817485,1.1423076923076925,0.048,1.028076923076923,3.7160760626817484,3.7823068319125177,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 22:00:00,3.5038223487525175,20.0,14.0,3.6882340513184393,33.07692307692308,45.0,0.0,41.42837043447868,33.07692307692308,33.07692307692308,53.3514473575556,0.0,33.07692307692308,45.0,0.3688234051318439,1.1423076923076925,0.048,1.028076923076923,3.6882340513184393,3.7544648205492086,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 23:00:00,0.0,18.654193154702433,13.0,0.0,34.61538461538461,45.0,0.0,-7.691613690595133,34.61538461538461,34.61538461538461,18.654193154702433,0.0,34.61538461538461,45.0,0.0,1.2692099491793924,0.048,1.1422889542614532,0.0,0.07892099491793925,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 00:00:00,0.0,18.29875219239523,14.6,0.0,32.15384615384615,45.0,0.0,-8.402495615209538,32.15384615384615,32.15384615384615,18.29875219239523,0.0,32.15384615384615,45.0,0.0,1.216690253071671,0.048,1.095021227764504,0.0,0.07366902530716701,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 01:00:00,0.0,18.14978223671556,13.0,0.0,34.61538461538461,45.0,0.0,-8.700435526568882,34.61538461538461,34.61538461538461,18.14978223671556,0.0,34.61538461538461,45.0,0.0,1.2994746042586047,0.048,1.1695271438327444,0.0,0.08194746042586032,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 02:00:00,0.0,18.06101522189288,13.0,0.0,34.61538461538461,45.0,0.0,-8.87796955621424,34.61538461538461,34.61538461538461,18.06101522189288,0.0,34.61538461538461,45.0,0.0,1.3048006251479656,0.048,1.174320562633169,0.0,0.08248006251479656,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 03:00:00,0.0,18.040701203984867,15.0,0.0,31.53846153846154,45.0,0.0,-8.918597592030267,31.53846153846154,31.53846153846154,18.040701203984867,0.0,31.53846153846154,45.0,0.0,1.2137117739147543,0.048,1.0923405965232789,0.0,0.07337117739147536,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 04:00:00,0.0,17.973521973392245,13.0,0.0,34.61538461538461,45.0,0.0,-9.05295605321551,34.61538461538461,34.61538461538461,17.973521973392245,0.0,34.61538461538461,45.0,0.0,1.3100502200580038,0.048,1.1790451980522034,0.0,0.08300502200580029,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 05:00:00,5.455307137922434,20.0,13.0,5.742428566234141,34.61538461538461,45.0,0.3242680152862199,60.26628967485617,34.61538461538461,34.61538461538461,70.65090505947155,0.0,34.61538461538461,45.0,0.5742428566234141,1.1884615384615382,0.048,1.0696153846153844,5.742428566234141,5.813274720080295,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 06:00:00,4.0023406323772495,20.0,13.6,4.212990139344473,33.69230769230769,45.0,2.5383328728847507,46.43081630071295,33.69230769230769,33.69230769230769,57.738508608405255,0.0,33.69230769230769,45.0,0.42129901393444735,1.1607692307692308,0.048,1.0446923076923078,4.212990139344473,4.281067062421396,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 07:00:00,4.6491588011562355,20.0,13.0,4.893851369638143,34.61538461538461,45.0,0.5470135205112572,52.71249197584005,34.61538461538461,34.61538461538461,63.09710736045544,0.0,34.61538461538461,45.0,0.4893851369638143,1.1884615384615382,0.048,1.0696153846153844,4.893851369638143,4.964697523484296,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 08:00:00,4.627577272048588,20.0,13.0,4.871133970577461,34.61538461538461,45.0,0.5594303770750737,52.50630211549645,34.61538461538461,34.61538461538461,62.89091750011184,0.0,34.61538461538461,45.0,0.48711339705774603,1.1884615384615382,0.048,1.0696153846153844,4.871133970577461,4.941980124423615,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 09:00:00,4.56161103687386,20.0,13.6,4.801695828288273,33.69230769230769,45.0,0.602121639833899,51.87467893790168,33.69230769230769,33.69230769230769,63.182371245593984,0.0,33.69230769230769,45.0,0.4801695828288273,1.1607692307692308,0.048,1.0446923076923078,4.801695828288273,4.869772751365196,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 10:00:00,4.45098150539312,20.0,14.0,4.6852436898874945,33.07692307692308,45.0,0.6951037450911601,50.81064799241989,33.07692307692308,33.07692307692308,62.73372491549681,0.0,33.07692307692308,45.0,0.46852436898874944,1.1423076923076925,0.048,1.028076923076923,4.6852436898874945,4.751474459118264,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 11:00:00,4.208466839635354,20.0,15.0,4.429965094353004,31.53846153846154,45.0,1.104867460489333,48.45646474598412,31.53846153846154,31.53846153846154,61.91800320752258,0.0,31.53846153846154,45.0,0.4429965094353004,1.0961538461538465,0.048,0.9865384615384619,4.429965094353004,4.491580478968388,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 12:00:00,3.774355109864273,20.0,17.4,3.973005378804498,30.0,45.0,0.0,44.16206511711391,30.0,30.0,59.16206511711391,0.0,30.0,45.0,0.39730053788044983,1.05,0.048,0.945,3.973005378804498,4.030005378804498,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 13:00:00,3.658638310013768,20.000000000000004,17.0,3.851198221067124,30.0,45.0,0.0,42.99849211255648,30.0,30.0,57.99849211255648,0.0,30.0,45.0,0.38511982210671236,1.0499999999999998,0.048,0.9449999999999998,3.851198221067124,3.908198221067124,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 14:00:00,3.5028459810943233,20.0,17.0,3.6872062958887613,30.0,45.0,0.0,41.41841809090063,30.0,30.0,56.41841809090063,0.0,30.0,45.0,0.36872062958887614,1.05,0.048,0.945,3.6872062958887613,3.744206295888761,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 15:00:00,3.109024941128445,20.0,19.2,3.2726578327667846,30.0,45.0,0.0,37.3493370332026,30.0,30.0,52.3493370332026,0.0,30.0,45.0,0.32726578327667843,1.05,0.048,0.945,3.2726578327667846,3.329657832766785,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 16:00:00,3.1327634724267632,20.000000000000007,18.0,3.2976457604492246,30.0,45.0,0.0,37.59785129332849,30.0,30.0,52.59785129332849,0.0,30.0,45.0,0.3297645760449225,1.0499999999999996,0.048,0.9449999999999996,3.2976457604492246,3.354645760449225,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 17:00:00,3.0595185126695177,20.0,18.0,3.2205458028100185,30.0,45.0,0.0,36.829648528780254,30.0,30.0,51.829648528780254,0.0,30.0,45.0,0.32205458028100187,1.05,0.048,0.945,3.2205458028100185,3.277545802810019,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 18:00:00,2.960521694400873,20.0,18.2,3.1163386256851298,30.0,45.0,0.0,35.78456916566813,30.0,30.0,50.78456916566813,0.0,30.0,45.0,0.311633862568513,1.05,0.048,0.945,3.1163386256851298,3.17333862568513,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 19:00:00,3.1692243994276943,20.0,16.0,3.3360256836080993,30.0,45.0,0.0,37.978709746606995,30.0,30.0,52.978709746606995,0.0,30.0,45.0,0.3336025683608099,1.05,0.048,0.945,3.3360256836080993,3.393025683608099,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 20:00:00,3.1415248331973546,20.0,16.0,3.3068682454708997,30.0,45.0,0.0,37.68946243422833,30.0,30.0,52.68946243422833,0.0,30.0,45.0,0.33068682454709,1.05,0.048,0.945,3.3068682454708997,3.3638682454709,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 21:00:00,2.6422739160867996,20.0,17.4,2.7813409643018945,30.0,45.0,0.0,32.368292658530436,30.0,30.0,47.368292658530436,0.0,30.0,45.0,0.27813409643018944,1.05,0.048,0.945,2.7813409643018945,2.8383409643018944,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 22:00:00,2.71452424768306,20.000000000000004,15.0,2.857393944929537,31.53846153846154,45.0,0.0,33.15183902409473,31.53846153846154,31.53846153846154,46.61337748563319,0.0,31.53846153846154,45.0,0.2857393944929537,1.0961538461538463,0.048,0.9865384615384616,2.857393944929537,2.9190093295449215,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 23:00:00,0.0,18.988895533507545,16.0,0.0,30.0,45.0,0.0,-7.02220893298491,30.0,30.0,18.988895533507545,0.0,30.0,45.0,0.0,1.1106662679895474,0.048,0.9995996411905926,0.0,0.0630666267989547,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 00:00:00,0.0,18.72018484446535,17.0,0.0,30.0,45.0,0.0,-7.559630311069299,30.0,30.0,18.72018484446535,0.0,30.0,45.0,0.0,1.1267889093320789,0.048,1.014110018398871,0.0,0.06467889093320789,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 01:00:00,0.0,18.616642273484167,16.0,0.0,30.0,45.0,0.0,-7.766715453031665,30.0,30.0,18.616642273484167,0.0,30.0,45.0,0.0,1.13300146359095,0.048,1.019701317231855,0.0,0.06530014635909498,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 02:00:00,0.0,18.531904304157603,14.0,0.0,33.07692307692308,45.0,0.0,-7.936191391684794,33.07692307692308,33.07692307692308,18.531904304157603,0.0,33.07692307692308,45.0,0.0,1.230393434058236,0.048,1.1073540906524124,0.0,0.07503934340582363,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 03:00:00,0.0,18.504708203044434,15.4,0.0,30.923076923076923,45.0,0.0,-7.990583593911133,30.923076923076923,30.923076923076923,18.504708203044434,0.0,30.923076923076923,45.0,0.0,1.1674098155096415,0.048,1.0506688339586774,0.0,0.06874098155096409,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 04:00:00,0.0,18.425245626383578,13.0,0.0,34.61538461538461,45.0,0.0,-8.149508747232844,34.61538461538461,34.61538461538461,18.425245626383578,0.0,34.61538461538461,45.0,0.0,1.2829468008785236,0.048,1.1546521207906713,0.0,0.08029468008785234,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 05:00:00,4.815088217151507,20.0,14.0,5.06851391279106,33.07692307692308,45.0,0.47030931890003436,54.290499613592104,33.07692307692308,33.07692307692308,66.21357653666902,0.0,33.07692307692308,45.0,0.506851391279106,1.1423076923076925,0.048,1.028076923076923,5.06851391279106,5.13474468202183,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 06:00:00,3.687868659305031,20.0,15.2,3.8819670097947694,31.230769230769234,45.0,0.0,43.29320527713014,31.230769230769234,31.230769230769234,57.06243604636091,0.0,31.230769230769234,45.0,0.38819670097947695,1.0869230769230767,0.048,0.978230769230769,3.8819670097947694,3.9426593174870774,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 07:00:00,3.9238171820455143,20.0,13.0,4.130333875837383,34.61538461538461,45.0,5.453902307453096,45.65285963166559,34.61538461538461,34.61538461538461,56.03747501628098,0.0,34.61538461538461,45.0,0.4130333875837383,1.1884615384615382,0.048,1.0696153846153844,4.130333875837383,4.201180029683537,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 08:00:00,3.938134592099069,20.0,13.0,4.1454048337884934,34.61538461538461,45.0,4.495280551967106,45.794972597461225,34.61538461538461,34.61538461538461,56.17958798207661,0.0,34.61538461538461,45.0,0.41454048337884936,1.1884615384615382,0.048,1.0696153846153844,4.1454048337884934,4.2162509876346475,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 09:00:00,3.9472803422598464,20.0,14.0,4.1550319392208905,33.07692307692308,45.0,4.044219424978252,45.88568984744306,33.07692307692308,33.07692307692308,57.80876677051998,0.0,33.07692307692308,45.0,0.41550319392208906,1.1423076923076925,0.048,1.028076923076923,4.1550319392208905,4.22126270845166,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 10:00:00,3.975719077000228,19.999999999999996,13.0,4.184967449473924,34.61538461538461,45.0,3.09022278805028,46.16746616905493,34.61538461538461,34.61538461538461,56.55208155367032,0.0,34.61538461538461,45.0,0.4184967449473924,1.1884615384615385,0.048,1.0696153846153846,4.184967449473924,4.255813603320078,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 11:00:00,3.4967532305575384,20.000000000000004,16.0,3.680792874271093,30.0,45.0,0.0,41.356298790893305,30.0,30.0,56.356298790893305,0.0,30.0,45.0,0.3680792874271093,1.0499999999999998,0.048,0.9449999999999998,3.680792874271093,3.737792874271093,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 12:00:00,2.9875694003659015,20.0,19.0,3.1448098951220014,30.0,45.0,0.0,36.07089356828354,30.0,30.0,51.07089356828354,0.0,30.0,45.0,0.31448098951220016,1.05,0.048,0.945,3.1448098951220014,3.2018098951220018,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 13:00:00,3.042710643444962,19.999999999999993,17.0,3.2028533088894333,30.0,45.0,0.0,36.652769533075784,30.0,30.0,51.652769533075784,0.0,30.0,45.0,0.32028533088894334,1.0500000000000005,0.048,0.9450000000000004,3.2028533088894333,3.2598533088894337,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 14:00:00,2.7879882651530288,20.0,18.0,2.934724489634767,30.0,45.0,0.0,33.94362839109128,30.0,30.0,48.94362839109128,0.0,30.0,45.0,0.2934724489634767,1.05,0.048,0.945,2.934724489634767,2.9917244896347674,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 15:00:00,2.4777415446806756,19.999999999999996,19.8,2.608148994400711,30.0,45.0,0.0,30.565172636671235,30.0,30.0,45.565172636671235,0.0,30.0,45.0,0.2608148994400711,1.0500000000000003,0.048,0.9450000000000003,2.608148994400711,2.665148994400711,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 16:00:00,2.5359170415288377,20.0,18.0,2.6693863595040397,30.0,45.0,0.0,31.205790023832947,30.0,30.0,46.20579002383295,0.0,30.0,45.0,0.26693863595040396,1.05,0.048,0.945,2.6693863595040397,2.72638635950404,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 17:00:00,2.4945750991397238,20.000000000000004,18.0,2.6258685254102354,30.0,45.0,0.0,30.750893955069117,30.0,30.0,45.75089395506912,0.0,30.0,45.0,0.26258685254102354,1.0499999999999998,0.048,0.9449999999999998,2.6258685254102354,2.6828685254102353,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 18:00:00,2.352123449496193,20.0,18.8,2.4759194205223083,30.0,45.0,0.0,29.169881007186433,30.0,30.0,44.16988100718643,0.0,30.0,45.0,0.24759194205223084,1.05,0.048,0.945,2.4759194205223083,2.5329194205223087,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 19:00:00,2.4651144235545366,20.0,17.0,2.5948572879521437,30.0,45.0,0.0,30.425668929436654,30.0,30.0,45.425668929436654,0.0,30.0,45.0,0.25948572879521437,1.05,0.048,0.945,2.5948572879521437,2.651857287952144,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 20:00:00,2.5757845623160365,20.0,16.0,2.711352170858986,30.0,45.0,0.0,31.642844319530084,30.0,30.0,46.642844319530084,0.0,30.0,45.0,0.2711352170858986,1.05,0.048,0.945,2.711352170858986,2.768352170858986,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 21:00:00,2.427381889064639,20.000000000000004,17.2,2.5551388305943568,30.0,45.0,0.0,30.007814699325564,30.0,30.0,45.007814699325564,0.0,30.0,45.0,0.2555138830594357,1.0499999999999998,0.048,0.9449999999999998,2.5551388305943568,2.6121388305943567,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 22:00:00,2.686330100557736,20.0,15.0,2.8277158953239323,31.53846153846154,45.0,0.0,32.84665643756105,31.53846153846154,31.53846153846154,46.30819489909951,0.0,31.53846153846154,45.0,0.28277158953239323,1.0961538461538465,0.048,0.9865384615384619,2.8277158953239323,2.8893312799393165,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 23:00:00,0.0,19.13019476721024,14.0,0.0,33.07692307692308,45.0,0.0,-6.739610465579517,33.07692307692308,33.07692307692308,19.13019476721024,0.0,33.07692307692308,45.0,0.0,1.1944960062750778,0.048,1.07504640564757,0.0,0.07144960062750783,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 00:00:00,0.0,18.886046124858474,15.2,0.0,31.230769230769234,45.0,0.0,-7.227907750283052,31.230769230769234,31.230769230769234,18.886046124858474,0.0,31.230769230769234,45.0,0.0,1.1537603094315685,0.048,1.0383842784884116,0.0,0.0673760309431568,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 01:00:00,0.0,18.748927601055406,13.0,0.0,34.61538461538461,45.0,0.0,-7.502144797889187,34.61538461538461,34.61538461538461,18.748927601055406,0.0,34.61538461538461,45.0,0.0,1.263525882398214,0.048,1.1371732941583925,0.0,0.0783525882398215,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 02:00:00,0.0,18.6711118577188,13.0,0.0,34.61538461538461,45.0,0.0,-7.657776284562402,34.61538461538461,34.61538461538461,18.6711118577188,0.0,34.61538461538461,45.0,0.0,1.2681948269984105,0.048,1.1413753442985695,0.0,0.07881948269984096,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 03:00:00,0.0,18.633517464122853,14.4,0.0,32.46153846153846,45.0,0.0,-7.732965071754293,32.46153846153846,32.46153846153846,18.633517464122853,0.0,32.46153846153846,45.0,0.0,1.2058351059987824,0.048,1.0852515953989041,0.0,0.07258351059987822,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 04:00:00,0.0,18.56177057809193,13.0,0.0,34.61538461538461,45.0,0.0,-7.876458843816138,34.61538461538461,34.61538461538461,18.56177057809193,0.0,34.61538461538461,45.0,0.0,1.2747553037760226,0.048,1.1472797733984204,0.0,0.07947553037760224,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 05:00:00,4.703669583563494,19.999999999999996,12.0,4.951231140593151,36.15384615384615,45.0,0.5184819230768557,53.23230766094653,36.15384615384615,36.15384615384615,62.07846150710038,0.0,36.15384615384615,45.0,0.49512311405931514,1.234615384615385,0.048,1.1111538461538464,4.951231140593151,5.0266926790546895,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 06:00:00,3.6600979137194836,20.0,13.6,3.852734646020509,33.69230769230769,45.0,0.0,43.01322133200411,33.69230769230769,33.69230769230769,54.320913639696414,0.0,33.69230769230769,45.0,0.3852734646020509,1.1607692307692308,0.048,1.0446923076923078,3.852734646020509,3.920811569097432,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 07:00:00,3.8590643964873252,20.0,12.0,4.062173048934026,36.15384615384615,45.0,405.87811644582695,45.0086278938828,36.15384615384615,36.15384615384615,53.85478174003665,0.0,36.15384615384615,45.0,0.40621730489340263,1.2346153846153847,0.048,1.1111538461538462,4.062173048934026,4.1376345873955644,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 08:00:00,3.9005139800546758,20.0,12.0,4.105804189531238,36.15384615384615,45.0,8.401374436654823,45.42129849073777,36.15384615384615,36.15384615384615,54.267452336891616,0.0,36.15384615384615,45.0,0.4105804189531238,1.2346153846153847,0.048,1.1111538461538462,4.105804189531238,4.181265727992776,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 09:00:00,3.961355328553447,20.0,12.8,4.169847714266786,34.92307692307692,45.0,3.506316790107388,46.025205798729985,34.92307692307692,34.92307692307692,56.102128875653065,0.0,34.92307692307692,45.0,0.4169847714266786,1.1976923076923076,0.048,1.077923076923077,4.169847714266786,4.241616945036017,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 10:00:00,3.678169844752661,19.999999999999993,15.0,3.8717577313185907,31.53846153846154,45.0,0.0,43.19547754992644,31.53846153846154,31.53846153846154,56.6570160114649,0.0,31.53846153846154,45.0,0.3871757731318591,1.096153846153847,0.048,0.9865384615384621,3.8717577313185907,3.9333731159339758,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 11:00:00,3.5711789815410726,19.999999999999996,15.0,3.759135770043234,31.53846153846154,45.0,0.0,42.11341925390167,31.53846153846154,31.53846153846154,55.57495771544013,0.0,31.53846153846154,45.0,0.37591357700432343,1.0961538461538467,0.048,0.986538461538462,3.759135770043234,3.820751154658619,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 12:00:00,3.2564511275321792,20.000000000000004,16.6,3.427843292139136,30.0,45.0,0.0,38.88577932165629,30.0,30.0,53.88577932165629,0.0,30.0,45.0,0.3427843292139136,1.0499999999999998,0.048,0.9449999999999998,3.427843292139136,3.484843292139136,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 13:00:00,3.1586699864363266,19.999999999999996,16.0,3.3249157751961333,30.0,45.0,0.0,37.868566418738325,30.0,30.0,52.868566418738325,0.0,30.0,45.0,0.33249157751961333,1.0500000000000003,0.048,0.9450000000000003,3.3249157751961333,3.3819157751961333,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 14:00:00,3.024726406880794,20.000000000000007,16.0,3.183922533558731,30.0,45.0,0.0,36.46326103551333,30.0,30.0,51.46326103551333,0.0,30.0,45.0,0.31839225335587307,1.0499999999999996,0.048,0.9449999999999996,3.183922533558731,3.240922533558731,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 15:00:00,2.6603261680023764,20.000000000000004,18.2,2.8003433347393436,30.0,45.0,0.0,32.564525598562824,30.0,30.0,47.564525598562824,0.0,30.0,45.0,0.28003433347393436,1.0499999999999998,0.048,0.9449999999999998,2.8003433347393436,2.8573433347393435,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 16:00:00,2.8249823011854196,20.0,16.0,2.9736655801951786,30.0,45.0,0.0,34.34052007341114,30.0,30.0,49.34052007341114,0.0,30.0,45.0,0.29736655801951783,1.05,0.048,0.945,2.9736655801951786,3.0306655801951785,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 17:00:00,2.793315656633912,20.0,16.0,2.94033227014096,30.0,45.0,0.0,34.00085803467837,30.0,30.0,49.00085803467837,0.0,30.0,45.0,0.294033227014096,1.05,0.048,0.945,2.94033227014096,2.99733227014096,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 18:00:00,2.7933614814759036,20.000000000000004,15.8,2.940380506816741,30.307692307692307,45.0,0.0,34.001350199930044,30.307692307692307,30.307692307692307,48.69365789223774,0.0,30.307692307692307,45.0,0.2940380506816741,1.059230769230769,0.048,0.9533076923076921,2.940380506816741,2.9983035837398178,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 19:00:00,2.953851646874638,20.0,14.0,3.109317523025935,33.07692307692308,45.0,0.0,35.713868061459095,33.07692307692308,33.07692307692308,47.636944984536015,0.0,33.07692307692308,45.0,0.3109317523025935,1.1423076923076925,0.048,1.028076923076923,3.109317523025935,3.175548292256704,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 20:00:00,3.1120067456935336,20.0,13.0,3.275796574414246,34.61538461538461,45.0,0.0,37.38057697303665,34.61538461538461,34.61538461538461,47.76519235765204,0.0,34.61538461538461,45.0,0.3275796574414246,1.1884615384615382,0.048,1.0696153846153844,3.275796574414246,3.3466427282603997,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 21:00:00,3.0341081115684068,19.999999999999993,14.0,3.1937980121772704,33.07692307692308,45.0,0.0,36.56215288658814,33.07692307692308,33.07692307692308,48.48522980966506,0.0,33.07692307692308,45.0,0.319379801217727,1.142307692307693,0.048,1.0280769230769236,3.1937980121772704,3.2600287814080398,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 22:00:00,3.1851030379547445,20.0,13.0,3.3527400399523626,34.61538461538461,45.0,0.0,38.144256118135615,34.61538461538461,34.61538461538461,48.528871502751,0.0,34.61538461538461,45.0,0.33527400399523627,1.1884615384615382,0.048,1.0696153846153844,3.3527400399523626,3.423586193798516,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 23:00:00,0.0,18.991748016133073,12.0,0.0,36.15384615384615,45.0,0.0,-7.016503967733854,36.15384615384615,36.15384615384615,18.991748016133073,0.0,36.15384615384615,45.0,0.0,1.2951105036474004,0.048,1.1655994532826603,0.0,0.08151105036474005,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 00:00:00,0.0,18.708723084250412,13.6,0.0,33.69230769230769,45.0,0.0,-7.582553831499176,33.69230769230769,33.69230769230769,18.708723084250412,0.0,33.69230769230769,45.0,0.0,1.238245845714206,0.048,1.1144212611427853,0.0,0.07582458457142072,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 01:00:00,0.0,18.56473325632181,12.0,0.0,36.15384615384615,45.0,0.0,-7.870533487356383,36.15384615384615,36.15384615384615,18.56473325632181,0.0,36.15384615384615,45.0,0.0,1.3207313892360761,0.048,1.1886582503124685,0.0,0.08407313892360757,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 02:00:00,0.0,18.481005812394557,12.0,0.0,36.15384615384615,45.0,0.0,-8.037988375210887,36.15384615384615,36.15384615384615,18.481005812394557,0.0,36.15384615384615,45.0,0.0,1.3257550358717114,0.048,1.1931795322845402,0.0,0.08457550358717114,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 03:00:00,0.0,18.438662925744566,13.4,0.0,34.0,45.0,0.0,-8.122674148510868,34.0,34.0,18.438662925744566,0.0,34.0,45.0,0.0,1.263680224455326,0.048,1.1373122020097934,0.0,0.07836802244553254,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 04:00:00,0.0,18.362490494850334,12.0,0.0,36.15384615384615,45.0,0.0,-8.275019010299332,36.15384615384615,36.15384615384615,18.362490494850334,0.0,36.15384615384615,45.0,0.0,1.3328659549243649,0.048,1.1995793594319284,0.0,0.08528659549243645,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 05:00:00,5.19767106778818,20.0,12.0,5.471232702934927,36.15384615384615,45.0,0.366134274701436,57.88210430495573,36.15384615384615,36.15384615384615,66.72825815110957,0.0,36.15384615384615,45.0,0.5471232702934927,1.2346153846153847,0.048,1.1111538461538462,5.471232702934927,5.546694241396465,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 06:00:00,4.050011483745903,20.0,13.2,4.263169982890425,34.30769230769231,45.0,1.9328770076296546,46.90138664926303,34.30769230769231,34.30769230769231,57.593694341570725,0.0,34.30769230769231,45.0,0.42631699828904246,1.1792307692307693,0.048,1.0613076923076923,4.263169982890425,4.333093059813502,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 07:00:00,4.183765501387682,20.0,12.0,4.403963685671244,36.15384615384615,45.0,1.1808965606124513,48.21494747745993,36.15384615384615,36.15384615384615,57.06110132361378,0.0,36.15384615384615,45.0,0.44039636856712444,1.2346153846153847,0.048,1.1111538461538462,4.403963685671244,4.4794252241327825,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 08:00:00,4.207608627248996,20.0,12.0,4.42906171289368,36.15384615384615,45.0,1.1073286224692098,48.4480790720755,36.15384615384615,36.15384615384615,57.29423291822935,0.0,36.15384615384615,45.0,0.442906171289368,1.2346153846153847,0.048,1.1111538461538462,4.42906171289368,4.504523251355218,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 09:00:00,4.22484005975145,20.000000000000007,13.0,4.447200062896264,34.61538461538461,45.0,1.0601208925009595,48.61637355210007,34.61538461538461,34.61538461538461,59.00098893671546,0.0,34.61538461538461,45.0,0.4447200062896264,1.1884615384615378,0.048,1.069615384615384,4.447200062896264,4.518046216742418,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 10:00:00,4.331552130258531,20.000000000000004,12.0,4.559528558166875,36.15384615384615,45.0,0.8443695903866538,49.65510377462235,36.15384615384615,36.15384615384615,58.501257620776194,0.0,36.15384615384615,45.0,0.4559528558166875,1.2346153846153844,0.048,1.111153846153846,4.559528558166875,4.634990096628414,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 11:00:00,4.254536357896605,20.000000000000004,12.0,4.4784593241016895,36.15384615384615,45.0,0.9884033587108566,48.906037714880725,36.15384615384615,36.15384615384615,57.75219156103457,0.0,36.15384615384615,45.0,0.44784593241016896,1.2346153846153844,0.048,1.111153846153846,4.4784593241016895,4.553920862563228,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 12:00:00,3.8503620517310337,20.0,14.6,4.053012686032667,32.15384615384615,45.0,0.0,44.9218580257741,32.15384615384615,32.15384615384615,57.768011871927946,0.0,32.15384615384615,45.0,0.4053012686032667,1.1146153846153848,0.048,1.0031538461538463,4.053012686032667,4.116474224494205,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 13:00:00,3.9262476897822394,20.0,13.0,4.132892305033936,34.61538461538461,45.0,5.262740128151308,45.67699299361877,34.61538461538461,34.61538461538461,56.061608378234155,0.0,34.61538461538461,45.0,0.4132892305033936,1.1884615384615382,0.048,1.0696153846153844,4.132892305033936,4.20373845888009,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 14:00:00,3.8553454142096526,20.0,13.0,4.058258330747003,34.61538461538461,45.0,0.0,44.97155197034212,34.61538461538461,34.61538461538461,55.356167354957506,0.0,34.61538461538461,45.0,0.40582583307470027,1.1884615384615382,0.048,1.0696153846153844,4.058258330747003,4.129104484593156,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 15:00:00,3.6516583976200914,20.0,14.4,3.843850944863254,32.46153846153846,45.0,0.0,42.92803734257953,32.46153846153846,32.46153846153846,55.46649888104107,0.0,32.46153846153846,45.0,0.3843850944863254,1.1238461538461535,0.048,1.0114615384615382,3.843850944863254,3.9082355602478698,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 16:00:00,3.732435583882159,20.0,13.0,3.92887956198122,34.61538461538461,45.0,0.0,43.74151368674238,34.61538461538461,34.61538461538461,54.12612907135777,0.0,34.61538461538461,45.0,0.392887956198122,1.1884615384615382,0.048,1.0696153846153844,3.92887956198122,3.999725715827373,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 17:00:00,3.7082312585856467,20.0,13.4,3.9034013248269965,34.0,45.0,0.0,43.49819132256356,34.0,34.0,54.49819132256356,0.0,34.0,45.0,0.39034013248269966,1.17,0.048,1.053,3.9034013248269965,3.972401324826996,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 18:00:00,3.660759411221234,19.999999999999996,13.8,3.8534309591802463,33.38461538461539,45.0,0.0,43.01989621936271,33.38461538461539,33.38461538461539,54.63528083474732,0.0,33.38461538461539,45.0,0.3853430959180246,1.1515384615384618,0.048,1.0363846153846157,3.8534309591802463,3.920584805334092,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 19:00:00,3.6971275917171162,20.000000000000004,13.0,3.8917132544390696,34.61538461538461,45.0,0.0,43.38644531633496,34.61538461538461,34.61538461538461,53.77106070095034,0.0,34.61538461538461,45.0,0.389171325443907,1.188461538461538,0.048,1.0696153846153842,3.8917132544390696,3.9625594082852236,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 20:00:00,3.842834627273151,20.0,12.0,4.045089081340159,36.15384615384615,45.0,0.0,44.846766615647994,36.15384615384615,36.15384615384615,53.69292046180184,0.0,36.15384615384615,45.0,0.40450890813401597,1.2346153846153847,0.048,1.1111538461538462,4.045089081340159,4.120550619801698,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 21:00:00,3.6983896312863163,20.000000000000004,13.4,3.893041717143491,34.0,45.0,0.0,43.399150232248815,34.0,34.0,54.399150232248815,0.0,34.0,45.0,0.3893041717143491,1.1699999999999997,0.048,1.0529999999999997,3.893041717143491,3.9620417171434905,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 22:00:00,3.880190728590733,20.0,12.0,4.084411293253403,36.15384615384615,45.0,16.071366890688108,45.21908803664746,36.15384615384615,36.15384615384615,54.06524188280131,0.0,36.15384615384615,45.0,0.4084411293253403,1.2346153846153847,0.048,1.1111538461538462,4.084411293253403,4.159872831714941,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 23:00:00,0.0,18.787630735324303,12.0,0.0,36.15384615384615,45.0,0.0,-7.424738529351394,36.15384615384615,36.15384615384615,18.787630735324303,0.0,36.15384615384615,45.0,0.0,1.3073575404959268,0.048,1.1766217864463342,0.0,0.08273575404959255,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 00:00:00,0.0,18.433612722193295,12.4,0.0,35.53846153846154,45.0,0.0,-8.132774555613409,35.53846153846154,35.53846153846154,18.433612722193295,0.0,35.53846153846154,45.0,0.0,1.3101370828222487,0.048,1.1791233745400238,0.0,0.08301370828222487,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 01:00:00,0.0,18.254471563725517,10.0,0.0,39.230769230769226,45.0,0.0,-8.491056872548967,39.230769230769226,39.230769230769226,18.254471563725517,0.0,39.230769230769226,45.0,0.0,1.4316547830995456,0.048,1.2884893047895911,0.0,0.09516547830995448,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 02:00:00,0.0,18.153652354073238,10.0,0.0,39.230769230769226,45.0,0.0,-8.692695291853525,39.230769230769226,39.230769230769226,18.153652354073238,0.0,39.230769230769226,45.0,0.0,1.4377039356786825,0.048,1.2939335421108142,0.0,0.0957703935678682,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 03:00:00,0.0,18.117151509715075,12.4,0.0,35.53846153846154,45.0,0.0,-8.76569698056985,35.53846153846154,35.53846153846154,18.117151509715075,0.0,35.53846153846154,45.0,0.0,1.329124755570942,0.048,1.1962122800138477,0.0,0.08491247555709425,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 04:00:00,0.0,18.03956172166926,11.0,0.0,37.69230769230769,45.0,0.0,-8.920876556661483,37.69230769230769,37.69230769230769,18.03956172166926,0.0,37.69230769230769,45.0,0.0,1.3983955274690751,0.048,1.2585559747221675,0.0,0.09183955274690758,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 05:00:00,6.146394051404396,20.0,11.0,6.469888475162522,37.69230769230769,45.7689342336179,0.27887450323976387,65.7689342336179,37.69230769230769,37.69230769230769,73.8455607749281,0.0,37.69230769230769,45.7689342336179,0.6469888475162522,1.3038372577777677,0.048,1.173453531999991,6.469888475162522,6.5522722009402985,0.0,24.0,0.0,37.69230769230769,45.7689342336179,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 06:00:00,4.91527508793081,20.000000000000007,11.0,5.173973776769273,37.69230769230769,45.0,0.4356974146480512,55.23720148754106,37.69230769230769,37.69230769230769,62.544893795233364,0.0,37.69230769230769,45.0,0.5173973776769273,1.2807692307692304,0.048,1.1526923076923075,5.173973776769273,5.254050699846196,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 07:00:00,5.0287784601398355,20.0,10.0,5.293451010673511,39.230769230769226,45.0,0.4036773683218993,56.30437372735902,39.230769230769226,39.230769230769226,62.073604496589795,0.0,39.230769230769226,45.0,0.5293451010673511,1.3269230769230766,0.048,1.194230769230769,5.293451010673511,5.378143318365819,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 08:00:00,5.059318581848378,20.0,10.0,5.325598507208818,39.230769230769226,45.0,0.3961009804505678,56.590562564746335,39.230769230769226,39.230769230769226,62.35979333397711,0.0,39.230769230769226,45.0,0.5325598507208819,1.3269230769230766,0.048,1.194230769230769,5.325598507208818,5.410290814901126,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
