timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-12 09:00:00,5.107107420117839,20.0,10.8,5.375902547492462,38.0,45.0,0.38499392457101533,57.037589302226706,38.0,38.0,64.0375893022267,0.0,38.0,45.0,0.5375902547492462,1.29,0.048,1.161,5.375902547492462,5.4569025474924615,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 10:00:00,5.178628876665204,19.999999999999996,10.0,5.451188291226531,39.230769230769226,45.0,0.3698833248286399,57.70481780500501,39.230769230769226,39.230769230769226,63.47404857423578,0.0,39.230769230769226,45.0,0.5451188291226531,1.3269230769230769,0.048,1.1942307692307692,5.451188291226531,5.535880598918839,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 11:00:00,5.10874536518378,20.000000000000007,10.0,5.377626700193453,39.230769230769226,45.0,0.3846283849469281,57.05289382637045,39.230769230769226,39.230769230769226,62.822124595601224,0.0,39.230769230769226,45.0,0.5377626700193453,1.3269230769230764,0.048,1.1942307692307688,5.377626700193453,5.46231900788576,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 12:00:00,4.838987340621695,20.0,11.6,5.093670884864942,36.76923076923077,45.0,0.46140751295962423,54.516740553778234,36.76923076923077,36.76923076923077,62.74750978454747,0.0,36.76923076923077,45.0,0.5093670884864941,1.2530769230769234,0.048,1.127769230769231,5.093670884864942,5.170978577172634,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 13:00:00,4.66976891174244,19.999999999999996,12.0,4.915546222886779,36.15384615384615,45.0,0.5357738618467154,52.90919480974708,36.15384615384615,36.15384615384615,61.755348655900924,0.0,36.15384615384615,45.0,0.4915546222886779,1.234615384615385,0.048,1.1111538461538464,4.915546222886779,4.9910077613483175,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 14:00:00,4.572514918072235,20.0,12.0,4.813173597970774,36.15384615384615,45.0,0.5945195913798935,51.979227673266365,36.15384615384615,36.15384615384615,60.82538151942021,0.0,36.15384615384615,45.0,0.4813173597970774,1.2346153846153847,0.048,1.1111538461538462,4.813173597970774,4.888635136432312,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 15:00:00,4.4167315081772,20.0,12.8,4.649191061239158,34.92307692307692,45.0,0.7313727913034477,50.48000059109603,34.92307692307692,34.92307692307692,60.55692366801911,0.0,34.92307692307692,45.0,0.4649191061239158,1.1976923076923076,0.048,1.077923076923077,4.649191061239158,4.720960292008388,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 16:00:00,4.4147300596558745,20.0,12.0,4.6470842733219735,36.15384615384615,45.0,0.7336305115250781,50.46066046768718,36.15384615384615,36.15384615384615,59.30681431384102,0.0,36.15384615384615,45.0,0.46470842733219736,1.2346153846153847,0.048,1.1111538461538462,4.6470842733219735,4.722545811783512,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 17:00:00,4.4458617911690315,20.0,12.0,4.679854517020033,36.15384615384615,45.0,0.7002560788671842,50.761260007603354,36.15384615384615,36.15384615384615,59.6074138537572,0.0,36.15384615384615,45.0,0.4679854517020033,1.2346153846153847,0.048,1.1111538461538462,4.679854517020033,4.755316055481571,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 18:00:00,4.4655933879033265,20.0,11.8,4.700624618845607,36.46153846153846,45.0,0.6808772978589859,50.95153137752635,36.46153846153846,36.46153846153846,59.48999291598789,0.0,36.46153846153846,45.0,0.4700624618845607,1.2438461538461536,0.048,1.1194615384615383,4.700624618845607,4.777009234230222,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 19:00:00,4.508592746594266,20.0,11.0,4.745887101678174,37.69230769230769,45.0,0.6427272133750646,51.3655029677697,37.69230769230769,37.69230769230769,58.67319527546201,0.0,37.69230769230769,45.0,0.4745887101678174,1.2807692307692307,0.048,1.1526923076923077,4.745887101678174,4.825964024755097,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 20:00:00,4.5349858202536035,20.0,11.0,4.773669284477477,37.69230769230769,45.0,0.6217162965560528,51.619147937068604,37.69230769230769,37.69230769230769,58.92684024476091,0.0,37.69230769230769,45.0,0.4773669284477477,1.2807692307692307,0.048,1.1526923076923077,4.773669284477477,4.8537462075544,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 21:00:00,4.562819581652615,20.0,11.0,4.802967980686963,37.69230769230769,45.0,0.6012674353163239,51.88626956213744,37.69230769230769,37.69230769230769,59.19396186982975,0.0,37.69230769230769,45.0,0.48029679806869635,1.2807692307692307,0.048,1.1526923076923077,4.802967980686963,4.883044903763887,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 22:00:00,4.57635935388343,20.0,11.0,4.817220372508874,37.69230769230769,45.0,0.5918944785244934,52.01607521926809,37.69230769230769,37.69230769230769,59.323767526960395,0.0,37.69230769230769,45.0,0.4817220372508874,1.2807692307692307,0.048,1.1526923076923077,4.817220372508874,4.897297295585798,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 23:00:00,0.0,18.54153415554559,10.0,0.0,39.230769230769226,45.0,0.0,-7.916931688908818,39.230769230769226,39.230769230769226,18.54153415554559,0.0,39.230769230769226,45.0,0.0,1.4144310275903413,0.048,1.2729879248313072,0.0,0.09344310275903411,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 00:00:00,0.0,18.116145788117393,10.4,0.0,38.61538461538461,45.0,0.0,-8.767708423765214,38.61538461538461,38.61538461538461,18.116145788117393,0.0,38.61538461538461,45.0,0.0,1.4214927911744948,0.048,1.2793435120570453,0.0,0.09414927911744941,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 01:00:00,0.0,17.947717620068225,10.0,0.0,39.230769230769226,45.0,0.0,-9.10456475986355,39.230769230769226,39.230769230769226,17.947717620068225,0.0,39.230769230769226,45.0,0.0,1.4500600197189832,0.048,1.305054017747085,0.0,0.09700600197189813,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 02:00:00,0.0,17.83530586360513,10.0,0.0,39.230769230769226,45.0,0.0,-9.329388272789743,39.230769230769226,39.230769230769226,17.83530586360513,0.0,39.230769230769226,45.0,0.0,1.4568047251067693,0.048,1.3111242525960924,0.0,0.0976804725106768,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 03:00:00,0.0,17.7460816674756,9.6,0.0,39.84615384615385,45.0,0.0,-9.5078366650488,39.84615384615385,39.84615384615385,17.7460816674756,0.0,39.84615384615385,45.0,0.0,1.4806197153360792,0.048,1.3325577438024712,0.0,0.10006197153360796,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 04:00:00,0.0,17.65774320883567,9.0,0.0,40.769230769230774,45.0,0.0,-9.684513582328663,40.769230769230774,40.769230769230774,17.65774320883567,0.0,40.769230769230774,45.0,0.0,1.5136123305467832,0.048,1.362251097492105,0.0,0.10336123305467826,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 05:00:00,6.3648656405059345,20.0,9.0,6.699858568953616,40.769230769230774,46.742976835019604,0.28878700728248324,66.74297683501962,40.769230769230774,40.769230769230774,72.71672290080845,0.0,40.769230769230774,46.742976835019604,0.6699858568953616,1.4253662281275112,0.048,1.2828296053147603,6.699858568953616,6.794395191766367,0.0,24.0,0.0,40.769230769230774,46.742976835019604,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 06:00:00,4.692583765845903,20.0,10.4,4.9395618587851615,38.61538461538461,45.0,0.5239814086915608,53.12670623628546,38.61538461538461,38.61538461538461,59.511321620900844,0.0,38.61538461538461,45.0,0.49395618587851614,1.3084615384615383,0.048,1.1776153846153845,4.9395618587851615,5.022408012631315,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 07:00:00,5.729139208739051,20.0,9.0,6.0306728513042644,40.769230769230774,45.0,0.29252997247531526,62.772045244818386,40.769230769230774,40.769230769230774,67.00281447558761,0.0,40.769230769230774,45.0,0.6030672851304264,1.3730769230769233,0.048,1.235769230769231,6.0306728513042644,6.119980543611957,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 08:00:00,5.742430078483088,20.0,9.0,6.044663240508514,40.769230769230774,45.0,0.29122730660536483,62.892953265218566,40.769230769230774,40.769230769230774,67.12372249598779,0.0,40.769230769230774,45.0,0.6044663240508514,1.3730769230769233,0.048,1.235769230769231,6.044663240508514,6.133970932816207,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 09:00:00,5.611755114298127,19.999999999999996,10.4,5.907110646629607,38.61538461538461,45.0,0.30490549289562574,61.70136118564142,38.61538461538461,38.61538461538461,68.0859765702568,0.0,38.61538461538461,45.0,0.5907110646629607,1.3084615384615386,0.048,1.1776153846153847,5.907110646629607,5.9899568004757615,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 10:00:00,5.764174254413033,20.0,9.0,6.067551846750561,40.769230769230774,45.0,0.28913588477427243,63.090622503789305,40.769230769230774,40.769230769230774,67.32139173455853,0.0,40.769230769230774,45.0,0.6067551846750561,1.3730769230769233,0.048,1.235769230769231,6.067551846750561,6.156859539058254,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 11:00:00,5.572702650001279,20.0,10.0,5.866002789475031,39.230769230769226,45.0,0.30940373835553814,61.344013757949725,39.230769230769226,39.230769230769226,67.1132445271805,0.0,39.230769230769226,45.0,0.5866002789475031,1.3269230769230766,0.048,1.194230769230769,5.866002789475031,5.950695097167339,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 12:00:00,5.312539192607898,20.0,11.4,5.592146518534629,37.07692307692308,45.0,0.3456179750135778,58.948394796493446,37.07692307692308,37.07692307692308,66.87147171957037,0.0,37.07692307692308,45.0,0.5592146518534629,1.2623076923076924,0.048,1.1360769230769232,5.592146518534629,5.670377287765398,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 13:00:00,5.400940440193771,20.0,10.0,5.685200463361864,39.230769230769226,45.0,0.331927474149503,59.76537877669335,39.230769230769226,39.230769230769226,65.53460954592413,0.0,39.230769230769226,45.0,0.5685200463361864,1.3269230769230766,0.048,1.194230769230769,5.685200463361864,5.769892771054171,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 14:00:00,5.346736392197055,20.0,10.0,5.628143570733743,39.230769230769226,45.0,0.3401271393260007,59.26480672909378,39.230769230769226,39.230769230769226,65.03403749832455,0.0,39.230769230769226,45.0,0.5628143570733742,1.3269230769230766,0.048,1.194230769230769,5.628143570733743,5.71283587842605,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 15:00:00,5.211007997495109,20.0,11.0,5.485271576310641,37.69230769230769,45.0,0.3635718383658091,58.00618445759119,37.69230769230769,37.69230769230769,65.3138767652835,0.0,37.69230769230769,45.0,0.5485271576310641,1.2807692307692307,0.048,1.1526923076923077,5.485271576310641,5.565348499387564,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 16:00:00,5.311656811597475,20.000000000000007,10.0,5.591217696418394,39.230769230769226,45.0,0.3457631063141732,58.94022429667049,39.230769230769226,39.230769230769226,64.70945506590127,0.0,39.230769230769226,45.0,0.5591217696418395,1.3269230769230764,0.048,1.1942307692307688,5.591217696418394,5.675910004110702,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 17:00:00,5.302140302319217,20.0,10.0,5.581200318230755,39.230769230769226,45.0,0.3473397322474871,58.85208525828388,39.230769230769226,39.230769230769226,64.62131602751465,0.0,39.230769230769226,45.0,0.5581200318230755,1.3269230769230766,0.048,1.194230769230769,5.581200318230755,5.665892625923062,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 18:00:00,5.265761696178565,19.999999999999996,10.4,5.542907048609016,38.61538461538461,45.0,0.35356505229541074,58.51482029779396,38.61538461538461,38.61538461538461,64.89943568240935,0.0,38.61538461538461,45.0,0.5542907048609016,1.3084615384615386,0.048,1.1776153846153847,5.542907048609016,5.62575320245517,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 19:00:00,5.315010780449663,20.0,10.0,5.594748189947014,39.230769230769226,45.0,0.3452124007154659,58.971279057302425,39.230769230769226,39.230769230769226,64.7405098265332,0.0,39.230769230769226,45.0,0.5594748189947014,1.3269230769230766,0.048,1.194230769230769,5.594748189947014,5.679440497639321,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 20:00:00,5.328260437419642,19.999999999999996,10.0,5.608695197283834,39.230769230769226,45.0,0.3430616764098527,59.09391488207959,39.230769230769226,39.230769230769226,64.86314565131036,0.0,39.230769230769226,45.0,0.5608695197283834,1.3269230769230769,0.048,1.1942307692307692,5.608695197283834,5.693387504976141,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 21:00:00,4.42755816382729,20.000000000000004,10.0,4.660587540870831,39.230769230769226,45.0,0.7194354535895044,50.584584218104865,39.230769230769226,39.230769230769226,56.35381498733564,0.0,39.230769230769226,45.0,0.46605875408708314,1.3269230769230766,0.048,1.194230769230769,4.660587540870831,4.745279848563139,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 22:00:00,4.47853732177877,20.0,9.0,4.714249812398705,40.769230769230774,45.0,0.668835618955838,51.07624406324081,40.769230769230774,40.769230769230774,55.307013294010034,0.0,40.769230769230774,45.0,0.47142498123987053,1.3730769230769233,0.048,1.235769230769231,4.714249812398705,4.803557504706398,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 23:00:00,0.0,18.286045296633166,9.0,0.0,40.769230769230774,45.0,0.0,-8.427909406733669,40.769230769230774,40.769230769230774,18.286045296633166,0.0,40.769230769230774,45.0,0.0,1.4759142052789331,0.048,1.3283227847510397,0.0,0.09959142052789338,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 00:00:00,0.0,17.79913586532048,9.8,0.0,39.53846153846153,45.0,0.0,-9.40172826935904,39.53846153846153,39.53846153846153,17.79913586532048,0.0,39.53846153846153,45.0,0.0,1.468205694234617,0.048,1.3213851248111552,0.0,0.09882056942346185,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 01:00:00,0.0,17.607291526499793,9.0,0.0,40.769230769230774,45.0,0.0,-9.785416947000414,40.769230769230774,40.769230769230774,17.607291526499793,0.0,40.769230769230774,45.0,0.0,1.5166394314869356,0.048,1.364975488338242,0.0,0.10366394314869365,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 02:00:00,0.0,17.487066782838475,9.0,0.0,40.769230769230774,45.0,0.0,-10.02586643432305,40.769230769230774,40.769230769230774,17.487066782838475,0.0,40.769230769230774,45.0,0.0,1.5238529161066146,0.048,1.3714676244959532,0.0,0.10438529161066135,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 03:00:00,0.0,17.420481401520906,10.0,0.0,39.230769230769226,45.0,0.0,-10.159037196958188,39.230769230769226,39.230769230769226,17.420481401520906,0.0,39.230769230769226,45.0,0.0,1.4816941928318224,0.048,1.3335247735486402,0.0,0.10016941928318213,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 04:00:00,0.0,17.336232455956335,9.0,0.0,40.769230769230774,45.0,0.0,-10.32753508808733,40.769230769230774,40.769230769230774,17.336232455956335,0.0,40.769230769230774,45.0,0.0,1.5329029757195431,0.048,1.3796126781475888,0.0,0.1052902975719543,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 05:00:00,7.192886921796857,20.0,9.0,7.571459917680902,40.769230769230774,50.734888903506814,0.33880524155807024,70.0,40.769230769230774,40.769230769230774,79.96565813427604,0.0,40.769230769230774,50.734888903506814,0.7571459917680902,1.5451235901821276,0.048,1.390611231163915,7.571459917680902,7.677972276699116,0.0,24.0,0.0,40.769230769230774,50.734888903506814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 06:00:00,5.26952537616299,20.000000000000004,10.4,5.546868817013674,38.61538461538461,45.0,0.35290596861860485,58.54973814033343,38.61538461538461,38.61538461538461,64.93435352494882,0.0,38.61538461538461,45.0,0.5546868817013675,1.3084615384615381,0.048,1.1776153846153843,5.546868817013674,5.629714970859828,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 07:00:00,6.298023730495413,20.0,9.0,6.6294986636793825,40.769230769230774,46.44579736305407,0.285754252744801,66.44579736305407,40.769230769230774,40.769230769230774,72.12236395687736,0.0,40.769230769230774,46.44579736305407,0.6629498663679383,1.4164508439685453,0.048,1.2748057595716908,6.6294986636793825,6.723143748076237,0.0,24.0,0.0,40.769230769230774,46.44579736305407,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 08:00:00,6.285164576113483,20.0,9.0,6.615962711698403,40.769230769230774,46.38854220597649,0.2851708065387243,66.38854220597649,40.769230769230774,40.769230769230774,72.00785364272221,0.0,40.769230769230774,46.38854220597649,0.6615962711698403,1.4147331892562178,0.048,1.273259870330596,6.615962711698403,6.709436030624024,0.0,24.0,0.0,40.769230769230774,46.38854220597649,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 09:00:00,6.0786516987839985,20.000000000000004,10.8,6.398580735562104,38.0,45.4652956352102,0.2758008937742286,65.4652956352102,38.0,38.0,72.9305912704204,0.0,38.0,45.4652956352102,0.6398580735562104,1.3039588690563058,0.048,1.173562982150675,6.398580735562104,6.480976622467734,0.0,24.0,0.0,38.0,45.4652956352102,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 10:00:00,6.257040431298262,19.999999999999993,9.0,6.586358348735012,40.769230769230774,46.26322561804942,0.28389475641099193,66.26322561804942,40.769230769230774,40.769230769230774,71.75722046686806,0.0,40.769230769230774,46.26322561804942,0.6586358348735012,1.4109736916184061,0.048,1.2698763224565655,6.586358348735012,6.679455717896853,0.0,24.0,0.0,40.769230769230774,46.26322561804942,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 11:00:00,6.061699970030812,19.999999999999993,10.0,6.38073681055875,39.230769230769226,45.389191746136206,0.275031759075808,65.38919174613622,39.230769230769226,39.230769230769226,71.5476142615032,0.0,39.230769230769226,45.389191746136206,0.6380736810558749,1.3385988293071633,0.048,1.204738946376447,6.38073681055875,6.466596693489466,0.0,24.0,0.0,39.230769230769226,45.389191746136206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 12:00:00,5.787501448630137,20.000000000000004,11.6,6.092106788031724,36.76923076923077,45.0,0.2869454289794801,63.302491227189535,36.76923076923077,36.76923076923077,71.53326045795876,0.0,36.76923076923077,45.0,0.6092106788031724,1.2530769230769232,0.048,1.1277692307692309,6.092106788031724,6.169414480339416,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 13:00:00,5.893863813745207,20.0,10.0,6.204067172363375,39.230769230769226,45.0,0.2776041649306361,64.26604296666493,39.230769230769226,39.230769230769226,70.0352737358957,0.0,39.230769230769226,45.0,0.6204067172363376,1.3269230769230766,0.048,1.194230769230769,6.204067172363375,6.288759480055683,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 14:00:00,5.821928857129303,20.0,10.0,6.128346165399266,39.230769230769226,45.0,0.28380922626833255,63.61481780772813,39.230769230769226,39.230769230769226,69.3840485769589,0.0,39.230769230769226,45.0,0.6128346165399267,1.3269230769230766,0.048,1.194230769230769,6.128346165399266,6.213038473091574,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 15:00:00,5.428742235528036,20.0,12.8,5.714465511082143,34.92307692307692,45.0,0.32794363669753057,60.021676960197084,34.92307692307692,34.92307692307692,70.09860003712016,0.0,34.92307692307692,45.0,0.5714465511082143,1.1976923076923076,0.048,1.077923076923077,5.714465511082143,5.786234741851374,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 16:00:00,5.4460994457597165,20.0,12.0,5.732736258694438,36.15384615384615,45.0,0.325527945423864,60.181535366129594,36.15384615384615,36.15384615384615,69.02768921228343,0.0,36.15384615384615,45.0,0.5732736258694439,1.2346153846153847,0.048,1.1111538461538462,5.732736258694438,5.808197797155977,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 17:00:00,5.394443468722996,20.0,12.0,5.678361546024207,36.15384615384615,45.0,0.33287946283405273,59.70544088883699,36.15384615384615,36.15384615384615,68.55159473499083,0.0,36.15384615384615,45.0,0.5678361546024207,1.2346153846153847,0.048,1.1111538461538462,5.678361546024207,5.753823084485745,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 18:00:00,5.2230306723063435,20.0,13.0,5.497927023480361,34.61538461538461,45.0,0.3613051855452851,58.117974640933994,34.61538461538461,34.61538461538461,68.50259002554938,0.0,34.61538461538461,45.0,0.5497927023480361,1.1884615384615382,0.048,1.0696153846153844,5.497927023480361,5.5687731773265154,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 19:00:00,5.293243947909405,20.0,12.0,5.571835734641478,36.15384615384615,45.0,0.3488327056715201,58.76965688623656,36.15384615384615,36.15384615384615,67.6158107323904,0.0,36.15384615384615,45.0,0.5571835734641478,1.2346153846153847,0.048,1.1111538461538462,5.571835734641478,5.647297273103017,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 20:00:00,5.258903471599697,20.0,12.0,5.535687864841787,36.15384615384615,45.0,0.3547752321557775,58.45117775576598,36.15384615384615,36.15384615384615,67.29733160191984,0.0,36.15384615384615,45.0,0.5535687864841787,1.2346153846153847,0.048,1.1111538461538462,5.535687864841787,5.611149403303325,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 21:00:00,4.463207218866809,20.0,12.0,4.698112861965062,36.15384615384615,45.0,0.6831534929393082,50.928531928266494,36.15384615384615,36.15384615384615,59.77468577442034,0.0,36.15384615384615,45.0,0.4698112861965062,1.2346153846153847,0.048,1.1111538461538462,4.698112861965062,4.7735744004266,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 22:00:00,4.424231190895146,20.0,12.0,4.657085464100153,36.15384615384615,45.0,0.723055052387407,50.552452520878234,36.15384615384615,36.15384615384615,59.39860636703208,0.0,36.15384615384615,45.0,0.46570854641001536,1.2346153846153847,0.048,1.1111538461538462,4.657085464100153,4.732547002561692,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 23:00:00,0.0,18.30697638838192,11.0,0.0,37.69230769230769,45.0,0.0,-8.386047223236162,37.69230769230769,37.69230769230769,18.30697638838192,0.0,37.69230769230769,45.0,0.0,1.3823506474663156,0.048,1.244115582719684,0.0,0.09023506474663168,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 00:00:00,0.0,17.863652184037953,13.0,0.0,34.61538461538461,45.0,0.0,-9.272695631924094,34.61538461538461,34.61538461538461,17.863652184037953,0.0,34.61538461538461,45.0,0.0,1.316642407419261,0.048,1.1849781666773351,0.0,0.08366424074192591,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 01:00:00,0.0,17.71882562455056,13.0,0.0,34.61538461538461,45.0,0.0,-9.562348750898877,34.61538461538461,34.61538461538461,17.71882562455056,0.0,34.61538461538461,45.0,0.0,1.3253320009885046,0.048,1.1927988008896542,0.0,0.08453320009885035,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 02:00:00,0.0,17.653941708381467,13.0,0.0,34.61538461538461,45.0,0.0,-9.692116583237066,34.61538461538461,34.61538461538461,17.653941708381467,0.0,34.61538461538461,45.0,0.0,1.3292250359586504,0.048,1.1963025323627854,0.0,0.08492250359586495,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 03:00:00,0.0,17.667999161946973,16.0,0.0,30.0,45.0,0.0,-9.664001676106054,30.0,30.0,17.667999161946973,0.0,30.0,45.0,0.0,1.1899200502831815,0.048,1.0709280452548633,0.0,0.07099200502831815,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 04:00:00,0.0,17.624230913142586,14.0,0.0,33.07692307692308,45.0,0.0,-9.751538173714827,33.07692307692308,33.07692307692308,17.624230913142586,0.0,33.07692307692308,45.0,0.0,1.2848538375191372,0.048,1.1563684537672234,0.0,0.08048538375191372,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 05:00:00,6.940126127855874,20.0,14.0,7.305395924058814,33.07692307692308,49.271780109552736,0.3148877553473627,69.27178010955274,33.07692307692308,33.07692307692308,85.46663714218239,0.0,33.07692307692308,49.271780109552736,0.7305395924058814,1.2704610955942743,0.048,1.143414986034847,7.305395924058814,7.384442033618242,0.0,24.0,0.0,33.07692307692308,49.271780109552736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 06:00:00,5.047423317255126,19.999999999999996,16.2,5.3130771760580275,30.0,45.0,0.3990053876587882,56.47914059946085,30.0,30.0,71.47914059946085,0.0,30.0,45.0,0.5313077176058028,1.0500000000000003,0.048,0.9450000000000003,5.3130771760580275,5.370077176058027,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 07:00:00,5.193897890437394,20.000000000000004,14.0,5.46726093730252,33.07692307692308,45.0,0.36686858185407106,57.84698721436973,33.07692307692308,33.07692307692308,69.77006413744665,0.0,33.07692307692308,45.0,0.5467260937302519,1.1423076923076922,0.048,1.028076923076923,5.46726093730252,5.533491706533289,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 08:00:00,5.1201148948925645,19.999999999999996,14.0,5.389594626202699,33.07692307692308,45.0,0.38211739331210015,57.15909651140373,33.07692307692308,33.07692307692308,69.08217343448065,0.0,33.07692307692308,45.0,0.53895946262027,1.1423076923076927,0.048,1.0280769230769236,5.389594626202699,5.455825395433468,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 09:00:00,4.845686170497395,19.999999999999993,16.6,5.1007222847341,30.0,45.0,0.45899003102412866,54.58010868684926,30.0,30.0,69.58010868684926,0.0,30.0,45.0,0.5100722284734099,1.0500000000000005,0.048,0.9450000000000004,5.1007222847341,5.1577222847341,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 10:00:00,4.938505240281524,20.0,15.0,5.198426568717394,31.53846153846154,45.0,0.4285932411497118,55.45607299450191,31.53846153846154,31.53846153846154,68.91761145604036,0.0,31.53846153846154,45.0,0.5198426568717394,1.0961538461538465,0.048,0.9865384615384619,5.198426568717394,5.260041953332778,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 11:00:00,4.808105056194079,20.0,15.0,5.061163217046399,31.53846153846154,45.0,0.47299530673841234,54.224344674620795,31.53846153846154,31.53846153846154,67.68588313615925,0.0,31.53846153846154,45.0,0.5061163217046399,1.0961538461538465,0.048,0.9865384615384619,5.061163217046399,5.122778601661784,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 12:00:00,4.412371218426061,19.999999999999996,17.2,4.644601282553748,30.0,45.0,0.7363123549132757,50.43786423815034,30.0,30.0,65.43786423815034,0.0,30.0,45.0,0.4644601282553748,1.0500000000000003,0.048,0.9450000000000003,4.644601282553748,4.701601282553748,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 13:00:00,4.508944763324722,20.000000000000004,15.0,4.74625764560497,31.53846153846154,45.0,0.6424357423743677,51.36888819962428,31.53846153846154,31.53846153846154,64.83042666116273,0.0,31.53846153846154,45.0,0.47462576456049704,1.0961538461538463,0.048,0.9865384615384616,4.74625764560497,4.807873030220355,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 14:00:00,4.370706787261207,20.0,15.0,4.600743986590744,31.53846153846154,45.0,0.787757273321895,50.03474705146809,31.53846153846154,31.53846153846154,63.49628551300655,0.0,31.53846153846154,45.0,0.4600743986590744,1.0961538461538465,0.048,0.9865384615384619,4.600743986590744,4.662359371206128,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 15:00:00,4.017121584738184,20.000000000000004,17.0,4.228549036566509,30.0,45.0,2.311746307369583,46.576860264455064,30.0,30.0,61.576860264455064,0.0,30.0,45.0,0.4228549036566509,1.0499999999999998,0.048,0.9449999999999998,4.228549036566509,4.285549036566509,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 16:00:00,4.23052837445349,19.999999999999996,14.0,4.453187762582621,33.07692307692308,45.0,1.0454969637743088,48.67189489856075,33.07692307692308,33.07692307692308,60.59497182163767,0.0,33.07692307692308,45.0,0.4453187762582621,1.1423076923076927,0.048,1.0280769230769236,4.453187762582621,4.51941853181339,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 17:00:00,4.084403780081936,20.0,15.0,4.2993724000862485,31.53846153846154,45.0,1.6545583835719868,47.2400874783966,31.53846153846154,31.53846153846154,60.70162593993506,0.0,31.53846153846154,45.0,0.4299372400086249,1.0961538461538465,0.048,0.9865384615384619,4.2993724000862485,4.360987784701633,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 18:00:00,3.938591451230276,20.0,15.8,4.145885738137133,30.307692307692307,45.0,4.470313260956786,45.7995053636719,30.307692307692307,30.307692307692307,60.49181305597959,0.0,30.307692307692307,45.0,0.4145885738137133,1.0592307692307692,0.048,0.9533076923076922,4.145885738137133,4.20380881506021,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 19:00:00,4.178114763026061,20.0,13.0,4.398015540027433,34.61538461538461,45.0,1.199940266221398,48.1596512040214,34.61538461538461,34.61538461538461,58.54426658863679,0.0,34.61538461538461,45.0,0.43980155400274323,1.1884615384615382,0.048,1.0696153846153844,4.398015540027433,4.468861693873586,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 20:00:00,4.174383918879447,20.0,13.0,4.394088335662576,34.61538461538461,45.0,1.2128869548274788,48.12313292746629,34.61538461538461,34.61538461538461,58.507748312081674,0.0,34.61538461538461,45.0,0.4394088335662576,1.1884615384615382,0.048,1.0696153846153844,4.394088335662576,4.464934489508729,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 21:00:00,3.797485395206242,20.0,16.0,3.9973530475855177,30.0,45.0,0.0,44.39365445734202,30.0,30.0,59.39365445734202,0.0,30.0,45.0,0.3997353047585518,1.05,0.048,0.945,3.9973530475855177,4.054353047585518,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 22:00:00,4.129772153745569,20.0,13.0,4.347128582890073,34.61538461538461,45.0,1.3952699714809411,47.685877799294175,34.61538461538461,34.61538461538461,58.07049318390956,0.0,34.61538461538461,45.0,0.4347128582890073,1.1884615384615382,0.048,1.0696153846153844,4.347128582890073,4.417974736736226,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 23:00:00,0.0,18.68218963155659,13.0,0.0,34.61538461538461,45.0,0.0,-7.635620736886821,34.61538461538461,34.61538461538461,18.68218963155659,0.0,34.61538461538461,45.0,0.0,1.267530160568143,0.048,1.1407771445113288,0.0,0.07875301605681417,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 00:00:00,0.0,18.327082324675956,14.4,0.0,32.46153846153846,45.0,0.0,-8.345835350648088,32.46153846153846,32.46153846153846,18.327082324675956,0.0,32.46153846153846,45.0,0.0,1.2242212143655962,0.048,1.1017990929290367,0.0,0.07442212143655946,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 01:00:00,0.0,18.19873745979219,14.0,0.0,33.07692307692308,45.0,0.0,-8.602525080415617,33.07692307692308,33.07692307692308,18.19873745979219,0.0,33.07692307692308,45.0,0.0,1.250383444720161,0.048,1.1253451002481447,0.0,0.07703834447201618,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 02:00:00,0.0,18.09789315422767,12.0,0.0,36.15384615384615,45.0,0.0,-8.80421369154466,36.15384615384615,36.15384615384615,18.09789315422767,0.0,36.15384615384615,45.0,0.0,1.3487417953617247,0.048,1.2138676158255521,0.0,0.08687417953617249,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 03:00:00,0.0,18.046303244318413,12.8,0.0,34.92307692307692,45.0,0.0,-8.907393511363175,34.92307692307692,34.92307692307692,18.046303244318413,0.0,34.92307692307692,45.0,0.0,1.3149141130332027,0.048,1.1834227017298824,0.0,0.08349141130332027,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 04:00:00,0.0,17.979383033219243,12.0,0.0,36.15384615384615,45.0,0.0,-9.041233933561514,36.15384615384615,36.15384615384615,17.979383033219243,0.0,36.15384615384615,45.0,0.0,1.3558524026222303,0.048,1.2202671623600072,0.0,0.08758524026222303,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 05:00:00,6.347061820527208,20.0,11.0,6.681117705818114,37.69230769230769,46.66389162915597,0.2879792114576775,66.66389162915596,37.69230769230769,37.69230769230769,75.63547556600423,0.0,37.69230769230769,46.66389162915597,0.6681117705818114,1.3306859796439099,0.048,1.1976173816795188,6.681117705818114,6.766186303782504,0.0,24.0,0.0,37.69230769230769,46.66389162915597,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 06:00:00,4.970371638446831,20.0,11.8,5.231970145733506,36.46153846153846,45.0,0.4193333253526521,55.75592808502991,36.46153846153846,36.46153846153846,64.29438962349144,0.0,36.46153846153846,45.0,0.5231970145733505,1.2438461538461536,0.048,1.1194615384615383,5.231970145733506,5.308354761118121,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 07:00:00,5.150732069510013,20.000000000000004,10.2,5.421823231063172,38.92307692307692,45.0,0.3755767543823847,57.444821170325326,38.92307692307692,38.92307692307692,63.52174424724841,0.0,38.92307692307692,45.0,0.5421823231063172,1.3176923076923075,0.048,1.1859230769230766,5.421823231063172,5.505592461832403,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 08:00:00,5.203224816532556,20.0,10.0,5.477078754244795,39.230769230769226,45.0,0.36506100231144334,57.93378253451496,39.230769230769226,39.230769230769226,63.703013303745735,0.0,39.230769230769226,45.0,0.5477078754244795,1.3269230769230766,0.048,1.194230769230769,5.477078754244795,5.561771061937103,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 09:00:00,5.3293689163778035,20.0,10.2,5.609862017239793,38.92307692307692,45.0,0.3428835177576612,59.10417152017894,38.92307692307692,38.92307692307692,65.18109459710202,0.0,38.92307692307692,45.0,0.5609862017239793,1.3176923076923077,0.048,1.185923076923077,5.609862017239793,5.693631248009025,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 10:00:00,5.404795436214716,20.0,9.0,5.689258353910227,40.769230769230774,45.0,0.33136642988564247,59.80093522270289,40.769230769230774,40.769230769230774,64.03170445347212,0.0,40.769230769230774,45.0,0.5689258353910227,1.3730769230769233,0.048,1.235769230769231,5.689258353910227,5.77856604621792,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 11:00:00,4.8108399352668325,20.0,13.0,5.064042037122982,34.61538461538461,45.0,0.4719386573489182,54.250256176939644,34.61538461538461,34.61538461538461,64.63487156155503,0.0,34.61538461538461,45.0,0.5064042037122982,1.1884615384615382,0.048,1.0696153846153844,5.064042037122982,5.134888190969135,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 12:00:00,4.2656494642487885,20.0,16.2,4.490157330788199,30.0,45.0,0.964254943413231,49.014317283622574,30.0,30.0,64.01431728362257,0.0,30.0,45.0,0.44901573307881987,1.05,0.048,0.945,4.490157330788199,4.547157330788198,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 13:00:00,4.204390870630409,19.999999999999996,15.0,4.425674600663588,31.53846153846154,45.0,1.1166651463324098,48.41663455445064,31.53846153846154,31.53846153846154,61.8781730159891,0.0,31.53846153846154,45.0,0.44256746006635883,1.0961538461538467,0.048,0.986538461538462,4.425674600663588,4.487289985278973,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 14:00:00,4.062702382081385,20.0,15.0,4.276528823243563,31.53846153846154,45.0,1.8192754511171774,47.02644562503954,31.53846153846154,31.53846153846154,60.487984086578,0.0,31.53846153846154,45.0,0.4276528823243563,1.0961538461538465,0.048,0.9865384615384619,4.276528823243563,4.338144207858948,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 15:00:00,3.715968738047612,20.0,17.2,3.911546040050118,30.0,45.0,0.0,43.57601475935104,30.0,30.0,58.57601475935104,0.0,30.0,45.0,0.3911546040050118,1.05,0.048,0.945,3.911546040050118,3.9685460400501182,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 16:00:00,3.83508690203281,20.0,15.0,4.036933581087169,31.53846153846154,45.0,0.0,44.76944209108004,31.53846153846154,31.53846153846154,58.2309805526185,0.0,31.53846153846154,45.0,0.40369335810871687,1.0961538461538465,0.048,0.9865384615384619,4.036933581087169,4.098548965702554,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 17:00:00,3.8138710897204557,20.000000000000007,15.0,4.014601147074164,31.53846153846154,45.0,0.0,44.557517363954815,31.53846153846154,31.53846153846154,58.019055825493275,0.0,31.53846153846154,45.0,0.40146011470741644,1.096153846153846,0.048,0.9865384615384615,4.014601147074164,4.076216531689549,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 18:00:00,3.7789464558760684,20.0,15.0,3.977838374606388,31.53846153846154,45.0,0.0,44.20806143836812,31.53846153846154,31.53846153846154,57.66959989990658,0.0,31.53846153846154,45.0,0.3977838374606388,1.0961538461538465,0.048,0.9865384615384619,3.977838374606388,4.0394537592217725,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 19:00:00,3.812655065803545,20.0,14.0,4.013321121898469,33.07692307692308,45.0,0.0,44.545362271237764,33.07692307692308,33.07692307692308,56.46843919431468,0.0,33.07692307692308,45.0,0.4013321121898469,1.1423076923076925,0.048,1.028076923076923,4.013321121898469,4.079551891129238,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 20:00:00,3.80798853259454,20.0,14.0,4.008408981678463,33.07692307692308,45.0,0.0,44.49870838125571,33.07692307692308,33.07692307692308,56.42178530433263,0.0,33.07692307692308,45.0,0.4008408981678463,1.1423076923076925,0.048,1.028076923076923,4.008408981678463,4.074639750909233,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 21:00:00,3.755865792109646,20.0,14.4,3.953542939062785,32.46153846153846,45.0,0.0,43.976707347448155,32.46153846153846,32.46153846153846,56.515168885909695,0.0,32.46153846153846,45.0,0.3953542939062785,1.1238461538461535,0.048,1.0114615384615382,3.953542939062785,4.0179275544474,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 22:00:00,3.9150295727159294,20.0,13.0,4.12108376075361,34.61538461538461,45.0,6.281491904934208,45.56557557793748,34.61538461538461,34.61538461538461,55.95019096255287,0.0,34.61538461538461,45.0,0.412108376075361,1.1884615384615382,0.048,1.0696153846153844,4.12108376075361,4.191929914599764,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 23:00:00,0.0,18.73586865184187,12.0,0.0,36.15384615384615,45.0,0.0,-7.528262696316261,36.15384615384615,36.15384615384615,18.73586865184187,0.0,36.15384615384615,45.0,0.0,1.3104632655048727,0.048,1.1794169389543854,0.0,0.08304632655048727,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 00:00:00,0.0,18.371798230363208,12.6,0.0,35.23076923076923,45.0,0.0,-8.256403539273585,35.23076923076923,35.23076923076923,18.371798230363208,0.0,35.23076923076923,45.0,0.0,1.3046151831012844,0.048,1.1741536647911561,0.0,0.08246151831012827,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 01:00:00,0.0,18.2240117026173,12.0,0.0,36.15384615384615,45.0,0.0,-8.5519765947654,36.15384615384615,36.15384615384615,18.2240117026173,0.0,36.15384615384615,45.0,0.0,1.3411746824583468,0.048,1.2070572142125122,0.0,0.08611746824583455,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 02:00:00,0.0,18.12224269901516,11.0,0.0,37.69230769230769,45.0,0.0,-8.75551460196968,37.69230769230769,37.69230769230769,18.12224269901516,0.0,37.69230769230769,45.0,0.0,1.3934346688283212,0.048,1.254091201945489,0.0,0.09134346688283213,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 03:00:00,0.0,18.05357491536317,11.4,0.0,37.07692307692308,45.0,0.0,-8.892850169273657,37.07692307692308,37.07692307692308,18.05357491536317,0.0,37.07692307692308,45.0,0.0,1.3790931973859022,0.048,1.2411838776473119,0.0,0.08990931973859029,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 04:00:00,0.0,17.94156641309722,9.0,0.0,40.769230769230774,45.0,0.0,-9.11686717380556,40.769230769230774,40.769230769230774,17.94156641309722,0.0,40.769230769230774,45.0,0.0,1.49658293829109,0.048,1.3469246444619811,0.0,0.10165829382910885,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 05:00:00,6.631072926482554,20.0,9.0,6.980076764718478,40.769230769230774,47.91948802465552,0.3008653777895896,67.91948802465552,40.769230769230774,40.769230769230774,75.06974528008027,0.0,40.769230769230774,47.91948802465552,0.6980076764718478,1.4606615638165887,0.048,1.31459540743493,6.980076764718478,7.078142921100137,0.0,24.0,0.0,40.769230769230774,47.91948802465552,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 06:00:00,5.31825701534977,20.0,9.4,5.598165279315547,40.15384615384615,45.0,0.34468181700072126,59.00133199113313,40.15384615384615,40.15384615384615,63.847485837286975,0.0,40.15384615384615,45.0,0.5598165279315548,1.3546153846153848,0.048,1.2191538461538463,5.598165279315547,5.685626817777086,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 07:00:00,5.384111445896142,20.0,9.0,5.6674857325222545,40.769230769230774,45.0,0.3344102678325985,59.61008836297137,40.769230769230774,40.769230769230774,63.840857593740594,0.0,40.769230769230774,45.0,0.5667485732522255,1.3730769230769233,0.048,1.235769230769231,5.6674857325222545,5.756793424829947,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 08:00:00,5.175754181252509,20.0,11.0,5.448162296055273,37.69230769230769,45.0,0.37045878920847397,57.67804077361859,37.69230769230769,37.69230769230769,64.9857330813109,0.0,37.69230769230769,45.0,0.5448162296055272,1.2807692307692307,0.048,1.1526923076923077,5.448162296055273,5.528239219132196,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 09:00:00,5.3876294438229575,20.0,10.4,5.671188888234692,38.61538461538461,45.0,0.33388669045129177,59.64256011979779,38.61538461538461,38.61538461538461,66.02717550441318,0.0,38.61538461538461,45.0,0.5671188888234692,1.3084615384615383,0.048,1.1776153846153845,5.671188888234692,5.7540350420808455,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 10:00:00,5.281724479724825,20.0,11.0,5.55970997865771,37.69230769230769,45.0,0.35079387088660263,58.66287677080501,37.69230769230769,37.69230769230769,65.97056907849732,0.0,37.69230769230769,45.0,0.555970997865771,1.2807692307692307,0.048,1.1526923076923077,5.55970997865771,5.639786901734633,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 11:00:00,5.06545599916957,20.0,12.0,5.332058946494285,36.15384615384615,45.0,0.3946249697940439,56.64802760068696,36.15384615384615,36.15384615384615,65.4941814468408,0.0,36.15384615384615,45.0,0.5332058946494285,1.2346153846153847,0.048,1.1111538461538462,5.332058946494285,5.407520484955823,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 12:00:00,4.633733183555905,20.0,14.6,4.877613877427269,32.15384615384615,45.0,0.5558179387242898,52.56513825220753,32.15384615384615,32.15384615384615,65.41129209836137,0.0,32.15384615384615,45.0,0.48776138774272687,1.1146153846153848,0.048,1.0031538461538463,4.877613877427269,4.9410754158888075,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 13:00:00,4.549977897839815,19.999999999999993,14.0,4.7894504187787525,33.07692307692308,45.0,0.6104969981633641,51.76307431540863,33.07692307692308,33.07692307692308,63.68615123848555,0.0,33.07692307692308,45.0,0.47894504187787523,1.142307692307693,0.048,1.0280769230769236,4.7894504187787525,4.855681188009521,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 14:00:00,4.43242115960549,19.999999999999996,14.0,4.665706483795253,33.07692307692308,45.0,0.7142203122916476,50.63154070623804,33.07692307692308,33.07692307692308,62.55461762931496,0.0,33.07692307692308,45.0,0.4665706483795253,1.1423076923076927,0.048,1.0280769230769236,4.665706483795253,4.731937253026022,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 15:00:00,4.027173167254032,20.0,16.6,4.239129649741087,30.0,45.0,2.1803067105981415,46.676104602202145,30.0,30.0,61.676104602202145,0.0,30.0,45.0,0.4239129649741087,1.05,0.048,0.945,4.239129649741087,4.296129649741086,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 16:00:00,4.064344536610578,19.999999999999996,15.0,4.278257406958503,31.53846153846154,45.0,1.8055980951553494,47.04262119401265,31.53846153846154,31.53846153846154,60.50415965555111,0.0,31.53846153846154,45.0,0.42782574069585033,1.0961538461538467,0.048,0.986538461538462,4.278257406958503,4.339872791573888,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 17:00:00,4.167497593127015,20.0,14.0,4.386839571712647,33.07692307692308,45.0,1.2376044487457825,48.05570835278505,33.07692307692308,33.07692307692308,59.978785275861966,0.0,33.07692307692308,45.0,0.43868395717126474,1.1423076923076925,0.048,1.028076923076923,4.386839571712647,4.453070340943417,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 18:00:00,4.128867043733214,20.0,14.0,4.346175835508646,33.07692307692308,45.0,1.3995928054917572,47.676995260172504,33.07692307692308,33.07692307692308,59.600072183249424,0.0,33.07692307692308,45.0,0.4346175835508646,1.1423076923076925,0.048,1.028076923076923,4.346175835508646,4.412406604739416,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 19:00:00,4.168208122472655,20.0,13.0,4.387587497339637,34.61538461538461,45.0,1.2350032718544122,48.06266639218576,34.61538461538461,34.61538461538461,58.44728177680115,0.0,34.61538461538461,45.0,0.43875874973396367,1.1884615384615382,0.048,1.0696153846153844,4.387587497339637,4.45843365118579,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 20:00:00,4.168325073783134,20.0,13.0,4.387710603982246,34.61538461538461,45.0,1.234576267755507,48.063811641415,34.61538461538461,34.61538461538461,58.44842702603039,0.0,34.61538461538461,45.0,0.43877106039822455,1.1884615384615382,0.048,1.0696153846153844,4.387710603982246,4.4585567578284,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
