timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-17 21:00:00,4.1463814736425855,20.0,13.2,4.364612077518511,34.30769230769231,45.0,1.3207663029692884,47.84879816368084,34.30769230769231,34.30769230769231,58.54110585598853,0.0,34.30769230769231,45.0,0.4364612077518511,1.1792307692307693,0.048,1.0613076923076923,4.364612077518511,4.434535154441588,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 22:00:00,4.287378436522152,20.0,12.0,4.513029933181213,36.15384615384615,45.0,0.9206547277603908,49.22584377023742,36.15384615384615,36.15384615384615,58.071997616391265,0.0,36.15384615384615,45.0,0.4513029933181213,1.2346153846153847,0.048,1.1111538461538462,4.513029933181213,4.588491471642751,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 23:00:00,0.0,18.643576030867145,12.0,0.0,36.15384615384615,45.0,0.0,-7.7128479382657105,36.15384615384615,36.15384615384615,18.643576030867145,0.0,36.15384615384615,45.0,0.0,1.3160008227633562,0.048,1.1844007404870205,0.0,0.08360008227633564,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 00:00:00,0.0,18.25741124301024,12.6,0.0,35.23076923076923,45.0,0.0,-8.485177513979522,35.23076923076923,35.23076923076923,18.25741124301024,0.0,35.23076923076923,45.0,0.0,1.3114784023424624,0.048,1.180330562108216,0.0,0.08314784023424626,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 01:00:00,0.0,18.106854622580514,12.0,0.0,36.15384615384615,45.0,0.0,-8.786290754838973,36.15384615384615,36.15384615384615,18.106854622580514,0.0,36.15384615384615,45.0,0.0,1.348204107260554,0.048,1.2133836965344986,0.0,0.08682041072605529,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 02:00:00,0.0,18.00713607759822,11.0,0.0,37.69230769230769,45.0,0.0,-8.985727844803563,37.69230769230769,37.69230769230769,18.00713607759822,0.0,37.69230769230769,45.0,0.0,1.4003410661133378,0.048,1.260306959502004,0.0,0.09203410661133371,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 03:00:00,0.0,17.94549457076838,11.6,0.0,36.76923076923077,45.0,0.0,-9.109010858463243,36.76923076923077,36.76923076923077,17.94549457076838,0.0,36.76923076923077,45.0,0.0,1.3763472488308204,0.048,1.2387125239477383,0.0,0.089634724883082,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 04:00:00,0.0,17.873767022039885,11.0,0.0,37.69230769230769,45.0,0.0,-9.25246595592023,37.69230769230769,37.69230769230769,17.873767022039885,0.0,37.69230769230769,45.0,0.0,1.4083432094468376,0.048,1.2675088885021537,0.0,0.0928343209446838,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 05:00:00,6.849833959936902,19.999999999999993,9.0,7.210351536775686,40.769230769230774,48.87816214203244,0.3107910145161934,68.87816214203244,40.769230769230774,40.769230769230774,76.9870935148341,0.0,40.769230769230774,48.87816214203244,0.7210351536775687,1.4894217873378968,0.048,1.340479608604107,7.210351536775686,7.311293715509476,0.0,24.0,0.0,40.769230769230774,48.87816214203244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 06:00:00,5.319227833596462,19.999999999999993,10.6,5.599187193259433,38.30769230769231,45.0,0.34452360314321234,59.01031879207444,38.30769230769231,38.30769230769231,65.70262648438214,0.0,38.30769230769231,45.0,0.5599187193259433,1.2992307692307694,0.048,1.1693076923076924,5.599187193259433,5.68111027018251,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 07:00:00,5.511851049806678,20.000000000000004,9.0,5.801948473480714,40.769230769230774,45.0,0.3168419528937749,60.786039925699896,40.769230769230774,40.769230769230774,65.01680915646912,0.0,40.769230769230774,45.0,0.5801948473480714,1.373076923076923,0.048,1.2357692307692307,5.801948473480714,5.8912561657884055,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 08:00:00,5.547417877488031,20.000000000000004,9.0,5.839387239461085,40.769230769230774,45.0,0.31242854398260567,61.11233868905737,40.769230769230774,40.769230769230774,65.3431079198266,0.0,40.769230769230774,45.0,0.5839387239461085,1.373076923076923,0.048,1.2357692307692307,5.839387239461085,5.928694931768778,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 09:00:00,5.52540727050095,19.999999999999996,10.4,5.816218179474684,38.61538461538461,45.0,0.3151373101872325,60.91046514366502,38.61538461538461,38.61538461538461,67.29508052828041,0.0,38.61538461538461,45.0,0.5816218179474684,1.3084615384615386,0.048,1.1776153846153847,5.816218179474684,5.899064333320839,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 10:00:00,5.611351459284985,20.0,9.0,5.906685746615774,40.769230769230774,45.0,0.30495094929624805,61.697670503966336,40.769230769230774,40.769230769230774,65.92843973473556,0.0,40.769230769230774,45.0,0.5906685746615774,1.3730769230769233,0.048,1.235769230769231,5.906685746615774,5.995993438923467,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 11:00:00,5.2635625861228945,20.0,11.0,5.540592195918836,37.69230769230769,45.0,0.3539518020964923,58.494415212460325,37.69230769230769,37.69230769230769,65.80210752015263,0.0,37.69230769230769,45.0,0.5540592195918836,1.2807692307692307,0.048,1.1526923076923077,5.540592195918836,5.6206691189957585,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 12:00:00,4.980500338906995,20.0,12.4,5.242631935691573,35.53846153846154,45.0,0.4165008241259964,55.85114368950704,35.53846153846154,35.53846153846154,65.3126821510455,0.0,35.53846153846154,45.0,0.5242631935691573,1.2161538461538464,0.048,1.0945384615384617,5.242631935691573,5.316247320306958,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 13:00:00,4.86110581193811,20.000000000000007,12.0,5.116953486250642,36.15384615384615,45.0,0.45354866180469217,54.72589530071522,36.15384615384615,36.15384615384615,63.57204914686907,0.0,36.15384615384615,45.0,0.5116953486250642,1.2346153846153842,0.048,1.111153846153846,5.116953486250642,5.192415024712181,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 14:00:00,4.608746801177697,20.000000000000004,13.0,4.851312422292312,34.61538461538461,45.0,0.5708494978541054,52.32621452240522,34.61538461538461,34.61538461538461,62.71082990702061,0.0,34.61538461538461,45.0,0.4851312422292312,1.188461538461538,0.048,1.0696153846153842,4.851312422292312,4.922158576138466,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 15:00:00,4.4631650908524385,19.999999999999993,13.6,4.698068516686777,33.69230769230769,45.0,0.6831938409561203,50.9281258455745,33.69230769230769,33.69230769230769,62.235818153266806,0.0,33.69230769230769,45.0,0.4698068516686777,1.1607692307692312,0.048,1.044692307692308,4.698068516686777,4.766145439763701,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 16:00:00,4.434928382649357,19.999999999999996,13.0,4.668345665946691,34.61538461538461,45.0,0.7115659501458901,50.6557454977918,34.61538461538461,34.61538461538461,61.040360882407185,0.0,34.61538461538461,45.0,0.4668345665946691,1.1884615384615385,0.048,1.0696153846153846,4.668345665946691,4.739191819792845,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 17:00:00,4.443071742427348,20.0,13.0,4.676917623607735,34.61538461538461,45.0,0.7031019429960138,50.73433991721416,34.61538461538461,34.61538461538461,61.118955301829544,0.0,34.61538461538461,45.0,0.4676917623607735,1.1884615384615382,0.048,1.0696153846153844,4.676917623607735,4.747763777453888,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 18:00:00,4.546153928886143,20.0,11.8,4.785425188301203,36.46153846153846,45.0,0.613312096453814,51.72637400353253,36.46153846153846,36.46153846153846,60.26483554199407,0.0,36.46153846153846,45.0,0.47854251883012033,1.2438461538461536,0.048,1.1194615384615383,4.785425188301203,4.861809803685819,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 19:00:00,4.58488234489656,20.0,11.0,4.826191941996378,37.69230769230769,45.0,0.5861739843963735,52.097739588543575,37.69230769230769,37.69230769230769,59.40543189623588,0.0,37.69230769230769,45.0,0.48261919419963784,1.2807692307692307,0.048,1.1526923076923077,4.826191941996378,4.906268865073301,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 20:00:00,4.7429021599431485,19.999999999999996,10.0,4.9925285894138405,39.230769230769226,45.0,0.5001300392655798,53.605569788832014,39.230769230769226,39.230769230769226,59.37480055806279,0.0,39.230769230769226,45.0,0.49925285894138405,1.3269230769230769,0.048,1.1942307692307692,4.9925285894138405,5.077220897106148,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 21:00:00,4.763399189071958,20.0,10.2,5.01410440954943,38.92307692307692,45.0,0.4911770511354925,53.80029673891124,38.92307692307692,38.92307692307692,59.87721981583432,0.0,38.92307692307692,45.0,0.5014104409549429,1.3176923076923077,0.048,1.185923076923077,5.01410440954943,5.09787364031866,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 22:00:00,4.820401336067305,20.0,10.0,5.074106669544531,39.230769230769226,45.0,0.4682919218206807,54.34081858711494,39.230769230769226,39.230769230769226,60.11004935634571,0.0,39.230769230769226,45.0,0.5074106669544531,1.3269230769230766,0.048,1.194230769230769,5.074106669544531,5.158798977236839,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 23:00:00,0.0,18.473559020413433,9.0,0.0,40.769230769230774,45.0,0.0,-8.052881959173135,40.769230769230774,40.769230769230774,18.473559020413433,0.0,40.769230769230774,45.0,0.0,1.4646633818521173,0.048,1.3181970436669055,0.0,0.09846633818521178,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 00:00:00,0.0,18.029753777113395,9.8,0.0,39.53846153846153,45.0,0.0,-8.94049244577321,39.53846153846153,39.53846153846153,18.029753777113395,0.0,39.53846153846153,45.0,0.0,1.4543686195270422,0.048,1.308931757574338,0.0,0.09743686195270418,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 01:00:00,0.0,17.842831987570523,9.0,0.0,40.769230769230774,45.0,0.0,-9.314336024858953,40.769230769230774,40.769230769230774,17.842831987570523,0.0,40.769230769230774,45.0,0.0,1.5025070038226918,0.048,1.3522563034404227,0.0,0.10225070038226902,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 02:00:00,0.0,17.69630031500635,7.0,0.0,43.84615384615385,45.0,0.0,-9.607399369987299,43.84615384615385,43.84615384615385,17.69630031500635,0.0,43.84615384615385,45.0,0.0,1.603606596484234,0.048,1.4432459368358108,0.0,0.11236065964842323,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 03:00:00,0.0,17.575495009698955,6.4,0.0,44.769230769230774,45.0,0.0,-9.84900998060209,44.769230769230774,44.769230769230774,17.575495009698955,0.0,44.769230769230774,45.0,0.0,1.6385472224949857,0.048,1.4746925002454874,0.0,0.11585472224949833,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 04:00:00,0.0,17.464329968788096,6.2,0.0,45.07692307692308,45.0,0.0,-10.071340062423808,45.07692307692308,45.07692307692308,17.464329968788096,0.0,45.07692307692308,45.0,0.0,1.6544478941804066,0.048,1.489003104762366,0.0,0.1174447894180406,1.3161916055469507,24.0,0.1174447894180406,45.07692307692308,45.0,1.3161916055469507,97.5,0.12045619427491343,0.0,0.001204561942749133,0.0,0.1174447894180406,0.12045619427491341,0.0
2009-12-19 05:00:00,8.193049914114047,20.0,6.0,8.62426306748847,45.38461538461539,59.23914097806332,0.6909029777067257,70.0,45.38461538461539,45.38461538461539,83.85452559344793,0.0,45.38461538461539,59.23914097806332,0.8624263067488471,1.9387126908803611,0.048,1.744841421792325,8.62426306748847,8.770134336576508,0.0,24.0,0.0,45.38461538461539,59.23914097806332,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 06:00:00,6.457167223684154,20.000000000000004,7.2,6.797018130193846,43.53846153846154,47.152169545971645,0.29297491940490716,67.15216954597165,43.53846153846154,43.53846153846154,70.76587755348174,0.0,43.53846153846154,47.152169545971645,0.6797018130193846,1.5207189325329955,0.048,1.368647039279696,6.797018130193846,6.9010900234471455,0.0,24.0,0.0,43.53846153846154,47.152169545971645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 07:00:00,6.495446871691359,20.000000000000004,7.0,6.83731249651722,43.84615384615385,47.3214747389535,0.29471174553953533,67.3214747389535,43.84615384615385,43.84615384615385,70.79679563175316,0.0,43.84615384615385,47.3214747389535,0.683731249651722,1.53502885755322,0.048,1.381525971797898,6.83731249651722,6.942815382272541,0.0,24.0,0.0,43.84615384615385,47.3214747389535,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 08:00:00,6.535089866238815,19.999999999999996,7.0,6.87904196446191,43.84615384615385,47.49656729436184,0.29651042950266854,67.49656729436184,43.84615384615385,43.84615384615385,71.14698074256984,0.0,43.84615384615385,47.49656729436184,0.687904196446191,1.540281634215471,0.048,1.3862534707939238,6.87904196446191,6.985070127883458,0.0,24.0,0.0,43.84615384615385,47.49656729436184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 09:00:00,6.665181464994832,19.999999999999996,7.2,7.0159804894682445,43.53846153846154,48.06943618024965,0.30241295213225194,68.06943618024965,43.53846153846154,43.53846153846154,72.60041082203776,0.0,43.53846153846154,48.06943618024965,0.7015980489468244,1.5482369315613362,0.048,1.3934132384052027,7.0159804894682445,7.122804182624377,0.0,24.0,0.0,43.53846153846154,48.06943618024965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 10:00:00,6.598906728757928,20.0,7.0,6.946217609218872,43.84615384615385,47.77791564504767,0.2994059314318479,67.77791564504767,43.84615384615385,43.84615384615385,71.7096774439415,0.0,43.84615384615385,47.77791564504767,0.6946217609218872,1.5487220847360454,0.048,1.3938498762624407,6.946217609218872,7.053089817692476,0.0,24.0,0.0,43.84615384615385,47.77791564504767,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 11:00:00,6.239429385973164,19.999999999999996,9.0,6.567820406287541,40.769230769230774,46.18468750994454,0.28309570716756643,66.18468750994454,40.769230769230774,40.769230769230774,71.6001442506583,0.0,40.769230769230774,46.18468750994454,0.6567820406287541,1.4086175483752594,0.048,1.2677557935377335,6.567820406287541,6.660682161125067,0.0,24.0,0.0,40.769230769230774,46.18468750994454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 12:00:00,5.703330564121419,20.0,12.2,6.003505856969915,35.84615384615385,45.0,0.2951139509608617,62.53707700616677,35.84615384615385,35.84615384615385,71.69092316001291,0.0,35.84615384615385,45.0,0.6003505856969915,1.2253846153846153,0.048,1.1028461538461538,6.003505856969915,6.078044318508376,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 13:00:00,5.520604445397664,20.000000000000004,12.0,5.811162574102805,36.15384615384615,45.0,0.315738028320809,60.866390676321174,36.15384615384615,36.15384615384615,69.71254452247501,0.0,36.15384615384615,45.0,0.5811162574102805,1.2346153846153844,0.048,1.111153846153846,5.811162574102805,5.886624112564343,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 14:00:00,5.231167569671879,20.0,13.0,5.506492178601977,34.61538461538461,45.0,0.3597938383254655,58.193600085341444,34.61538461538461,34.61538461538461,68.57821546995683,0.0,34.61538461538461,45.0,0.5506492178601977,1.1884615384615382,0.048,1.0696153846153844,5.506492178601977,5.577338332448131,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 15:00:00,4.867031506903702,20.0,15.0,5.123191059898634,31.53846153846154,45.0,0.4515020217424058,54.78189200595375,31.53846153846154,31.53846153846154,68.2434304674922,0.0,31.53846153846154,45.0,0.5123191059898634,1.0961538461538465,0.048,0.9865384615384619,5.123191059898634,5.1848064445140185,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 16:00:00,4.962617590311242,20.0,13.0,5.2238079898013074,34.61538461538461,45.0,0.4215370691068017,55.68300531521642,34.61538461538461,34.61538461538461,66.0676206998318,0.0,34.61538461538461,45.0,0.5223807989801308,1.1884615384615382,0.048,1.0696153846153844,5.2238079898013074,5.294654143647461,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 17:00:00,4.949608440576137,20.0,12.9,5.210114147974881,34.76923076923077,45.0,0.4253050848617958,55.56060196230894,34.76923076923077,34.76923076923077,65.79137119307816,0.0,34.76923076923077,45.0,0.5210114147974881,1.1930769230769234,0.048,1.073769230769231,5.210114147974881,5.281421840282573,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 18:00:00,4.891486359982247,20.0,12.8,5.148933010507628,34.92307692307692,45.0,0.44330523508272107,55.01281961639279,34.92307692307692,34.92307692307692,65.08974269331587,0.0,34.92307692307692,45.0,0.5148933010507628,1.1976923076923076,0.048,1.077923076923077,5.148933010507628,5.220702241276858,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 19:00:00,4.766130700866513,19.999999999999996,13.0,5.016979685122645,34.61538461538461,45.0,0.4900145840181037,53.826232173969146,34.61538461538461,34.61538461538461,64.21084755858453,0.0,34.61538461538461,45.0,0.5016979685122644,1.1884615384615385,0.048,1.0696153846153846,5.016979685122645,5.087825838968799,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 20:00:00,4.997118894013404,20.000000000000004,11.0,5.260125151593057,37.69230769230769,45.0,0.41196320856673924,56.00727092523951,37.69230769230769,37.69230769230769,63.31496323293182,0.0,37.69230769230769,45.0,0.5260125151593057,1.2807692307692304,0.048,1.1526923076923075,5.260125151593057,5.34020207466998,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 21:00:00,4.874628916640094,19.999999999999996,12.0,5.131188333305362,36.15384615384615,45.0,0.4489130770256396,54.85366309147204,36.15384615384615,36.15384615384615,63.69981693762589,0.0,36.15384615384615,45.0,0.5131188333305362,1.234615384615385,0.048,1.1111538461538464,5.131188333305362,5.2066498717669,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 22:00:00,4.987410077633941,20.0,11.0,5.249905344877832,37.69230769230769,45.0,0.4145978353461876,55.91607356305481,37.69230769230769,37.69230769230769,63.223765870747116,0.0,37.69230769230769,45.0,0.5249905344877832,1.2807692307692307,0.048,1.1526923076923077,5.249905344877832,5.329982267954755,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 23:00:00,0.0,18.43610092275262,12.0,0.0,36.15384615384615,45.0,0.0,-8.127798154494762,36.15384615384615,36.15384615384615,18.43610092275262,0.0,36.15384615384615,45.0,0.0,1.3284493292502277,0.048,1.195604396325205,0.0,0.08484493292502271,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 00:00:00,0.0,17.988283749070487,12.0,0.0,36.15384615384615,45.0,0.0,-9.023432501859027,36.15384615384615,36.15384615384615,17.988283749070487,0.0,36.15384615384615,45.0,0.0,1.3553183596711555,0.048,1.2197865237040402,0.0,0.08753183596711533,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 01:00:00,0.0,17.81497835734568,11.0,0.0,37.69230769230769,45.0,0.0,-9.37004328530864,37.69230769230769,37.69230769230769,17.81497835734568,0.0,37.69230769230769,45.0,0.0,1.4118705293284899,0.048,1.270683476395641,0.0,0.0931870529328489,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 02:00:00,0.0,17.72857881024008,12.0,0.0,36.15384615384615,45.0,0.0,-9.54284237951984,36.15384615384615,36.15384615384615,17.72857881024008,0.0,36.15384615384615,45.0,0.0,1.37090065600098,0.048,1.233810590400882,0.0,0.08909006560009791,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 03:00:00,0.0,17.67435120431213,12.4,0.0,35.53846153846154,45.0,0.0,-9.651297591375737,35.53846153846154,35.53846153846154,17.67435120431213,0.0,35.53846153846154,45.0,0.0,1.3556927738951186,0.048,1.2201234965056067,0.0,0.08756927738951181,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 04:00:00,0.0,17.61763415324563,12.0,0.0,36.15384615384615,45.0,0.0,-9.764731693508743,36.15384615384615,36.15384615384615,17.61763415324563,0.0,36.15384615384615,45.0,0.0,1.3775573354206472,0.048,1.2398016018785825,0.0,0.08975573354206468,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 05:00:00,6.394708341235269,20.0,12.0,6.731271938142388,36.15384615384615,46.8754248044374,0.29014103181648226,66.8754248044374,36.15384615384615,36.15384615384615,77.59700345502864,0.0,36.15384615384615,46.8754248044374,0.6731271938142388,1.2908781287485065,0.048,1.1617903158736558,6.731271938142388,6.8123597510172385,0.0,24.0,0.0,36.15384615384615,46.8754248044374,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 06:00:00,4.7424979838055545,20.000000000000007,11.4,4.992103140847952,37.07692307692308,45.0,0.5003107699557547,53.60172806347293,37.07692307692308,37.07692307692308,61.52480498654985,0.0,37.07692307692308,45.0,0.4992103140847952,1.262307692307692,0.048,1.1360769230769228,4.992103140847952,5.0703339100787215,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 07:00:00,5.686820007932117,20.0,10.0,5.986126324139071,39.230769230769226,45.0,0.2968058262731214,62.386632171288426,39.230769230769226,39.230769230769226,68.1558629405192,0.0,39.230769230769226,45.0,0.598612632413907,1.3269230769230766,0.048,1.194230769230769,5.986126324139071,6.070818631831378,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 08:00:00,5.558306224503171,20.0,11.0,5.850848657371759,37.69230769230769,45.0,0.3111148057166459,61.21213441719706,37.69230769230769,37.69230769230769,68.51982672488937,0.0,37.69230769230769,45.0,0.5850848657371759,1.2807692307692307,0.048,1.1526923076923077,5.850848657371759,5.930925580448681,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 09:00:00,5.47612670573313,20.0,11.8,5.764343900771716,36.46153846153846,45.0,0.3214726462889264,60.45780656858041,36.46153846153846,36.46153846153846,68.99626810704194,0.0,36.46153846153846,45.0,0.5764343900771716,1.2438461538461536,0.048,1.1194615384615383,5.764343900771716,5.840728516156332,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 10:00:00,5.529454238319828,20.0,11.0,5.820478145599819,37.69230769230769,45.0,0.3146338447552201,60.947596412256914,37.69230769230769,37.69230769230769,68.25528871994922,0.0,37.69230769230769,45.0,0.5820478145599819,1.2807692307692307,0.048,1.1526923076923077,5.820478145599819,5.900555068676741,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 11:00:00,5.324743845754254,20.000000000000004,12.0,5.604993521846583,36.15384615384615,45.0,0.3436286752607298,59.06137297314581,36.15384615384615,36.15384615384615,67.90752681929965,0.0,36.15384615384615,45.0,0.5604993521846583,1.2346153846153844,0.048,1.111153846153846,5.604993521846583,5.680455060308121,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 12:00:00,4.971720883925943,20.0,14.2,5.233390404132571,32.769230769230774,45.0,0.41895301519383477,55.76861435106534,32.769230769230774,32.769230769230774,67.99938358183456,0.0,32.769230769230774,45.0,0.5233390404132571,1.1330769230769233,0.048,1.019769230769231,5.233390404132571,5.298698096440264,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 13:00:00,5.139644018885365,20.000000000000007,12.0,5.4101515988267,36.15384615384615,45.0,0.37790908617179036,57.34139099257288,36.15384615384615,36.15384615384615,66.18754483872672,0.0,36.15384615384615,45.0,0.54101515988267,1.2346153846153842,0.048,1.111153846153846,5.4101515988267,5.485613137288238,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 14:00:00,5.059276874228104,20.0,12.0,5.325554604450636,36.15384615384615,45.0,0.39611106282335395,56.590171998583386,36.15384615384615,36.15384615384615,65.43632584473724,0.0,36.15384615384615,45.0,0.5325554604450635,1.2346153846153847,0.048,1.1111538461538462,5.325554604450636,5.401016142912174,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 15:00:00,4.966136478121801,19.999999999999996,12.4,5.227512082233475,35.53846153846154,45.0,0.42053313665278025,55.71610187208799,35.53846153846154,35.53846153846154,65.17764033362644,0.0,35.53846153846154,45.0,0.5227512082233475,1.2161538461538466,0.048,1.094538461538462,5.227512082233475,5.30112746684886,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 16:00:00,5.089240052768942,20.000000000000004,11.0,5.35709479238836,37.69230769230769,45.0,0.3890450133161595,56.87056769212215,37.69230769230769,37.69230769230769,64.17825999981446,0.0,37.69230769230769,45.0,0.535709479238836,1.2807692307692304,0.048,1.1526923076923075,5.35709479238836,5.437171715465284,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 17:00:00,5.085058230253704,20.0,11.0,5.352692873951268,37.69230769230769,45.0,0.39001032390172646,56.83145708148331,37.69230769230769,37.69230769230769,64.13914938917561,0.0,37.69230769230769,45.0,0.5352692873951268,1.2807692307692307,0.048,1.1526923076923077,5.352692873951268,5.432769797028191,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 18:00:00,5.136898893765066,20.0,10.6,5.4072619934369115,38.30769230769231,45.0,0.3784928076256511,57.315776308154454,38.30769230769231,38.30769230769231,64.00808400046215,0.0,38.30769230769231,45.0,0.5407261993436911,1.2992307692307692,0.048,1.1693076923076924,5.4072619934369115,5.489185070359989,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 19:00:00,5.219915048515087,20.0,10.0,5.494647419489565,39.230769230769226,45.0,0.36188870428360537,58.08901040771153,39.230769230769226,39.230769230769226,63.8582411769423,0.0,39.230769230769226,45.0,0.5494647419489566,1.3269230769230766,0.048,1.194230769230769,5.494647419489565,5.579339727181873,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 20:00:00,5.244856327690277,20.0,10.0,5.5209013975687125,39.230769230769226,45.0,0.3572916485147419,58.32076407693694,39.230769230769226,39.230769230769226,64.08999484616771,0.0,39.230769230769226,45.0,0.5520901397568713,1.3269230769230766,0.048,1.194230769230769,5.5209013975687125,5.60559370526102,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 21:00:00,4.32432106137103,20.0,10.6,4.551916906706348,38.30769230769231,45.0,0.8558664503789221,49.58490491962556,38.30769230769231,38.30769230769231,56.27721261193325,0.0,38.30769230769231,45.0,0.45519169067063475,1.2992307692307692,0.048,1.1693076923076924,4.551916906706348,4.633839983629425,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 22:00:00,4.357004540953712,20.0,10.0,4.58632056942496,39.230769230769226,45.0,0.8065566968858042,49.90197979147696,39.230769230769226,39.230769230769226,55.671210560707735,0.0,39.230769230769226,45.0,0.45863205694249604,1.3269230769230766,0.048,1.194230769230769,4.58632056942496,4.671012877117268,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 23:00:00,0.0,18.315365748076086,9.0,0.0,40.769230769230774,45.0,0.0,-8.369268503847827,40.769230769230774,40.769230769230774,18.315365748076086,0.0,40.769230769230774,45.0,0.0,1.474154978192358,0.048,1.326739480373122,0.0,0.09941549781923587,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 00:00:00,0.0,17.82259160202831,9.2,0.0,40.46153846153846,45.0,0.0,-9.354816795943378,40.46153846153846,40.46153846153846,17.82259160202831,0.0,40.46153846153846,45.0,0.0,1.4944906577244548,0.048,1.3450415919520093,0.0,0.10144906577244539,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 01:00:00,0.0,17.614806171413363,8.0,0.0,42.30769230769231,45.0,0.0,-9.770387657173274,42.30769230769231,42.30769230769231,17.614806171413363,0.0,42.30769230769231,45.0,0.0,1.5623423989459675,0.048,1.4061081590513709,0.0,0.10823423989459657,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 02:00:00,0.0,17.48076919878482,8.0,0.0,42.30769230769231,45.0,0.0,-10.03846160243036,42.30769230769231,42.30769230769231,17.48076919878482,0.0,42.30769230769231,45.0,0.0,1.57038461730368,0.048,1.413346155573312,0.0,0.10903846173036791,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 03:00:00,0.0,17.400670389014486,9.0,0.0,40.769230769230774,45.0,0.0,-10.198659221971027,40.769230769230774,40.769230769230774,17.400670389014486,0.0,40.769230769230774,45.0,0.0,1.529036699736054,0.048,1.3761330297624486,0.0,0.10490366997360545,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 04:00:00,0.0,17.303317737182702,8.0,0.0,42.30769230769231,45.0,0.0,-10.393364525634595,42.30769230769231,42.30769230769231,17.303317737182702,0.0,42.30769230769231,45.0,0.0,1.581031704999807,0.048,1.4229285344998264,0.0,0.11010317049998064,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 05:00:00,7.31272272518327,19.999999999999996,8.0,7.697602868613968,42.30769230769231,51.76758195789603,0.36395965288775445,70.0,42.30769230769231,42.30769230769231,79.45988965020372,0.0,42.30769230769231,51.76758195789603,0.7697602868613969,1.6222582279676503,0.048,1.4600324051708853,7.697602868613968,7.811828691410733,0.0,24.0,0.0,42.30769230769231,51.76758195789603,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 06:00:00,5.4282617705231235,20.0,8.6,5.713959758445393,41.38461538461539,45.0,0.328011273588699,60.017250242888835,41.38461538461539,41.38461538461539,63.63263485827345,0.0,41.38461538461539,45.0,0.5713959758445393,1.3915384615384616,0.048,1.2523846153846154,5.713959758445393,5.805113604599239,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 07:00:00,6.529917638766447,20.000000000000004,8.0,6.873597514490997,42.30769230769231,47.47373687531132,0.2962757549349568,67.47373687531132,42.30769230769231,42.30769230769231,72.63978144293033,0.0,42.30769230769231,47.47373687531132,0.6873597514490997,1.4934428754901086,0.048,1.3440985879410976,6.873597514490997,6.974941802040007,0.0,24.0,0.0,42.30769230769231,47.47373687531132,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 08:00:00,6.538514551313503,20.0,8.0,6.882646896119477,42.30769230769231,47.51168169675104,0.2966658144879083,67.51168169675105,42.30769230769231,42.30769230769231,72.71567108580979,0.0,42.30769230769231,47.51168169675104,0.6882646896119476,1.4945812201333004,0.048,1.3451230981199702,6.882646896119477,6.984105018132807,0.0,24.0,0.0,42.30769230769231,47.51168169675104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 09:00:00,6.2973150371005095,19.999999999999996,10.2,6.628752670632116,38.92307692307692,46.44264262114413,0.285722097872074,66.44264262114413,38.92307692307692,38.92307692307692,73.96220831921134,0.0,38.92307692307692,46.44264262114413,0.6628752670632115,1.3609715863266316,0.048,1.2248744276939685,6.628752670632116,6.716849829264779,0.0,24.0,0.0,38.92307692307692,46.44264262114413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 10:00:00,6.381345675493764,19.999999999999996,9.0,6.717205974203962,40.769230769230774,46.81613625369036,0.28953474026741216,66.81613625369036,40.769230769230774,40.769230769230774,72.86304173814995,0.0,40.769230769230774,46.81613625369036,0.6717205974203961,1.4275610106876342,0.048,1.284804909618871,6.717205974203962,6.811962075272725,0.0,24.0,0.0,40.769230769230774,46.81613625369036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 11:00:00,6.268590401816426,20.0,9.0,6.598516212438343,40.769230769230774,46.3147060940379,0.28441880226027366,66.31470609403789,40.769230769230774,40.769230769230774,71.86018141884502,0.0,40.769230769230774,46.3147060940379,0.6598516212438343,1.4125181058980603,0.048,1.2712662953082543,6.598516212438343,6.691768023028149,0.0,24.0,0.0,40.769230769230774,46.3147060940379,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 12:00:00,5.860589520349737,20.0,11.4,6.169041600368144,37.07692307692308,45.0,0.2804180224388444,63.965041064085,37.07692307692308,37.07692307692308,71.88811798716192,0.0,37.07692307692308,45.0,0.6169041600368144,1.2623076923076924,0.048,1.1360769230769232,6.169041600368144,6.247272369598913,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 13:00:00,5.876224069452912,20.0,10.0,6.18549902047675,39.230769230769226,45.0,0.27908412129888904,64.10652142075676,39.230769230769226,39.230769230769226,69.87575218998754,0.0,39.230769230769226,45.0,0.618549902047675,1.3269230769230766,0.048,1.194230769230769,6.18549902047675,6.270191328169058,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 14:00:00,5.605605015255159,20.0,11.0,5.900636858163325,37.69230769230769,45.0,0.30560037604786244,61.64512320957709,37.69230769230769,37.69230769230769,68.9528155172694,0.0,37.69230769230769,45.0,0.5900636858163325,1.2807692307692307,0.048,1.1526923076923077,5.900636858163325,5.980713781240247,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 15:00:00,5.236210254078236,19.999999999999996,13.2,5.5118002674507744,34.30769230769231,45.0,0.3588662446039423,58.24045386309021,34.30769230769231,34.30769230769231,68.9327615553979,0.0,34.30769230769231,45.0,0.5511800267450775,1.1792307692307695,0.048,1.0613076923076925,5.5118002674507744,5.581723344373851,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 16:00:00,5.319670332754564,20.000000000000004,12.0,5.599652981846909,36.15384615384615,45.0,0.34445155964182217,59.01441485222466,36.15384615384615,36.15384615384615,67.8605686983785,0.0,36.15384615384615,45.0,0.559965298184691,1.2346153846153844,0.048,1.111153846153846,5.599652981846909,5.675114520308448,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 17:00:00,5.266426560753449,20.0,12.0,5.5436069060562625,36.15384615384615,45.0,0.35344836481677133,58.5209890508776,36.15384615384615,36.15384615384615,67.36714289703144,0.0,36.15384615384615,45.0,0.5543606906056262,1.2346153846153847,0.048,1.1111538461538462,5.5436069060562625,5.619068444517801,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 18:00:00,5.202624364384298,20.0,12.2,5.476446699351893,35.84615384615385,45.0,0.3651766097819769,57.928195876617735,35.84615384615385,35.84615384615385,67.0820420304639,0.0,35.84615384615385,45.0,0.5476446699351893,1.2253846153846153,0.048,1.1028461538461538,5.476446699351893,5.550985160890354,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 19:00:00,5.322331843814514,20.0,11.0,5.602454572436331,37.69230769230769,45.0,0.3440191652299229,59.03904987208962,37.69230769230769,37.69230769230769,66.34674217978193,0.0,37.69230769230769,45.0,0.5602454572436331,1.2807692307692307,0.048,1.1526923076923077,5.602454572436331,5.682531495513254,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 20:00:00,5.3159285130625475,20.0,11.0,5.595714224276366,37.69230769230769,45.0,0.3450621592053335,58.97977565480173,37.69230769230769,37.69230769230769,66.28746796249403,0.0,37.69230769230769,45.0,0.5595714224276366,1.2807692307692307,0.048,1.1526923076923077,5.595714224276366,5.675791147353289,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 21:00:00,4.469633089404357,20.000000000000004,11.0,4.704876936215112,37.69230769230769,45.0,0.6770643513436768,50.99046218463525,37.69230769230769,37.69230769230769,58.298154492327555,0.0,37.69230769230769,45.0,0.4704876936215112,1.2807692307692304,0.048,1.1526923076923075,4.704876936215112,4.7849538592920355,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 22:00:00,4.5061720402736825,20.0,10.0,4.743338989761771,39.230769230769226,45.0,0.6447401608927452,51.342222160225816,39.230769230769226,39.230769230769226,57.11145292945659,0.0,39.230769230769226,45.0,0.47433389897617706,1.3269230769230766,0.048,1.194230769230769,4.743338989761771,4.828031297454078,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 23:00:00,0.0,18.30008893098401,11.0,0.0,37.69230769230769,45.0,0.0,-8.399822138031979,37.69230769230769,37.69230769230769,18.30008893098401,0.0,37.69230769230769,45.0,0.0,1.3827638949101901,0.048,1.244487505419171,0.0,0.09027638949101902,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 00:00:00,0.0,17.83922895894939,12.4,0.0,35.53846153846154,45.0,0.0,-9.321542082101217,35.53846153846154,35.53846153846154,17.83922895894939,0.0,35.53846153846154,45.0,0.0,1.345800108616883,0.048,1.2112200977551946,0.0,0.08658001086168832,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 01:00:00,0.0,17.658125780479676,11.0,0.0,37.69230769230769,45.0,0.0,-9.683748439040649,37.69230769230769,37.69230769230769,17.658125780479676,0.0,37.69230769230769,45.0,0.0,1.4212816839404503,0.048,1.2791535155464053,0.0,0.09412816839404492,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 02:00:00,0.0,17.589407488668424,12.0,0.0,36.15384615384615,45.0,0.0,-9.821185022663151,36.15384615384615,36.15384615384615,17.589407488668424,0.0,36.15384615384615,45.0,0.0,1.3792509352952793,0.048,1.2413258417657513,0.0,0.08992509352952793,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 03:00:00,0.0,17.55053363635804,12.8,0.0,34.92307692307692,45.0,0.0,-9.89893272728392,34.92307692307692,34.92307692307692,17.55053363635804,0.0,34.92307692307692,45.0,0.0,1.344660289510825,0.048,1.2101942605597424,0.0,0.08646602895108257,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 04:00:00,0.0,17.4954553169009,12.0,0.0,36.15384615384615,45.0,0.0,-10.009089366198197,36.15384615384615,36.15384615384615,17.4954553169009,0.0,36.15384615384615,45.0,0.0,1.3848880656013307,0.048,1.2463992590411976,0.0,0.09048880656013303,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 05:00:00,7.49069018119533,20.0,12.0,7.884937032837189,36.15384615384615,53.29405833060066,0.40688275139362085,70.0,36.15384615384615,36.15384615384615,87.14021217675452,0.0,36.15384615384615,53.29405833060066,0.7884937032837189,1.4834371345334043,0.048,1.335093421080064,7.884937032837189,7.985280746290529,0.0,24.0,0.0,36.15384615384615,53.29405833060066,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 06:00:00,5.768820440537727,19.999999999999996,12.4,6.072442568987081,35.53846153846154,45.0,0.28869526828806424,63.132837142263554,35.53846153846154,35.53846153846154,72.594375603802,0.0,35.53846153846154,45.0,0.6072442568987081,1.2161538461538466,0.048,1.094538461538462,6.072442568987081,6.146057953602466,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 07:00:00,5.867904596213745,20.0,11.0,6.176741680224995,37.69230769230769,45.0,0.2797912901625898,64.03124756830172,37.69230769230769,37.69230769230769,71.33893987599403,0.0,37.69230769230769,45.0,0.6176741680224995,1.2807692307692307,0.048,1.1526923076923077,6.176741680224995,6.256818603301918,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 08:00:00,5.8408535323565705,20.000000000000004,11.0,6.148266876164811,37.69230769230769,45.0,0.2821324054291286,63.78632147057894,37.69230769230769,37.69230769230769,71.09401377827125,0.0,37.69230769230769,45.0,0.6148266876164812,1.2807692307692304,0.048,1.1526923076923075,6.148266876164811,6.228343799241735,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 09:00:00,6.093423343286041,20.0,9.8,6.414129835037938,39.53846153846153,45.531572224443465,0.2764711135792215,65.53157222444347,39.53846153846153,39.53846153846153,71.5246829104254,0.0,39.53846153846153,45.531572224443465,0.6414129835037938,1.3521010128871498,0.048,1.2168909115984348,6.414129835037938,6.501339936326653,0.0,24.0,0.0,39.53846153846153,45.531572224443465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 10:00:00,6.043268747018232,20.0,10.0,6.361335523177086,39.230769230769226,45.3063899915212,0.2741954966886675,65.3063899915212,39.230769230769226,39.230769230769226,71.38201075227317,0.0,39.230769230769226,45.3063899915212,0.6361335523177086,1.3361147766687127,0.048,1.2025032990018414,6.361335523177086,6.4469470008439576,0.0,24.0,0.0,39.230769230769226,45.3063899915212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 11:00:00,5.8394117115353055,20.0,11.0,6.146749170037164,37.69230769230769,45.0,0.2822590118706952,63.77325957881328,37.69230769230769,37.69230769230769,71.08095188650559,0.0,37.69230769230769,45.0,0.6146749170037163,1.2807692307692307,0.048,1.1526923076923077,6.146749170037164,6.226826093114086,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 12:00:00,5.571738786243883,20.0,12.4,5.864988196046193,35.53846153846154,45.0,0.30951738753913616,61.33518668251578,35.53846153846154,35.53846153846154,70.79672514405425,0.0,35.53846153846154,45.0,0.5864988196046192,1.2161538461538464,0.048,1.0945384615384617,5.864988196046193,5.938603580661577,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 13:00:00,5.611977838142391,20.0,11.0,5.907345092781464,37.69230769230769,45.0,0.3048804205951632,61.70339755877475,37.69230769230769,37.69230769230769,69.01108986646706,0.0,37.69230769230769,45.0,0.5907345092781464,1.2807692307692307,0.048,1.1526923076923077,5.907345092781464,5.987422015858387,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 14:00:00,5.64873151346257,20.0,10.0,5.946033172065863,39.230769230769226,45.0,0.3008296015812365,62.03918310774951,39.230769230769226,39.230769230769226,67.80841387698028,0.0,39.230769230769226,45.0,0.5946033172065863,1.3269230769230766,0.048,1.194230769230769,5.946033172065863,6.03072547975817,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 15:00:00,5.358726664090137,20.0,12.0,5.640764909568566,36.15384615384615,45.0,0.33826177020897663,59.375636854598014,36.15384615384615,36.15384615384615,68.22179070075185,0.0,36.15384615384615,45.0,0.5640764909568566,1.2346153846153847,0.048,1.1111538461538462,5.640764909568566,5.716226448030104,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 16:00:00,5.62679185704718,20.0,9.0,5.922938796891768,40.769230769230774,45.0,0.3032271567609919,61.83880090424431,40.769230769230774,40.769230769230774,66.06957013501354,0.0,40.769230769230774,45.0,0.5922938796891768,1.3730769230769233,0.048,1.235769230769231,5.922938796891768,6.012246489199461,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 17:00:00,5.667780331251048,20.0,9.0,5.96608455921163,40.769230769230774,45.0,0.29879575659761376,62.21301668642583,40.769230769230774,40.769230769230774,66.44378591719506,0.0,40.769230769230774,45.0,0.5966084559211631,1.3730769230769233,0.048,1.235769230769231,5.96608455921163,6.055392251519323,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 18:00:00,5.509940584040614,20.0,10.4,5.799937456884857,38.61538461538461,45.0,0.31708446350079794,60.7684991195062,38.61538461538461,38.61538461538461,67.15311450412159,0.0,38.61538461538461,45.0,0.5799937456884857,1.3084615384615383,0.048,1.1776153846153845,5.799937456884857,5.8827836107310105,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 19:00:00,5.629201355570844,19.999999999999996,9.0,5.925475111127204,40.769230769230774,45.0,0.3029609041359892,61.86081646018161,40.769230769230774,40.769230769230774,66.09158569095084,0.0,40.769230769230774,45.0,0.5925475111127204,1.3730769230769233,0.048,1.235769230769231,5.925475111127204,6.014782803434897,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 20:00:00,5.657447973473074,20.0,9.0,5.955208393129552,40.769230769230774,45.0,0.2998935242236497,62.118743568054455,40.769230769230774,40.769230769230774,66.34951279882368,0.0,40.769230769230774,45.0,0.5955208393129552,1.3730769230769233,0.048,1.235769230769231,5.955208393129552,6.044516085437245,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 21:00:00,5.535731959092818,20.0,10.2,5.827086272729282,38.92307692307692,45.0,0.31385772686955565,61.005182619573475,38.92307692307692,38.92307692307692,67.08210569649655,0.0,38.92307692307692,45.0,0.5827086272729283,1.3176923076923077,0.048,1.185923076923077,5.827086272729282,5.910855503498514,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 22:00:00,5.688399782709211,20.0,9.0,5.987789244957064,40.769230769230774,45.0,0.29664260310384716,62.40103149758416,40.769230769230774,40.769230769230774,66.63180072835338,0.0,40.769230769230774,45.0,0.5987789244957064,1.3730769230769233,0.048,1.235769230769231,5.987789244957064,6.0770969372647565,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 23:00:00,0.0,18.22771094287571,10.0,0.0,39.230769230769226,45.0,0.0,-8.54457811424858,39.230769230769226,39.230769230769226,18.22771094287571,0.0,39.230769230769226,45.0,0.0,1.4332604203505341,0.048,1.2899343783154809,0.0,0.09532604203505324,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 00:00:00,0.0,17.722818047290804,10.4,0.0,38.61538461538461,45.0,0.0,-9.554363905418391,38.61538461538461,38.61538461538461,17.722818047290804,0.0,38.61538461538461,45.0,0.0,1.4450924556240903,0.048,1.3005832100616812,0.0,0.09650924556240903,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 01:00:00,0.0,17.537723272422063,10.0,0.0,39.230769230769226,45.0,0.0,-9.924553455155873,39.230769230769226,39.230769230769226,17.537723272422063,0.0,39.230769230769226,45.0,0.0,1.474659680577753,0.048,1.3271937125199775,0.0,0.09946596805777541,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 02:00:00,0.0,17.422212828809485,9.0,0.0,40.769230769230774,45.0,0.0,-10.15557434238103,40.769230769230774,40.769230769230774,17.422212828809485,0.0,40.769230769230774,45.0,0.0,1.527744153348354,0.048,1.3749697380135186,0.0,0.10477441533483534,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 03:00:00,0.0,17.34998217990705,9.6,0.0,39.84615384615385,45.0,0.0,-10.300035640185897,39.84615384615385,39.84615384615385,17.34998217990705,0.0,39.84615384615385,45.0,0.0,1.5043856845901922,0.048,1.353947116131173,0.0,0.10243856845901922,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 04:00:00,0.0,17.24979035447801,8.0,0.0,42.30769230769231,45.0,0.0,-10.500419291043983,42.30769230769231,42.30769230769231,17.24979035447801,0.0,42.30769230769231,45.0,0.0,1.5842433479620885,0.048,1.4258190131658797,0.0,0.11042433479620883,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 05:00:00,8.554290252490324,20.0,8.0,9.004516055252973,42.30769230769231,62.25066820432511,1.0017010557049304,70.0,42.30769230769231,42.30769230769231,89.9429758966328,0.0,42.30769230769231,62.25066820432511,0.9004516055252972,1.9367508153605224,0.048,1.74307573382447,9.004516055252973,9.150191136789024,0.0,24.0,0.0,42.30769230769231,62.25066820432511,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
