timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-23 06:00:00,6.640284396057824,20.0,9.0,6.98977304848192,40.769230769230774,47.96000104794662,0.3012833210552552,67.96000104794662,40.769230769230774,40.769230769230774,75.15077132666246,0.0,40.769230769230774,47.96000104794662,0.698977304848192,1.4618769545153218,0.048,1.3156892590637899,6.98977304848192,7.087960743933452,0.0,24.0,0.0,40.769230769230774,47.96000104794662,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 07:00:00,6.7308972489883185,20.0,8.0,7.085154998935073,42.30769230769231,48.35783829789888,0.3053946120230633,68.3578382978989,42.30769230769231,42.30769230769231,74.40798428810547,0.0,42.30769230769231,48.35783829789888,0.7085154998935073,1.5199659181677356,0.048,1.367969326350962,7.085154998935073,7.189151590751847,0.0,24.0,0.0,42.30769230769231,48.35783829789888,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 08:00:00,6.735969270073718,20.0,8.0,7.0904939684986505,42.30769230769231,48.38007042980341,0.3056247400214936,68.38007042980341,42.30769230769231,42.30769230769231,74.45244855191451,0.0,42.30769230769231,48.38007042980341,0.709049396849865,1.5206328821248714,0.048,1.3685695939123843,7.0904939684986505,7.194557256711138,0.0,24.0,0.0,42.30769230769231,48.38007042980341,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 09:00:00,6.735425659779569,20.0,9.0,7.089921747136389,40.769230769230774,48.37768781391112,0.3056000753076028,68.37768781391114,40.769230769230774,40.769230769230774,75.98614485859149,0.0,40.769230769230774,48.37768781391112,0.7089921747136388,1.474407557494257,0.048,1.3269668017448313,7.089921747136389,7.189362502885814,0.0,24.0,0.0,40.769230769230774,48.37768781391112,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 10:00:00,6.769957963874294,20.0,8.0,7.1262715409203095,42.30769230769231,48.52895318224455,0.30716687676380644,68.52895318224455,42.30769230769231,42.30769230769231,74.75021405679679,0.0,42.30769230769231,48.52895318224455,0.7126271540920309,1.5250993646981057,0.048,1.372589428228295,7.1262715409203095,7.230781477390121,0.0,24.0,0.0,42.30769230769231,48.52895318224455,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 11:00:00,6.510738882433478,20.0,9.0,6.853409349929977,40.769230769230774,47.38904461573597,0.29540557542801626,67.38904461573597,40.769230769230774,40.769230769230774,74.00885846224116,0.0,40.769230769230774,47.38904461573597,0.6853409349929976,1.4447482615490024,0.048,1.3002734353941023,6.853409349929977,6.949884176084877,0.0,24.0,0.0,40.769230769230774,47.38904461573597,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 12:00:00,6.068271317742212,20.0,11.4,6.387654018676013,37.07692307692308,45.418699285781244,0.27532991459810424,65.41869928578123,37.07692307692308,37.07692307692308,73.7604754946394,0.0,37.07692307692308,45.418699285781244,0.6387654018676013,1.2748686708811297,0.048,1.1473818037930166,6.387654018676013,6.467140885764127,0.0,24.0,0.0,37.07692307692308,45.418699285781244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 13:00:00,5.8311892162846775,20.0,11.7,6.138093911878608,36.61538461538461,45.0,0.2829846261064163,63.69875527044009,36.61538461538461,36.61538461538461,72.08337065505548,0.0,36.61538461538461,45.0,0.6138093911878608,1.2484615384615383,0.048,1.1236153846153845,6.138093911878608,6.214940065724761,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 14:00:00,5.631162619863065,20.0,12.0,5.927539599855858,36.15384615384615,45.0,0.30274472352562276,61.87873490048702,36.15384615384615,36.15384615384615,70.72488874664086,0.0,36.15384615384615,45.0,0.5927539599855858,1.2346153846153847,0.048,1.1111538461538462,5.927539599855858,6.003001138317396,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 15:00:00,5.2733571831291615,20.0,14.0,5.550902298030696,33.07692307692308,45.0,0.3522385886373837,58.585282124431984,33.07692307692308,33.07692307692308,70.5083590475089,0.0,33.07692307692308,45.0,0.5550902298030695,1.1423076923076925,0.048,1.028076923076923,5.550902298030696,5.617133067261466,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 16:00:00,5.248267687125723,20.0,13.0,5.5244923022376025,34.61538461538461,45.0,0.3566758179239621,58.35244253932916,34.61538461538461,34.61538461538461,68.73705792394455,0.0,34.61538461538461,45.0,0.5524492302237602,1.1884615384615382,0.048,1.0696153846153844,5.5244923022376025,5.5953384560837565,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 17:00:00,5.215554490096052,20.0,13.0,5.490057357995844,34.61538461538461,45.0,0.36270992050288553,58.04846600466817,34.61538461538461,34.61538461538461,68.43308138928356,0.0,34.61538461538461,45.0,0.5490057357995843,1.1884615384615382,0.048,1.0696153846153844,5.490057357995844,5.560903511841997,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 18:00:00,5.1877332670823915,20.0,12.6,5.460771860086728,35.23076923076923,45.0,0.3680773347599852,57.78960018394048,35.23076923076923,35.23076923076923,67.55883095317125,0.0,35.23076923076923,45.0,0.5460771860086728,1.2069230769230768,0.048,1.086230769230769,5.460771860086728,5.5334641677790355,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 19:00:00,5.284627122505301,20.0,11.0,5.562765392110844,37.69230769230769,45.0,0.35029668931130853,58.68978798064049,37.69230769230769,37.69230769230769,65.9974802883328,0.0,37.69230769230769,45.0,0.5562765392110844,1.2807692307692307,0.048,1.1526923076923077,5.562765392110844,5.642842315187767,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 20:00:00,5.282068632058716,20.0,11.0,5.560072244272333,37.69230769230769,45.0,0.3507348155746092,58.666067681271755,37.69230769230769,37.69230769230769,65.97375998896406,0.0,37.69230769230769,45.0,0.5560072244272333,1.2807692307692307,0.048,1.1526923076923077,5.560072244272333,5.640149167349255,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 21:00:00,5.259772119684379,20.0,11.2,5.5366022312467145,37.38461538461539,45.0,0.35462129247470114,58.45923964312382,37.38461538461539,37.38461538461539,66.07462425850844,0.0,37.38461538461539,45.0,0.5536602231246714,1.2715384615384617,0.048,1.1443846153846156,5.5366022312467145,5.615756077400561,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 22:00:00,5.400392566912174,20.0,10.0,5.684623754644393,39.230769230769226,45.0,0.3320074400067566,59.76032500784109,39.230769230769226,39.230769230769226,65.52955577707186,0.0,39.230769230769226,45.0,0.5684623754644393,1.3269230769230766,0.048,1.194230769230769,5.684623754644393,5.769316062336701,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 23:00:00,0.0,18.309480963063507,11.0,0.0,37.69230769230769,45.0,0.0,-8.381038073872986,37.69230769230769,37.69230769230769,18.309480963063507,0.0,37.69230769230769,45.0,0.0,1.3822003729854204,0.048,1.2439803356868784,0.0,0.090220037298542,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 00:00:00,0.0,17.81112055800088,10.4,0.0,38.61538461538461,45.0,0.0,-9.37775888399824,38.61538461538461,38.61538461538461,17.81112055800088,0.0,38.61538461538461,45.0,0.0,1.4397943049814856,0.048,1.295814874483337,0.0,0.0959794304981485,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 01:00:00,0.0,17.626514617206205,10.0,0.0,39.230769230769226,45.0,0.0,-9.74697076558759,39.230769230769226,39.230769230769226,17.626514617206205,0.0,39.230769230769226,45.0,0.0,1.4693321998907045,0.048,1.322398979901634,0.0,0.09893321998907045,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 02:00:00,0.0,17.508579640427214,9.0,0.0,40.769230769230774,45.0,0.0,-9.982840719145571,40.769230769230774,40.769230769230774,17.508579640427214,0.0,40.769230769230774,45.0,0.0,1.5225621446512903,0.048,1.370305930186161,0.0,0.10425621446512912,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 03:00:00,0.0,17.429431681397148,9.4,0.0,40.15384615384615,45.0,0.0,-10.141136637205705,40.15384615384615,40.15384615384615,17.429431681397148,0.0,40.15384615384615,45.0,0.0,1.5088494837315558,0.048,1.3579645353584002,0.0,0.10288494837315554,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 04:00:00,0.0,17.289186506724228,6.0,0.0,45.38461538461539,45.0,0.0,-10.421626986551544,45.38461538461539,45.38461538461539,17.289186506724228,0.0,45.38461538461539,45.0,0.0,1.6741872711350079,0.048,1.506768544021507,0.0,0.11941872711350077,0.26766266421991397,24.0,0.11941872711350077,45.38461538461539,45.0,0.26766266421991397,97.5,0.12248074575743667,0.0,0.0012248074575743617,0.0,0.11941872711350077,0.12248074575743667,0.0
2009-12-24 05:00:00,8.539742547789754,20.0,7.0,8.98920268188395,43.84615384615385,62.12996412870643,0.9846603984440017,70.0,43.84615384615385,43.84615384615385,88.2838102825526,0.0,43.84615384615385,62.12996412870643,0.8989202681883951,1.9792835392458081,0.048,1.7813551853212275,8.98920268188395,9.13913103580853,0.0,24.0,0.0,43.84615384615385,62.12996412870643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 06:00:00,6.811146302970934,20.0,7.0,7.169627687337825,43.84615384615385,48.7091420442611,0.30903567617835453,68.7091420442611,43.84615384615385,43.84615384615385,73.57213024236836,0.0,43.84615384615385,48.7091420442611,0.7169627687337825,1.5766588767124485,0.048,1.4189929890412036,7.169627687337825,7.279293575009069,0.0,24.0,0.0,43.84615384615385,48.7091420442611,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 07:00:00,6.813500476710085,20.0,7.0,7.172105764957984,43.84615384615385,48.719433366506294,0.3091424898688789,68.71943336650628,43.84615384615385,43.84615384615385,73.59271288685872,0.0,43.84615384615385,48.719433366506294,0.7172105764957984,1.5769676163798045,0.048,1.419270854741824,7.172105764957984,7.281802526595965,0.0,24.0,0.0,43.84615384615385,48.719433366506294,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 08:00:00,6.972691953684065,20.0,6.0,7.339675740720069,45.38461538461539,49.41345641251887,0.31636533365172737,69.41345641251885,45.38461538461539,45.38461538461539,73.44229744042234,0.0,45.38461538461539,49.41345641251887,0.7339675740720069,1.6439421539140275,0.048,1.4795479385226247,7.339675740720069,7.456069956111472,0.0,24.0,0.0,45.38461538461539,49.41345641251887,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 09:00:00,6.983086298867535,19.999999999999993,7.2,7.350617156702668,43.53846153846154,49.458644417109355,0.3168369464095978,69.45864441710935,43.53846153846154,43.53846153846154,75.37882729575716,0.0,43.53846153846154,49.458644417109355,0.7350617156702668,1.5899131786671277,0.048,1.430921860800415,7.350617156702668,7.461608474569381,0.0,24.0,0.0,43.53846153846154,49.458644417109355,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 10:00:00,6.980178553948557,20.0,7.0,7.347556372577428,43.84615384615385,49.446004955522696,0.31670501605937174,69.44600495552271,43.84615384615385,43.84615384615385,75.04585606489155,0.0,43.84615384615385,49.446004955522696,0.7347556372577428,1.5987647640502964,0.048,1.4388882876452669,7.347556372577428,7.459432848982458,0.0,24.0,0.0,43.84615384615385,49.446004955522696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 11:00:00,6.751108523218554,20.0,8.0,7.106430024440583,42.30769230769231,48.44640718620026,0.30631163898450775,68.44640718620028,42.30769230769231,42.30769230769231,74.58512206470823,0.0,42.30769230769231,48.44640718620026,0.7106430024440583,1.522622984816777,0.048,1.3703606863350992,7.106430024440583,7.210692322922261,0.0,24.0,0.0,42.30769230769231,48.44640718620026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 12:00:00,6.384104781165953,20.0,10.0,6.720110295964161,39.230769230769226,46.828380421027006,0.2896599265501796,66.82838042102699,39.230769230769226,39.230769230769226,74.42599161128477,0.0,39.230769230769226,46.828380421027006,0.6720110295964161,1.381774489553887,0.048,1.2435970405984984,6.720110295964161,6.810287744919549,0.0,24.0,0.0,39.230769230769226,46.828380421027006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 13:00:00,6.226417651488941,20.000000000000007,10.0,6.554123843672569,39.230769230769226,46.12662759823435,0.2825053380893347,66.12662759823436,39.230769230769226,39.230769230769226,73.02248596569949,0.0,39.230769230769226,46.12662759823435,0.6554123843672569,1.3607219048701067,0.048,1.224649714383096,6.554123843672569,6.642196034159579,0.0,24.0,0.0,39.230769230769226,46.12662759823435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 14:00:00,6.11752128299692,20.0,10.0,6.439496087365179,39.230769230769226,45.639614005274225,0.27756448652436116,65.63961400527423,39.230769230769226,39.230769230769226,72.04845877977922,0.0,39.230769230769226,45.639614005274225,0.643949608736518,1.3461114970813035,0.048,1.2115003473731731,6.439496087365179,6.52610723707331,0.0,24.0,0.0,39.230769230769226,45.639614005274225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 15:00:00,6.174602121928836,20.0,9.2,6.499581180977722,40.46153846153846,45.89514198310464,0.28015436124903975,65.89514198310464,40.46153846153846,40.46153846153846,71.32874550467082,0.0,40.46153846153846,45.89514198310464,0.6499581180977722,1.390700413339293,0.048,1.2516303720053639,6.499581180977722,6.590651222311651,0.0,24.0,0.0,40.46153846153846,45.89514198310464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 16:00:00,6.095286397290627,20.0,9.0,6.41609094451645,40.769230769230774,45.53992863646043,0.2765556441601916,65.53992863646044,40.769230769230774,40.769230769230774,70.3106265036901,0.0,40.769230769230774,45.53992863646043,0.6416090944516449,1.3892747821707363,0.048,1.2503473039536628,6.41609094451645,6.507018422733523,0.0,24.0,0.0,40.769230769230774,45.53992863646043,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 17:00:00,6.258864533269777,20.0,8.0,6.588278456073449,42.30769230769231,46.27135745428514,0.2839775196583382,66.27135745428515,42.30769230769231,42.30769230769231,70.23502260087798,0.0,42.30769230769231,46.27135745428514,0.6588278456073449,1.4573714928593233,0.048,1.311634343573391,6.588278456073449,6.686015605359382,0.0,24.0,0.0,42.30769230769231,46.27135745428514,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 18:00:00,6.288160817057733,19.999999999999996,7.8,6.6191166495344556,42.61538461538461,46.40188532931934,0.28530675213510587,66.40188532931934,42.61538461538461,42.61538461538461,70.18838604325407,0.0,42.61538461538461,46.40188532931934,0.6619116649534456,1.470518098341119,0.048,1.3234662885070072,6.6191166495344556,6.7181684593685675,0.0,24.0,0.0,42.61538461538461,46.40188532931934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 19:00:00,6.352093880052132,20.000000000000004,7.0,6.686414610581191,43.84615384615385,46.68624940161911,0.28820752631815477,66.68624940161911,43.84615384615385,43.84615384615385,69.52634495708438,0.0,43.84615384615385,46.68624940161911,0.6686414610581191,1.5159720974331883,0.048,1.3643748876898696,6.686414610581191,6.79001182032451,0.0,24.0,0.0,43.84615384615385,46.68624940161911,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 20:00:00,6.524784221810487,20.0,6.0,6.868193917695249,45.38461538461539,47.45107364079085,0.29604284127996766,67.45107364079085,45.38461538461539,45.38461538461539,69.51753189696632,0.0,45.38461538461539,47.45107364079085,0.6868193917695249,1.585070670762187,0.048,1.4265636036859684,6.868193917695249,6.978700984771468,0.0,24.0,0.0,45.38461538461539,47.45107364079085,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 21:00:00,6.610394156049894,20.0,5.8,6.958309637947257,45.69230769230769,47.82849324836717,0.2999271395666919,67.82849324836718,45.69230769230769,45.69230769230769,69.96467880442665,0.0,45.69230769230769,47.82849324836717,0.6958309637947256,1.6056240282202456,0.048,1.445061625398221,6.958309637947257,7.070872040769281,0.0,24.0,0.0,45.69230769230769,47.82849324836717,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 22:00:00,6.635441219201418,20.0,6.0,6.98467496758044,45.38461538461539,47.93870185881228,0.3010635761888119,67.9387018588123,45.38461538461539,45.38461538461539,70.49278833300919,0.0,45.38461538461539,47.93870185881228,0.698467496758044,1.5996995173028299,0.048,1.4397295655725468,6.98467496758044,7.096644919310723,0.0,24.0,0.0,45.38461538461539,47.93870185881228,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 23:00:00,0.0,17.93062659956332,6.0,0.0,45.38461538461539,45.0,0.0,-9.138746800873363,45.38461538461539,45.38461538461539,17.93062659956332,0.0,45.38461538461539,45.0,0.0,1.6357008655646625,0.048,1.4721307790081963,0.0,0.11557008655646617,0.2590364009024227,24.0,0.11557008655646617,45.38461538461539,45.0,0.2590364009024227,97.5,0.11853342210919605,0.0,0.001185334221091955,0.0,0.11557008655646617,0.11853342210919605,0.0
2009-12-25 00:00:00,0.0,17.326541940052877,6.4,0.0,44.769230769230774,45.0,0.0,-10.346916119894246,44.769230769230774,44.769230769230774,17.326541940052877,0.0,44.769230769230774,45.0,0.0,1.6534844066737506,0.048,1.4881359660063758,0.0,0.11734844066737482,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 01:00:00,0.0,17.09593194515997,6.2,0.0,45.07692307692308,45.0,0.0,-10.808136109680063,45.07692307692308,45.07692307692308,17.09593194515997,0.0,45.07692307692308,45.0,0.0,1.6765517755980943,0.048,1.508896598038285,0.0,0.11965517755980937,1.34096319679091,24.0,0.11965517755980937,45.07692307692308,45.0,1.34096319679091,97.5,0.12272325903570191,0.0,0.0012272325903570193,0.0,0.11965517755980937,0.12272325903570191,0.0
2009-12-25 02:00:00,0.1441749007899831,17.0,6.0,0.15176305346314012,45.38461538461539,45.0,0.0,-7.010697527901932,45.38461538461539,45.38461538461539,17.0,0.004609194689797266,45.38461538461539,45.0,0.015176305346314011,1.6915384615384617,0.048,1.5223846153846154,0.15176305346314012,0.2729168996169862,0.6117102922449655,24.0,0.2729168996169862,45.38461538461539,45.0,0.6117102922449655,97.5,0.27991476883793454,0.0,0.0027991476883793445,0.0,0.2729168996169862,0.27991476883793454,0.0
2009-12-25 03:00:00,0.40359690081003324,17.0,5.8,0.42483884295792973,45.69230769230769,45.0,0.0,-2.19381389171037,45.69230769230769,45.69230769230769,17.0,0.012764410091645298,45.69230769230769,45.0,0.04248388429579297,1.7007692307692308,0.048,1.5306923076923078,0.42483884295792973,0.5469157660348527,0.6810253791621719,24.0,0.5469157660348527,45.69230769230769,45.0,0.681025379162172,97.5,0.5609392472152336,0.0,0.005609392472152353,0.0,0.5469157660348527,0.5609392472152336,0.0
2009-12-25 04:00:00,0.6265460174281676,17.0,4.9,0.6595221236085975,47.07692307692308,45.0,0.0,1.3513633769257396,47.07692307692308,47.07692307692308,17.0,0.018903315122391233,47.07692307692308,45.0,0.06595221236085975,1.7423076923076923,0.048,1.5680769230769231,0.6595221236085975,0.7857528928393667,0.3261426438988426,24.0,0.7857528928393667,47.07692307692308,45.0,0.3261426438988426,97.5,0.805900402912171,0.0,0.008059004029121741,0.0,0.7857528928393667,0.8059004029121709,0.0
2009-12-25 05:00:00,8.739008865187394,20.0,4.0,9.198956700197257,48.46153846153846,63.77921560590738,1.2747805717085392,70.0,48.46153846153846,48.46153846153846,85.31767714436893,0.0,48.46153846153846,63.77921560590738,0.9198956700197257,2.1672226220233752,0.048,1.9505003598210378,9.198956700197257,9.367678962399594,0.0,24.0,0.0,48.46153846153846,63.77921560590738,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 06:00:00,6.664337493544364,20.0,4.6,7.015092098467752,47.53846153846154,48.06572804799072,0.3023746594167135,68.06572804799072,47.53846153846154,47.53846153846154,68.59299455751989,0.0,47.53846153846154,48.06572804799072,0.7015092098467752,1.6681256875935677,0.048,1.5013131188342108,7.015092098467752,7.133904667227109,0.0,24.0,0.0,47.53846153846154,48.06572804799072,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 07:00:00,8.131530747693143,19.999999999999993,4.0,8.559506050203309,48.46153846153846,58.723254507813124,0.6543452214249064,70.0,48.46153846153846,48.46153846153846,80.26171604627467,0.0,48.46153846153846,58.723254507813124,0.8559506050203309,2.0155437890805477,0.048,1.813989410172493,8.559506050203309,8.713060429111364,0.0,24.0,0.0,48.46153846153846,58.723254507813124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 08:00:00,8.161667398144887,20.000000000000004,4.0,8.591228840152512,48.46153846153846,58.97608608151913,0.671833235774465,70.0,48.46153846153846,48.46153846153846,80.51454761998068,0.0,48.46153846153846,58.97608608151913,0.8591228840152512,2.0231287362917274,0.048,1.8208158626625548,8.591228840152512,8.745541713781686,0.0,24.0,0.0,48.46153846153846,58.97608608151913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 09:00:00,8.222192027388928,20.0,4.0,8.654938976198872,48.46153846153846,59.48320819676337,0.7094515541831287,70.0,48.46153846153846,48.46153846153846,81.02166973522492,0.0,48.46153846153846,59.48320819676337,0.8654938976198873,2.038342399749055,0.048,1.8345081597741495,8.654938976198872,8.810773216173779,0.0,24.0,0.0,48.46153846153846,59.48320819676337,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 10:00:00,8.155930769172613,20.0,4.0,8.585190283339593,48.46153846153846,58.92797522980101,0.6684437815066612,70.0,48.46153846153846,48.46153846153846,80.46643676826255,0.0,48.46153846153846,58.92797522980101,0.8585190283339592,2.021685410740184,0.048,1.8195168696661654,8.585190283339593,8.73935882441361,0.0,24.0,0.0,48.46153846153846,58.92797522980101,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 11:00:00,8.046721555081106,20.0,4.0,8.470233215874849,48.46153846153846,58.01058315048576,0.6090308876361114,70.0,48.46153846153846,48.46153846153846,79.5490446889473,0.0,48.46153846153846,58.01058315048576,0.847023321587485,1.9941636483607263,0.048,1.7947472835246538,8.470233215874849,8.62164958071092,0.0,24.0,0.0,48.46153846153846,58.01058315048576,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 12:00:00,7.693285283061784,20.0,6.0,8.098195034801877,45.38461538461539,55.02162655397156,0.46608549595614474,70.0,45.38461538461539,45.38461538461539,79.63701116935617,0.0,45.38461538461539,55.02162655397156,0.8098195034801877,1.8121872581576084,0.048,1.6309685323418475,8.098195034801877,8.231413760617638,0.0,24.0,0.0,45.38461538461539,55.02162655397156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 13:00:00,7.551863653580872,20.0,6.0,7.949330161664076,45.38461538461539,53.81682020460572,0.4234563859304756,70.0,45.38461538461539,45.38461538461539,78.43220481999033,0.0,45.38461538461539,53.81682020460572,0.7949330161664075,1.7760430676766332,0.048,1.59843876090897,7.949330161664076,8.07893446843174,0.0,24.0,0.0,45.38461538461539,53.81682020460572,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 14:00:00,7.317978331800015,19.999999999999996,7.0,7.703135086105279,43.84615384615385,51.81278269753366,0.3651264283303977,70.0,43.84615384615385,43.84615384615385,77.96662885137982,0.0,43.84615384615385,51.81278269753366,0.7703135086105279,1.6697680963106252,0.048,1.5027912866795625,7.703135086105279,7.822111895736342,0.0,24.0,0.0,43.84615384615385,51.81278269753366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 15:00:00,7.3047822989805,20.0,6.6,7.689244525242632,44.46153846153846,51.699276258444186,0.36220748245235795,70.0,44.46153846153846,44.46153846153846,77.23773779690572,0.0,44.46153846153846,51.699276258444186,0.7689244525242632,1.6848244415994795,0.048,1.5163419974395316,7.689244525242632,7.80972696940258,0.0,24.0,0.0,44.46153846153846,51.699276258444186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 16:00:00,7.342744951313183,20.0,6.0,7.729205211908614,45.38461538461539,52.0256868020964,0.3707016712092048,70.0,45.38461538461539,45.38461538461539,76.64107141748102,0.0,45.38461538461539,52.0256868020964,0.7729205211908614,1.7223090656013538,0.048,1.5500781590412183,7.729205211908614,7.85343611846875,0.0,24.0,0.0,45.38461538461539,52.0256868020964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 17:00:00,7.355330931301174,20.0,6.0,7.742453611895973,45.38461538461539,52.13381756694086,0.37358450809401844,70.0,45.38461538461539,45.38461538461539,76.74920218232548,0.0,45.38461538461539,52.13381756694086,0.7742453611895973,1.7255529885466874,0.048,1.5529976896920186,7.742453611895973,7.867008910750641,0.0,24.0,0.0,45.38461538461539,52.13381756694086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 18:00:00,7.465846398148841,20.0,5.2,7.858785682261938,46.61538461538461,53.081473164299496,0.4004376568433506,70.0,46.61538461538461,46.61538461538461,76.46608854891488,0.0,46.61538461538461,53.081473164299496,0.7858785682261937,1.7909057333905232,0.048,1.6118151600514707,7.858785682261938,7.98987625560099,0.0,24.0,0.0,46.61538461538461,53.081473164299496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 19:00:00,7.645270808610991,20.0,4.0,8.04765348274841,48.46153846153846,54.6131568635256,0.45088081103969546,70.0,48.46153846153846,48.46153846153846,76.15161840198715,0.0,48.46153846153846,54.6131568635256,0.804765348274841,1.8922408597519216,0.048,1.7030167737767294,8.04765348274841,8.188877568723603,0.0,24.0,0.0,48.46153846153846,54.6131568635256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 20:00:00,7.698399277827172,20.0,4.0,8.103578187186496,48.46153846153846,55.06509771066003,0.4677528603452735,70.0,48.46153846153846,48.46153846153846,76.60355924912156,0.0,48.46153846153846,55.06509771066003,0.8103578187186496,1.9057990851659548,0.048,1.7152191766493592,8.103578187186496,8.246158095703091,0.0,24.0,0.0,48.46153846153846,55.06509771066003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 21:00:00,6.289646794701802,20.0,4.6,6.620680836528213,47.53846153846154,46.40850227119371,0.2853741739882853,66.4085022711937,47.53846153846154,47.53846153846154,65.27854300392588,0.0,47.53846153846154,46.40850227119371,0.6620680836528213,1.6184089142896574,0.048,1.4565680228606916,6.620680836528213,6.734521727957178,5.137903947025509,24.0,6.734521727957178,47.53846153846154,46.40850227119371,5.137903947025509,96.79574886440315,6.95745609385312,0.0,0.0891737463583766,0.0,6.734521727957178,6.95745609385312,0.0
2009-12-25 22:00:00,6.348999686736754,20.000000000000004,4.0,6.683157564986057,48.46153846153846,46.672502180719746,0.2880671364218128,66.67250218071975,48.46153846153846,48.46153846153846,64.88346589990104,0.0,48.46153846153846,46.672502180719746,0.6683157564986056,1.6540212192677461,0.048,1.4886190973409714,6.683157564986057,6.800559686912831,3.276932679952321,24.0,6.800559686912831,48.46153846153846,46.672502180719746,3.276932679952321,96.66374890964013,7.035274095638372,0.0,0.09388576349021634,0.0,6.800559686912831,7.035274095638372,0.0
2009-12-25 23:00:00,0.0,17.567140115080264,4.0,0.0,48.46153846153846,45.0,0.0,-9.865719769839473,48.46153846153846,48.46153846153846,17.567140115080264,0.0,48.46153846153846,45.0,0.0,1.7498177469413376,0.048,1.574835972247204,0.0,0.12698177469413352,0.03162381362114438,24.0,0.12698177469413352,48.46153846153846,45.0,0.03162381362114438,97.5,0.13023771763500874,0.0,0.0013023771763500892,0.0,0.12698177469413352,0.13023771763500874,0.0
2009-12-26 00:00:00,0.4117791623524884,17.0,3.4,0.4334517498447246,49.38461538461539,45.0,0.0,-2.0568010383399553,49.38461538461539,49.38461538461539,17.0,0.011538358481410067,49.38461538461539,45.0,0.04334517498447246,1.8115384615384618,0.048,1.6303846153846155,0.4334517498447246,0.566605595998571,0.11140158421024529,24.0,0.566605595998571,49.38461538461539,45.0,0.11140158421024529,97.5,0.5811339446139189,0.0,0.005811339446139163,0.0,0.566605595998571,0.5811339446139189,0.0
2009-12-26 01:00:00,1.0267557703921424,17.0,3.0,1.0807955477812026,50.0,45.0,0.0,7.0603351506835,50.0,50.0,17.0,0.028233948479132777,50.0,45.0,0.10807955477812026,1.83,0.048,1.6470000000000002,1.0807955477812026,1.2157955477812026,0.20961992203124183,24.0,1.2157955477812026,50.0,45.0,0.20961992203124183,97.5,1.2469697925961052,0.0,0.012469697925961044,0.0,1.2157955477812026,1.2469697925961052,0.0
2009-12-26 02:00:00,1.2710086677973966,17.000000000000004,3.0,1.337903860839365,50.0,45.0,0.0,10.282329325195832,50.0,50.0,17.000000000000004,0.03495046658410045,50.0,45.0,0.1337903860839365,1.8299999999999998,0.048,1.6469999999999998,1.337903860839365,1.4729038608393652,0.25394894152402847,24.0,1.4729038608393652,50.0,45.0,0.25394894152402847,97.5,1.510670626501913,0.0,0.01510670626501911,0.0,1.4729038608393652,1.510670626501913,0.0
2009-12-26 03:00:00,1.4229571251413786,17.000000000000007,3.8,1.4978496054119774,48.769230769230774,45.0,0.0,12.213721853193178,48.769230769230774,48.769230769230774,17.000000000000007,0.04064466241620545,48.769230769230774,45.0,0.14978496054119775,1.7930769230769228,0.048,1.6137692307692304,1.4978496054119774,1.62915729771967,0.3726081082047095,24.0,1.62915729771967,48.769230769230774,45.0,0.3726081082047095,97.5,1.670930561763764,0.0,0.016709305617637595,0.0,1.62915729771967,1.670930561763764,0.0
2009-12-26 04:00:00,1.639976467050967,16.999999999999996,2.9,1.7262910179483861,50.15384615384615,45.0,0.0,14.891941895703873,50.15384615384615,50.15384615384615,16.999999999999996,0.04488715743925317,50.15384615384615,45.0,0.17262910179483862,1.834615384615385,0.048,1.6511538461538464,1.7262910179483861,1.8617525564099244,0.3114099746954326,24.0,1.8617525564099244,50.15384615384615,45.0,0.3114099746954326,97.5,1.9094898014460764,0.0,0.019094898014460782,0.0,1.8617525564099244,1.9094898014460764,0.0
2009-12-26 05:00:00,9.743126687175048,20.0,2.0,10.255922828605314,51.53846153846154,71.96288402395419,0.0,70.0,51.53846153846154,51.53846153846154,90.42442248549264,0.0,51.53846153846154,71.96288402395419,1.0255922828605315,2.505040366872472,0.048,2.254536330185225,10.255922828605314,10.45842686529256,0.0,24.0,0.0,51.53846153846154,71.96288402395419,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 06:00:00,7.680041102968101,19.999999999999996,2.2,8.084253792598002,51.230769230769226,54.909014308888146,0.4618110736178379,70.0,51.230769230769226,51.230769230769226,73.67824507811892,0.0,51.230769230769226,54.909014308888146,0.8084253792598002,1.9841935061897211,0.048,1.7857741555707491,8.084253792598002,8.234673143216973,0.0,24.0,0.0,51.230769230769226,54.909014308888146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 07:00:00,9.180126482987452,20.0,3.0,9.663291034723635,50.0,67.39972667917658,3.203672182875865,70.0,50.0,50.0,87.39972667917658,0.0,50.0,67.39972667917658,0.9663291034723634,2.3219918003752973,0.048,2.0897926203377675,9.663291034723635,9.847490214761164,0.0,24.0,0.0,50.0,67.39972667917658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 08:00:00,9.188744682689839,19.999999999999996,3.0,9.672362823884042,50.0,67.47005580939205,3.2958212456415676,70.0,50.0,50.0,87.47005580939205,0.0,50.0,67.47005580939205,0.9672362823884042,2.3241016742817613,0.048,2.0916915068535853,9.672362823884042,9.856772991312218,0.0,24.0,0.0,50.0,67.47005580939205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 09:00:00,9.096512916509901,20.0,4.0,9.57527675422095,48.46153846153846,66.71660139897142,2.5140258400142668,70.0,48.46153846153846,48.46153846153846,88.25506293743297,0.0,48.46153846153846,66.71660139897142,0.9575276754220949,2.255344195815296,0.048,2.0298097762337663,9.57527675422095,9.752811173802478,0.0,24.0,0.0,48.46153846153846,66.71660139897142,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 10:00:00,8.924238097992287,20.0,5.0,9.39393483999188,46.92307692307692,65.30451924559884,1.7246838211524056,70.0,46.92307692307692,46.92307692307692,88.38144232252192,0.0,46.92307692307692,65.30451924559884,0.939393483999188,2.1668278850602727,0.048,1.9501450965542455,9.39393483999188,9.562617628497907,0.0,24.0,0.0,46.92307692307692,65.30451924559884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 11:00:00,8.653624909712349,20.0,6.0,9.109078852328787,45.38461538461539,63.073599257488866,1.1337279598689687,70.0,45.38461538461539,45.38461538461539,87.68898387287348,0.0,45.38461538461539,63.073599257488866,0.9109078852328787,2.053746439263128,0.048,1.848371795336815,9.109078852328787,9.2664534962551,0.0,24.0,0.0,45.38461538461539,63.073599257488866,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 12:00:00,8.289554032813818,20.0,7.6,8.725846350330334,42.92307692307692,60.04660739338581,0.7557504896866012,70.0,42.92307692307692,42.92307692307692,87.12353047030889,0.0,42.92307692307692,60.04660739338581,0.8725846350330334,1.889090529493882,0.048,1.700181476544494,8.725846350330334,8.866755403279724,0.0,24.0,0.0,42.92307692307692,60.04660739338581,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 13:00:00,8.187473809044189,20.0,7.0,8.61839348320441,43.84615384615385,59.192417895279505,0.6874478937561312,70.0,43.84615384615385,43.84615384615385,85.34626404912566,0.0,43.84615384615385,59.192417895279505,0.861839348320441,1.8911571522430004,0.048,1.7020414370187005,8.61839348320441,8.75950919842871,0.0,24.0,0.0,43.84615384615385,59.192417895279505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 14:00:00,7.922273957637036,20.0,8.0,8.33923574488109,42.30769230769231,56.961672858981814,0.5513741336630278,70.0,42.30769230769231,42.30769230769231,84.65398055128951,0.0,42.30769230769231,56.961672858981814,0.833923574488109,1.7780809550002237,0.048,1.6002728595002014,8.33923574488109,8.469043840381113,0.0,24.0,0.0,42.30769230769231,56.961672858981814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 15:00:00,7.877126163171882,20.0,7.6,8.291711750707243,42.92307692307692,56.58020551488879,0.5326480505517304,70.0,42.92307692307692,42.92307692307692,83.65712859181187,0.0,42.92307692307692,56.58020551488879,0.8291711750707244,1.7850984731389712,0.048,1.606588625825074,8.291711750707243,8.42222159802114,0.0,24.0,0.0,42.92307692307692,56.58020551488879,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 16:00:00,7.866845383317937,20.0,7.0,8.280889877176776,43.84615384615385,56.49326965576964,0.5285289620836623,70.0,43.84615384615385,43.84615384615385,82.6471158096158,0.0,43.84615384615385,56.49326965576964,0.8280889877176776,1.8101827050577044,0.048,1.6291644345519338,8.280889877176776,8.413908147682546,0.0,24.0,0.0,43.84615384615385,56.49326965576964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 17:00:00,7.854838148504844,20.0,7.0,8.268250682636678,43.84615384615385,56.391701427305605,0.523783504200889,70.0,43.84615384615385,43.84615384615385,82.54554758115177,0.0,43.84615384615385,56.391701427305605,0.8268250682636678,1.8071356582037834,0.048,1.6264220923834052,8.268250682636678,8.400964248457056,0.0,24.0,0.0,43.84615384615385,56.391701427305605,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 18:00:00,7.836232016440387,20.0,6.8,8.248665280463564,44.15384615384615,56.2342428464905,0.5165657265292033,70.0,44.15384615384615,44.15384615384615,82.08039669264434,0.0,44.15384615384615,56.2342428464905,0.8248665280463564,1.8116426700100998,0.048,1.6304784030090897,8.248665280463564,8.381829547464575,0.0,24.0,0.0,44.15384615384615,56.2342428464905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 19:00:00,7.9103921310935075,19.999999999999996,6.0,8.326728559045797,45.38461538461539,56.8613284727505,0.546342471546832,70.0,45.38461538461539,45.38461538461539,81.47671308813511,0.0,45.38461538461539,56.8613284727505,0.8326728559045797,1.867378315720977,0.048,1.6806404841488791,8.326728559045797,8.465466390617895,0.0,24.0,0.0,45.38461538461539,56.8613284727505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 20:00:00,7.904512339333293,20.0,6.0,8.320539304561361,45.38461538461539,56.81165959988145,0.5438803134596286,70.0,45.38461538461539,45.38461538461539,81.42704421526606,0.0,45.38461538461539,56.81165959988145,0.8320539304561361,1.8658882495349052,0.048,1.6792994245814146,8.320539304561361,8.459128129514852,0.0,24.0,0.0,45.38461538461539,56.81165959988145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 21:00:00,6.578254262679534,20.000000000000004,6.6,6.924478171241615,44.46153846153846,47.686934463580215,0.29846888669144894,67.68693446358022,44.46153846153846,44.46153846153846,70.91233046562198,0.0,44.46153846153846,47.686934463580215,0.6924478171241615,1.5644541877535603,0.048,1.4080087689782042,6.924478171241615,7.032923590016971,0.0,24.0,0.0,44.46153846153846,47.686934463580215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 22:00:00,6.58507172389001,20.0,6.0,6.931654446200011,45.38461538461539,47.71697499186435,0.29877820888793133,67.71697499186436,45.38461538461539,45.38461538461539,70.04933459911332,0.0,45.38461538461539,47.71697499186435,0.6931654446200011,1.593047711294392,0.048,1.4337429401649526,6.931654446200011,7.04295921732945,0.0,24.0,0.0,45.38461538461539,47.71697499186435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 23:00:00,0.0,17.496202913867926,6.0,0.0,45.38461538461539,45.0,0.0,-10.007594172264149,45.38461538461539,45.38461538461539,17.496202913867926,0.0,45.38461538461539,45.0,0.0,1.6617662867063863,0.048,1.4955896580357475,0.0,0.11817662867063872,0.2648786504686715,24.0,0.11817662867063872,45.38461538461539,45.0,0.2648786504686715,97.5,0.12120679863655252,0.0,0.0012120679863655227,0.0,0.11817662867063872,0.12120679863655252,0.0
2009-12-27 00:00:00,0.5939799617630832,17.0,5.6,0.6252420650137718,46.0,45.0,0.0,0.8544994852742178,46.0,46.0,17.0,0.01858626828221676,46.0,45.0,0.06252420650137717,1.71,0.048,1.5390000000000001,0.6252420650137718,0.7482420650137716,0.6450362629429065,24.0,0.7482420650137716,46.0,45.0,0.6450362629429065,97.5,0.7674277589884836,0.0,0.007674277589884815,0.0,0.7482420650137716,0.7674277589884836,0.0
2009-12-27 01:00:00,1.1733680868863516,17.0,4.0,1.2351243019856333,48.46153846153846,45.0,0.0,9.01317060497174,48.46153846153846,48.46153846153846,17.0,0.03384330142022855,48.46153846153846,45.0,0.12351243019856332,1.7838461538461536,0.048,1.6054615384615383,1.2351243019856333,1.3655089173702486,0.340069270609449,24.0,1.3655089173702486,48.46153846153846,45.0,0.340069270609449,97.5,1.4005219665335884,0.0,0.014005219665335923,0.0,1.3655089173702486,1.4005219665335884,0.0
2009-12-27 02:00:00,1.3893076175472754,17.000000000000004,4.0,1.462429071102395,48.46153846153846,45.0,0.0,11.790290190631723,48.46153846153846,48.46153846153846,17.000000000000004,0.04007161690483758,48.46153846153846,45.0,0.14624290711023952,1.7838461538461534,0.048,1.605461538461538,1.462429071102395,1.5928136864870104,0.3966777380140066,24.0,1.5928136864870104,48.46153846153846,45.0,0.3966777380140066,97.5,1.6336550630636004,0.0,0.016336550630636017,0.0,1.5928136864870104,1.6336550630636004,0.0
2009-12-27 03:00:00,1.569750594270657,17.0,3.8,1.6523690466006917,48.769230769230774,45.0,0.0,14.034786110543095,48.769230769230774,48.769230769230774,17.0,0.04483760041289344,48.769230769230774,45.0,0.16523690466006918,1.7930769230769232,0.048,1.6137692307692308,1.6523690466006917,1.783676738908384,0.4079485856053654,24.0,1.783676738908384,48.769230769230774,45.0,0.4079485856053654,97.5,1.829412039906035,0.0,0.018294120399060355,0.0,1.783676738908384,1.829412039906035,0.0
2009-12-27 04:00:00,1.7242215859813865,17.000000000000007,4.0,1.8149700905067228,48.46153846153846,45.0,0.0,15.9091261254232,48.46153846153846,48.46153846153846,17.000000000000007,0.049731496451790334,48.46153846153846,45.0,0.1814970090506723,1.7838461538461532,0.048,1.605461538461538,1.8149700905067228,1.9453547058913379,0.48447530989631044,24.0,1.9453547058913379,48.46153846153846,45.0,0.48447530989631044,97.5,1.9952355957859875,0.0,0.01995235595785987,0.0,1.9453547058913379,1.9952355957859875,0.0
2009-12-27 05:00:00,9.813986108095367,20.0,3.0,10.330511692731966,50.0,72.53283105320025,0.0,70.0,50.0,50.0,92.53283105320025,0.0,50.0,72.53283105320025,1.0330511692731965,2.475984931596008,0.048,2.228386438436407,10.330511692731966,10.530110185891566,0.0,24.0,0.0,50.0,72.53283105320025,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 06:00:00,7.781400671081615,20.0,2.2,8.190948074822753,51.230769230769226,55.76971738860341,0.49620673926832815,70.0,51.230769230769226,51.230769230769226,74.53894815783418,0.0,51.230769230769226,55.76971738860341,0.8190948074822753,2.0100145985811793,0.048,1.8090131387230612,8.190948074822753,8.34394953468087,0.0,24.0,0.0,51.230769230769226,55.76971738860341,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 07:00:00,9.28265482062787,20.0,3.0,9.771215600660916,50.0,68.2354300686768,4.77366273514091,70.0,50.0,50.0,88.2354300686768,0.0,50.0,68.2354300686768,0.9771215600660916,2.347062902060304,0.048,2.1123566118542736,9.771215600660916,9.957921890866947,0.0,24.0,0.0,50.0,68.2354300686768,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 08:00:00,9.162790312542707,20.0,4.0,9.645042434255481,48.46153846153846,67.25820805950752,3.0325757512348104,70.0,48.46153846153846,48.46153846153846,88.79666959796907,0.0,48.46153846153846,67.25820805950752,0.9645042434255482,2.2715923956313793,0.048,2.0444331560682416,9.645042434255481,9.824201673818617,0.0,24.0,0.0,48.46153846153846,67.25820805950752,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 09:00:00,9.361210959283481,20.0,2.6,9.85390627292998,50.61538461538461,68.87429626933857,7.546165616789205,70.0,50.61538461538461,50.61538461538461,88.25891165395396,0.0,50.61538461538461,68.87429626933857,0.985390627292998,2.3846904265416957,0.048,2.146221383887526,9.85390627292998,10.044375315584148,0.0,24.0,0.0,50.61538461538461,68.87429626933857,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 10:00:00,9.071112751486337,20.0,4.0,9.54853973840667,48.46153846153846,66.50879479983354,2.3577817121995666,70.0,48.46153846153846,48.46153846153846,88.04725633829509,0.0,48.46153846153846,66.50879479983354,0.9548539738406671,2.2491099978411597,0.048,2.024198998057044,9.54853973840667,9.725450738190787,0.0,24.0,0.0,48.46153846153846,66.50879479983354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 11:00:00,8.659799479531587,19.999999999999993,6.0,9.115578399506933,45.38461538461539,63.124679864461996,1.1429660126421637,70.0,45.38461538461539,45.38461538461539,87.74006447984661,0.0,45.38461538461539,63.124679864461996,0.9115578399506934,2.055278857472322,0.048,1.8497509717250897,9.115578399506933,9.273106285254165,0.0,24.0,0.0,45.38461538461539,63.124679864461996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 12:00:00,8.154402030653529,20.0,8.6,8.583581084898452,41.38461538461539,58.91515298326209,0.6675454207999851,70.0,41.38461538461539,41.38461538461539,87.5305375986467,0.0,41.38461538461539,58.91515298326209,0.8583581084898452,1.8089930510363241,0.048,1.6280937459326918,8.583581084898452,8.716480390002085,0.0,24.0,0.0,41.38461538461539,58.91515298326209,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 13:00:00,8.004923648993366,20.0,8.0,8.426235419993017,42.30769230769231,57.65870858747165,0.5885928634943358,70.0,42.30769230769231,42.30769230769231,85.35101627977934,0.0,42.30769230769231,57.65870858747165,0.8426235419993017,1.7989920268549189,0.048,1.619092824169427,8.426235419993017,8.558134622678509,0.0,24.0,0.0,42.30769230769231,57.65870858747165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 14:00:00,7.685949246932647,20.0,9.0,8.09047289150805,40.769230769230774,54.95925544281896,0.46371012881790535,70.0,40.769230769230774,40.769230769230774,84.19002467358818,0.0,40.769230769230774,54.95925544281896,0.8090472891508049,1.671854586361492,0.048,1.5046691277253428,8.09047289150805,8.209658350144199,0.0,24.0,0.0,40.769230769230774,54.95925544281896,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 15:00:00,7.295139682563037,20.0,11.0,7.679094402697934,37.69230769230769,51.61630481418386,0.36009675426682497,70.0,37.69230769230769,37.69230769230769,83.92399712187617,0.0,37.69230769230769,51.61630481418386,0.7679094402697934,1.4792583751947468,0.048,1.331332537675272,7.679094402697934,7.779020240217409,0.0,24.0,0.0,37.69230769230769,51.61630481418386,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 16:00:00,7.175092068652425,20.0,11.0,7.552728493318343,37.69230769230769,50.581203311187735,0.3352922914538108,70.0,37.69230769230769,37.69230769230769,82.88889561888004,0.0,37.69230769230769,50.581203311187735,0.7552728493318343,1.448205330104863,0.048,1.3033847970943768,7.552728493318343,7.649549026328828,0.0,24.0,0.0,37.69230769230769,50.581203311187735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 17:00:00,7.0929604082172055,19.999999999999993,11.0,7.466274113912848,37.69230769230769,49.935363617930406,0.32182216008245035,69.9353636179304,37.69230769230769,37.69230769230769,82.17841954355312,0.0,37.69230769230769,49.935363617930406,0.7466274113912849,1.4288301393071434,0.048,1.2859471253764292,7.466274113912848,7.561157127843563,0.0,24.0,0.0,37.69230769230769,49.935363617930406,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 18:00:00,7.056477626821509,20.0,10.4,7.427871186127904,38.61538461538461,49.77726323890158,0.32016686147103035,69.77726323890158,38.61538461538461,38.61538461538461,80.93914186241855,0.0,38.61538461538461,49.77726323890158,0.7427871186127903,1.4517794356285858,0.048,1.3066014920657272,7.427871186127904,7.525049129690762,0.0,24.0,0.0,38.61538461538461,49.77726323890158,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 19:00:00,7.2813548599257905,20.0,8.0,7.664584063079779,42.30769230769231,51.49764712160622,0.35711134134161643,70.0,42.30769230769231,42.30769230769231,79.18995481391391,0.0,42.30769230769231,51.49764712160622,0.7664584063079779,1.6141601828789558,0.048,1.4527441645910601,7.664584063079779,7.778000081367676,0.0,24.0,0.0,42.30769230769231,51.49764712160622,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 20:00:00,7.385402715511135,19.999999999999993,7.0,7.774108121590668,43.84615384615385,52.39200259572657,0.3806121271106237,70.0,43.84615384615385,43.84615384615385,78.54584874957271,0.0,43.84615384615385,52.39200259572657,0.7774108121590668,1.6871446932564131,0.048,1.5184302239307719,7.774108121590668,7.89482259091631,0.0,24.0,0.0,43.84615384615385,52.39200259572657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 21:00:00,6.169127663701753,19.999999999999996,7.2,6.493818593370266,43.53846153846154,45.87065874059796,0.27990597385216665,65.87065874059796,43.53846153846154,43.53846153846154,68.20285594273437,0.0,43.53846153846154,45.87065874059796,0.6493818593370266,1.4822736083717851,0.048,1.3340462475346067,6.493818593370266,6.594045954207444,0.0,24.0,0.0,43.53846153846154,45.87065874059796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 22:00:00,6.168234431267515,20.0,7.0,6.492878348702647,43.84615384615385,45.86666349039065,0.2798654460647691,65.86666349039066,43.84615384615385,43.84615384615385,67.88717313462746,0.0,43.84615384615385,45.86666349039065,0.6492878348702648,1.4913845200963352,0.048,1.3422460680867017,6.492878348702647,6.59401680071228,0.0,24.0,0.0,43.84615384615385,45.86666349039065,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 23:00:00,0.0,17.632646708631796,6.0,0.0,45.38461538461539,45.0,0.0,-9.734706582736408,45.38461538461539,45.38461538461539,17.632646708631796,0.0,45.38461538461539,45.0,0.0,1.6535796590205538,0.048,1.4882216931184984,0.0,0.11735796590205538,0.2630437166770192,24.0,0.11735796590205538,45.38461538461539,45.0,0.2630437166770192,97.5,0.1203671445149286,0.0,0.0012036714451492847,0.0,0.11735796590205538,0.1203671445149286,0.0
2009-12-28 00:00:00,0.14339314151863228,17.0,5.8,0.15094014896698135,45.69230769230769,45.0,0.0,-7.02734733592164,45.69230769230769,45.69230769230769,17.0,0.0045350419168224965,45.69230769230769,45.0,0.015094014896698135,1.7007692307692308,0.048,1.5306923076923078,0.15094014896698135,0.27301707204390424,0.33996378702784963,24.0,0.27301707204390424,45.69230769230769,45.0,0.33996378702784963,97.5,0.2800175097886197,0.0,0.002800175097886193,0.0,0.27301707204390424,0.2800175097886197,0.0
2009-12-28 01:00:00,0.7456178523840539,17.0,6.0,0.7848608972463725,45.38461538461539,45.0,0.0,3.120189744141996,45.38461538461539,45.38461538461539,17.0,0.023837005102800773,45.38461538461539,45.0,0.07848608972463725,1.6915384615384617,0.048,1.5223846153846154,0.7848608972463725,0.9060147434002186,2.0307227007246165,24.0,0.9060147434002186,45.38461538461539,45.0,2.0307227007246165,97.5,0.9292458906668909,0.0,0.009292458906668922,0.0,0.9060147434002186,0.9292458906668909,0.0
