timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-28 02:00:00,1.0041643805939575,17.0,5.0,1.0570151374673238,46.92307692307692,45.0,0.0,6.753878198379724,46.92307692307692,46.92307692307692,17.0,0.0304520804606755,46.92307692307692,45.0,0.10570151374673238,1.7376923076923076,0.048,1.563923076923077,1.0570151374673238,1.1827843682365546,0.5302136823129392,24.0,1.1827843682365546,46.92307692307692,45.0,0.5302136823129392,97.5,1.2131121725503125,0.0,0.012131121725503125,0.0,1.1827843682365546,1.2131121725503125,0.0
2009-12-28 03:00:00,1.1843285628914844,17.0,4.8,1.246661645148931,47.230769230769226,45.0,0.0,9.156819118054344,47.230769230769226,47.230769230769226,17.0,0.03555014781726794,47.230769230769226,45.0,0.1246661645148931,1.7469230769230766,0.048,1.5722307692307689,1.246661645148931,1.3733539528412388,0.530725368220456,24.0,1.3733539528412388,47.230769230769226,45.0,0.530725368220456,97.5,1.4085681567602448,0.0,0.014085681567602393,0.0,1.3733539528412388,1.4085681567602448,0.0
2009-12-28 04:00:00,1.3929422686764672,17.000000000000004,4.0,1.4662550196594393,48.46153846153846,45.0,0.0,11.836140243424325,48.46153846153846,48.46153846153846,17.000000000000004,0.040176450669363276,48.46153846153846,45.0,0.14662550196594393,1.7838461538461534,0.048,1.605461538461538,1.4662550196594393,1.5966396350440548,0.39763056045158474,24.0,1.5966396350440548,48.46153846153846,45.0,0.39763056045158474,97.5,1.6375791128656971,0.0,0.016375791128656926,0.0,1.5966396350440548,1.637579112865697,0.0
2009-12-28 05:00:00,9.449396106893603,20.0,4.0,9.94673274409853,48.46153846153846,69.58999948540236,20.91404596259213,70.0,48.46153846153846,48.46153846153846,91.1284610238639,0.0,48.46153846153846,69.58999948540236,0.994673274409853,2.3415461384082246,0.048,2.107391524567402,9.94673274409853,10.132887357939351,0.0,24.0,0.0,48.46153846153846,69.58999948540236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 06:00:00,7.381953152133188,19.999999999999996,4.0,7.770477002245461,48.46153846153846,52.36239827757208,0.3797958008306329,70.0,48.46153846153846,48.46153846153846,73.90085981603363,0.0,48.46153846153846,52.36239827757208,0.7770477002245462,1.8247181021733163,0.048,1.6422462919559848,7.770477002245461,7.904948812462793,0.0,24.0,0.0,48.46153846153846,52.36239827757208,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 07:00:00,8.82814896989005,19.999999999999996,4.0,9.292788389357947,48.46153846153846,64.51417761065778,1.4603142254747707,70.0,48.46153846153846,48.46153846153846,86.05263914911933,0.0,48.46153846153846,64.51417761065778,0.9292788389357947,2.189271482165887,0.048,1.9703443339492983,9.292788389357947,9.463715537574537,0.0,24.0,0.0,48.46153846153846,64.51417761065778,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 08:00:00,8.835052588982153,20.0,4.0,9.30005535682332,48.46153846153846,64.57102644964846,1.4767596538006,70.0,48.46153846153846,48.46153846153846,86.10948798811,0.0,48.46153846153846,64.57102644964846,0.930005535682332,2.1909769473356073,0.048,1.9718792526020466,9.30005535682332,9.47115305155688,0.0,24.0,0.0,48.46153846153846,64.57102644964846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 09:00:00,8.768913840665247,20.0,4.8,9.230435621752891,47.230769230769226,64.02597474181619,1.3319783134189709,70.0,47.230769230769226,47.230769230769226,86.79520551104696,0.0,47.230769230769226,64.02597474181619,0.923043562175289,2.1377023191775626,0.048,1.9239320872598062,9.230435621752891,9.396205853670647,0.0,24.0,0.0,47.230769230769226,64.02597474181619,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 10:00:00,8.35455697360786,20.0,7.0,8.794270498534589,43.84615384615385,60.58927509702784,0.8055986918453155,70.0,43.84615384615385,43.84615384615385,86.743121250874,0.0,43.84615384615385,60.58927509702784,0.8794270498534589,1.9330628682954503,0.048,1.7397565814659053,8.794270498534589,8.939576785364133,0.0,24.0,0.0,43.84615384615385,60.58927509702784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 11:00:00,7.914273436286338,19.999999999999993,9.0,8.330814143459303,40.769230769230774,56.894110689121774,0.5479777953417735,70.0,40.769230769230774,40.769230769230774,86.124879919891,0.0,40.769230769230774,56.894110689121774,0.8330814143459303,1.7299002437505768,0.048,1.556910219375519,8.330814143459303,8.455804167834362,0.0,24.0,0.0,40.769230769230774,56.894110689121774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 12:00:00,7.477388706855154,20.0,10.8,7.870935480900163,38.0,53.180259537542895,0.4034122418724485,70.0,38.0,38.0,85.1802595375429,0.0,38.0,53.180259537542895,0.7870935480900163,1.5354077861262867,0.048,1.381867007513658,7.870935480900163,7.976476259512791,0.0,24.0,0.0,38.0,53.180259537542895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 13:00:00,7.206002569625128,19.999999999999996,11.0,7.5852658627632925,37.69230769230769,50.848106283140424,0.3414295417548835,70.0,37.69230769230769,37.69230769230769,83.15579859083273,0.0,37.69230769230769,50.848106283140424,0.7585265862763293,1.4562124192634438,0.048,1.3105911773370993,7.5852658627632925,7.6828871046896365,0.0,24.0,0.0,37.69230769230769,50.848106283140424,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 14:00:00,6.986824693792553,20.000000000000004,11.0,7.354552309255318,37.69230769230769,49.474892785473386,0.31700656505410857,69.47489278547339,37.69230769230769,37.69230769230769,81.25747787863908,0.0,37.69230769230769,49.474892785473386,0.7354552309255318,1.4150160143334323,0.048,1.273514412900089,7.354552309255318,7.448053910688661,0.0,24.0,0.0,37.69230769230769,49.474892785473386,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 15:00:00,6.503510437605465,19.999999999999993,13.6,6.8458004606373315,33.69230769230769,47.357109296281536,0.29507760606195416,67.35710929628152,33.69230769230769,33.69230769230769,81.02191090025536,0.0,33.69230769230769,47.357109296281536,0.6845800460637331,1.2314825096576774,0.048,1.1083342586919096,6.8458004606373315,6.920948711603099,0.0,24.0,0.0,33.69230769230769,47.357109296281536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 16:00:00,6.440142282247295,20.0,13.0,6.779097139207678,34.61538461538461,47.0767963959366,0.2922024628968825,67.07679639593661,34.61538461538461,34.61538461538461,79.5382081764886,0.0,34.61538461538461,47.0767963959366,0.6779097139207678,1.2507654303396365,0.048,1.1256888873056727,6.779097139207678,6.856173682241643,0.0,24.0,0.0,34.61538461538461,47.0767963959366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 17:00:00,6.348273284640863,20.0,13.0,6.6823929312009085,34.61538461538461,46.669274617875416,0.2880341780690045,66.66927461787543,34.61538461538461,34.61538461538461,78.72316462036623,0.0,34.61538461538461,46.669274617875416,0.6682392931200909,1.2385397769978008,0.048,1.1146857992980208,6.6823929312009085,6.758246908900688,0.0,24.0,0.0,34.61538461538461,46.669274617875416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 18:00:00,6.35321513725089,20.000000000000007,12.0,6.687594881316727,36.15384615384615,46.69123066440194,0.2882584000567553,66.69123066440196,36.15384615384615,36.15384615384615,77.22861517495775,0.0,36.15384615384615,46.69123066440194,0.6687594881316727,1.2853523045474422,0.048,1.156817074092698,6.687594881316727,6.768130111771471,0.0,24.0,0.0,36.15384615384615,46.69123066440194,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 19:00:00,6.523797892743248,20.0,10.0,6.867155676571841,39.230769230769226,47.446718680756604,0.29599808950740675,67.44671868075662,39.230769230769226,39.230769230769226,75.662668130744,0.0,39.230769230769226,47.446718680756604,0.6867155676571841,1.4003246373457747,0.048,1.2602921736111972,6.867155676571841,6.959188140306419,0.0,24.0,0.0,39.230769230769226,47.446718680756604,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 20:00:00,6.620952790986746,20.000000000000004,9.0,6.9694239905123645,40.769230769230774,47.874963616569204,0.3004062064876019,67.8749636165692,40.769230769230774,40.769230769230774,74.98069646390763,0.0,40.769230769230774,47.874963616569204,0.6969423990512364,1.459325831573999,0.048,1.313393248416599,6.9694239905123645,7.067356573669764,0.0,24.0,0.0,40.769230769230774,47.874963616569204,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 21:00:00,5.555426915725624,20.0,9.4,5.847817806026972,40.15384615384615,45.0,0.3114605499264871,61.185748878196094,40.15384615384615,40.15384615384615,66.03190272434995,0.0,40.15384615384615,45.0,0.5847817806026973,1.3546153846153848,0.048,1.2191538461538463,5.847817806026972,5.935279344488511,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 22:00:00,5.55426885870406,20.0,9.0,5.846598798635853,40.769230769230774,45.0,0.311599943344462,61.17513573345755,40.769230769230774,40.769230769230774,65.40590496422678,0.0,40.769230769230774,45.0,0.5846598798635853,1.3730769230769233,0.048,1.235769230769231,5.846598798635853,5.9359064909435455,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 23:00:00,0.0,17.888537726296903,9.0,0.0,40.769230769230774,45.0,0.0,-9.222924547406194,40.769230769230774,40.769230769230774,17.888537726296903,0.0,40.769230769230774,45.0,0.0,1.499764659499109,0.048,1.349788193549198,0.0,0.10197646594991094,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 00:00:00,0.0,17.30502416778971,10.0,0.0,39.230769230769226,45.0,0.0,-10.389951664420579,39.230769230769226,39.230769230769226,17.30502416778971,0.0,39.230769230769226,45.0,0.0,1.4886216268556942,0.048,1.3397594641701247,0.0,0.10086216268556947,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 01:00:00,0.0,17.08711290564046,9.0,0.0,40.769230769230774,45.0,0.0,-10.82577418871908,40.769230769230774,40.769230769230774,17.08711290564046,0.0,40.769230769230774,45.0,0.0,1.5478501487384957,0.048,1.3930651338646463,0.0,0.1067850148738494,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 02:00:00,0.05589501949093794,17.0,9.0,0.05883686262203994,40.769230769230774,45.0,0.0,-9.075376544161443,40.769230769230774,40.769230769230774,17.0,0.002133911433117172,40.769230769230774,45.0,0.005883686262203994,1.5530769230769232,0.048,1.3977692307692309,0.05883686262203994,0.16614455492973224,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 03:00:00,0.14000263560374523,17.0,11.2,0.1473711953723634,37.38461538461539,45.0,0.0,-7.099802315111766,37.38461538461539,37.38461538461539,17.0,0.006232353740535862,37.38461538461539,45.0,0.01473711953723634,1.4515384615384617,0.048,1.3063846153846155,0.1473711953723634,0.24452504152620946,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 04:00:00,0.34854573616111295,17.0,9.0,0.36689024859064523,40.769230769230774,45.0,0.0,-3.1332191290528826,40.769230769230774,40.769230769230774,17.0,0.013306475928128522,40.769230769230774,45.0,0.03668902485906452,1.5530769230769232,0.048,1.3977692307692309,0.36689024859064523,0.47419794089833744,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 05:00:00,9.407879098396062,19.999999999999996,9.0,9.903030629890592,40.769230769230774,69.25324383911274,11.432239622170624,70.0,40.769230769230774,40.769230769230774,98.48401306988197,0.0,40.769230769230774,69.25324383911274,0.9903030629890592,2.1006742382503054,0.048,1.8906068144252748,9.903030629890592,10.065098053715623,0.0,24.0,0.0,40.769230769230774,69.25324383911274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 06:00:00,7.274630678119658,19.999999999999996,10.0,7.657505976968062,39.230769230769226,51.43974756206782,0.3556685599014627,70.0,39.230769230769226,39.230769230769226,82.2089783312986,0.0,39.230769230769226,51.43974756206782,0.7657505976968062,1.5201155037851117,0.048,1.3681039534066004,7.657505976968062,7.761517527346572,0.0,24.0,0.0,39.230769230769226,51.43974756206782,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 07:00:00,7.19339125402395,20.0,10.0,7.571990793709421,39.230769230769226,50.739243299022306,0.3389055981433902,70.0,39.230769230769226,39.230769230769226,81.50847406825308,0.0,39.230769230769226,50.739243299022306,0.7571990793709421,1.4991003758937458,0.048,1.349190338304371,7.571990793709421,7.673900831298797,0.0,24.0,0.0,39.230769230769226,50.739243299022306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 08:00:00,7.141832142565165,20.0,10.0,7.517718044805437,39.230769230769226,50.29371720160002,0.328869299412567,70.0,39.230769230769226,39.230769230769226,81.06294797083079,0.0,39.230769230769226,50.29371720160002,0.7517718044805437,1.4857345929710772,0.048,1.3371611336739695,7.517718044805437,7.618291504102544,0.0,24.0,0.0,39.230769230769226,50.29371720160002,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 09:00:00,7.416958011865446,20.0,8.4,7.807324223016258,41.69230769230769,52.66266379579939,0.38820565265168167,70.0,41.69230769230769,41.69230769230769,80.9703561034917,0.0,41.69230769230769,52.66266379579939,0.7807324223016259,1.6306491446432123,0.048,1.467584230178891,7.807324223016258,7.922389137480579,0.0,24.0,0.0,41.69230769230769,52.66266379579939,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 10:00:00,7.261819335680699,20.000000000000004,9.0,7.644020353348105,40.769230769230774,51.32939941078541,0.3529437999016585,70.0,40.769230769230774,40.769230769230774,80.56016864155464,0.0,40.769230769230774,51.32939941078541,0.7644020353348104,1.5629589054004855,0.048,1.4066630148604369,7.644020353348105,7.7523162438881545,0.0,24.0,0.0,40.769230769230774,51.32939941078541,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 11:00:00,6.758603116693966,20.0,12.0,7.114319070204175,36.15384615384615,48.47923408018363,0.3066516840605248,68.47923408018363,36.15384615384615,36.15384615384615,80.8046220065211,0.0,36.15384615384615,48.47923408018363,0.7114319070204175,1.3389924070208938,0.048,1.2050931663188045,7.114319070204175,7.200218310906265,0.0,24.0,0.0,36.15384615384615,48.47923408018363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 12:00:00,6.346711280982397,20.0,14.0,6.680748716823576,33.07692307692308,46.662334006462714,0.2879633067596369,66.66233400646271,33.07692307692308,33.07692307692308,80.24774493600235,0.0,33.07692307692308,46.662334006462714,0.6680748716823576,1.1921777125015738,0.048,1.0729599412514164,6.680748716823576,6.751966488073733,0.0,24.0,0.0,33.07692307692308,46.662334006462714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 13:00:00,5.963686670875851,20.0,15.0,6.277564916711422,31.53846153846154,45.0,0.27199368598804846,64.89639529336183,31.53846153846154,31.53846153846154,78.3579337549003,0.0,31.53846153846154,45.0,0.6277564916711422,1.0961538461538465,0.048,0.9865384615384619,6.277564916711422,6.339180301326807,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 14:00:00,5.597284727755265,19.999999999999996,16.0,5.891878660795016,30.0,45.0,0.3065483898990828,61.569017843273514,30.0,30.0,76.56901784327351,0.0,30.0,45.0,0.5891878660795016,1.0500000000000003,0.048,0.9450000000000003,5.891878660795016,5.948878660795016,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 15:00:00,5.081721054910237,20.0,18.6,5.3491800578002495,30.0,45.0,0.3907854274871119,56.80024073171306,30.0,30.0,71.80024073171306,0.0,30.0,45.0,0.5349180057800249,1.05,0.048,0.945,5.3491800578002495,5.406180057800249,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 16:00:00,5.037643097985228,20.0,17.0,5.302782208405503,30.0,45.0,0.4014375515279078,56.387484691863875,30.0,30.0,71.38748469186388,0.0,30.0,45.0,0.5302782208405503,1.05,0.048,0.945,5.302782208405503,5.359782208405503,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 17:00:00,4.9691121898139725,20.0,17.0,5.230644410330497,30.0,45.0,0.4196891630448451,55.74408541571118,30.0,30.0,70.74408541571118,0.0,30.0,45.0,0.5230644410330497,1.05,0.048,0.945,5.230644410330497,5.287644410330497,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 18:00:00,4.743379630728881,19.999999999999996,17.2,4.993031190240927,30.0,45.0,0.499916747723345,53.6101080881338,30.0,30.0,68.6101080881338,0.0,30.0,45.0,0.49930311902409275,1.0500000000000003,0.048,0.9450000000000003,4.993031190240927,5.050031190240928,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 19:00:00,4.974944632298756,20.000000000000004,14.0,5.236783823472375,33.07692307692308,45.0,0.41804808374886165,55.79892239393753,33.07692307692308,33.07692307692308,67.72199931701445,0.0,33.07692307692308,45.0,0.5236783823472375,1.1423076923076922,0.048,1.028076923076923,5.236783823472375,5.303014592703144,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 20:00:00,5.176622134432476,20.0,12.0,5.449075930981554,36.15384615384615,45.0,0.3702847734061007,57.68612589071904,36.15384615384615,36.15384615384615,66.53227973687288,0.0,36.15384615384615,45.0,0.5449075930981554,1.2346153846153847,0.048,1.1111538461538462,5.449075930981554,5.524537469443092,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 21:00:00,5.115466156554072,19.999999999999996,12.4,5.38470121742534,35.53846153846154,45.0,0.38313855174982553,57.11567926778699,35.53846153846154,35.53846153846154,66.57721772932544,0.0,35.53846153846154,45.0,0.538470121742534,1.2161538461538466,0.048,1.094538461538462,5.38470121742534,5.458316602040725,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 22:00:00,5.183907765848971,20.0,11.7,5.4567450166831275,36.61538461538461,45.0,0.3688331334154858,57.753980338106686,36.61538461538461,36.61538461538461,66.13859572272207,0.0,36.61538461538461,45.0,0.5456745016683128,1.2484615384615383,0.048,1.1236153846153845,5.4567450166831275,5.533591170529281,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 23:00:00,0.0,18.317357878374935,11.0,0.0,37.69230769230769,45.0,0.0,-8.36528424325013,37.69230769230769,37.69230769230769,18.317357878374935,0.0,37.69230769230769,45.0,0.0,1.3817277580667346,0.048,1.2435549822600611,0.0,0.09017277580667349,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 00:00:00,0.0,17.810638081419565,10.0,0.0,39.230769230769226,45.0,0.0,-9.37872383716087,39.230769230769226,39.230769230769226,17.810638081419565,0.0,39.230769230769226,45.0,0.0,1.458284792037903,0.048,1.3124563128341125,0.0,0.09782847920379045,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 01:00:00,0.0,17.60498988148896,9.0,0.0,40.769230769230774,45.0,0.0,-9.790020237022077,40.769230769230774,40.769230769230774,17.60498988148896,0.0,40.769230769230774,45.0,0.0,1.5167775301875854,0.048,1.365099777168827,0.0,0.10367775301875848,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 02:00:00,0.0,17.48980468936829,9.0,0.0,40.769230769230774,45.0,0.0,-10.020390621263417,40.769230769230774,40.769230769230774,17.48980468936829,0.0,40.769230769230774,45.0,0.0,1.5236886417148257,0.048,1.3713197775433432,0.0,0.10436886417148239,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 03:00:00,0.0,17.394153837603454,8.8,0.0,41.07692307692308,45.0,0.0,-10.211692324793091,41.07692307692308,41.07692307692308,17.394153837603454,0.0,41.07692307692308,45.0,0.0,1.5386584620514852,0.048,1.3847926158463366,0.0,0.1058658462051485,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 04:00:00,0.0,17.292372139383364,8.0,0.0,42.30769230769231,45.0,0.0,-10.415255721233272,42.30769230769231,42.30769230769231,17.292372139383364,0.0,42.30769230769231,45.0,0.0,1.5816884408677674,0.048,1.4235195967809906,0.0,0.11016884408677674,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 05:00:00,8.465632601335157,20.0,8.0,8.911192211931745,42.30769230769231,61.514326038251,0.9052978333004361,70.0,42.30769230769231,42.30769230769231,89.20663373055869,0.0,42.30769230769231,61.514326038251,0.8911192211931744,1.9146605503782992,0.048,1.7231944953404692,8.911192211931745,9.054658266969575,0.0,24.0,0.0,42.30769230769231,61.514326038251,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 06:00:00,6.725347743697138,19.999999999999996,8.0,7.07931341441804,42.30769230769231,48.33350878532461,0.3051428195869845,68.33350878532461,42.30769230769231,42.30769230769231,74.35932526295692,0.0,42.30769230769231,48.33350878532461,0.707931341441804,1.519236032790508,0.048,1.367312429511457,7.07931341441804,7.183237017697091,0.0,24.0,0.0,42.30769230769231,48.33350878532461,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 07:00:00,6.743716858028899,20.0,7.8,7.098649324240946,42.61538461538461,48.41402288774134,0.3059762639759029,68.41402288774134,42.61538461538461,42.61538461538461,74.21266116009807,0.0,42.61538461538461,48.41402288774134,0.7098649324240947,1.5308822250937786,0.048,1.3777940025844007,7.098649324240946,7.203737546750324,0.0,24.0,0.0,42.61538461538461,48.41402288774134,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 08:00:00,6.794327286219017,20.0,7.6,7.151923459177913,42.92307692307692,48.635593439904156,0.3082725628955997,68.63559343990416,42.92307692307692,42.92307692307692,74.34810995673139,0.0,42.92307692307692,48.635593439904156,0.7151923459177912,1.5467601108894322,0.048,1.392084099800489,7.151923459177913,7.258599470266856,0.0,24.0,0.0,42.92307692307692,48.635593439904156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 09:00:00,6.965749808672125,20.0,7.4,7.332368219654868,43.230769230769226,49.38326772157012,0.31605035429546846,69.38326772157012,43.230769230769226,43.230769230769226,75.53576621237102,0.0,43.230769230769226,49.38326772157012,0.7332368219654868,1.5784211085701805,0.048,1.4205789977131624,7.332368219654868,7.442210330511886,0.0,24.0,0.0,43.230769230769226,49.38326772157012,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 10:00:00,6.671204659251375,19.999999999999996,9.0,7.022320693948815,40.769230769230774,48.09589696468426,0.3026862368081386,68.09589696468426,40.769230769230774,40.769230769230774,75.42256316013774,0.0,40.769230769230774,48.09589696468426,0.7022320693948816,1.465953832017451,0.048,1.319358448815706,7.022320693948815,7.120916077150561,0.0,24.0,0.0,40.769230769230774,48.09589696468426,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 11:00:00,6.15045354622615,20.0,12.0,6.474161627606474,36.15384615384615,45.78710533078976,0.27905869084510665,65.78710533078976,36.15384615384615,36.15384615384615,75.42036450773335,0.0,36.15384615384615,45.78710533078976,0.6474161627606474,1.2582285445390775,0.048,1.1324056900851698,6.474161627606474,6.551984482060382,0.0,24.0,0.0,36.15384615384615,45.78710533078976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 12:00:00,5.5921729468338315,20.0,15.0,5.8864978387724545,31.53846153846154,45.0,0.30713539816034435,61.522247623638606,31.53846153846154,31.53846153846154,74.98378608517706,0.0,31.53846153846154,45.0,0.5886497838772454,1.0961538461538465,0.048,0.9865384615384619,5.8864978387724545,5.948113223387839,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 13:00:00,5.461208636197167,20.0,14.0,5.748640669681229,33.07692307692308,45.0,0.3234681836507082,60.32059400498504,33.07692307692308,33.07692307692308,72.24367092806196,0.0,33.07692307692308,45.0,0.5748640669681229,1.1423076923076925,0.048,1.028076923076923,5.748640669681229,5.814871438911998,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 14:00:00,5.262351190520876,20.0,14.0,5.539317042653554,33.07692307692308,45.0,0.3541653681010097,58.48317408400712,33.07692307692308,33.07692307692308,70.40625100708404,0.0,33.07692307692308,45.0,0.5539317042653554,1.1423076923076925,0.048,1.028076923076923,5.539317042653554,5.605547811884324,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 15:00:00,4.828511073505857,20.0,16.4,5.082643235269323,30.0,45.0,0.4652554299458337,54.417598836905455,30.0,30.0,69.41759883690546,0.0,30.0,45.0,0.5082643235269323,1.05,0.048,0.945,5.082643235269323,5.139643235269323,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 16:00:00,4.825601661120435,20.0,15.0,5.079580695916247,31.53846153846154,45.0,0.466338905948424,54.390056930558075,31.53846153846154,31.53846153846154,67.85159539209653,0.0,31.53846153846154,45.0,0.5079580695916247,1.0961538461538465,0.048,0.9865384615384619,5.079580695916247,5.141196080531632,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 17:00:00,4.774202318729998,20.0,15.0,5.025476124978945,31.53846153846154,45.0,0.4866201659494877,53.90285135602436,31.53846153846154,31.53846153846154,67.36438981756282,0.0,31.53846153846154,45.0,0.5025476124978945,1.0961538461538465,0.048,0.9865384615384619,5.025476124978945,5.087091509594329,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 18:00:00,4.734966013587412,19.999999999999996,14.6,4.984174751144645,32.15384615384615,45.0,0.5037093530269449,53.53012227360125,32.15384615384615,32.15384615384615,66.37627611975509,0.0,32.15384615384615,45.0,0.49841747511446444,1.114615384615385,0.048,1.0031538461538465,4.984174751144645,5.047636289606183,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 19:00:00,4.938828136583387,20.000000000000004,12.0,5.19876645956146,36.15384615384615,45.0,0.42849665782558516,55.45911360546505,36.15384615384615,36.15384615384615,64.3052674516189,0.0,36.15384615384615,45.0,0.519876645956146,1.2346153846153844,0.048,1.111153846153846,5.19876645956146,5.274227998022999,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 20:00:00,4.935834413444465,19.999999999999996,12.0,5.195615172046805,36.15384615384615,45.0,0.4293943586724026,55.430920914844194,36.15384615384615,36.15384615384615,64.27707476099803,0.0,36.15384615384615,45.0,0.5195615172046806,1.234615384615385,0.048,1.1111538461538464,5.195615172046805,5.271076710508344,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 21:00:00,4.941929167620472,19.999999999999996,12.0,5.202030702758392,36.15384615384615,45.0,0.42757203766431706,55.48831268530381,36.15384615384615,36.15384615384615,64.33446653145765,0.0,36.15384615384615,45.0,0.5202030702758391,1.234615384615385,0.048,1.1111538461538464,5.202030702758392,5.27749224121993,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 22:00:00,5.062375063737934,19.999999999999996,11.0,5.328815856566247,37.69230769230769,45.0,0.39536402225412887,56.61918261229437,37.69230769230769,37.69230769230769,63.92687491998667,0.0,37.69230769230769,45.0,0.5328815856566247,1.2807692307692309,0.048,1.1526923076923077,5.328815856566247,5.408892779643169,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 23:00:00,0.0,18.368078219222454,10.0,0.0,39.230769230769226,45.0,0.0,-8.263843561555092,39.230769230769226,39.230769230769226,18.368078219222454,0.0,39.230769230769226,45.0,0.0,1.4248383837697296,0.048,1.2823545453927565,0.0,0.09448383837697305,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 00:00:00,0.0,17.890220873589946,10.2,0.0,38.92307692307692,45.0,0.0,-9.219558252820107,38.92307692307692,38.92307692307692,17.890220873589946,0.0,38.92307692307692,45.0,0.0,1.444279055276911,0.048,1.2998511497492198,0.0,0.0964279055276911,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 01:00:00,0.0,17.687759796134287,9.0,0.0,40.769230769230774,45.0,0.0,-9.624480407731426,40.769230769230774,40.769230769230774,17.687759796134287,0.0,40.769230769230774,45.0,0.0,1.511811335308866,0.048,1.3606302017779794,0.0,0.10318113353088654,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 02:00:00,0.0,17.592884603192598,10.0,0.0,39.230769230769226,45.0,0.0,-9.814230793614804,39.230769230769226,39.230769230769226,17.592884603192598,0.0,39.230769230769226,45.0,0.0,1.4713500007315208,0.048,1.3242150006583688,0.0,0.0991350000731519,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 03:00:00,0.0,17.504438236321295,9.6,0.0,39.84615384615385,45.0,0.0,-9.99112352735741,39.84615384615385,39.84615384615385,17.504438236321295,0.0,39.84615384615385,45.0,0.0,1.4951183212053374,0.048,1.3456064890848038,0.0,0.1015118321205335,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 04:00:00,0.0,17.452908571606418,11.0,0.0,37.69230769230769,45.0,0.0,-10.094182856787164,37.69230769230769,37.69230769230769,17.452908571606418,0.0,37.69230769230769,45.0,0.0,1.4335947164728458,0.048,1.2902352448255612,0.0,0.09535947164728453,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 05:00:00,7.847653952005959,20.000000000000004,10.0,8.260688370532588,39.230769230769226,56.330913759153816,0.5209772586528426,70.0,39.230769230769226,39.230769230769226,87.10014452838459,0.0,39.230769230769226,56.330913759153816,0.8260688370532587,1.666850489697691,0.048,1.500165440727922,8.260688370532588,8.379373419502356,0.0,24.0,0.0,39.230769230769226,56.330913759153816,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 06:00:00,6.059018711259438,20.000000000000004,11.0,6.377914432904672,37.69230769230769,45.377149881137,0.2749101048665807,65.377149881137,37.69230769230769,37.69230769230769,73.06199206996631,0.0,37.69230769230769,45.377149881137,0.6377914432904672,1.2920837272033407,0.048,1.1628753544830068,6.377914432904672,6.459122805625006,0.0,24.0,0.0,37.69230769230769,45.377149881137,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 07:00:00,6.13882670519121,20.0,10.0,6.461922847569695,39.230769230769226,45.735053908096745,0.27853115722283167,65.73505390809675,39.230769230769226,39.230769230769226,72.23933858542426,0.0,39.230769230769226,45.735053908096745,0.6461922847569694,1.348974694165979,0.048,1.2140772247493812,6.461922847569695,6.548820316986292,0.0,24.0,0.0,39.230769230769226,45.735053908096745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 08:00:00,6.389208398065508,19.999999999999996,8.0,6.725482524279482,42.30769230769231,46.85102567939417,0.2898914881154949,66.85102567939417,42.30769230769231,42.30769230769231,71.39435905109603,0.0,42.30769230769231,46.85102567939417,0.6725482524279481,1.4747615396125946,0.048,1.3272853856513351,6.725482524279482,6.8249586782407405,0.0,24.0,0.0,42.30769230769231,46.85102567939417,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 09:00:00,6.459514992241889,19.999999999999996,8.6,6.799489465517778,41.38461538461539,47.162560031900995,0.2930814424792146,67.162560031901,41.38461538461539,41.38461538461539,72.9405046791866,0.0,41.38461538461539,47.162560031900995,0.6799489465517778,1.4564152624954916,0.048,1.3107737362459424,6.799489465517778,6.897130991767328,0.0,24.0,0.0,41.38461538461539,47.162560031900995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 10:00:00,6.18809003793181,20.0,10.0,6.513778987296641,39.230769230769226,45.95544219233865,0.280766335659338,65.95544219233865,39.230769230769226,39.230769230769226,72.68011515390808,0.0,39.230769230769226,45.95544219233865,0.6513778987296641,1.3555863426932362,0.048,1.2200277084239126,6.513778987296641,6.601337621565965,0.0,24.0,0.0,39.230769230769226,45.95544219233865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 11:00:00,5.790983026268536,20.0,12.0,6.095771606598459,36.15384615384615,45.0,0.28662311029025905,63.33409566174922,36.15384615384615,36.15384615384615,72.18024950790306,0.0,36.15384615384615,45.0,0.6095771606598459,1.2346153846153847,0.048,1.1111538461538462,6.095771606598459,6.171233145059997,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 12:00:00,5.3493643295050886,20.000000000000007,14.2,5.630909820531672,32.769230769230774,45.0,0.33971570917316257,59.28910254318642,32.769230769230774,32.769230769230774,71.51987177395564,0.0,32.769230769230774,45.0,0.5630909820531672,1.1330769230769229,0.048,1.0197692307692305,5.630909820531672,5.696217512839364,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 13:00:00,5.268771340124493,20.0,13.0,5.546075094867888,34.61538461538461,45.0,0.3530377287448173,58.54274297172802,34.61538461538461,34.61538461538461,68.9273583563434,0.0,34.61538461538461,45.0,0.5546075094867888,1.1884615384615382,0.048,1.0696153846153844,5.546075094867888,5.616921248714042,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 14:00:00,4.859032555686892,20.0,14.9,5.11477111124936,31.692307692307693,45.0,0.4542704817909365,54.70629969913264,31.692307692307693,31.692307692307693,68.01399200682495,0.0,31.692307692307693,45.0,0.511477111124936,1.1007692307692307,0.048,0.9906923076923078,5.11477111124936,5.176848034326284,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 15:00:00,4.490618226988162,20.0,16.8,4.726966554724381,30.0,45.0,0.6580423664224956,51.1925665820269,30.0,30.0,66.1925665820269,0.0,30.0,45.0,0.4726966554724381,1.05,0.048,0.945,4.726966554724381,4.783966554724381,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 16:00:00,4.540173272151137,20.0,15.0,4.779129760159092,31.53846153846154,45.0,0.6177783345477931,51.66896072266562,31.53846153846154,31.53846153846154,65.13049918420407,0.0,31.53846153846154,45.0,0.4779129760159092,1.0961538461538465,0.048,0.9865384615384619,4.779129760159092,4.840745144774477,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 17:00:00,4.4978139770373975,20.0,15.0,4.734541028460418,31.53846153846154,45.0,0.6518077094236887,51.26181744645605,31.53846153846154,31.53846153846154,64.72335590799452,0.0,31.53846153846154,45.0,0.47345410284604184,1.0961538461538465,0.048,0.9865384615384619,4.734541028460418,4.796156413075803,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 18:00:00,4.395319655523191,19.999999999999996,15.2,4.62665226897178,31.230769230769234,45.0,0.7564005056412834,50.272991365783156,31.230769230769234,31.230769230769234,64.04222213501393,0.0,31.230769230769234,45.0,0.462665226897178,1.0869230769230769,0.048,0.9782307692307692,4.62665226897178,4.687344576664087,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 19:00:00,4.6768805861620475,20.0,12.0,4.92303219596005,36.15384615384615,45.0,0.5320272686591652,52.97702208587019,36.15384615384615,36.15384615384615,61.823175932024036,0.0,36.15384615384615,45.0,0.492303219596005,1.2346153846153847,0.048,1.1111538461538462,4.92303219596005,4.998493734421588,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 20:00:00,4.707847370830866,19.999999999999993,11.8,4.955628811400911,36.46153846153846,45.0,0.516446753198356,53.27208957452967,36.46153846153846,36.46153846153846,61.81055111299121,0.0,36.46153846153846,45.0,0.49556288114009106,1.243846153846154,0.048,1.1194615384615387,4.955628811400911,5.032013426785526,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 21:00:00,4.765505161277896,20.0,11.5,5.016321222397785,36.92307692307692,45.0,0.49028017858411654,53.820293040161545,36.92307692307692,36.92307692307692,61.897216117084625,0.0,36.92307692307692,45.0,0.5016321222397785,1.2576923076923077,0.048,1.131923076923077,5.016321222397785,5.0940904531670155,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 22:00:00,4.826953244239993,20.0,11.1,5.081003414989467,37.53846153846154,45.0,0.4658347583433443,54.40285214724386,37.53846153846154,37.53846153846154,61.86439060878232,0.0,37.53846153846154,45.0,0.5081003414989467,1.2761538461538464,0.048,1.1485384615384617,5.081003414989467,5.160618799604851,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 23:00:00,0.0,18.459891355363084,10.7,0.0,38.15384615384615,45.0,0.0,-8.080217289273833,38.15384615384615,38.15384615384615,18.459891355363084,0.0,38.15384615384615,45.0,0.0,1.3870219032935998,0.048,1.2483197129642398,0.0,0.09070219032935989,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 00:00:00,0.0,17.9974288478856,10.3,0.0,38.76923076923077,45.0,0.0,-9.005142304228798,38.76923076923077,38.76923076923077,17.9974288478856,0.0,38.76923076923077,45.0,0.0,1.433231192203787,0.048,1.2899080729834083,0.0,0.09532311922037873,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 01:00:00,0.0,17.813060523442076,9.8,0.0,39.53846153846153,45.0,0.0,-9.373878953115849,39.53846153846153,39.53846153846153,17.813060523442076,0.0,39.53846153846153,45.0,0.0,1.4673702147473213,0.048,1.320633193272589,0.0,0.09873702147473229,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 02:00:00,0.0,17.684745788408424,9.5,0.0,40.0,45.0,0.0,-9.630508423183151,40.0,40.0,17.684745788408424,0.0,40.0,45.0,0.0,1.4889152526954945,0.048,1.340023727425945,0.0,0.10089152526954948,0.0,24.0,0.0,40.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 03:00:00,0.0,17.585691087213203,9.2,0.0,40.46153846153846,45.0,0.0,-9.828617825573595,40.46153846153846,40.46153846153846,17.585691087213203,0.0,40.46153846153846,45.0,0.0,1.5087046886133615,0.048,1.3578342197520255,0.0,0.102870468861336,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 04:00:00,0.0,17.495360547500738,9.0,0.0,40.769230769230774,45.0,0.0,-10.009278904998524,40.769230769230774,40.769230769230774,17.495360547500738,0.0,40.769230769230774,45.0,0.0,1.523355290226879,0.048,1.371019761204191,0.0,0.10433552902268795,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 05:00:00,6.809504155450733,20.000000000000004,8.9,7.1678991110007715,40.92307692307692,48.7019628742875,0.30896116857761946,68.7019628742875,40.92307692307692,40.92307692307692,76.48084882549809,0.0,40.92307692307692,48.7019628742875,0.7167899111000772,1.4887511939209326,0.048,1.3398760745288394,7.1678991110007715,7.268774230392865,0.0,24.0,0.0,40.92307692307692,48.7019628742875,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 06:00:00,5.102903354523192,20.0,8.8,5.3714772152875705,41.07692307692308,45.0,0.38593657964559464,56.998302442682814,41.07692307692308,41.07692307692308,60.921379365759734,0.0,41.07692307692308,45.0,0.537147721528757,1.3823076923076925,0.048,1.244076923076923,5.3714772152875705,5.461707984518339,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 07:00:00,6.138682408503001,20.0,8.7,6.461770956318949,41.230769230769226,45.734407773111,0.2785246101861616,65.734407773111,41.230769230769226,41.230769230769226,70.23804631545278,0.0,41.230769230769226,45.734407773111,0.6461770956318948,1.408955310116407,0.048,1.2680597791047663,6.461770956318949,6.554666487330589,0.0,24.0,0.0,41.230769230769226,45.734407773111,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 08:00:00,6.148034694904806,20.0,8.8,6.471615468320848,41.07692307692308,45.7762784099496,0.2789489426000364,65.77627840994961,41.07692307692308,41.07692307692308,70.47563374297613,0.0,41.07692307692308,45.7762784099496,0.6471615468320848,1.4055960446061804,0.048,1.2650364401455623,6.471615468320848,6.564175072781466,0.0,24.0,0.0,41.07692307692308,45.7762784099496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 09:00:00,6.198717830117396,19.999999999999996,8.8,6.524966136965681,41.07692307692308,46.00293432804375,0.28124854038645175,66.00293432804375,41.07692307692308,41.07692307692308,70.92894557916442,0.0,41.07692307692308,46.00293432804375,0.6524966136965681,1.4123957221490053,0.048,1.2711561499341046,6.524966136965681,6.6182057091805815,0.0,24.0,0.0,41.07692307692308,46.00293432804375,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 10:00:00,6.17941866304529,20.0,8.9,6.5046512242581995,40.92307692307692,45.91667870196244,0.2803728975973362,65.91667870196244,40.92307692307692,40.92307692307692,70.91028048084796,0.0,40.92307692307692,45.91667870196244,0.65046512242582,1.4051926687511807,0.048,1.2646734018760626,6.5046512242581995,6.597170491133318,0.0,24.0,0.0,40.92307692307692,45.91667870196244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 11:00:00,6.0890283862052925,20.0,9.1,6.409503564426624,40.61538461538461,45.51185705512789,0.27627170536321655,65.51185705512789,40.61538461538461,40.61538461538461,70.40832949487117,0.0,40.61538461538461,45.51185705512789,0.6409503564426624,1.3838172501153752,0.048,1.2454355251038376,6.409503564426624,6.499885289438161,0.0,24.0,0.0,40.61538461538461,45.51185705512789,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 12:00:00,6.011209738617611,19.999999999999996,9.2,6.327589198544853,40.46153846153846,45.16222677232591,0.2727409137303816,65.16222677232591,40.46153846153846,40.46153846153846,69.86291508311336,0.0,40.46153846153846,45.16222677232591,0.6327589198544853,1.368712957015931,0.048,1.231841661314338,6.327589198544853,6.416460494246446,0.0,24.0,0.0,40.46153846153846,45.16222677232591,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 13:00:00,5.911124221628222,20.0,9.5,6.222236022766549,40.0,45.0,0.27618108288261917,64.42202744432807,40.0,40.0,69.42202744432807,0.0,40.0,45.0,0.622223602276655,1.35,0.048,1.215,6.222236022766549,6.30923602276655,0.0,24.0,0.0,40.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 14:00:00,5.8128069897468855,20.0,9.9,6.118744199733563,39.38461538461539,45.0,0.2846292599590758,63.53210553014594,39.38461538461539,39.38461538461539,69.14749014553055,0.0,39.38461538461539,45.0,0.6118744199733563,1.3315384615384616,0.048,1.1983846153846154,6.118744199733563,6.20389804588741,0.0,24.0,0.0,39.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 15:00:00,5.759605635546989,20.0,10.2,6.062742774259989,38.92307692307692,45.0,0.2895712778665223,63.04910497377641,38.92307692307692,38.92307692307692,69.12602805069949,0.0,38.92307692307692,45.0,0.6062742774259988,1.3176923076923077,0.048,1.185923076923077,6.062742774259989,6.146512005029219,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 16:00:00,5.73433840629856,20.0,10.1,6.0361456908405895,39.07692307692308,45.0,0.2920181570362374,62.819350427475555,39.07692307692308,39.07692307692308,68.74242735055248,0.0,39.07692307692308,45.0,0.603614569084059,1.3223076923076924,0.048,1.190076923076923,6.0361456908405895,6.120376460071359,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 17:00:00,5.764729058939935,20.000000000000004,9.9,6.068135851515721,39.38461538461539,45.0,0.28908315575460775,63.095663797771664,39.38461538461539,39.38461538461539,68.71104841315628,0.0,39.38461538461539,45.0,0.6068135851515721,1.3315384615384613,0.048,1.1983846153846152,6.068135851515721,6.1532896976695675,0.0,24.0,0.0,39.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 18:00:00,5.771927573505811,20.0,9.8,6.075713235269275,39.53846153846153,45.0,0.28840181889210953,63.16106376731071,39.53846153846153,39.53846153846153,68.62260222884917,0.0,39.53846153846153,45.0,0.6075713235269274,1.336153846153846,0.048,1.2025384615384613,6.075713235269275,6.161328619884659,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 19:00:00,5.824995855943261,20.0,9.4,6.131574585203432,40.15384615384615,45.0,0.28353524730640955,63.64262101404928,40.15384615384615,40.15384615384615,68.48877486020314,0.0,40.15384615384615,45.0,0.6131574585203432,1.3546153846153848,0.048,1.2191538461538463,6.131574585203432,6.219036123664971,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 20:00:00,5.8926324669107775,20.0,9.0,6.202771017800818,40.769230769230774,45.0,0.27770662588216893,64.25491110509083,40.769230769230774,40.769230769230774,68.48568033586005,0.0,40.769230769230774,45.0,0.6202771017800818,1.3730769230769233,0.048,1.235769230769231,6.202771017800818,6.292078710108511,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 21:00:00,4.924734533388374,19.999999999999996,8.6,5.183931087777236,41.38461538461539,45.0,0.4327670039029216,55.3263559140365,41.38461538461539,41.38461538461539,58.94174052942111,0.0,41.38461538461539,45.0,0.5183931087777236,1.3915384615384618,0.048,1.2523846153846157,5.183931087777236,5.275084933931083,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 22:00:00,4.950116263057467,20.0,8.4,5.210648697955229,41.69230769230769,45.0,0.4251563038518129,55.56538146564958,41.69230769230769,41.69230769230769,58.873073773341886,0.0,41.69230769230769,45.0,0.5210648697955229,1.4007692307692308,0.048,1.2606923076923078,5.210648697955229,5.302725621032152,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 23:00:00,0.0,18.103161737954906,8.3,0.0,41.84615384615385,45.0,0.0,-8.793676524090188,41.84615384615385,41.84615384615385,18.103161737954906,0.0,41.84615384615385,45.0,0.0,1.5191949111073209,0.048,1.3672754199965889,0.0,0.10391949111073195,0.0,24.0,0.0,41.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 00:00:00,0.0,17.5443672117079,8.1,0.0,42.15384615384615,45.0,0.0,-9.9112655765842,42.15384615384615,42.15384615384615,17.5443672117079,0.0,42.15384615384615,45.0,0.0,1.561953351912911,0.048,1.40575801672162,0.0,0.10819533519129099,0.0,24.0,0.0,42.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 01:00:00,0.0,17.334001622770373,7.9,0.0,42.46153846153846,45.0,0.0,-10.331996754459254,42.46153846153846,42.46153846153846,17.334001622770373,0.0,42.46153846153846,45.0,0.0,1.5838060564799312,0.048,1.425425450831938,0.0,0.11038060564799324,0.0,24.0,0.0,42.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 02:00:00,0.0,17.21482048171354,7.8,0.0,42.61538461538461,45.0,0.0,-10.570359036572917,42.61538461538461,42.61538461538461,17.21482048171354,0.0,42.61538461538461,45.0,0.0,1.595572309558726,0.048,1.4360150786028532,0.0,0.11155723095587278,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 03:00:00,0.0,17.117701040959084,7.6,0.0,42.92307692307692,45.0,0.0,-10.764597918081833,42.92307692307692,42.92307692307692,17.117701040959084,0.0,42.92307692307692,45.0,0.0,1.6106302452347627,0.048,1.4495672207112864,0.0,0.11306302452347627,0.0,24.0,0.0,42.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 04:00:00,0.0,17.02638805767318,7.4,0.0,43.230769230769226,45.0,0.0,-10.947223884653638,43.230769230769226,43.230769230769226,17.02638805767318,0.0,43.230769230769226,45.0,0.0,1.6253397934626859,0.048,1.4628058141164173,0.0,0.11453397934626852,0.0,24.0,0.0,43.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 05:00:00,9.21961037915055,20.000000000000007,7.3,9.70485303068479,43.38461538461539,67.72181169452386,3.6723270822473904,70.0,43.38461538461539,43.38461538461539,94.33719630990848,0.0,43.38461538461539,67.72181169452386,0.970485303068479,2.1331928123741775,0.048,1.9198735311367596,9.70485303068479,9.870172311922207,0.0,24.0,0.0,43.38461538461539,67.72181169452386,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 06:00:00,7.299562145772175,19.999999999999996,7.1,7.683749627128605,43.69230769230769,51.65436175026764,0.36106250445927557,70.0,43.69230769230769,43.69230769230769,77.96205405795995,0.0,43.69230769230769,51.65436175026764,0.7683749627128604,1.66040008327726,0.048,1.494360074949534,7.683749627128605,7.801789635456331,0.0,24.0,0.0,43.69230769230769,51.65436175026764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 07:00:00,7.301556520754586,20.000000000000004,6.9,7.685848969215353,44.0,51.67152234573496,0.36149930152390075,70.0,44.0,44.0,77.67152234573496,0.0,44.0,51.67152234573496,0.7685848969215353,1.6701456703720485,0.048,1.5031311033348436,7.685848969215353,7.804863536252559,0.0,24.0,0.0,44.0,51.67152234573496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 08:00:00,7.324990232460931,20.0,6.8,7.710516034169401,44.15384615384615,51.873076746453876,0.36669193597872063,70.0,44.15384615384615,44.15384615384615,77.71923059260772,0.0,44.15384615384615,51.873076746453876,0.7710516034169401,1.680807687009001,0.048,1.512726918308101,7.710516034169401,7.830596802870302,0.0,24.0,0.0,44.15384615384615,51.873076746453876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
