timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-02 09:00:00,7.482987960954855,20.0,6.6,7.876829432584058,44.46153846153846,53.22816881524727,0.4048675499832496,70.0,44.46153846153846,44.46153846153846,78.76663035370882,0.0,44.46153846153846,53.22816881524727,0.7876829432584058,1.7306912183035719,0.048,1.5576220964732146,7.876829432584058,8.001898554414414,0.0,24.0,0.0,44.46153846153846,53.22816881524727,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 10:00:00,7.255900855813736,20.0,8.4,7.637790374540774,41.69230769230769,51.27840650034061,0.35169559936966366,70.0,41.69230769230769,41.69230769230769,79.58609880803292,0.0,41.69230769230769,51.27840650034061,0.7637790374540774,1.589121425779449,0.048,1.430209283201504,7.637790374540774,7.748702517118719,0.0,24.0,0.0,41.69230769230769,51.27840650034061,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 11:00:00,6.96137481503155,20.0,10.2,7.327762963191105,38.92307692307692,49.36423900795229,0.3158518518616856,69.36423900795229,38.92307692307692,38.92307692307692,79.80540109282767,0.0,38.92307692307692,49.36423900795229,0.7327762963191106,1.4486194779308765,0.048,1.3037575301377888,7.327762963191105,7.424624910984193,0.0,24.0,0.0,38.92307692307692,49.36423900795229,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 12:00:00,6.63806933542686,20.0,12.0,6.9874414057124845,36.15384615384615,47.95026016062751,0.30118281921174483,67.95026016062752,36.15384615384615,36.15384615384615,79.74667416740888,0.0,36.15384615384615,47.95026016062751,0.6987441405712485,1.3231231894342095,0.048,1.1908108704907887,6.9874414057124845,7.071753724655905,0.0,24.0,0.0,36.15384615384615,47.95026016062751,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 13:00:00,6.446213079701829,20.0,12.2,6.785487452317715,35.84615384615385,47.10367841652952,0.2924779074274875,67.10367841652953,35.84615384615385,35.84615384615385,78.3612029869052,0.0,35.84615384615385,47.10367841652952,0.6785487452317714,1.2884949678805013,0.048,1.159645471092451,6.785487452317715,6.866336949105765,0.0,24.0,0.0,35.84615384615385,47.10367841652952,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 14:00:00,6.265555120336071,20.0,12.4,6.595321179301127,35.53846153846154,46.301179373172275,0.2842810853147036,66.30117937317229,35.53846153846154,35.53846153846154,77.06389720788303,0.0,35.53846153846154,46.301179373172275,0.6595321179301127,1.2551892273490144,0.048,1.129670304614113,6.595321179301127,6.672840102036028,0.0,24.0,0.0,35.53846153846154,46.301179373172275,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 15:00:00,6.111408927821506,19.999999999999996,12.6,6.433062029285796,35.23076923076923,45.61221890976171,0.27728715643473256,65.61221890976171,35.23076923076923,35.23076923076923,75.99366858875419,0.0,35.23076923076923,45.61221890976171,0.6433062029285795,1.2252896442159282,0.048,1.1027606797943355,6.433062029285796,6.507590993707388,0.0,24.0,0.0,35.23076923076923,45.61221890976171,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 16:00:00,5.964360650030821,20.0,12.4,6.278274368453496,35.53846153846154,45.0,0.27194137529579504,64.902471568216,35.53846153846154,35.53846153846154,74.36401002975447,0.0,35.53846153846154,45.0,0.6278274368453496,1.2161538461538464,0.048,1.0945384615384617,6.278274368453496,6.351889753068881,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 17:00:00,5.955652470379484,20.0,12.2,6.269107863557352,35.84615384615385,45.0,0.27261989552232435,64.82395056053542,35.84615384615385,35.84615384615385,73.97779671438158,0.0,35.84615384615385,45.0,0.6269107863557352,1.2253846153846153,0.048,1.1028461538461538,6.269107863557352,6.343646325095813,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 18:00:00,5.905032251215427,20.0,12.0,6.215823422332029,36.15384615384615,45.0,0.276680562974373,64.36698555880822,36.15384615384615,36.15384615384615,73.21313940496208,0.0,36.15384615384615,45.0,0.621582342233203,1.2346153846153847,0.048,1.1111538461538462,6.215823422332029,6.2912849607935675,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 19:00:00,5.771703008402693,20.0,12.1,6.075476850950204,36.0,45.0,0.2884229952182463,63.15902383219982,36.0,36.0,72.15902383219982,0.0,36.0,45.0,0.6075476850950203,1.23,0.048,1.107,6.075476850950204,6.150476850950203,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 20:00:00,5.726252033976784,20.0,12.1,6.027633719975562,36.0,45.0,0.292815438487116,62.74577184981594,36.0,36.0,71.74577184981594,0.0,36.0,45.0,0.6027633719975561,1.23,0.048,1.107,6.027633719975562,6.102633719975562,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 21:00:00,5.66965570839015,20.0,12.2,5.968058640410684,35.84615384615385,45.0,0.29859786779624836,62.230123497719475,35.84615384615385,35.84615384615385,71.38396965156562,0.0,35.84615384615385,45.0,0.5968058640410684,1.2253846153846153,0.048,1.1028461538461538,5.968058640410684,6.042597101949145,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 22:00:00,5.67786589874981,20.0,11.7,5.976700946052432,36.61538461538461,45.0,0.29773640289600084,62.304999830904265,36.61538461538461,36.61538461538461,70.68961521551965,0.0,36.61538461538461,45.0,0.5976700946052432,1.2484615384615383,0.048,1.1236153846153845,5.976700946052432,6.053547099898585,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 23:00:00,0.0,18.14808047640358,11.1,0.0,37.53846153846154,45.0,0.0,-8.703839047192837,37.53846153846154,37.53846153846154,18.14808047640358,0.0,37.53846153846154,45.0,0.0,1.3872690175696316,0.048,1.2485421158126684,0.0,0.09072690175696319,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 00:00:00,0.0,17.61579811442003,10.6,0.0,38.30769230769231,45.0,0.0,-9.768403771159939,38.30769230769231,38.30769230769231,17.61579811442003,0.0,38.30769230769231,45.0,0.0,1.4422828823655673,0.048,1.2980545941290105,0.0,0.09622828823655682,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 01:00:00,0.0,17.445380522436714,11.2,0.0,37.38461538461539,45.0,0.0,-10.109238955126571,37.38461538461539,37.38461538461539,17.445380522436714,0.0,37.38461538461539,45.0,0.0,1.4248156301922588,0.048,1.282334067173033,0.0,0.09448156301922572,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 02:00:00,0.0,17.354638143569396,11.8,0.0,36.46153846153846,45.0,0.0,-10.290723712861208,36.46153846153846,36.46153846153846,17.354638143569396,0.0,36.46153846153846,45.0,0.0,1.4025678652319897,0.048,1.2623110787087908,0.0,0.09225678652319891,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 03:00:00,0.0,17.305609990014062,12.4,0.0,35.53846153846154,45.0,0.0,-10.388780019971875,35.53846153846154,35.53846153846154,17.305609990014062,0.0,35.53846153846154,45.0,0.0,1.3778172467530025,0.048,1.2400355220777022,0.0,0.08978172467530032,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 04:00:00,0.0,17.264783676742482,12.6,0.0,35.23076923076923,45.0,0.0,-10.470432646515036,35.23076923076923,35.23076923076923,17.264783676742482,0.0,35.23076923076923,45.0,0.0,1.371036056318528,0.048,1.2339324506866753,0.0,0.0891036056318526,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 05:00:00,7.278435348133843,20.0,12.9,7.6615108927724656,34.76923076923077,51.47250975088393,0.3564838346060683,70.0,34.76923076923077,34.76923076923077,86.70327898165317,0.0,34.76923076923077,51.47250975088393,0.7661510892772465,1.3872522156034406,0.048,1.2485269940430965,7.6615108927724656,7.75223611433281,0.0,24.0,0.0,34.76923076923077,51.47250975088393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 06:00:00,5.299959452718594,20.0,13.1,5.578904687072204,34.46153846153846,45.0,0.34770399864291357,58.83188174733303,34.46153846153846,34.46153846153846,69.37034328579458,0.0,34.46153846153846,45.0,0.5578904687072204,1.1838461538461535,0.048,1.0654615384615382,5.578904687072204,5.649289302456819,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 07:00:00,5.879669484247024,20.0,13.3,6.189125772891604,34.15384615384615,45.0,0.27879298930068885,64.1376880239204,34.15384615384615,34.15384615384615,74.98384187007426,0.0,34.15384615384615,45.0,0.6189125772891604,1.1746153846153848,0.048,1.0571538461538463,6.189125772891604,6.258587311353143,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 08:00:00,5.7633065515762,20.0,13.6,6.066638475343368,33.69230769230769,45.0,0.28921841441299134,63.08273779946231,33.69230769230769,33.69230769230769,74.39043010715461,0.0,33.69230769230769,45.0,0.6066638475343369,1.1607692307692308,0.048,1.0446923076923078,6.066638475343368,6.134715398420291,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 09:00:00,5.689777140187909,20.0,13.8,5.989239094934641,33.38461538461539,45.0,0.2965005268930663,62.413585078274835,33.38461538461539,33.38461538461539,74.02896969365945,0.0,33.38461538461539,45.0,0.5989239094934641,1.1515384615384616,0.048,1.0363846153846155,5.989239094934641,6.056392941088487,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 10:00:00,5.608732451914507,19.999999999999996,13.7,5.903928896752113,33.53846153846154,45.0,0.30524639706977785,61.67372301644886,33.53846153846154,33.53846153846154,73.13526147798731,0.0,33.53846153846154,45.0,0.5903928896752113,1.1561538461538468,0.048,1.040538461538462,5.903928896752113,5.971544281367498,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 11:00:00,5.505527755762778,20.0,13.5,5.795292374487135,33.84615384615385,45.0,0.31764679495985576,60.727977682807946,33.84615384615385,33.84615384615385,71.88182383665409,0.0,33.84615384615385,45.0,0.5795292374487135,1.1653846153846152,0.048,1.0488461538461538,5.795292374487135,5.863830836025596,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 12:00:00,5.4014198011733345,20.0,13.4,5.685705053866668,34.0,45.0,0.33185755519887755,59.76980046781098,34.0,34.0,70.76980046781098,0.0,34.0,45.0,0.5685705053866668,1.17,0.048,1.053,5.685705053866668,5.754705053866668,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 13:00:00,5.295648418722371,20.0,13.2,5.574366756549865,34.30769230769231,45.0,0.3484273514137131,58.79193844494354,34.30769230769231,34.30769230769231,69.48424613725123,0.0,34.30769230769231,45.0,0.5574366756549864,1.1792307692307693,0.048,1.0613076923076923,5.574366756549865,5.644289833472942,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 14:00:00,5.191339889840166,20.0,13.0,5.464568305094912,34.61538461538461,45.0,0.3673687840083853,57.82317646690403,34.61538461538461,34.61538461538461,68.20779185151942,0.0,34.61538461538461,45.0,0.5464568305094912,1.1884615384615382,0.048,1.0696153846153844,5.464568305094912,5.535414458941065,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 15:00:00,5.118971984312436,20.000000000000004,12.8,5.388391562434143,34.92307692307692,45.0,0.382367745915567,57.148423055157906,34.92307692307692,34.92307692307692,67.22534613208099,0.0,34.92307692307692,45.0,0.5388391562434143,1.1976923076923074,0.048,1.0779230769230765,5.388391562434143,5.460160793203373,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 16:00:00,5.072695027340642,20.0,12.5,5.339678976148044,35.38461538461539,45.0,0.3929033320671102,56.71578644279825,35.38461538461539,35.38461538461539,66.33117105818286,0.0,35.38461538461539,45.0,0.5339678976148045,1.2115384615384617,0.048,1.0903846153846155,5.339678976148044,5.4128328223018904,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 17:00:00,5.1262578967376,19.999999999999996,12.1,5.396060943934315,36.0,45.0,0.38077956741745417,57.216455592286636,36.0,36.0,66.21645559228664,0.0,36.0,45.0,0.5396060943934315,1.2300000000000002,0.048,1.1070000000000002,5.396060943934315,5.471060943934315,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 18:00:00,5.093326060448032,19.999999999999996,11.8,5.3613958531031916,36.46153846153846,45.0,0.3881081778350572,56.90877502915531,36.46153846153846,36.46153846153846,65.44723656761684,0.0,36.46153846153846,45.0,0.5361395853103191,1.2438461538461538,0.048,1.1194615384615385,5.3613958531031916,5.437780468487807,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 19:00:00,5.122401199048287,20.0,11.5,5.392001262156092,36.92307692307692,45.0,0.38161795072974425,57.180446284683285,36.92307692307692,36.92307692307692,65.25736936160637,0.0,36.92307692307692,45.0,0.5392001262156092,1.2576923076923077,0.048,1.131923076923077,5.392001262156092,5.469770492925322,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 20:00:00,5.178611550220191,20.0,11.1,5.451170052863359,37.53846153846154,45.0,0.3698867857182869,57.704656424005236,37.53846153846154,37.53846153846154,65.16619488554369,0.0,37.53846153846154,45.0,0.5451170052863359,1.2761538461538464,0.048,1.1485384615384617,5.451170052863359,5.530785437478744,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 21:00:00,4.367287970155426,20.0,10.8,4.597145231742554,38.0,45.0,0.7923530045847343,50.00162959101522,38.0,38.0,57.00162959101522,0.0,38.0,45.0,0.45971452317425543,1.29,0.048,1.161,4.597145231742554,4.678145231742555,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 22:00:00,4.324725178883353,20.0,11.7,4.552342293561424,36.61538461538461,45.0,0.8552145208050512,49.588828786485806,36.61538461538461,36.61538461538461,57.97344417110119,0.0,36.61538461538461,45.0,0.45523422935614244,1.2484615384615383,0.048,1.1236153846153845,4.552342293561424,4.629188447407579,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 23:00:00,0.0,18.369059354350643,12.5,0.0,35.38461538461539,45.0,0.0,-8.261881291298714,35.38461538461539,35.38461538461539,18.369059354350643,0.0,35.38461538461539,45.0,0.0,1.309394900277423,0.048,1.1784554102496807,0.0,0.08293949002774226,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 00:00:00,0.0,17.923363712618887,13.4,0.0,34.0,45.0,0.0,-9.153272574762227,34.0,34.0,17.923363712618887,0.0,34.0,45.0,0.0,1.2945981772428667,0.048,1.16513835951858,0.0,0.08145981772428668,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 01:00:00,0.0,17.778840566436408,13.5,0.0,33.84615384615385,45.0,0.0,-9.442318867127184,33.84615384615385,33.84615384615385,17.778840566436408,0.0,33.84615384615385,45.0,0.0,1.2986541813984307,0.048,1.1687887632585876,0.0,0.08186541813984305,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 02:00:00,0.0,17.699094590621108,13.7,0.0,33.53846153846154,45.0,0.0,-9.601810818757784,33.53846153846154,33.53846153846154,17.699094590621108,0.0,33.53846153846154,45.0,0.0,1.2942081707165798,0.048,1.1647873536449218,0.0,0.08142081707165794,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 03:00:00,0.0,17.651922208389337,13.8,0.0,33.38461538461539,45.0,0.0,-9.696155583221326,33.38461538461539,33.38461538461539,17.651922208389337,0.0,33.38461538461539,45.0,0.0,1.2924231290351014,0.048,1.1631808161315913,0.0,0.08124231290351003,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 04:00:00,0.0,17.604929802200218,13.4,0.0,34.0,45.0,0.0,-9.790140395599565,34.0,34.0,17.604929802200218,0.0,34.0,45.0,0.0,1.313704211867987,0.048,1.1823337906811882,0.0,0.08337042118679872,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 05:00:00,6.4226474650722984,20.0,13.0,6.760681542181366,34.61538461538461,46.99929508406014,0.29140868716298995,66.99929508406014,34.61538461538461,34.61538461538461,79.38320555273566,0.0,34.61538461538461,46.99929508406014,0.6760681542181366,1.2484403909833424,0.048,1.1235963518850083,6.760681542181366,6.8375255812797,0.0,24.0,0.0,34.61538461538461,46.99929508406014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 06:00:00,4.738486166904534,20.0,12.6,4.987880175688983,35.23076923076923,45.0,0.5021137200990069,53.5635913361067,35.23076923076923,35.23076923076923,63.33282210533746,0.0,35.23076923076923,45.0,0.4987880175688983,1.2069230769230768,0.048,1.086230769230769,4.987880175688983,5.06057248338129,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 07:00:00,5.45420368975598,19.999999999999996,12.2,5.7412670418484,35.84615384615385,45.0,0.32441822975306756,60.256134475832994,35.84615384615385,35.84615384615385,69.40998062967915,0.0,35.84615384615385,45.0,0.57412670418484,1.2253846153846155,0.048,1.102846153846154,5.7412670418484,5.815805503386861,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 08:00:00,5.47543313612184,20.0,11.8,5.763613827496673,36.46153846153846,45.0,0.3215645972424812,60.45142920743929,36.46153846153846,36.46153846153846,68.98989074590082,0.0,36.46153846153846,45.0,0.5763613827496673,1.2438461538461536,0.048,1.1194615384615383,5.763613827496673,5.8399984428812886,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 09:00:00,5.5359702844267895,19.999999999999996,11.4,5.827337141501884,37.07692307692308,45.0,0.31382837842885275,61.007368506457766,37.07692307692308,37.07692307692308,68.93044542953469,0.0,37.07692307692308,45.0,0.5827337141501884,1.2623076923076926,0.048,1.1360769230769234,5.827337141501884,5.905567910732653,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 10:00:00,5.369336142494113,20.0,12.1,5.651932781572751,36.0,45.0,0.3366361480254501,59.473656126243014,36.0,36.0,68.47365612624301,0.0,36.0,45.0,0.565193278157275,1.23,0.048,1.107,5.651932781572751,5.72693278157275,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 11:00:00,5.158099707061874,20.0,12.7,5.429578639012499,35.07692307692308,45.0,0.37404916843652636,57.513518637382816,35.07692307692308,35.07692307692308,67.43659556045974,0.0,35.07692307692308,45.0,0.5429578639012499,1.2023076923076923,0.048,1.0820769230769232,5.429578639012499,5.501809408243268,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 12:00:00,4.931977145343297,20.000000000000004,13.4,5.19155488983505,34.0,45.0,0.43055842310109127,55.39459017215714,34.0,34.0,66.39459017215714,0.0,34.0,45.0,0.519155488983505,1.1699999999999997,0.048,1.0529999999999997,5.19155488983505,5.26055488983505,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 13:00:00,4.679799225647709,20.000000000000004,14.1,4.92610444805022,32.92307692307693,45.0,0.5305084945181783,53.00485158944994,32.92307692307693,32.92307692307693,65.08177466637301,0.0,32.92307692307693,45.0,0.492610444805022,1.1376923076923078,0.048,1.023923076923077,4.92610444805022,4.99187367881945,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 14:00:00,4.44445319618945,20.0,14.7,4.678371785462579,32.0,45.0,0.7016894615703914,50.74766951234052,32.0,32.0,63.74766951234052,0.0,32.0,45.0,0.4678371785462579,1.11,0.048,0.9990000000000001,4.678371785462579,4.741371785462579,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 15:00:00,4.234938361939899,20.000000000000007,15.4,4.4578298546735775,30.923076923076923,45.0,1.0344635608029562,48.71492715343922,30.923076923076923,30.923076923076923,62.7918502303623,0.0,30.923076923076923,45.0,0.44578298546735773,1.077692307692307,0.048,0.9699230769230763,4.4578298546735775,4.517599085442808,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 16:00:00,4.2414192352106985,20.000000000000007,14.6,4.464651826537577,32.15384615384615,45.0,1.0187101233417866,48.77814816335794,32.15384615384615,32.15384615384615,61.62430200951179,0.0,32.15384615384615,45.0,0.4464651826537577,1.1146153846153843,0.048,1.0031538461538458,4.464651826537577,4.528113364999116,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 17:00:00,4.336969812453642,20.0,13.8,4.5652313815301495,33.38461538461539,45.0,0.8359837028306076,49.70768064149689,33.38461538461539,33.38461538461539,61.323065256881506,0.0,33.38461538461539,45.0,0.45652313815301493,1.1515384615384616,0.048,1.0363846153846155,4.5652313815301495,4.632385227683996,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 18:00:00,4.363384870341583,20.0,13.0,4.593036705622719,34.61538461538461,45.0,0.7976758748458065,49.96381365697475,34.61538461538461,34.61538461538461,60.34842904159014,0.0,34.61538461538461,45.0,0.4593036705622719,1.1884615384615382,0.048,1.0696153846153844,4.593036705622719,4.663882859468873,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 19:00:00,4.385789776765306,20.0,12.8,4.616620817647691,34.92307692307692,45.0,0.7681939848417788,50.18078195219742,34.92307692307692,34.92307692307692,60.2577050291205,0.0,34.92307692307692,45.0,0.4616620817647691,1.1976923076923076,0.048,1.077923076923077,4.616620817647691,4.688390048416921,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 20:00:00,4.421597450285913,20.0,12.6,4.6543131055641185,35.23076923076923,45.0,0.7259508099028512,50.52701206386689,35.23076923076923,35.23076923076923,60.29624283309766,0.0,35.23076923076923,45.0,0.46543131055641185,1.2069230769230768,0.048,1.086230769230769,4.6543131055641185,4.727005413256426,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 21:00:00,3.740364721766003,20.0,12.4,3.937226022911582,35.53846153846154,45.0,0.0,43.82114482681135,35.53846153846154,35.53846153846154,53.28268328834981,0.0,35.53846153846154,45.0,0.3937226022911582,1.2161538461538464,0.048,1.0945384615384617,3.937226022911582,4.010841407526967,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 22:00:00,3.737796997106209,20.0,12.5,3.934523154848641,35.38461538461539,45.0,0.0,43.7953618228334,35.38461538461539,35.38461538461539,53.41074643821801,0.0,35.38461538461539,45.0,0.3934523154848641,1.2115384615384617,0.048,1.0903846153846155,3.934523154848641,4.007677001002487,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 23:00:00,0.0,18.572930418400404,12.5,0.0,35.38461538461539,45.0,0.0,-7.854139163199193,35.38461538461539,35.38461538461539,18.572930418400404,0.0,35.38461538461539,45.0,0.0,1.2971626364344375,0.048,1.1674463727909938,0.0,0.08171626364344364,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 00:00:00,0.0,18.160250516638293,12.6,0.0,35.23076923076923,45.0,0.0,-8.679498966723415,35.23076923076923,35.23076923076923,18.160250516638293,0.0,35.23076923076923,45.0,0.0,1.3173080459247792,0.048,1.1855772413323011,0.0,0.08373080459247806,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 01:00:00,0.0,18.005006469718623,12.2,0.0,35.84615384615385,45.0,0.0,-8.989987060562754,35.84615384615385,35.84615384615385,18.005006469718623,0.0,35.84615384615385,45.0,0.0,1.345084227201498,0.048,1.2105758044813482,0.0,0.0865084227201498,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 02:00:00,0.0,17.91448649452713,11.8,0.0,36.46153846153846,45.0,0.0,-9.171027010945743,36.46153846153846,36.46153846153846,17.91448649452713,0.0,36.46153846153846,45.0,0.0,1.3689769641745257,0.048,1.232079267757073,0.0,0.0888976964174526,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 03:00:00,0.0,17.838667606987354,11.4,0.0,37.07692307692308,45.0,0.0,-9.322664786025292,37.07692307692308,37.07692307692308,17.838667606987354,0.0,37.07692307692308,45.0,0.0,1.3919876358884513,0.048,1.2527888722996061,0.0,0.09119876358884516,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 04:00:00,0.0,17.7705772383516,11.3,0.0,37.230769230769226,45.0,0.0,-9.458845523296802,37.230769230769226,37.230769230769226,17.7705772383516,0.0,37.230769230769226,45.0,0.0,1.4006884426219808,0.048,1.2606195983597828,0.0,0.09206884426219797,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 05:00:00,6.8530403132118725,20.0,11.3,7.213726645486181,37.230769230769226,48.892160279317,0.3109364933399214,68.89216027931701,37.230769230769226,37.230769230769226,80.55355132786478,0.0,37.230769230769226,48.892160279317,0.7213726645486181,1.3836878853025867,0.048,1.245319096772328,7.213726645486181,7.30409543401644,0.0,24.0,0.0,37.230769230769226,48.892160279317,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 06:00:00,5.432839559363785,20.0,11.2,5.718778483540826,37.38461538461539,45.0,0.3273685360529597,60.05942358043461,37.38461538461539,37.38461538461539,67.67480819581922,0.0,37.38461538461539,45.0,0.5718778483540826,1.2715384615384617,0.048,1.1443846153846156,5.718778483540826,5.797932329694672,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 07:00:00,5.379312731843192,20.0,11.4,5.662434454571781,37.07692307692308,45.0,0.33512839748315243,59.56578746898725,37.07692307692308,37.07692307692308,67.48886439206417,0.0,37.07692307692308,45.0,0.5662434454571781,1.2623076923076924,0.048,1.1360769230769232,5.662434454571781,5.740665223802551,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 08:00:00,5.353716190470554,19.999999999999993,11.6,5.63549072681111,36.76923076923077,45.0,0.33903759287532026,59.329330325415086,36.76923076923077,36.76923076923077,67.56009955618433,0.0,36.76923076923077,45.0,0.563549072681111,1.2530769230769236,0.048,1.1277692307692313,5.63549072681111,5.712798419118802,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 09:00:00,5.444308262538422,20.0,11.8,5.730850802672022,36.46153846153846,45.0,0.3257747598804002,60.165044169802655,36.46153846153846,36.46153846153846,68.7035057082642,0.0,36.46153846153846,45.0,0.5730850802672023,1.2438461538461536,0.048,1.1194615384615383,5.730850802672022,5.807235418056639,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 10:00:00,5.440786625992694,20.0,11.6,5.727143816834415,36.76923076923077,45.0,0.3262616678470383,60.132617258186826,36.76923076923077,36.76923076923077,68.36338648895605,0.0,36.76923076923077,45.0,0.5727143816834415,1.2530769230769234,0.048,1.127769230769231,5.727143816834415,5.804451509142107,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 11:00:00,5.384043930004638,20.0,11.4,5.667414663162777,37.07692307692308,45.0,0.33442033996112813,59.60946513121145,37.07692307692308,37.07692307692308,67.53254205428837,0.0,37.07692307692308,45.0,0.5667414663162778,1.2623076923076924,0.048,1.1360769230769232,5.667414663162777,5.7456454323935455,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 12:00:00,5.33476487523352,19.999999999999996,11.2,5.615541973930021,37.38461538461539,45.0,0.3420201177183978,59.1540927258271,37.38461538461539,37.38461538461539,66.76947734121171,0.0,37.38461538461539,45.0,0.5615541973930022,1.271538461538462,0.048,1.1443846153846158,5.615541973930021,5.694695820083868,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 13:00:00,5.248135609866706,20.0,11.2,5.524353273543901,37.38461538461539,45.0,0.3566996042297502,58.35121613594035,37.38461538461539,37.38461538461539,65.96660075132496,0.0,37.38461538461539,45.0,0.55243532735439,1.2715384615384617,0.048,1.1443846153846156,5.524353273543901,5.603507119697746,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 14:00:00,5.201891773760223,20.0,11.2,5.4756755513265505,37.38461538461539,45.0,0.365317799490108,57.92137958957554,37.38461538461539,37.38461538461539,65.53676420496015,0.0,37.38461538461539,45.0,0.5475675551326551,1.2715384615384617,0.048,1.1443846153846156,5.4756755513265505,5.554829397480396,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 15:00:00,5.195468227328327,20.0,11.2,5.468913923503502,37.38461538461539,45.0,0.3665624672736701,57.86160310847555,37.38461538461539,37.38461538461539,65.47698772386016,0.0,37.38461538461539,45.0,0.5468913923503502,1.2715384615384617,0.048,1.1443846153846156,5.468913923503502,5.548067769657348,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 16:00:00,5.116705222009987,20.0,11.1,5.386005496852618,37.53846153846154,45.0,0.3828656314162448,57.12725250309555,37.53846153846154,37.53846153846154,64.588790964634,0.0,37.53846153846154,45.0,0.5386005496852617,1.2761538461538464,0.048,1.1485384615384617,5.386005496852618,5.465620881468002,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 17:00:00,5.138312261548721,20.000000000000004,11.1,5.408749748998654,37.53846153846154,45.0,0.3781919550894727,57.3289647971433,37.53846153846154,37.53846153846154,64.79050325868175,0.0,37.53846153846154,45.0,0.5408749748998654,1.2761538461538462,0.048,1.1485384615384617,5.408749748998654,5.488365133614038,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 18:00:00,5.15236477694952,19.999999999999996,11.0,5.423541870473179,37.69230769230769,45.0,0.3752367215889044,57.46004684701549,37.69230769230769,37.69230769230769,64.7677391547078,0.0,37.69230769230769,45.0,0.5423541870473179,1.2807692307692309,0.048,1.1526923076923077,5.423541870473179,5.5036187935501015,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 19:00:00,5.133821395948324,20.0,10.7,5.404022522050868,38.15384615384615,45.0,0.3791502140777004,57.28705650753386,38.15384615384615,38.15384615384615,64.1332103536877,0.0,38.15384615384615,45.0,0.5404022522050868,1.2946153846153847,0.048,1.1651538461538462,5.404022522050868,5.485484060512407,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 20:00:00,5.179275791686129,20.0,10.5,5.451869254406452,38.46153846153846,45.0,0.3697541715721274,57.710843175340955,38.46153846153846,38.46153846153846,64.2493047138025,0.0,38.46153846153846,45.0,0.5451869254406452,1.3038461538461537,0.048,1.1734615384615383,5.451869254406452,5.534253869791067,0.0,24.0,0.0,38.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 21:00:00,5.239959789190841,20.0,10.2,5.515747146516675,38.92307692307692,45.0,0.3581809500835163,58.27528567765428,38.92307692307692,38.92307692307692,64.35220875457736,0.0,38.92307692307692,45.0,0.5515747146516675,1.3176923076923077,0.048,1.185923076923077,5.515747146516675,5.599516377285907,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 22:00:00,5.253352264050009,20.0,10.2,5.529844488473693,38.92307692307692,45.0,0.3557635706804109,58.39964996565688,38.92307692307692,38.92307692307692,64.47657304257996,0.0,38.92307692307692,45.0,0.5529844488473693,1.3176923076923077,0.048,1.185923076923077,5.529844488473693,5.613613719242924,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 23:00:00,0.0,18.333550453735434,10.1,0.0,39.07692307692308,45.0,0.0,-8.332899092529132,39.07692307692308,39.07692307692308,18.333550453735434,0.0,39.07692307692308,45.0,0.0,1.4222946650835664,0.048,1.2800651985752096,0.0,0.09422946650835673,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 00:00:00,0.0,17.846196342727065,10.1,0.0,39.07692307692308,45.0,0.0,-9.30760731454587,39.07692307692308,39.07692307692308,17.846196342727065,0.0,39.07692307692308,45.0,0.0,1.4515359117440685,0.048,1.3063823205696616,0.0,0.0971535911744068,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 01:00:00,0.0,17.667584398365932,10.1,0.0,39.07692307692308,45.0,0.0,-9.664831203268136,39.07692307692308,39.07692307692308,17.667584398365932,0.0,39.07692307692308,45.0,0.0,1.4622526284057364,0.048,1.3160273655651629,0.0,0.09822526284057354,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 02:00:00,0.0,17.55049412734612,10.0,0.0,39.230769230769226,45.0,0.0,-9.89901174530776,39.230769230769226,39.230769230769226,17.55049412734612,0.0,39.230769230769226,45.0,0.0,1.4738934292823096,0.048,1.3265040863540787,0.0,0.09938934292823087,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 03:00:00,0.0,17.467661644680746,10.0,0.0,39.230769230769226,45.0,0.0,-10.064676710638508,39.230769230769226,39.230769230769226,17.467661644680746,0.0,39.230769230769226,45.0,0.0,1.478863378242232,0.048,1.3309770404180088,0.0,0.09988633782422318,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 04:00:00,0.0,17.39469234554791,10.0,0.0,39.230769230769226,45.0,0.0,-10.210615308904181,39.230769230769226,39.230769230769226,17.39469234554791,0.0,39.230769230769226,45.0,0.0,1.4832415361902023,0.048,1.3349173825711822,0.0,0.10032415361902003,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 05:00:00,7.029376459600438,20.000000000000004,10.0,7.399343641684672,39.230769230769226,49.65969654877449,0.31893722593468415,69.65969654877449,39.230769230769226,39.230769230769226,80.08862386677976,0.0,39.230769230769226,49.65969654877449,0.7399343641684671,1.4667139733863115,0.048,1.3200425760476804,7.399343641684672,7.498015039023302,0.0,24.0,0.0,39.230769230769226,49.65969654877449,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 06:00:00,5.214670316608416,20.0,10.0,5.4891266490614905,39.230769230769226,45.0,0.3628770845649394,58.04024401988033,39.230769230769226,39.230769230769226,63.80947478911111,0.0,39.230769230769226,45.0,0.5489126649061491,1.3269230769230766,0.048,1.194230769230769,5.4891266490614905,5.573818956753798,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 07:00:00,6.115198796351238,19.999999999999996,10.0,6.43705136458025,39.230769230769226,45.62920554706339,0.27745911054225214,65.62920554706339,39.230769230769226,39.230769230769226,72.02764186335756,0.0,39.230769230769226,45.62920554706339,0.643705136458025,1.3457992433349788,0.048,1.211219319001481,6.43705136458025,6.523631288913748,0.0,24.0,0.0,39.230769230769226,45.62920554706339,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 08:00:00,6.10347163564331,19.999999999999993,10.0,6.424706984887695,39.230769230769226,45.57663515133193,0.2769270252106765,65.57663515133193,39.230769230769226,39.230769230769226,71.92250107189463,0.0,39.230769230769226,45.57663515133193,0.6424706984887696,1.3442221314630352,0.048,1.2097999183167316,6.424706984887695,6.511129198033999,0.0,24.0,0.0,39.230769230769226,45.57663515133193,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 09:00:00,6.122731822355236,20.0,10.0,6.444980865637091,39.230769230769226,45.66296224601298,0.2778008993809093,65.66296224601297,39.230769230769226,39.230769230769226,72.09515526125672,0.0,39.230769230769226,45.66296224601298,0.6444980865637091,1.346811944303466,0.048,1.2121307498731193,6.444980865637091,6.531662060067438,0.0,24.0,0.0,39.230769230769226,45.66296224601298,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 10:00:00,5.93829106649505,20.0,10.7,6.250832701573737,38.15384615384615,45.0,0.2739899246776386,64.66732494637166,38.15384615384615,38.15384615384615,71.51347879252552,0.0,38.15384615384615,45.0,0.6250832701573736,1.2946153846153847,0.048,1.1651538461538462,6.250832701573737,6.332294240035276,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 11:00:00,5.700809519786872,20.0,11.3,6.000852126091444,37.230769230769226,45.0,0.29537029825262484,62.51411165972108,37.230769230769226,37.230769230769226,70.28334242895185,0.0,37.230769230769226,45.0,0.6000852126091444,1.2669230769230766,0.048,1.140230769230769,6.000852126091444,6.079544433783752,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 12:00:00,5.451869519451419,20.0,12.0,5.738810020475178,36.15384615384615,45.0,0.3247366778980464,60.23465119392594,36.15384615384615,36.15384615384615,69.08080504007978,0.0,36.15384615384615,45.0,0.5738810020475178,1.2346153846153847,0.048,1.1111538461538462,5.738810020475178,5.814271558936716,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 13:00:00,5.1987979497576,20.000000000000004,12.6,5.472418894481684,35.23076923076923,45.0,0.36591577761397215,57.8925910929693,35.23076923076923,35.23076923076923,67.66182186220007,0.0,35.23076923076923,45.0,0.5472418894481683,1.2069230769230768,0.048,1.086230769230769,5.472418894481684,5.545111202173991,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 14:00:00,4.959887468299764,20.000000000000004,13.2,5.220934177157646,34.30769230769231,45.0,0.4223204114985539,55.65732368739964,34.30769230769231,34.30769230769231,66.34963137970733,0.0,34.30769230769231,45.0,0.5220934177157646,1.179230769230769,0.048,1.0613076923076923,5.220934177157646,5.290857254080723,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 15:00:00,4.771610387023272,20.0,13.8,5.02274777581397,33.38461538461539,45.0,0.487703605262482,53.878250913932845,33.38461538461539,33.38461538461539,65.49363552931746,0.0,33.38461538461539,45.0,0.502274777581397,1.1515384615384616,0.048,1.0363846153846155,5.02274777581397,5.089901621967816,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 16:00:00,4.759424834630634,20.0,13.3,5.009920878558562,34.15384615384615,45.0,0.4928810778621261,53.76255450470009,34.15384615384615,34.15384615384615,64.60870835085393,0.0,34.15384615384615,45.0,0.5009920878558562,1.1746153846153848,0.048,1.0571538461538463,5.009920878558562,5.079382417020101,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 17:00:00,4.858099071041908,20.000000000000004,12.7,5.113788495833587,35.07692307692308,45.0,0.4545964635379085,54.697476139977965,35.07692307692308,35.07692307692308,64.62055306305489,0.0,35.07692307692308,45.0,0.5113788495833587,1.202307692307692,0.048,1.082076923076923,5.113788495833587,5.186019265064356,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 18:00:00,4.843240636834639,20.0,12.2,5.098148038773305,35.84615384615385,45.0,0.4598687499190793,54.55697730409473,35.84615384615385,35.84615384615385,63.71082345794088,0.0,35.84615384615385,45.0,0.5098148038773305,1.2253846153846153,0.048,1.1028461538461538,5.098148038773305,5.172686500311766,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 19:00:00,4.907490164536836,20.000000000000004,11.5,5.16577912056509,36.92307692307692,45.0,0.43814892536692,55.16379957756786,36.92307692307692,36.92307692307692,63.24072265449094,0.0,36.92307692307692,45.0,0.516577912056509,1.2576923076923074,0.048,1.1319230769230766,5.16577912056509,5.243548351334321,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 20:00:00,5.021598560120458,20.000000000000004,10.7,5.285893221179429,38.15384615384615,45.0,0.40551668411619557,56.237033344135,38.15384615384615,38.15384615384615,63.08318719028885,0.0,38.15384615384615,45.0,0.528589322117943,1.2946153846153845,0.048,1.165153846153846,5.285893221179429,5.367354759640968,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 21:00:00,4.220559329458973,20.0,10.0,4.442694031009445,39.230769230769226,45.0,1.071429084215751,48.57457969346174,39.230769230769226,39.230769230769226,54.34381046269252,0.0,39.230769230769226,45.0,0.44426940310094454,1.3269230769230766,0.048,1.194230769230769,4.442694031009445,4.527386338701753,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 22:00:00,4.238220403291699,20.0,10.1,4.461284635043893,39.07692307692308,45.0,1.0264185075042216,48.74694630123321,39.07692307692308,39.07692307692308,54.67002322431013,0.0,39.07692307692308,45.0,0.4461284635043893,1.3223076923076924,0.048,1.190076923076923,4.461284635043893,4.545515404274663,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 23:00:00,0.0,18.378362813460917,10.3,0.0,38.76923076923077,45.0,0.0,-8.243274373078165,38.76923076923077,38.76923076923077,18.378362813460917,0.0,38.76923076923077,45.0,0.0,1.4103751542692682,0.048,1.2693376388423414,0.0,0.09303751542692673,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 00:00:00,0.0,17.904044876957208,10.4,0.0,38.61538461538461,45.0,0.0,-9.191910246085584,38.61538461538461,38.61538461538461,17.904044876957208,0.0,38.61538461538461,45.0,0.0,1.434218845844106,0.048,1.2907969612596955,0.0,0.09542188458441059,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 01:00:00,0.0,17.715952999023557,9.7,0.0,39.69230769230769,45.0,0.0,-9.568094001952886,39.69230769230769,39.69230769230769,17.715952999023557,0.0,39.69230769230769,45.0,0.0,1.4778120508278172,0.048,1.3300308457450356,0.0,0.09978120508278154,0.0,24.0,0.0,39.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 02:00:00,0.0,17.600334941574182,9.1,0.0,40.61538461538461,45.0,0.0,-9.799330116851635,40.61538461538461,40.61538461538461,17.600334941574182,0.0,40.61538461538461,45.0,0.0,1.5124414419670875,0.048,1.3611972977703788,0.0,0.10324414419670869,0.0,24.0,0.0,40.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 03:00:00,0.0,17.49812802560554,8.4,0.0,41.69230769230769,45.0,0.0,-10.003743948788923,41.69230769230769,41.69230769230769,17.49812802560554,0.0,41.69230769230769,45.0,0.0,1.5508815492328987,0.048,1.3957933943096088,0.0,0.10708815492328982,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 04:00:00,0.0,17.403487723167885,8.1,0.0,42.15384615384615,45.0,0.0,-10.19302455366423,42.15384615384615,42.15384615384615,17.403487723167885,0.0,42.15384615384615,45.0,0.0,1.5704061212253118,0.048,1.4133655091027806,0.0,0.10904061212253113,0.0,24.0,0.0,42.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 05:00:00,8.171865523114928,20.0,7.9,8.60196370854203,42.46153846153846,59.06159448461517,0.6779311614667994,70.0,42.46153846153846,42.46153846153846,86.60005602307672,0.0,42.46153846153846,59.06159448461517,0.860196370854203,1.8456939883846086,0.048,1.6611245895461477,8.60196370854203,8.73853310738049,0.0,24.0,0.0,42.46153846153846,59.06159448461517,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 06:00:00,6.550866834336508,20.0,7.6,6.895649299301588,42.92307692307692,47.56618172372278,0.29722626290093035,67.56618172372279,42.92307692307692,42.92307692307692,72.20928652436865,0.0,42.92307692307692,47.56618172372278,0.6895649299301587,1.5146777594039909,0.048,1.3632099834635918,6.895649299301588,6.999117075241986,0.0,24.0,0.0,42.92307692307692,47.56618172372278,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 07:00:00,6.642447949942436,20.0,6.9,6.992050473623617,44.0,47.969514706795735,0.30138148593205244,67.96951470679574,44.0,44.0,71.93902941359147,0.0,44.0,47.969514706795735,0.6992050473623617,1.5590854412038722,0.048,1.403176897083485,6.992050473623617,7.099959017744004,0.0,24.0,0.0,44.0,47.969514706795735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 08:00:00,6.761796640014226,20.0,6.3,7.117680673699185,44.92307692307692,48.49321940444068,0.30679658076289595,68.49321940444068,44.92307692307692,44.92307692307692,72.06336188580444,0.0,44.92307692307692,48.49321940444068,0.7117680673699185,1.602488889825528,0.048,1.4422400008429752,7.117680673699185,7.229929562681738,0.0,24.0,0.0,44.92307692307692,48.49321940444068,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 09:00:00,7.021857192997455,20.0,5.6,7.3914286242078475,46.0,49.62705893950408,0.3185960613882693,69.62705893950408,46.0,46.0,73.25411787900816,0.0,46.0,49.62705893950408,0.7391428624207848,1.6688117681851224,0.048,1.5019305913666101,7.3914286242078475,7.510309801026359,0.0,24.0,0.0,46.0,49.62705893950408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 10:00:00,6.614782267691562,20.0,8.3,6.962928702833223,41.84615384615385,47.84780816093347,0.3001262371910872,67.84780816093347,41.84615384615385,41.84615384615385,73.8494624757131,0.0,41.84615384615385,47.84780816093347,0.6962928702833223,1.4908188602126198,0.048,1.3417369741913578,6.962928702833223,7.064010588854485,0.0,24.0,0.0,41.84615384615385,47.84780816093347,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 11:00:00,6.1561646018456235,20.000000000000004,10.9,6.480173265100657,37.84615384615385,45.81266445394715,0.2793178131508904,65.81266445394715,37.84615384615385,37.84615384615385,73.77917506174046,0.0,37.84615384615385,45.81266445394715,0.6480173265100657,1.3097645490030294,0.048,1.1787880941027264,6.480173265100657,6.563149720000959,0.0,24.0,0.0,37.84615384615385,45.81266445394715,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 12:00:00,5.650348657754619,20.0,13.6,5.947735429215388,33.69230769230769,45.0,0.3006552357527721,62.0539459118223,33.69230769230769,33.69230769230769,73.3616382195146,0.0,33.69230769230769,45.0,0.5947735429215388,1.1607692307692308,0.048,1.0446923076923078,5.947735429215388,6.015812352292311,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 13:00:00,5.2938230205577055,19.999999999999996,14.5,5.572445284797585,32.30769230769231,45.0,0.3487349582582929,58.77502320403707,32.30769230769231,32.30769230769231,71.46733089634476,0.0,32.30769230769231,45.0,0.5572445284797585,1.1192307692307695,0.048,1.0073076923076925,5.572445284797585,5.6363683617206615,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 14:00:00,4.981328809806927,20.0,15.3,5.243504010323081,31.076923076923077,45.0,0.41627141489082625,55.858929813977824,31.076923076923077,31.076923076923077,69.78200673705474,0.0,31.076923076923077,45.0,0.5243504010323081,1.0823076923076924,0.048,0.9740769230769232,5.243504010323081,5.303734779553849,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 15:00:00,4.709139589041518,19.999999999999993,16.2,4.956989041096335,30.0,45.0,0.5158213217717077,53.284392742937996,30.0,30.0,68.284392742938,0.0,30.0,45.0,0.4956989041096335,1.0500000000000005,0.048,0.9450000000000004,4.956989041096335,5.013989041096336,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 16:00:00,4.582025791238934,19.999999999999996,15.7,4.823185043409404,30.461538461538463,45.0,0.5880762093739339,52.07037297988418,30.461538461538463,30.461538461538463,66.60883451834572,0.0,30.461538461538463,45.0,0.48231850434094037,1.0638461538461543,0.048,0.9574615384615389,4.823185043409404,4.881569658794019,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 17:00:00,4.5729980639733085,19.999999999999996,15.3,4.813682172603483,31.076923076923077,45.0,0.5941881274716777,51.9838588470667,31.076923076923077,31.076923076923077,65.90693577014362,0.0,31.076923076923077,45.0,0.4813682172603483,1.0823076923076926,0.048,0.9740769230769234,4.813682172603483,4.873912941834252,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 18:00:00,4.546759646159166,20.000000000000004,14.8,4.786062785430701,31.846153846153847,45.0,0.6128640954110928,51.732187813301834,31.846153846153847,31.846153846153847,64.886033967148,0.0,31.846153846153847,45.0,0.47860627854307014,1.105384615384615,0.048,0.9948461538461535,4.786062785430701,4.848601246969163,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 19:00:00,4.616252553590163,20.000000000000007,13.2,4.859213214305435,34.30769230769231,45.0,0.566229691065349,52.39801705029372,34.30769230769231,34.30769230769231,63.09032474260141,0.0,34.30769230769231,45.0,0.4859213214305435,1.1792307692307689,0.048,1.061307692307692,4.859213214305435,4.929136291228512,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
