timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-07 20:00:00,4.802542978112671,19.999999999999996,11.6,5.055308398013338,36.76923076923077,45.0,0.47516323663344745,54.17163649259311,36.76923076923077,36.76923076923077,62.40240572336234,0.0,36.76923076923077,45.0,0.5055308398013338,1.2530769230769234,0.048,1.127769230769231,5.055308398013338,5.13261609032103,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 21:00:00,5.018396584706607,20.0,10.0,5.282522720743796,39.230769230769226,45.0,0.406344338948301,56.20699480883458,39.230769230769226,39.230769230769226,61.97622557806535,0.0,39.230769230769226,45.0,0.5282522720743796,1.3269230769230766,0.048,1.194230769230769,5.282522720743796,5.367215028436104,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 22:00:00,5.058711692618475,20.0,9.9,5.3249596764405,39.38461538461539,45.0,0.3962477589852316,56.58487934782535,39.38461538461539,39.38461538461539,62.20026396320996,0.0,39.38461538461539,45.0,0.5324959676440499,1.3315384615384616,0.048,1.1983846153846154,5.3249596764405,5.410113522594346,0.0,24.0,0.0,39.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 23:00:00,0.0,18.40909417143023,9.9,0.0,39.38461538461539,45.0,0.0,-8.18181165713954,39.38461538461539,39.38461538461539,18.40909417143023,0.0,39.38461538461539,45.0,0.0,1.426992811252648,0.048,1.2842935301273832,0.0,0.09469928112526471,0.0,24.0,0.0,39.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 00:00:00,0.0,17.934741694589068,9.8,0.0,39.53846153846153,45.0,0.0,-9.130516610821864,39.53846153846153,39.53846153846153,17.934741694589068,0.0,39.53846153846153,45.0,0.0,1.460069344478502,0.048,1.314062410030652,0.0,0.09800693444785002,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 01:00:00,0.0,17.74318205856397,9.2,0.0,40.46153846153846,45.0,0.0,-9.513635882872059,40.46153846153846,40.46153846153846,17.74318205856397,0.0,40.46153846153846,45.0,0.0,1.4992552303323152,0.048,1.3493297072990835,0.0,0.10192552303323166,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 02:00:00,0.0,17.6217710745864,8.6,0.0,41.38461538461539,45.0,0.0,-9.756457850827204,41.38461538461539,41.38461538461539,17.6217710745864,0.0,41.38461538461539,45.0,0.0,1.5342321970632777,0.048,1.38080897735695,0.0,0.10542321970632762,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 03:00:00,0.0,17.51540859203393,8.0,0.0,42.30769230769231,45.0,0.0,-9.969182815932143,42.30769230769231,42.30769230769231,17.51540859203393,0.0,42.30769230769231,45.0,0.0,1.5683062537087336,0.048,1.4114756283378602,0.0,0.10883062537087329,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 04:00:00,0.0,17.41777757813007,7.8,0.0,42.61538461538461,45.0,0.0,-10.164444843739858,42.61538461538461,42.61538461538461,17.41777757813007,0.0,42.61538461538461,45.0,0.0,1.5833948837737342,0.048,1.4250553953963605,0.0,0.11033948837737362,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 05:00:00,8.166786269907801,20.0,7.6,8.596617126218739,42.92307692307692,59.019009458343675,0.6748823619175401,70.0,42.92307692307692,42.92307692307692,86.09593253526675,0.0,42.92307692307692,59.019009458343675,0.8596617126218739,1.8582625914426179,0.048,1.6724363322983562,8.596617126218739,8.734443385363,0.0,24.0,0.0,42.92307692307692,59.019009458343675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 06:00:00,6.550796376738026,20.0,7.4,6.895575133408448,43.230769230769226,47.56587092207916,0.29722306609519195,67.56587092207914,43.230769230769226,43.230769230769226,71.90097261338907,0.0,43.230769230769226,47.56587092207916,0.6895575133408448,1.5238992045854516,0.048,1.3715092841269063,6.895575133408448,6.999965053866992,0.0,24.0,0.0,43.230769230769226,47.56587092207916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 07:00:00,6.533246843849572,19.999999999999996,7.6,6.877101940894286,42.92307692307692,47.48843259814038,0.2964268077971675,67.48843259814038,42.92307692307692,42.92307692307692,72.05378827320384,0.0,42.92307692307692,47.48843259814038,0.6877101940894286,1.5123452856365192,0.048,1.361110757072867,6.877101940894286,6.980336469457939,0.0,24.0,0.0,42.92307692307692,47.48843259814038,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 08:00:00,6.542118886374838,20.0,7.8,6.886440933026146,42.61538461538461,47.52758698799887,0.296829350561472,67.52758698799886,42.61538461538461,42.61538461538461,72.43978936061312,0.0,42.61538461538461,47.52758698799887,0.6886440933026146,1.5042891481015046,0.048,1.353860233291354,6.886440933026146,6.988869847836296,0.0,24.0,0.0,42.61538461538461,47.52758698799887,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 09:00:00,6.664030527888218,20.0,8.0,7.01476897672444,42.30769230769231,48.06437931524245,0.3023607317553638,68.06437931524245,42.30769230769231,42.30769230769231,73.82106632279259,0.0,42.30769230769231,48.06437931524245,0.701476897672444,1.5111621486880427,0.048,1.3600459338192383,7.01476897672444,7.117885191593244,0.0,24.0,0.0,42.30769230769231,48.06437931524245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 10:00:00,6.296611702164887,20.0,10.1,6.6280123180683015,39.07692307692308,46.43951165136026,0.2856901861236335,66.43951165136028,39.07692307692308,39.07692307692308,73.80210022579746,0.0,39.07692307692308,46.43951165136026,0.6628012318068301,1.3654930418485003,0.048,1.2289437376636503,6.6280123180683015,6.716561622253152,0.0,24.0,0.0,39.07692307692308,46.43951165136026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 11:00:00,5.883956652711866,20.000000000000004,12.1,6.193638581801965,36.0,45.0,0.2784321372736383,64.17646309540152,36.0,36.0,73.17646309540152,0.0,36.0,45.0,0.6193638581801965,1.2299999999999998,0.048,1.1069999999999998,6.193638581801965,6.268638581801964,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 12:00:00,5.438307670484291,20.0,14.2,5.724534389983464,32.769230769230774,45.0,0.3266057289339198,60.10978835475166,32.769230769230774,32.769230769230774,72.34055758552088,0.0,32.769230769230774,45.0,0.5724534389983464,1.1330769230769233,0.048,1.019769230769231,5.724534389983464,5.789842082291157,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 13:00:00,5.114785088679157,20.0,14.8,5.383984303872797,31.846153846153847,45.0,0.38328879673582955,57.10931761827521,31.846153846153847,31.846153846153847,70.26316377212137,0.0,31.846153846153847,45.0,0.5383984303872797,1.1053846153846152,0.048,0.9948461538461537,5.383984303872797,5.446522765411259,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 14:00:00,4.829901699242173,20.0,15.4,5.0841070518338665,30.923076923076923,45.0,0.4647398577231642,54.430761820657324,30.923076923076923,30.923076923076923,68.5076848975804,0.0,30.923076923076923,45.0,0.5084107051833866,1.0776923076923077,0.048,0.9699230769230769,5.0841070518338665,5.143876282603097,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 15:00:00,4.600936006336708,20.0,16.0,4.843090532986008,30.0,45.0,0.5757564756407816,52.25146519807873,30.0,30.0,67.25146519807873,0.0,30.0,45.0,0.48430905329860086,1.05,0.048,0.945,4.843090532986008,4.900090532986008,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 16:00:00,4.483034797599505,20.0,15.5,4.718983997473162,30.76923076923077,45.0,0.6647686483222266,51.11955702673605,30.76923076923077,30.76923076923077,65.35032625750527,0.0,30.76923076923077,45.0,0.47189839974731623,1.0730769230769233,0.048,0.9657692307692309,4.718983997473162,4.778291689780854,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 17:00:00,4.512553202219964,20.0,14.9,4.750056002336804,31.692307692307693,45.0,0.6394660647374418,51.403585881863435,31.692307692307693,31.692307692307693,64.71127818955574,0.0,31.692307692307693,45.0,0.47500560023368044,1.1007692307692307,0.048,0.9906923076923078,4.750056002336804,4.812132925413728,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 18:00:00,4.498783659229516,20.0,14.4,4.735561746557385,32.46153846153846,45.0,0.650978272875288,51.27114757296951,32.46153846153846,32.46153846153846,63.80960911143105,0.0,32.46153846153846,45.0,0.4735561746557385,1.1238461538461535,0.048,1.0114615384615382,4.735561746557385,4.799946361942001,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 19:00:00,4.528694019789834,20.0,13.2,4.767046336620878,34.30769230769231,45.0,0.6265745649770049,51.55871293488323,34.30769230769231,34.30769230769231,62.251020627190925,0.0,34.30769230769231,45.0,0.4767046336620878,1.1792307692307693,0.048,1.0613076923076923,4.767046336620878,4.836969413543955,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 20:00:00,4.670625183174939,20.000000000000007,12.0,4.916447561236778,36.15384615384615,45.0,0.5353192738635938,52.917362721774765,36.15384615384615,36.15384615384615,61.76351656792861,0.0,36.15384615384615,45.0,0.49164475612367775,1.2346153846153842,0.048,1.111153846153846,4.916447561236778,4.991909099698317,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 21:00:00,4.833945024265516,20.0,10.8,5.0883631834373855,38.0,45.0,0.4632491873344063,54.469028992716574,38.0,38.0,61.469028992716574,0.0,38.0,45.0,0.5088363183437385,1.29,0.048,1.161,5.0883631834373855,5.169363183437385,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 22:00:00,4.839888278067221,20.0,10.9,5.094619240070759,37.84615384615385,45.0,0.4610804524656989,54.525264223424784,37.84615384615385,37.84615384615385,61.67911037727094,0.0,37.84615384615385,45.0,0.5094619240070759,1.2853846153846153,0.048,1.1568461538461539,5.094619240070759,5.175157701609221,0.0,24.0,0.0,37.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 23:00:00,0.0,18.470606206940907,11.1,0.0,37.53846153846154,45.0,0.0,-8.058787586118186,37.53846153846154,37.53846153846154,18.470606206940907,0.0,37.53846153846154,45.0,0.0,1.3679174737373918,0.048,1.2311257263636526,0.0,0.08879174737373918,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 00:00:00,0.0,18.023391679617244,11.2,0.0,37.38461538461539,45.0,0.0,-8.953216640765511,37.38461538461539,37.38461538461539,18.023391679617244,0.0,37.38461538461539,45.0,0.0,1.390134960761427,0.048,1.2511214646852844,0.0,0.09101349607614262,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 01:00:00,0.0,17.86690604442719,11.6,0.0,36.76923076923077,45.0,0.0,-9.266187911145622,36.76923076923077,36.76923076923077,17.86690604442719,0.0,36.76923076923077,45.0,0.0,1.3810625604112918,0.048,1.2429563043701628,0.0,0.09010625604112898,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 02:00:00,0.0,17.788650923813343,12.0,0.0,36.15384615384615,45.0,0.0,-9.422698152373314,36.15384615384615,36.15384615384615,17.788650923813343,0.0,36.15384615384615,45.0,0.0,1.3672963291865843,0.048,1.2305666962679258,0.0,0.08872963291865843,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 03:00:00,0.0,17.734548591258168,12.4,0.0,35.53846153846154,45.0,0.0,-9.530902817483664,35.53846153846154,35.53846153846154,17.734548591258168,0.0,35.53846153846154,45.0,0.0,1.3520809306783563,0.048,1.2168728376105207,0.0,0.08720809306783561,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 04:00:00,0.0,17.680968772633314,12.3,0.0,35.69230769230769,45.0,0.0,-9.638062454733372,35.69230769230769,35.69230769230769,17.680968772633314,0.0,35.69230769230769,45.0,0.0,1.359911104411232,0.048,1.2239199939701089,0.0,0.08799111044112307,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 05:00:00,6.982048848209643,20.0,12.3,7.349525103378571,35.69230769230769,49.454134938872855,0.31678987514562834,69.45413493887284,35.69230769230769,35.69230769230769,83.215962185438,0.0,35.69230769230769,49.454134938872855,0.7349525103378571,1.3543932789354165,0.048,1.2189539510418748,7.349525103378571,7.436964431272114,0.0,24.0,0.0,35.69230769230769,49.454134938872855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 06:00:00,5.47033631977271,20.0,12.2,5.758248757655484,35.84615384615385,45.0,0.3222427698773648,60.40455834460505,35.84615384615385,35.84615384615385,69.55840449845121,0.0,35.84615384615385,45.0,0.5758248757655484,1.2253846153846153,0.048,1.1028461538461538,5.758248757655484,5.832787219193945,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 07:00:00,5.414590631216054,20.0,12.2,5.699569085490583,35.84615384615385,45.0,0.32995350316429845,59.89125461103623,35.84615384615385,35.84615384615385,69.04510076488239,0.0,35.84615384615385,45.0,0.5699569085490583,1.2253846153846153,0.048,1.1028461538461538,5.699569085490583,5.774107547029044,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 08:00:00,5.391349654180113,20.0,12.2,5.675104899136961,35.84615384615385,45.0,0.3333356593805787,59.67689301136281,35.84615384615385,35.84615384615385,68.83073916520897,0.0,35.84615384615385,45.0,0.567510489913696,1.2253846153846153,0.048,1.1028461538461538,5.675104899136961,5.749643360675422,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 09:00:00,5.4880157618951575,20.0,12.2,5.776858696731745,35.84615384615385,45.0,0.3199087478708267,60.56709728563493,35.84615384615385,35.84615384615385,69.72094343948109,0.0,35.84615384615385,45.0,0.5776858696731745,1.2253846153846153,0.048,1.1028461538461538,5.776858696731745,5.851397158270206,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 10:00:00,5.224640891663453,20.0,13.2,5.4996219912246875,34.30769230769231,45.0,0.3610046627082163,58.132942397874004,34.30769230769231,34.30769230769231,68.8252500901817,0.0,34.30769230769231,45.0,0.5499621991224688,1.1792307692307693,0.048,1.0613076923076923,5.4996219912246875,5.5695450681477645,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 11:00:00,4.918337822949859,20.0,14.2,5.177197708368272,32.769230769230774,45.0,0.43474286466896356,55.26607182185661,32.769230769230774,32.769230769230774,67.49684105262584,0.0,32.769230769230774,45.0,0.5177197708368272,1.1330769230769233,0.048,1.019769230769231,5.177197708368272,5.242505400675965,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 12:00:00,4.611927597228815,20.0,15.2,4.854660628661911,31.230769230769234,45.0,0.5688804457905567,52.35664636929471,31.230769230769234,31.230769230769234,66.12587713852548,0.0,31.230769230769234,45.0,0.4854660628661911,1.0869230769230767,0.048,0.978230769230769,4.854660628661911,4.9153529363542185,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 13:00:00,4.320037137254074,20.0,15.7,4.547407512899025,30.461538461538463,45.0,0.862847582219808,49.54330402171949,30.461538461538463,30.461538461538463,64.08176556018103,0.0,30.461538461538463,45.0,0.45474075128990255,1.063846153846154,0.048,0.9574615384615387,4.547407512899025,4.605792128283641,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 14:00:00,4.081682971778665,19.999999999999996,16.1,4.296508391345964,30.0,45.0,1.6734553948058046,47.213316563895376,30.0,30.0,62.213316563895376,0.0,30.0,45.0,0.4296508391345964,1.0500000000000003,0.048,0.9450000000000003,4.296508391345964,4.353508391345963,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 15:00:00,3.887339919136079,20.0,16.6,4.091936756985347,30.0,45.0,12.153500215205844,45.2902482103586,30.0,30.0,60.2902482103586,0.0,30.0,45.0,0.4091936756985347,1.05,0.048,0.945,4.091936756985347,4.148936756985346,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 16:00:00,3.779144426744411,20.0,16.2,3.978046764994117,30.0,45.0,0.0,44.21004442975736,30.0,30.0,59.21004442975736,0.0,30.0,45.0,0.3978046764994117,1.05,0.048,0.945,3.978046764994117,4.035046764994116,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 17:00:00,3.822329243252216,19.999999999999996,15.8,4.02350446658128,30.307692307692307,45.0,0.0,44.642038377855755,30.307692307692307,30.307692307692307,59.33434607016345,0.0,30.307692307692307,45.0,0.402350446658128,1.0592307692307694,0.048,0.9533076923076925,4.02350446658128,4.081427543504357,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 18:00:00,3.796951011506754,20.0,15.4,3.9967905384281623,30.923076923076923,45.0,0.0,44.38830768184853,30.923076923076923,30.923076923076923,58.46523075877161,0.0,30.923076923076923,45.0,0.3996790538428162,1.0776923076923077,0.048,0.9699230769230769,3.9967905384281623,4.056559769197394,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 19:00:00,3.746624258127589,20.0,14.9,3.9438150085553567,31.692307692307693,45.0,0.0,43.883980896054794,31.692307692307693,31.692307692307693,57.1916732037471,0.0,31.692307692307693,45.0,0.3943815008555357,1.1007692307692307,0.048,0.9906923076923078,3.9438150085553567,4.005891931632279,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 20:00:00,3.7869158381074426,19.999999999999996,14.5,3.9862271980078345,32.30769230769231,45.0,0.0,44.28786848194153,32.30769230769231,32.30769230769231,56.98017617424922,0.0,32.30769230769231,45.0,0.39862271980078345,1.1192307692307695,0.048,1.0073076923076925,3.9862271980078345,4.050150274930912,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 21:00:00,3.846665008646627,20.0,14.0,4.049121061733292,33.07692307692308,45.0,0.0,44.88498163030965,33.07692307692308,33.07692307692308,56.80805855338657,0.0,33.07692307692308,45.0,0.4049121061733292,1.1423076923076925,0.048,1.028076923076923,4.049121061733292,4.1153518309640615,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 22:00:00,3.851373275331446,19.999999999999996,13.9,4.054077131927838,33.23076923076923,45.0,0.0,44.931943117615376,33.23076923076923,33.23076923076923,56.70117388684614,0.0,33.23076923076923,45.0,0.4054077131927838,1.146923076923077,0.048,1.032230769230769,4.054077131927838,4.120769439620146,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 23:00:00,0.0,18.757032308434354,13.9,0.0,33.23076923076923,45.0,0.0,-7.485935383131292,33.23076923076923,33.23076923076923,18.757032308434354,0.0,33.23076923076923,45.0,0.0,1.2215011384170154,0.048,1.0993510245753138,0.0,0.07415011384170156,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 00:00:00,0.0,18.39447448815614,13.8,0.0,33.38461538461539,45.0,0.0,-8.211051023687723,33.38461538461539,33.38461538461539,18.39447448815614,0.0,33.38461538461539,45.0,0.0,1.2478699922490932,0.048,1.123082993024184,0.0,0.07678699922490928,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 01:00:00,0.0,18.263351776561194,13.7,0.0,33.53846153846154,45.0,0.0,-8.473296446877612,33.53846153846154,33.53846153846154,18.263351776561194,0.0,33.53846153846154,45.0,0.0,1.2603527395601748,0.048,1.1343174656041572,0.0,0.0780352739560175,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 02:00:00,0.0,18.174783031437602,13.6,0.0,33.69230769230769,45.0,0.0,-8.650433937124795,33.69230769230769,33.69230769230769,18.174783031437602,0.0,33.69230769230769,45.0,0.0,1.2702822488829748,0.048,1.1432540239946773,0.0,0.07902822488829742,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 03:00:00,0.0,18.111279907712536,13.4,0.0,34.0,45.0,0.0,-8.777440184574928,34.0,34.0,18.111279907712536,0.0,34.0,45.0,0.0,1.2833232055372477,0.048,1.1549908849835229,0.0,0.08033232055372475,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 04:00:00,0.0,18.06149758120827,13.6,0.0,33.69230769230769,45.0,0.0,-8.877004837583463,33.69230769230769,33.69230769230769,18.06149758120827,0.0,33.69230769230769,45.0,0.0,1.2770793758967347,0.048,1.1493714383070612,0.0,0.07970793758967343,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 05:00:00,5.216685773040602,20.0,13.7,5.491248182148002,33.53846153846154,45.0,0.3624963572842958,58.05898540676961,33.53846153846154,33.53846153846154,69.52052386830806,0.0,33.53846153846154,45.0,0.5491248182148002,1.1561538461538463,0.048,1.0405384615384616,5.491248182148002,5.558863566763387,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 06:00:00,3.84880790110514,20.0,13.9,4.051376738005411,33.23076923076923,45.0,0.0,44.90635704572381,33.23076923076923,33.23076923076923,56.675587814954575,0.0,33.23076923076923,45.0,0.4051376738005411,1.1469230769230767,0.048,1.032230769230769,4.051376738005411,4.118069045697719,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 07:00:00,4.4175425944958615,20.0,13.8,4.650044836311433,33.38461538461539,45.0,0.7304624587294509,50.48783759348886,33.38461538461539,33.38461538461539,62.103222208873476,0.0,33.38461538461539,45.0,0.4650044836311433,1.1515384615384616,0.048,1.0363846153846155,4.650044836311433,4.71719868246528,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 08:00:00,4.398719847854767,20.0,13.8,4.630231418794491,33.38461538461539,45.0,0.752293478343887,50.30587985169396,33.38461538461539,33.38461538461539,61.92126446707857,0.0,33.38461538461539,45.0,0.4630231418794491,1.1515384615384616,0.048,1.0363846153846155,4.630231418794491,4.697385264948337,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 09:00:00,4.424266050866107,20.0,13.7,4.657122158806429,33.53846153846154,45.0,0.7230169053609856,50.55278922520519,33.53846153846154,33.53846153846154,62.01432768674365,0.0,33.53846153846154,45.0,0.4657122158806429,1.1561538461538463,0.048,1.0405384615384616,4.657122158806429,4.7247375434218135,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 10:00:00,4.267659729965055,20.0,14.1,4.492273399963215,32.92307692307693,45.0,0.960026821912436,49.033897172802256,32.92307692307693,32.92307692307693,61.11082024972533,0.0,32.92307692307693,45.0,0.44922733999632153,1.137692307692308,0.048,1.0239230769230772,4.492273399963215,4.558042630732446,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 11:00:00,4.058660025215212,20.0,14.5,4.272273710752855,32.30769230769231,45.0,1.853898828758434,46.986621125761076,32.30769230769231,32.30769230769231,59.67892881806877,0.0,32.30769230769231,45.0,0.4272273710752855,1.1192307692307693,0.048,1.0073076923076922,4.272273710752855,4.336196787675932,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 12:00:00,3.8568569869354272,20.0,14.9,4.059849459932028,31.692307692307693,45.0,0.0,44.98662239859884,31.692307692307693,31.692307692307693,58.294314706291146,0.0,31.692307692307693,45.0,0.40598494599320284,1.1007692307692307,0.048,0.9906923076923078,4.059849459932028,4.121926383008951,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 13:00:00,3.6793835839327995,20.0,14.9,3.87303535150821,31.692307692307693,45.0,0.0,43.207710747602874,31.692307692307693,31.692307692307693,56.51540305529518,0.0,31.692307692307693,45.0,0.387303535150821,1.1007692307692307,0.048,0.9906923076923078,3.87303535150821,3.935112274585133,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 14:00:00,3.513610682853515,20.000000000000007,15.0,3.698537560898437,31.53846153846154,45.0,0.0,41.52810987820902,31.53846153846154,31.53846153846154,54.98964833974748,0.0,31.53846153846154,45.0,0.3698537560898437,1.096153846153846,0.048,0.9865384615384615,3.698537560898437,3.760152945513821,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 15:00:00,3.429135547048444,20.000000000000004,15.0,3.6096163653141513,31.53846153846154,45.0,0.0,40.665205960341936,31.53846153846154,31.53846153846154,54.126744421880396,0.0,31.53846153846154,45.0,0.3609616365314151,1.0961538461538463,0.048,0.9865384615384616,3.6096163653141513,3.6712317499295364,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 16:00:00,3.462494817247151,20.0,14.3,3.6447313865759483,32.61538461538461,45.0,0.0,41.0065467056707,32.61538461538461,32.61538461538461,53.39116209028609,0.0,32.61538461538461,45.0,0.36447313865759484,1.1284615384615384,0.048,1.0156153846153846,3.6447313865759483,3.709577540422102,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 17:00:00,3.650112067104808,19.999999999999993,13.6,3.8422232285313767,33.69230769230769,45.0,0.0,42.91242458205443,33.69230769230769,33.69230769230769,54.220116889746734,0.0,33.69230769230769,45.0,0.3842223228531377,1.1607692307692312,0.048,1.044692307692308,3.8422232285313767,3.9103001516083,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 18:00:00,3.6776148601463703,20.0,12.9,3.8711735369961793,34.76923076923077,45.0,0.0,43.18988358608712,34.76923076923077,34.76923076923077,53.420652816856354,0.0,34.76923076923077,45.0,0.3871173536996179,1.1930769230769234,0.048,1.073769230769231,3.8711735369961793,3.942481229303872,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 19:00:00,3.783188673585321,20.0,12.2,3.982303866931917,35.84615384615385,45.0,0.0,44.2505487142047,35.84615384615385,35.84615384615385,53.40439486805085,0.0,35.84615384615385,45.0,0.39823038669319166,1.2253846153846153,0.048,1.1028461538461538,3.982303866931917,4.0568423284703785,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 20:00:00,3.924418250103112,20.000000000000004,11.5,4.130966579055907,36.92307692307692,45.0,5.405321538499806,45.65882816776546,36.92307692307692,36.92307692307692,53.735751244688544,0.0,36.92307692307692,45.0,0.4130966579055907,1.2576923076923074,0.048,1.1319230769230766,4.130966579055907,4.208735809825138,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 21:00:00,3.251012438303593,20.0,10.8,3.4221183561090456,38.0,45.0,0.0,38.82938779107191,38.0,38.0,45.82938779107191,0.0,38.0,45.0,0.34221183561090457,1.29,0.048,1.161,3.4221183561090456,3.5031183561090455,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 22:00:00,3.3214198050858075,19.999999999999996,10.5,3.4962313737745343,38.46153846153846,45.0,0.0,39.557745064626076,38.46153846153846,38.46153846153846,46.096206603087616,0.0,38.46153846153846,45.0,0.34962313737745343,1.3038461538461539,0.048,1.1734615384615386,3.4962313737745343,3.57861598915915,0.0,24.0,0.0,38.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 23:00:00,0.0,18.70178915456782,10.1,0.0,39.07692307692308,45.0,0.0,-7.596421690864361,39.07692307692308,39.07692307692308,18.70178915456782,0.0,39.07692307692308,45.0,0.0,1.4002003430336234,0.048,1.260180308730261,0.0,0.09202003430336236,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 00:00:00,0.0,18.29448661376353,9.8,0.0,39.53846153846153,45.0,0.0,-8.411026772472937,39.53846153846153,39.53846153846153,18.29448661376353,0.0,39.53846153846153,45.0,0.0,1.438484649328034,0.048,1.2946361843952305,0.0,0.09584846493280352,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 01:00:00,0.0,18.122192945558403,9.6,0.0,39.84615384615385,45.0,0.0,-8.755614108883194,39.84615384615385,39.84615384615385,18.122192945558403,0.0,39.84615384615385,45.0,0.0,1.4580530386511108,0.048,1.3122477347859998,0.0,0.09780530386511099,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 02:00:00,0.0,17.995163164578077,9.5,0.0,40.0,45.0,0.0,-9.009673670843846,40.0,40.0,17.995163164578077,0.0,40.0,45.0,0.0,1.4702902101253152,0.048,1.3232611891127837,0.0,0.09902902101253153,0.0,24.0,0.0,40.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 03:00:00,0.0,17.896425994466824,9.4,0.0,40.15384615384615,45.0,0.0,-9.207148011066352,40.15384615384615,40.15384615384615,17.896425994466824,0.0,40.15384615384615,45.0,0.0,1.4808298249473753,0.048,1.3327468424526379,0.0,0.10008298249473735,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 04:00:00,0.0,17.827072296031698,10.4,0.0,38.61538461538461,45.0,0.0,-9.345855407936604,38.61538461538461,38.61538461538461,17.827072296031698,0.0,38.61538461538461,45.0,0.0,1.4388372006996364,0.048,1.2949534806296727,0.0,0.0958837200699636,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 05:00:00,5.8538860069772225,19.999999999999996,11.4,6.161985270502339,37.07692307692308,45.0,0.28099646162114644,63.90435287699961,37.07692307692308,37.07692307692308,71.82742980007653,0.0,37.07692307692308,45.0,0.6161985270502339,1.2623076923076926,0.048,1.1360769230769234,6.161985270502339,6.240216039733109,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 06:00:00,4.30534717805976,20.0,12.4,4.531944397957642,35.53846153846154,45.0,0.8878034254950831,49.400578446462234,35.53846153846154,35.53846153846154,58.862116908000694,0.0,35.53846153846154,45.0,0.45319443979576424,1.2161538461538464,0.048,1.0945384615384617,4.531944397957642,4.605559782573027,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 07:00:00,4.928787597227182,20.0,12.9,5.188197470765455,34.76923076923077,45.0,0.4315273500896924,55.36454358128708,34.76923076923077,34.76923076923077,65.5953128120563,0.0,34.76923076923077,45.0,0.5188197470765454,1.1930769230769234,0.048,1.073769230769231,5.188197470765455,5.259505163073148,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 08:00:00,4.827491503986139,20.0,13.5,5.081570004195936,33.84615384615385,45.0,0.4656343778293853,54.40794753416117,33.84615384615385,33.84615384615385,65.56179368800733,0.0,33.84615384615385,45.0,0.5081570004195937,1.1653846153846152,0.048,1.0488461538461538,5.081570004195936,5.150108465734397,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 09:00:00,4.760510710037686,19.999999999999993,14.0,5.011063905302827,33.07692307692308,45.0,0.492414006459536,53.772867181510975,33.07692307692308,33.07692307692308,65.6959441045879,0.0,33.07692307692308,45.0,0.5011063905302827,1.142307692307693,0.048,1.0280769230769236,5.011063905302827,5.077294674533596,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 10:00:00,4.635533006182787,20.0,14.5,4.879508427560829,32.30769230769231,45.0,0.5547726002219259,52.58233694435758,32.30769230769231,32.30769230769231,65.27464463666527,0.0,32.30769230769231,45.0,0.4879508427560829,1.1192307692307693,0.048,1.0073076923076922,4.879508427560829,4.943431504483907,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 11:00:00,4.461896248536884,20.0,14.9,4.69673289319672,31.692307692307693,45.0,0.6844117157874365,50.91589473580315,31.692307692307693,31.692307692307693,64.22358704349546,0.0,31.692307692307693,45.0,0.469673289319672,1.1007692307692307,0.048,0.9906923076923078,4.69673289319672,4.758809816273644,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 12:00:00,4.259537078516152,20.0,15.4,4.483723240543318,30.923076923076923,45.0,0.9773713241704126,48.95476986080149,30.923076923076923,30.923076923076923,63.03169293772457,0.0,30.923076923076923,45.0,0.4483723240543318,1.0776923076923077,0.048,0.9699230769230769,4.483723240543318,4.543492471312549,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 13:00:00,4.088143492025786,20.0,15.6,4.303308938974512,30.615384615384617,45.0,1.6293146634189288,47.27687700148624,30.615384615384617,30.615384615384617,61.66149238610163,0.0,30.615384615384617,45.0,0.43033089389745116,1.0684615384615384,0.048,0.9616153846153845,4.303308938974512,4.362155092820666,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 14:00:00,3.9226297960125684,20.0,15.8,4.129083995802704,30.307692307692307,45.0,5.552535635572659,45.641068405935286,30.307692307692307,30.307692307692307,60.33337609824298,0.0,30.307692307692307,45.0,0.41290839958027037,1.0592307692307692,0.048,0.9533076923076922,4.129083995802704,4.18700707272578,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 15:00:00,3.790559824880104,20.0,16.0,3.990062973558004,30.0,45.0,0.0,44.324347204375016,30.0,30.0,59.324347204375016,0.0,30.0,45.0,0.3990062973558004,1.05,0.048,0.945,3.990062973558004,4.0470629735580035,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 16:00:00,3.7442041727320925,20.0,15.7,3.9412675502443077,30.461538461538463,45.0,0.0,43.859689854362045,30.461538461538463,30.461538461538463,58.39815139282358,0.0,30.461538461538463,45.0,0.3941267550244308,1.063846153846154,0.048,0.9574615384615387,3.9412675502443077,3.9996521656289232,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 17:00:00,3.7616170675136216,20.000000000000004,15.3,3.9595969131722333,31.076923076923077,45.0,0.0,44.03438713329707,31.076923076923077,31.076923076923077,57.95746405637399,0.0,31.076923076923077,45.0,0.3959596913172233,1.0823076923076922,0.048,0.9740769230769231,3.9595969131722333,4.019827682403003,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 18:00:00,3.7608345751504455,20.0,15.0,3.958773237000469,31.53846153846154,45.0,0.0,44.02654068080663,31.53846153846154,31.53846153846154,57.48807914234509,0.0,31.53846153846154,45.0,0.3958773237000469,1.0961538461538465,0.048,0.9865384615384619,3.958773237000469,4.0203886216158535,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 19:00:00,3.7698462990157244,20.0,14.7,3.968259262121815,32.0,45.0,0.0,44.116883069310006,32.0,32.0,57.116883069310006,0.0,32.0,45.0,0.3968259262121815,1.11,0.048,0.9990000000000001,3.968259262121815,4.031259262121814,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 20:00:00,3.7822868563939287,19.999999999999993,14.5,3.9813545856778196,32.30769230769231,45.0,0.0,44.24151762407391,32.30769230769231,32.30769230769231,56.9338253163816,0.0,32.30769230769231,45.0,0.398135458567782,1.1192307692307695,0.048,1.0073076923076925,3.9813545856778196,4.045277662600897,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 21:00:00,3.2467567037151475,20.0,14.2,3.417638635489629,32.769230769230774,45.0,0.0,38.78524664711799,32.769230769230774,32.769230769230774,51.01601587788721,0.0,32.769230769230774,45.0,0.34176386354896293,1.1330769230769233,0.048,1.019769230769231,3.417638635489629,3.4829463277973214,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 22:00:00,3.230965191433709,19.999999999999993,14.2,3.401015990982852,32.769230769230774,45.0,0.0,38.621337733382916,32.769230769230774,32.769230769230774,50.85210696415214,0.0,32.769230769230774,45.0,0.3401015990982852,1.1330769230769235,0.048,1.0197692307692312,3.401015990982852,3.466323683290544,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 23:00:00,0.0,18.771606495222372,14.2,0.0,32.769230769230774,45.0,0.0,-7.456787009555256,32.769230769230774,32.769230769230774,18.771606495222372,0.0,32.769230769230774,45.0,0.0,1.2067805333635808,0.048,1.0861024800272228,0.0,0.07267805333635802,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 00:00:00,0.0,18.418594929082282,14.2,0.0,32.769230769230774,45.0,0.0,-8.162810141835436,32.769230769230774,32.769230769230774,18.418594929082282,0.0,32.769230769230774,45.0,0.0,1.2279612273319862,0.048,1.1051651045987876,0.0,0.07479612273319858,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 01:00:00,0.0,18.29617446151891,14.2,0.0,32.769230769230774,45.0,0.0,-8.407651076962182,32.769230769230774,32.769230769230774,18.29617446151891,0.0,32.769230769230774,45.0,0.0,1.2353064553857886,0.048,1.1117758098472097,0.0,0.07553064553857891,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 02:00:00,0.0,18.233574931282163,14.2,0.0,32.769230769230774,45.0,0.0,-8.532850137435673,32.769230769230774,32.769230769230774,18.233574931282163,0.0,32.769230769230774,45.0,0.0,1.2390624271999935,0.048,1.1151561844799942,0.0,0.07590624271999924,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 03:00:00,0.0,18.187059808180646,14.2,0.0,32.769230769230774,45.0,0.0,-8.625880383638709,32.769230769230774,32.769230769230774,18.187059808180646,0.0,32.769230769230774,45.0,0.0,1.2418533345860845,0.048,1.117668001127476,0.0,0.07618533345860845,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 04:00:00,0.0,18.143471024052282,14.1,0.0,32.92307692307693,45.0,0.0,-8.713057951895436,32.92307692307693,32.92307692307693,18.143471024052282,0.0,32.92307692307693,45.0,0.0,1.249084046249171,0.048,1.1241756416242539,0.0,0.0769084046249171,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 05:00:00,5.598773979111949,20.0,13.9,5.893446293802052,33.23076923076923,45.0,0.30637802975247597,61.58264188830367,33.23076923076923,33.23076923076923,73.35187265753444,0.0,33.23076923076923,45.0,0.5893446293802052,1.1469230769230767,0.048,1.032230769230769,5.893446293802052,5.96013860149436,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 06:00:00,4.416508279194765,19.999999999999993,13.8,4.648956083362911,33.38461538461539,45.0,0.7316237999436487,50.47784361556914,33.38461538461539,33.38461538461539,62.093228230953756,0.0,33.38461538461539,45.0,0.4648956083362911,1.151538461538462,0.048,1.036384615384616,4.648956083362911,4.716109929516757,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 07:00:00,4.38313230004038,19.999999999999996,13.7,4.613823473726716,33.53846153846154,45.0,0.7715591459507211,50.15506043826845,33.53846153846154,33.53846153846154,61.61659889980691,0.0,33.53846153846154,45.0,0.4613823473726716,1.1561538461538468,0.048,1.040538461538462,4.613823473726716,4.6814388583421,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 08:00:00,4.370432888213384,20.0,13.7,4.600455671803562,33.53846153846154,45.0,0.7881231975107145,50.032094061468996,33.53846153846154,33.53846153846154,61.493632523007456,0.0,33.53846153846154,45.0,0.4600455671803562,1.1561538461538463,0.048,1.0405384615384616,4.600455671803562,4.668071056418947,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 09:00:00,4.491575970527621,20.0,13.6,4.727974705818548,33.69230769230769,45.0,0.6572043537117137,51.20178524475291,33.69230769230769,33.69230769230769,62.50947755244522,0.0,33.69230769230769,45.0,0.47279747058185484,1.1607692307692308,0.048,1.0446923076923078,4.727974705818548,4.796051628895471,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 10:00:00,4.3473268929341895,20.0,14.5,4.576133571509673,32.30769230769231,45.0,0.8204698731834409,49.80815062563309,32.30769230769231,32.30769230769231,62.50045831794078,0.0,32.30769230769231,45.0,0.4576133571509673,1.1192307692307693,0.048,1.0073076923076922,4.576133571509673,4.64005664843275,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 11:00:00,4.108087739932181,20.0,15.5,4.324302884139137,30.76923076923077,45.0,1.5074506370124674,47.47294818310009,30.76923076923077,30.76923076923077,61.70371741386931,0.0,30.76923076923077,45.0,0.43243028841391373,1.0730769230769233,0.048,0.9657692307692309,4.324302884139137,4.383610576446829,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 12:00:00,3.8507984453451325,20.0,16.4,4.053472047731718,30.0,45.0,0.0,44.92621032281207,30.0,30.0,59.92621032281207,0.0,30.0,45.0,0.4053472047731718,1.05,0.048,0.945,4.053472047731718,4.110472047731718,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 13:00:00,3.6458080544354052,20.0,16.6,3.837692688879374,30.0,45.0,0.0,42.868960425984,30.0,30.0,57.868960425984,0.0,30.0,45.0,0.3837692688879374,1.05,0.048,0.945,3.837692688879374,3.8946926888793745,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 14:00:00,3.4743488995916936,20.0,16.8,3.6572093679912565,30.0,45.0,0.0,41.12765774749667,30.0,30.0,56.12765774749667,0.0,30.0,45.0,0.36572093679912565,1.05,0.048,0.945,3.6572093679912565,3.714209367991257,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 15:00:00,3.343137762089646,20.0,17.0,3.519092381146996,30.0,45.0,0.0,39.7816935553239,30.0,30.0,54.7816935553239,0.0,30.0,45.0,0.3519092381146996,1.05,0.048,0.945,3.519092381146996,3.5760923811469962,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 16:00:00,3.2524029436050967,20.0,16.5,3.4235820459001016,30.0,45.0,0.0,38.84380743844956,30.0,30.0,53.84380743844956,0.0,30.0,45.0,0.34235820459001015,1.05,0.048,0.945,3.4235820459001016,3.480582045900102,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 17:00:00,3.3556249264899245,20.0,15.9,3.5322367647262363,30.153846153846153,45.0,0.0,39.91030505175007,30.153846153846153,30.153846153846153,54.75645889790392,0.0,30.153846153846153,45.0,0.35322367647262365,1.0546153846153847,0.048,0.9491538461538462,3.5322367647262363,3.5896983031877747,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 18:00:00,3.3670259568798926,20.0,15.4,3.5442378493472555,30.923076923076923,45.0,0.0,40.027633490472994,30.923076923076923,30.923076923076923,54.104556567396074,0.0,30.923076923076923,45.0,0.35442378493472554,1.0776923076923077,0.048,0.9699230769230769,3.5442378493472555,3.6040070801164865,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 19:00:00,3.34939759417557,19.999999999999996,14.9,3.5256816780795472,31.692307692307693,45.0,0.0,39.846180500479164,31.692307692307693,31.692307692307693,53.15387280817147,0.0,31.692307692307693,45.0,0.35256816780795475,1.100769230769231,0.048,0.9906923076923079,3.5256816780795472,3.58775860115647,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 20:00:00,3.4285395706892543,20.0,14.3,3.6089890217781626,32.61538461538461,45.0,0.0,40.65910082693179,32.61538461538461,32.61538461538461,53.04371621154718,0.0,32.61538461538461,45.0,0.3608989021778163,1.1284615384615384,0.048,1.0156153846153846,3.6089890217781626,3.6738351756243164,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 21:00:00,3.504388566609107,20.0,13.8,3.6888300701148493,33.38461538461539,45.0,0.0,41.434141732139736,33.38461538461539,33.38461538461539,53.04952634752435,0.0,33.38461538461539,45.0,0.3688830070114849,1.1515384615384616,0.048,1.0363846153846155,3.6888300701148493,3.755983916268696,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 22:00:00,3.550743102675054,20.0,13.5,3.73762431860532,33.84615384615385,45.0,0.0,41.905894306684516,33.84615384615385,33.84615384615385,53.05974046053067,0.0,33.84615384615385,45.0,0.37376243186053204,1.1653846153846152,0.048,1.0488461538461538,3.73762431860532,3.806162780143782,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 23:00:00,0.0,18.86342731786758,13.1,0.0,34.46153846153846,45.0,0.0,-7.273145364264842,34.46153846153846,34.46153846153846,18.86342731786758,0.0,34.46153846153846,45.0,0.0,1.252040514774099,0.048,1.126836463296689,0.0,0.07720405147740994,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 00:00:00,0.0,18.518284667074326,12.8,0.0,34.92307692307692,45.0,0.0,-7.963430665851348,34.92307692307692,34.92307692307692,18.518284667074326,0.0,34.92307692307692,45.0,0.0,1.286595227667848,0.048,1.1579357049010632,0.0,0.08065952276678479,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 01:00:00,0.0,18.387893203678587,12.9,0.0,34.76923076923077,45.0,0.0,-8.224213592642826,34.76923076923077,34.76923076923077,18.387893203678587,0.0,34.76923076923077,45.0,0.0,1.289803330856208,0.048,1.1608229977705873,0.0,0.08098033308562069,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 02:00:00,0.0,18.315723120498916,13.1,0.0,34.46153846153846,45.0,0.0,-8.368553759002168,34.46153846153846,34.46153846153846,18.315723120498916,0.0,34.46153846153846,45.0,0.0,1.2849027666162187,0.048,1.156412489954597,0.0,0.08049027666162178,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 03:00:00,0.0,18.258978144404363,13.2,0.0,34.30769230769231,45.0,0.0,-8.482043711191274,34.30769230769231,34.30769230769231,18.258978144404363,0.0,34.30769230769231,45.0,0.0,1.2836920805665075,0.048,1.1553228725098568,0.0,0.08036920805665071,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 04:00:00,0.0,18.200370591419055,12.9,0.0,34.76923076923077,45.0,0.0,-8.59925881716189,34.76923076923077,34.76923076923077,18.200370591419055,0.0,34.76923076923077,45.0,0.0,1.30105468759178,0.048,1.1709492188326018,0.0,0.08210546875917801,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 05:00:00,5.571322826326,20.0,12.7,5.864550343501053,35.07692307692308,45.0,0.3095664733890895,61.33137720792965,35.07692307692308,35.07692307692308,71.25445413100657,0.0,35.07692307692308,45.0,0.5864550343501053,1.2023076923076923,0.048,1.0820769230769232,5.864550343501053,5.936781112731822,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 06:00:00,4.481440559895562,20.0,12.4,4.717305852521644,35.53846153846154,45.0,0.6662035546633888,51.10420486027954,35.53846153846154,35.53846153846154,60.565743321818,0.0,35.53846153846154,45.0,0.4717305852521644,1.2161538461538464,0.048,1.0945384615384617,4.717305852521644,4.790921237137028,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 07:00:00,4.502544279228022,20.0,12.1,4.739520293924234,36.0,45.0,0.6477852161606683,51.307327266662796,36.0,36.0,60.307327266662796,0.0,36.0,45.0,0.4739520293924234,1.23,0.048,1.107,4.739520293924234,4.814520293924233,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 08:00:00,4.546483562870116,20.000000000000004,11.9,4.785772171442227,36.30769230769231,45.0,0.6130681943077979,51.729537926355164,36.30769230769231,36.30769230769231,60.42184561866286,0.0,36.30769230769231,45.0,0.47857721714422274,1.2392307692307691,0.048,1.1153076923076923,4.785772171442227,4.8616952483653035,0.0,24.0,0.0,36.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 09:00:00,4.724958085621257,19.999999999999996,11.6,4.973640090127638,36.76923076923077,45.0,0.5083168640782655,53.43493708422636,36.76923076923077,36.76923076923077,61.665706314995596,0.0,36.76923076923077,45.0,0.49736400901276384,1.2530769230769234,0.048,1.127769230769231,4.973640090127638,5.050947782435331,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 10:00:00,4.574634250464522,20.0,12.5,4.815404474173181,35.38461538461539,45.0,0.5930689450144441,51.99954160219343,35.38461538461539,35.38461538461539,61.614926217578045,0.0,35.38461538461539,45.0,0.48154044741731805,1.2115384615384617,0.048,1.0903846153846155,4.815404474173181,4.888558320327027,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 11:00:00,4.416529023882737,19.999999999999996,13.3,4.6489779198765655,34.15384615384615,45.0,0.7316004652169873,50.47804406454529,34.15384615384615,34.15384615384615,61.324197910699134,0.0,34.15384615384615,45.0,0.4648977919876566,1.174615384615385,0.048,1.0571538461538466,4.6489779198765655,4.7184394583381035,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
