timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-13 12:00:00,4.2668499336292145,20.0,14.2,4.491420982767594,32.769230769230774,45.0,0.9617250304732503,49.02601005238637,32.769230769230774,32.769230769230774,61.256779283155595,0.0,32.769230769230774,45.0,0.44914209827675944,1.1330769230769233,0.048,1.019769230769231,4.491420982767594,4.556728675075286,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 13:00:00,4.08314483734534,20.0,14.9,4.29804719720562,31.692307692307693,45.0,1.6632453634886242,47.227700844611235,31.692307692307693,31.692307692307693,60.53539315230354,0.0,31.692307692307693,45.0,0.429804719720562,1.1007692307692307,0.048,0.9906923076923078,4.29804719720562,4.360124120282544,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 14:00:00,3.925155557360326,20.0,15.5,4.131742691958238,30.76923076923077,45.0,5.346920559166863,45.666149255225676,30.76923076923077,30.76923076923077,59.8969184859949,0.0,30.76923076923077,45.0,0.41317426919582384,1.0730769230769233,0.048,0.9657692307692309,4.131742691958238,4.19105038426593,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 15:00:00,3.77166456701257,19.999999999999996,16.2,3.9701732284342843,30.0,45.0,0.0,44.13510513182399,30.0,30.0,59.13510513182399,0.0,30.0,45.0,0.39701732284342844,1.0500000000000003,0.048,0.9450000000000003,3.9701732284342843,4.027173228434284,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 16:00:00,3.684116063691513,20.0,15.8,3.878016909148961,30.307692307692307,45.0,0.0,43.25540021045029,30.307692307692307,30.307692307692307,57.94770790275798,0.0,30.307692307692307,45.0,0.38780169091489614,1.0592307692307692,0.048,0.9533076923076922,3.878016909148961,3.935939986072038,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 17:00:00,3.6913747520756224,20.0,15.4,3.885657633763813,30.923076923076923,45.0,0.0,43.32851895990554,30.923076923076923,30.923076923076923,57.40544203682862,0.0,30.923076923076923,45.0,0.3885657633763813,1.0776923076923077,0.048,0.9699230769230769,3.885657633763813,3.945426864533044,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 18:00:00,3.7090359026232926,20.0,15.0,3.9042483185508345,31.53846153846154,45.0,0.0,43.506286163225155,31.53846153846154,31.53846153846154,56.967824624763615,0.0,31.53846153846154,45.0,0.3904248318550835,1.0961538461538465,0.048,0.9865384615384619,3.9042483185508345,3.965863703166219,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 19:00:00,3.693392987646198,20.0,14.4,3.887782092259156,32.46153846153846,45.0,0.0,43.34884330031119,32.46153846153846,32.46153846153846,55.88730483877273,0.0,32.46153846153846,45.0,0.3887782092259156,1.1238461538461535,0.048,1.0114615384615382,3.887782092259156,3.952166707643771,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 20:00:00,3.7648923597280515,20.0,13.8,3.9630445891874224,33.38461538461539,45.0,0.0,44.06722608242701,33.38461538461539,33.38461538461539,55.682610697811626,0.0,33.38461538461539,45.0,0.3963044589187422,1.1515384615384616,0.048,1.0363846153846155,3.9630445891874224,4.030198435341268,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 21:00:00,3.8467719770376188,20.0,13.2,4.049233660039599,34.30769230769231,45.0,0.0,44.886048708312245,34.30769230769231,34.30769230769231,55.57835640061994,0.0,34.30769230769231,45.0,0.4049233660039599,1.1792307692307693,0.048,1.0613076923076923,4.049233660039599,4.119156736962676,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 22:00:00,3.9138958060239557,19.999999999999996,12.7,4.1198903221304795,35.07692307692308,45.0,6.407286814245995,45.55431100417525,35.07692307692308,35.07692307692308,55.47738792725217,0.0,35.07692307692308,45.0,0.41198903221304795,1.2023076923076925,0.048,1.0820769230769232,4.1198903221304795,4.1921210913612486,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 23:00:00,0.0,18.751853494096288,12.3,0.0,35.69230769230769,45.0,0.0,-7.496293011807424,35.69230769230769,35.69230769230769,18.751853494096288,0.0,35.69230769230769,45.0,0.0,1.2956580211234536,0.048,1.1660922190111083,0.0,0.08156580211234532,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 00:00:00,0.0,18.371340880546715,11.8,0.0,36.46153846153846,45.0,0.0,-8.25731823890657,36.46153846153846,36.46153846153846,18.371340880546715,0.0,36.46153846153846,45.0,0.0,1.3415657010133506,0.048,1.2074091309120154,0.0,0.08615657010133515,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 01:00:00,0.0,18.220065774919053,11.5,0.0,36.92307692307692,45.0,0.0,-8.559868450161893,36.92307692307692,36.92307692307692,18.220065774919053,0.0,36.92307692307692,45.0,0.0,1.3644883611971643,0.048,1.2280395250774478,0.0,0.08844883611971643,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 02:00:00,0.0,18.1281067548574,11.3,0.0,37.230769230769226,45.0,0.0,-8.743786490285203,37.230769230769226,37.230769230769226,18.1281067548574,0.0,37.230769230769226,45.0,0.0,1.3792366716316329,0.048,1.2413130044684697,0.0,0.08992366716316313,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 03:00:00,0.0,18.049025053021023,11.0,0.0,37.69230769230769,45.0,0.0,-8.901949893957955,37.69230769230769,37.69230769230769,18.049025053021023,0.0,37.69230769230769,45.0,0.0,1.3978277275879696,0.048,1.2580449548291726,0.0,0.09178277275879698,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 04:00:00,0.0,17.98785207081425,11.5,0.0,36.92307692307692,45.0,0.0,-9.024295858371502,36.92307692307692,36.92307692307692,17.98785207081425,0.0,36.92307692307692,45.0,0.0,1.3784211834434528,0.048,1.2405790650991075,0.0,0.08984211834434519,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 05:00:00,6.194078106357195,20.000000000000004,11.9,6.5200822172181,36.30769230769231,45.98220322927976,0.28103802660422844,65.98220322927976,36.30769230769231,36.30769230769231,75.65671415086722,0.0,36.30769230769231,45.98220322927976,0.6520082217218099,1.2686968661091618,0.048,1.1418271794982457,6.5200822172181,6.598951903829016,0.0,24.0,0.0,36.30769230769231,45.98220322927976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 06:00:00,4.851292491274921,20.0,12.4,5.106623675026233,35.53846153846154,45.0,0.45699199966316095,54.633126601911044,35.53846153846154,35.53846153846154,64.0946650634495,0.0,35.53846153846154,45.0,0.5106623675026233,1.2161538461538464,0.048,1.0945384615384617,5.106623675026233,5.180239059641617,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 07:00:00,4.829389177102751,20.0,12.3,5.0835675548450014,35.69230769230769,45.0,0.4649297018943621,54.42591063828823,35.69230769230769,35.69230769230769,63.733602945980536,0.0,35.69230769230769,45.0,0.5083567554845001,1.2207692307692306,0.048,1.0986923076923076,5.0835675548450014,5.157644477921925,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 08:00:00,4.82536136528126,20.0,12.3,5.079327752927642,35.69230769230769,45.0,0.4664286857450312,54.387782002505176,35.69230769230769,35.69230769230769,63.69547431019748,0.0,35.69230769230769,45.0,0.5079327752927643,1.2207692307692306,0.048,1.0986923076923076,5.079327752927642,5.153404676004565,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 09:00:00,4.954132795509765,20.0,12.2,5.2148766268523845,35.84615384615385,45.0,0.42398443185926765,55.60318011983725,35.84615384615385,35.84615384615385,64.75702627368341,0.0,35.84615384615385,45.0,0.5214876626852385,1.2253846153846153,0.048,1.1028461538461538,5.2148766268523845,5.289415088390846,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 10:00:00,5.0186611854116085,20.0,11.5,5.282801247801693,36.92307692307692,45.0,0.40627577006874815,56.20947726209458,36.92307692307692,36.92307692307692,64.28640033901766,0.0,36.92307692307692,45.0,0.5282801247801693,1.2576923076923077,0.048,1.131923076923077,5.282801247801693,5.360570478570923,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 11:00:00,5.02669468661802,20.0,10.9,5.291257564861074,37.84615384615385,45.0,0.404208837575629,56.284832272801566,37.84615384615385,37.84615384615385,63.43867842664772,0.0,37.84615384615385,45.0,0.5291257564861074,1.2853846153846153,0.048,1.1568461538461539,5.291257564861074,5.371796026399537,0.0,24.0,0.0,37.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 12:00:00,5.0589187474768025,20.0,10.2,5.32517762892295,38.92307692307692,45.0,0.3961976651707721,56.58681833165892,38.92307692307692,38.92307692307692,62.663741408582,0.0,38.92307692307692,45.0,0.532517762892295,1.3176923076923077,0.048,1.185923076923077,5.32517762892295,5.408946859692181,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 13:00:00,4.809547866746348,20.0,11.3,5.062681964996155,37.230769230769226,45.0,0.47243710129404576,54.23801494919137,37.230769230769226,37.230769230769226,62.00724571842214,0.0,37.230769230769226,45.0,0.5062681964996155,1.2669230769230766,0.048,1.140230769230769,5.062681964996155,5.141374272688463,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 14:00:00,4.579046591909393,20.000000000000007,12.3,4.82004904411515,35.69230769230769,45.0,0.5900762086028403,52.041827195577454,35.69230769230769,35.69230769230769,61.34951950326976,0.0,35.69230769230769,45.0,0.482004904411515,1.2207692307692304,0.048,1.0986923076923074,4.82004904411515,4.894125967192073,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 15:00:00,4.356512137886889,20.0,13.4,4.5858022504072515,34.0,45.0,0.8072515407356046,49.89720688358527,34.0,34.0,60.89720688358527,0.0,34.0,45.0,0.45858022504072515,1.17,0.048,1.053,4.5858022504072515,4.6548022504072515,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 16:00:00,4.218095669673644,20.0,13.6,4.440100704919625,33.69230769230769,45.0,1.0780592560785511,48.55052192159235,33.69230769230769,33.69230769230769,59.858214229284656,0.0,33.69230769230769,45.0,0.4440100704919625,1.1607692307692308,0.048,1.0446923076923078,4.440100704919625,4.508177627996548,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 17:00:00,4.256813482570636,20.0,13.8,4.480856297442775,33.38461538461539,45.0,0.9833454669272654,48.92822998924103,33.38461538461539,33.38461538461539,60.543614604625645,0.0,33.38461538461539,45.0,0.44808562974427746,1.1515384615384616,0.048,1.0363846153846155,4.480856297442775,4.548010143596621,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 18:00:00,4.126242261990985,20.0,14.0,4.343412907358932,33.07692307692308,45.0,1.4122939980455946,47.651233721195965,33.07692307692308,33.07692307692308,59.574310644272884,0.0,33.07692307692308,45.0,0.43434129073589317,1.1423076923076925,0.048,1.028076923076923,4.343412907358932,4.409643676589702,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 19:00:00,4.100163304836649,20.0,13.5,4.315961373512262,33.84615384615385,45.0,1.5534647469649778,47.3950697070823,33.84615384615385,33.84615384615385,58.54891586092845,0.0,33.84615384615385,45.0,0.43159613735122615,1.1653846153846152,0.048,1.0488461538461538,4.315961373512262,4.384499835050723,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 20:00:00,4.149341754720616,20.0,13.1,4.3677281628638065,34.46153846153846,45.0,1.308380424613758,47.877819652592294,34.46153846153846,34.46153846153846,58.416281191053834,0.0,34.46153846153846,45.0,0.43677281628638065,1.1838461538461535,0.048,1.0654615384615382,4.3677281628638065,4.4381127782484215,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 21:00:00,4.217258438414486,20.0,12.6,4.439219408857354,35.23076923076923,45.0,1.0803331303687767,48.542345574638986,35.23076923076923,35.23076923076923,58.31157634386975,0.0,35.23076923076923,45.0,0.4439219408857354,1.2069230769230768,0.048,1.086230769230769,4.439219408857354,4.511911716549661,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 22:00:00,4.306634142415108,20.000000000000004,11.9,4.533299097279061,36.30769230769231,45.0,0.8855516680424951,49.413086897357715,36.30769230769231,36.30769230769231,58.10539458966541,0.0,36.30769230769231,45.0,0.4533299097279061,1.2392307692307691,0.048,1.1153076923076923,4.533299097279061,4.609222174202137,0.0,24.0,0.0,36.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 23:00:00,0.0,18.625724477812355,11.3,0.0,37.230769230769226,45.0,0.0,-7.74855104437529,37.230769230769226,37.230769230769226,18.625724477812355,0.0,37.230769230769226,45.0,0.0,1.3493796082543354,0.048,1.214441647428902,0.0,0.08693796082543348,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 00:00:00,0.0,18.20442166036387,10.6,0.0,38.30769230769231,45.0,0.0,-8.59115667927226,38.30769230769231,38.30769230769231,18.20442166036387,0.0,38.30769230769231,45.0,0.0,1.4069654696089369,0.048,1.266268922648043,0.0,0.0926965469608938,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 01:00:00,0.0,18.028957093592595,9.9,0.0,39.38461538461539,45.0,0.0,-8.94208581281481,39.38461538461539,39.38461538461539,18.028957093592595,0.0,39.38461538461539,45.0,0.0,1.4498010359229059,0.048,1.3048209323306152,0.0,0.09698010359229059,0.0,24.0,0.0,39.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 02:00:00,0.0,17.91451460972826,9.3,0.0,40.30769230769231,45.0,0.0,-9.170970780543477,40.30769230769231,40.30769230769231,17.91451460972826,0.0,40.30769230769231,45.0,0.0,1.4843598926470736,0.048,1.3359239033823662,0.0,0.10043598926470731,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 03:00:00,0.0,17.810624926121868,8.6,0.0,41.38461538461539,45.0,0.0,-9.378750147756264,41.38461538461539,41.38461538461539,17.810624926121868,0.0,41.38461538461539,45.0,0.0,1.5229009659711497,0.048,1.3706108693740346,0.0,0.10429009659711497,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 04:00:00,0.0,17.7194330284727,8.6,0.0,41.38461538461539,45.0,0.0,-9.5611339430546,41.38461538461539,41.38461538461539,17.7194330284727,0.0,41.38461538461539,45.0,0.0,1.5283724798300995,0.048,1.3755352318470895,0.0,0.10483724798300997,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 05:00:00,7.24121642590498,20.0,8.7,7.622333079899979,41.230769230769226,51.15184574289262,0.3486270699710237,70.0,41.230769230769226,41.230769230769226,79.92107651212339,0.0,41.230769230769226,51.15184574289262,0.7622333079899979,1.5714784492098555,0.048,1.41433060428887,7.622333079899979,7.731480924820965,0.0,24.0,0.0,41.230769230769226,51.15184574289262,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 06:00:00,5.812089362355269,20.0,8.7,6.11798880247923,41.230769230769226,45.0,0.28469410313376536,63.52559719342432,41.230769230769226,41.230769230769226,67.29482796265509,0.0,41.230769230769226,45.0,0.6117988802479231,1.3869230769230767,0.048,1.248230769230769,6.11798880247923,6.208681110171538,0.0,24.0,0.0,41.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 07:00:00,5.819541186726779,20.0,8.7,6.1258328281334515,41.230769230769226,45.0,0.2840231229408089,63.59317056443011,41.230769230769226,41.230769230769226,67.36240133366088,0.0,41.230769230769226,45.0,0.6125832828133452,1.3869230769230767,0.048,1.248230769230769,6.1258328281334515,6.2165251358257585,0.0,24.0,0.0,41.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 08:00:00,5.842969314528479,20.0,8.8,6.150494015293136,41.07692307692308,45.0,0.2819469569711931,63.80548763548268,41.07692307692308,41.07692307692308,67.7285645585596,0.0,41.07692307692308,45.0,0.6150494015293135,1.3823076923076925,0.048,1.244076923076923,6.150494015293136,6.2407247845239056,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 09:00:00,5.994460448776103,20.000000000000007,8.8,6.309958367132739,41.07692307692308,45.08683789110758,0.27198096410054895,65.08683789110759,41.07692307692308,41.07692307692308,69.09675270529209,0.0,41.07692307692308,45.08683789110758,0.630995836713274,1.3849128290409194,0.048,1.2464215461368275,6.309958367132739,6.4004496500368315,0.0,24.0,0.0,41.07692307692308,45.08683789110758,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 10:00:00,5.717440001302107,20.0,10.3,6.018357896107481,38.76923076923077,45.0,0.29369228313818446,62.6655631199162,38.76923076923077,38.76923076923077,68.89633235068544,0.0,38.76923076923077,45.0,0.601835789610748,1.3130769230769233,0.048,1.181769230769231,6.018357896107481,6.101665588415173,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 11:00:00,5.390455148931562,20.0,11.9,5.674163314664803,36.30769230769231,45.0,0.3334679050421394,59.66863834536292,36.30769230769231,36.30769230769231,68.36094603767062,0.0,36.30769230769231,45.0,0.5674163314664803,1.2392307692307694,0.048,1.1153076923076923,5.674163314664803,5.750086391587879,0.0,24.0,0.0,36.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 12:00:00,5.063672071095078,20.0,13.4,5.330181127468503,34.0,45.0,0.3950524335890959,56.63132622378845,34.0,34.0,67.63132622378845,0.0,34.0,45.0,0.5330181127468503,1.17,0.048,1.053,5.330181127468503,5.399181127468503,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 13:00:00,4.785695882878655,20.0,13.9,5.037574613556479,33.23076923076923,45.0,0.48188905801650544,54.01190152293478,33.23076923076923,33.23076923076923,65.78113229216555,0.0,33.23076923076923,45.0,0.5037574613556479,1.1469230769230767,0.048,1.032230769230769,5.037574613556479,5.104266921248787,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 14:00:00,4.528778190156625,20.000000000000004,14.5,4.767134937006973,32.30769230769231,45.0,0.6265089690986344,51.55952154929119,32.30769230769231,32.30769230769231,64.25182924159888,0.0,32.30769230769231,45.0,0.47671349370069727,1.119230769230769,0.048,1.007307692307692,4.767134937006973,4.83105801393005,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 15:00:00,4.329227235704529,20.0,15.0,4.5570813007416096,31.53846153846154,45.0,0.8480274546753549,49.632536766409544,31.53846153846154,31.53846153846154,63.094075227948004,0.0,31.53846153846154,45.0,0.45570813007416094,1.0961538461538465,0.048,0.9865384615384619,4.5570813007416096,4.618696685356994,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 16:00:00,4.209916560520257,19.999999999999996,14.8,4.431491116337113,31.846153846153847,45.0,1.100737282077636,48.47062920876894,31.846153846153847,31.846153846153847,61.624475362615094,0.0,31.846153846153847,45.0,0.4431491116337113,1.1053846153846154,0.048,0.9948461538461538,4.431491116337113,4.494029577875574,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 17:00:00,4.323140062604506,20.0,14.6,4.550673750110007,32.15384615384615,45.0,0.8577781612274309,49.57343727024971,32.15384615384615,32.15384615384615,62.41959111640356,0.0,32.15384615384615,45.0,0.4550673750110007,1.1146153846153848,0.048,1.0031538461538463,4.550673750110007,4.6141352885715445,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 18:00:00,4.20093389610739,20.0,14.4,4.4220356801130425,32.46153846153846,45.0,1.1268912440117747,48.38284616593893,32.46153846153846,32.46153846153846,60.92130770440047,0.0,32.46153846153846,45.0,0.4422035680113042,1.1238461538461535,0.048,1.0114615384615382,4.4220356801130425,4.486420295497658,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 19:00:00,4.1443611535366385,20.000000000000004,13.9,4.362485424775409,33.23076923076923,45.0,1.3293665533050771,47.828988955582005,33.23076923076923,33.23076923076923,59.59821972481277,0.0,33.23076923076923,45.0,0.4362485424775409,1.1469230769230767,0.048,1.032230769230769,4.362485424775409,4.429177732467717,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 20:00:00,4.209067908789211,20.0,13.3,4.430597798725485,34.15384615384615,45.0,1.103150901659828,48.462337614213396,34.15384615384615,34.15384615384615,59.30849146036724,0.0,34.15384615384615,45.0,0.4430597798725485,1.1746153846153848,0.048,1.0571538461538463,4.430597798725485,4.500059337187024,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 21:00:00,4.270260490393892,20.0,12.8,4.495011042519886,34.92307692307692,45.0,0.9546179970235258,49.05922529377811,34.92307692307692,34.92307692307692,59.13614837070119,0.0,34.92307692307692,45.0,0.44950110425198864,1.1976923076923076,0.048,1.077923076923077,4.495011042519886,4.566780273289116,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 22:00:00,4.32842611425725,20.0,12.3,4.556238015007632,35.69230769230769,45.0,0.8492962849307727,49.62475988879207,35.69230769230769,35.69230769230769,58.93245219648438,0.0,35.69230769230769,45.0,0.4556238015007632,1.2207692307692306,0.048,1.0986923076923076,4.556238015007632,4.630314938084555,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 23:00:00,0.0,18.61201418671842,11.8,0.0,36.46153846153846,45.0,0.0,-7.775971626563162,36.46153846153846,36.46153846153846,18.61201418671842,0.0,36.46153846153846,45.0,0.0,1.3271253026430483,0.048,1.1944127723787434,0.0,0.08471253026430481,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 00:00:00,0.0,18.194432332854213,11.3,0.0,37.230769230769226,45.0,0.0,-8.611135334291575,37.230769230769226,37.230769230769226,18.194432332854213,0.0,37.230769230769226,45.0,0.0,1.375257136951824,0.048,1.2377314232566416,0.0,0.08952571369518236,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 01:00:00,0.0,18.028411965209834,10.8,0.0,38.0,45.0,0.0,-8.943176069580332,38.0,38.0,18.028411965209834,0.0,38.0,45.0,0.0,1.40829528208741,0.048,1.2674657538786689,0.0,0.09282952820874102,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 02:00:00,0.0,17.924318045443023,10.3,0.0,38.76923076923077,45.0,0.0,-9.151363909113954,38.76923076923077,38.76923076923077,17.924318045443023,0.0,38.76923076923077,45.0,0.0,1.437617840350342,0.048,1.2938560563153079,0.0,0.09576178403503399,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 03:00:00,0.0,17.83367224152238,9.8,0.0,39.53846153846153,45.0,0.0,-9.332655516955242,39.53846153846153,39.53846153846153,17.83367224152238,0.0,39.53846153846153,45.0,0.0,1.4661335116625032,0.048,1.3195201604962528,0.0,0.09861335116625036,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 04:00:00,0.0,17.747979344751347,9.5,0.0,40.0,45.0,0.0,-9.504041310497307,40.0,40.0,17.747979344751347,0.0,40.0,45.0,0.0,1.4851212393149191,0.048,1.3366091153834274,0.0,0.10051212393149167,0.0,24.0,0.0,40.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 05:00:00,7.141019646063672,20.0,9.1,7.516862785330181,40.61538461538461,50.28669043102559,0.3287146738406222,70.0,40.61538461538461,40.61538461538461,79.67130581564098,0.0,40.61538461538461,50.28669043102559,0.7516862785330181,1.527062251392306,0.048,1.3743560262530756,7.516862785330181,7.621569010469412,0.0,24.0,0.0,40.61538461538461,50.28669043102559,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 06:00:00,5.764373573837244,20.0,8.8,6.0677616566707835,41.07692307692308,45.0,0.28911693772537994,63.092433655132,41.07692307692308,41.07692307692308,67.01551057820892,0.0,41.07692307692308,45.0,0.6067761656670784,1.3823076923076925,0.048,1.244076923076923,6.0677616566707835,6.157992425901552,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 07:00:00,5.798383294954854,20.0,8.6,6.103561363110372,41.38461538461539,45.0,0.28594190969250743,63.40125791957469,41.38461538461539,41.38461538461539,67.0166425349593,0.0,41.38461538461539,45.0,0.6103561363110372,1.3915384615384616,0.048,1.2523846153846154,6.103561363110372,6.194715209264218,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 08:00:00,5.865159146922488,20.0,8.4,6.173851733602619,41.69230769230769,45.0,0.28002596670644014,64.00640158426148,41.69230769230769,41.69230769230769,67.31409389195379,0.0,41.69230769230769,45.0,0.6173851733602619,1.4007692307692308,0.048,1.2606923076923078,6.173851733602619,6.265928656679542,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 09:00:00,6.052100595860615,19.999999999999996,8.2,6.370632206169069,42.0,45.34607408693323,0.2745962157831495,65.34607408693323,42.0,42.0,68.69214817386646,0.0,42.0,45.34607408693323,0.6370632206169069,1.4203822226079972,0.048,1.2783440003471975,6.370632206169069,6.464670428429868,0.0,24.0,0.0,42.0,45.34607408693323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 10:00:00,5.849676269406446,20.0,9.2,6.157553967796259,40.46153846153846,45.0,0.28136174005351827,63.86623312083945,40.46153846153846,40.46153846153846,68.40469465930099,0.0,40.46153846153846,45.0,0.6157553967796259,1.3638461538461535,0.048,1.2274615384615382,6.157553967796259,6.245938583180874,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 11:00:00,5.598990094873099,20.0,10.2,5.893673784076946,38.92307692307692,45.0,0.30635333213057764,61.58461890001483,38.92307692307692,38.92307692307692,67.66154197693791,0.0,38.92307692307692,45.0,0.5893673784076946,1.3176923076923077,0.048,1.185923076923077,5.893673784076946,5.977443014846177,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 12:00:00,5.347655144734224,19.999999999999996,11.2,5.629110678667605,37.38461538461539,45.0,0.33998313262390095,59.273301096114125,37.38461538461539,37.38461538461539,66.88868571149874,0.0,37.38461538461539,45.0,0.5629110678667605,1.271538461538462,0.048,1.1443846153846158,5.629110678667605,5.708264524821451,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 13:00:00,5.04869725463236,20.0,12.1,5.314418162770906,36.0,45.0,0.3986915432387865,56.491076361160836,36.0,36.0,65.49107636116084,0.0,36.0,45.0,0.5314418162770906,1.23,0.048,1.107,5.314418162770906,5.389418162770906,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 14:00:00,4.798157905339366,19.999999999999996,12.9,5.050692531936175,34.76923076923077,45.0,0.47689057033128157,54.13007208997077,34.76923076923077,34.76923076923077,64.36084132074001,0.0,34.76923076923077,45.0,0.5050692531936175,1.1930769230769234,0.048,1.073769230769231,5.050692531936175,5.122000224243867,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 15:00:00,4.581654905978447,20.0,13.8,4.822794637872049,33.38461538461539,45.0,0.5883242924824605,52.066819503286794,33.38461538461539,33.38461538461539,63.68220411867141,0.0,33.38461538461539,45.0,0.48227946378720493,1.1515384615384616,0.048,1.0363846153846155,4.822794637872049,4.889948484025896,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 16:00:00,4.468257334464593,20.000000000000004,13.6,4.703428773120624,33.69230769230769,45.0,0.6783572021118153,50.977204877025514,33.69230769230769,33.69230769230769,62.28489718471782,0.0,33.69230769230769,45.0,0.4703428773120624,1.1607692307692306,0.048,1.0446923076923076,4.703428773120624,4.771505696197547,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 17:00:00,4.501136075317077,20.0,13.4,4.738037974017976,34.0,45.0,0.6489765062252065,51.29378021494307,34.0,34.0,62.29378021494307,0.0,34.0,45.0,0.47380379740179757,1.17,0.048,1.053,4.738037974017976,4.807037974017976,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 18:00:00,4.476465317649305,20.0,13.2,4.712068755420321,34.30769230769231,45.0,0.6707292351193793,51.056286240018025,34.30769230769231,34.30769230769231,61.74859393232572,0.0,34.30769230769231,45.0,0.4712068755420321,1.1792307692307693,0.048,1.0613076923076923,4.712068755420321,4.781991832343398,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 19:00:00,4.594849457768292,20.0,11.5,4.836683639756097,36.92307692307692,45.0,0.5796525642743774,52.193196612660984,36.92307692307692,36.92307692307692,60.270119689584064,0.0,36.92307692307692,45.0,0.4836683639756097,1.2576923076923077,0.048,1.131923076923077,4.836683639756097,4.914452870525327,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 20:00:00,4.846720436707721,20.0,9.7,5.101810986008127,39.69230769230769,45.0,0.45861971708723276,54.58989061112689,39.69230769230769,39.69230769230769,59.8975829188192,0.0,39.69230769230769,45.0,0.5101810986008127,1.3407692307692307,0.048,1.2066923076923077,5.101810986008127,5.187887909085051,0.0,24.0,0.0,39.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 21:00:00,5.115140271197506,20.0,8.0,5.384358180207901,42.30769230769231,45.0,0.38321042227295565,57.11263529539369,42.30769230769231,42.30769230769231,59.80494298770138,0.0,42.30769230769231,45.0,0.5384358180207901,1.4192307692307693,0.048,1.2773076923076925,5.384358180207901,5.478281257130978,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 22:00:00,5.2337305751815535,20.0,7.6,5.509190079138477,42.92307692307692,45.0,0.35932152035317905,58.217415388014174,42.92307692307692,42.92307692307692,60.294338464937255,0.0,42.92307692307692,45.0,0.5509190079138477,1.4376923076923076,0.048,1.293923076923077,5.509190079138477,5.6049593099077075,0.0,24.0,0.0,42.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 23:00:00,0.0,18.384304634472315,7.2,0.0,43.53846153846154,45.0,0.0,-8.23139073105537,43.53846153846154,43.53846153846154,18.384304634472315,0.0,43.53846153846154,45.0,0.0,1.5530955680855074,0.048,1.397786011276957,0.0,0.10730955680855048,0.0,24.0,0.0,43.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 00:00:00,0.0,17.879625941920086,6.8,0.0,44.15384615384615,45.0,0.0,-9.240748116159828,44.15384615384615,44.15384615384615,17.879625941920086,0.0,44.15384615384615,45.0,0.0,1.6018378281001797,0.048,1.4416540452901616,0.0,0.11218378281001806,0.0,24.0,0.0,44.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 01:00:00,0.0,17.658286775738365,6.1,0.0,45.230769230769226,45.0,0.0,-9.68342644852327,45.230769230769226,45.230769230769226,17.658286775738365,0.0,45.230769230769226,45.0,0.0,1.647425870378775,0.048,1.4826832833408974,0.0,0.11674258703787754,0.4361073653713899,24.0,0.11674258703787754,45.230769230769226,45.0,0.4361073653713899,97.5,0.11973598670551543,0.0,0.0011973598670551534,0.0,0.11674258703787754,0.11973598670551543,0.0
2009-01-17 02:00:00,0.0,17.487893823479684,5.3,0.0,46.46153846153846,45.0,0.0,-10.024212353040632,46.46153846153846,46.46153846153846,17.487893823479684,0.0,46.46153846153846,45.0,0.0,1.6945725244373726,0.048,1.5251152719936354,0.0,0.12145725244373717,0.07163994018913726,24.0,0.12145725244373717,46.46153846153846,45.0,0.07163994018913726,97.5,0.12457154096793557,0.0,0.00124571540967936,0.0,0.12145725244373717,0.12457154096793557,0.0
2009-01-17 03:00:00,0.0,17.344652211878397,4.6,0.0,47.53846153846154,45.0,0.0,-10.310695576243205,47.53846153846154,47.53846153846154,17.344652211878397,0.0,47.53846153846154,45.0,0.0,1.7354747134411426,0.048,1.5619272420970283,0.0,0.12554747134411426,0.04263628859648601,24.0,0.12554747134411426,47.53846153846154,45.0,0.04263628859648601,97.5,0.12876663727601462,0.0,0.0012876663727601435,0.0,0.12554747134411426,0.12876663727601462,0.0
2009-01-17 04:00:00,0.0,17.22061808046014,4.7,0.0,47.38461538461539,45.0,0.0,-10.558763839079717,47.38461538461539,47.38461538461539,17.22061808046014,0.0,47.38461538461539,45.0,0.0,1.7383013767108533,0.048,1.564471239039768,0.0,0.1258301376710853,0.04548920438609866,24.0,0.1258301376710853,47.38461538461539,45.0,0.04548920438609866,97.5,0.1290565514575234,0.0,0.001290565514575237,0.0,0.1258301376710853,0.1290565514575234,0.0
2009-01-17 05:00:00,7.6182534195932226,20.0,4.7,8.019214125887602,47.38461538461539,54.383053824043515,0.44266757071932916,70.0,47.38461538461539,47.38461538461539,76.99843843942813,0.0,47.38461538461539,54.383053824043515,0.8019214125887603,1.8530300762597671,0.048,1.6677270686337904,8.019214125887602,8.156517133513578,0.0,24.0,0.0,47.38461538461539,54.383053824043515,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 06:00:00,5.7592966407484845,19.999999999999996,4.8,6.062417516577352,47.230769230769226,45.0,0.2896008020535367,63.046296695280915,47.230769230769226,47.230769230769226,60.81552746451169,0.0,47.230769230769226,45.0,0.6062417516577352,1.5669230769230769,0.048,1.4102307692307692,6.062417516577352,6.17110982426966,2.38479273827306,24.0,6.17110982426966,47.230769230769226,45.0,2.38479273827306,97.5,6.329343409507343,0.0,0.0632934340950733,0.0,6.17110982426966,6.329343409507343,0.0
2009-01-17 07:00:00,7.1968870961457885,20.0,4.4,7.575670627521882,47.84615384615385,50.769424401654206,0.33960244754862734,70.0,47.84615384615385,47.84615384615385,72.92327055550035,0.0,47.84615384615385,50.769424401654206,0.7575670627521882,1.7584673474342416,0.048,1.5826206126908176,7.575670627521882,7.7035173622653055,0.0,24.0,0.0,47.84615384615385,50.769424401654206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 08:00:00,7.315342312190073,20.0,4.0,7.700360328621129,48.46153846153846,51.79011260031329,0.36454051125646336,70.0,48.46153846153846,48.46153846153846,73.32857413877483,0.0,48.46153846153846,51.79011260031329,0.770036032862113,1.8075495318555528,0.048,1.6267945786699973,7.700360328621129,7.833115281806684,0.0,24.0,0.0,48.46153846153846,51.79011260031329,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 09:00:00,7.466652697240317,20.0,3.6,7.859634418147702,49.07692307692308,53.0883751259926,0.40064434746362443,70.0,49.07692307692308,49.07692307692308,74.01145204906952,0.0,49.07692307692308,53.0883751259926,0.7859634418147702,1.8649589460874705,0.048,1.6784630514787235,7.859634418147702,7.998130312756449,0.0,24.0,0.0,49.07692307692308,53.0883751259926,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 10:00:00,7.023281079394755,20.0,6.5,7.3929274519944785,44.61538461538461,49.63323998124187,0.31866066603424476,69.63323998124187,44.61538461538461,44.61538461538461,74.65109534709913,0.0,44.61538461538461,49.63323998124187,0.7392927451994479,1.6274587378987944,0.048,1.4647128641089149,7.3929274519944785,7.507673325784358,0.0,24.0,0.0,44.61538461538461,49.63323998124187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 11:00:00,6.540257232296866,20.0,9.3,6.884481297154595,40.30769230769231,47.51937209136547,0.2967448834980431,67.51937209136545,40.30769230769231,40.30769230769231,74.73105187503862,0.0,40.30769230769231,47.51937209136547,0.6884481297154595,1.4348119319717332,0.048,1.2913307387745598,6.884481297154595,6.9799624903517685,0.0,24.0,0.0,40.30769230769231,47.51937209136547,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 12:00:00,6.00781760386769,20.0,12.2,6.324018530387042,35.84615384615385,45.146962626158924,0.272587005620131,65.14696262615894,35.84615384615385,35.84615384615385,74.44777140616401,0.0,35.84615384615385,45.146962626158924,0.6324018530387042,1.2297934941693833,0.048,1.1068141447524449,6.324018530387042,6.398997879803981,0.0,24.0,0.0,35.84615384615385,45.146962626158924,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 13:00:00,5.7117034126769655,20.0,12.7,6.012319381765227,35.07692307692308,45.0,0.2942676523513094,62.61333231289004,35.07692307692308,35.07692307692308,72.53640923596696,0.0,35.07692307692308,45.0,0.6012319381765228,1.2023076923076923,0.048,1.0820769230769232,6.012319381765227,6.084550150995996,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 14:00:00,5.41989500436994,20.0,13.3,5.705152636178885,34.15384615384615,45.0,0.32919584095044324,59.94014935604572,34.15384615384615,34.15384615384615,70.78630320219958,0.0,34.15384615384615,45.0,0.5705152636178885,1.1746153846153848,0.048,1.0571538461538463,5.705152636178885,5.774614174640424,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 15:00:00,5.198045964399739,20.0,13.8,5.4716273309470935,33.38461538461539,45.0,0.36606154288876813,57.885593159177375,33.38461538461539,33.38461538461539,69.50097777456199,0.0,33.38461538461539,45.0,0.5471627330947093,1.1515384615384616,0.048,1.0363846153846155,5.4716273309470935,5.538781177100939,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 16:00:00,5.105391246460467,20.0,13.6,5.374096048905755,33.69230769230769,45.0,0.385377959867896,57.02155261566742,33.69230769230769,33.69230769230769,68.32924492335972,0.0,33.69230769230769,45.0,0.5374096048905754,1.1607692307692308,0.048,1.0446923076923078,5.374096048905755,5.442172971982678,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 17:00:00,5.114242459461408,19.999999999999996,13.4,5.3834131152225355,34.0,45.0,0.38340861933788817,57.10424894256735,34.0,34.0,68.10424894256735,0.0,34.0,45.0,0.5383413115222535,1.1700000000000002,0.048,1.0530000000000002,5.3834131152225355,5.4524131152225355,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 18:00:00,5.045909270594345,20.0,13.2,5.311483442730889,34.30769230769231,45.0,0.3993792661880888,56.46495430406381,34.30769230769231,34.30769230769231,67.1572619963715,0.0,34.30769230769231,45.0,0.5311483442730889,1.1792307692307693,0.048,1.0613076923076923,5.311483442730889,5.381406519653966,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 19:00:00,5.165697767256034,19.999999999999996,11.7,5.437576597111614,36.61538461538461,45.0,0.3724919777956999,57.58434090240664,36.61538461538461,36.61538461538461,65.96895628702202,0.0,36.61538461538461,45.0,0.5437576597111614,1.2484615384615385,0.048,1.1236153846153847,5.437576597111614,5.514422750957768,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 20:00:00,5.333974941343228,20.000000000000007,10.3,5.614710464571819,38.76923076923077,45.0,0.34214611561951946,59.14678530869202,38.76923076923077,38.76923076923077,65.37755453946124,0.0,38.76923076923077,45.0,0.5614710464571819,1.3130769230769228,0.048,1.1817692307692305,5.614710464571819,5.698018156879511,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 21:00:00,4.524643517498186,20.0,8.8,4.7627826499980905,41.07692307692308,45.0,0.6297508410905719,51.519796154550605,41.07692307692308,41.07692307692308,55.442873077627524,0.0,41.07692307692308,45.0,0.4762782649998091,1.3823076923076925,0.048,1.244076923076923,4.7627826499980905,4.85301341922886,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 22:00:00,4.591713750125798,20.0,8.0,4.833382894869262,42.30769230769231,45.0,0.5816850803546384,52.16317047291008,42.30769230769231,42.30769230769231,54.855478165217775,0.0,42.30769230769231,45.0,0.48333828948692614,1.4192307692307693,0.048,1.2773076923076925,4.833382894869262,4.927305971792339,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 23:00:00,0.0,18.21710484314321,7.2,0.0,43.53846153846154,45.0,0.0,-8.565790313713578,43.53846153846154,43.53846153846154,18.21710484314321,0.0,43.53846153846154,45.0,0.0,1.5631275555652537,0.048,1.4068148000087282,0.0,0.10831275555652553,0.0,24.0,0.0,43.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 00:00:00,0.0,17.66589872094766,6.4,0.0,44.769230769230774,45.0,0.0,-9.668202558104682,44.769230769230774,44.769230769230774,17.66589872094766,0.0,44.769230769230774,45.0,0.0,1.6331229998200636,0.048,1.4698106998380573,0.0,0.1153122999820062,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 01:00:00,0.0,17.437386306711353,5.9,0.0,45.53846153846154,45.0,0.0,-10.125227386577293,45.53846153846154,45.53846153846154,17.437386306711353,0.0,45.53846153846154,45.0,0.0,1.6699106677511653,0.048,1.5029196009760488,0.0,0.1189910667751164,0.19050293941828922,24.0,0.1189910667751164,45.53846153846154,45.0,0.19050293941828922,97.5,0.12204211976935014,0.0,0.0012204211976934998,0.0,0.1189910667751164,0.12204211976935014,0.0
2009-01-18 02:00:00,0.0,17.27432391328557,5.5,0.0,46.15384615384615,45.0,0.0,-10.451352173428859,46.15384615384615,46.15384615384615,17.27432391328557,0.0,46.15384615384615,45.0,0.0,1.6981559498182506,0.048,1.5283403548364254,0.0,0.12181559498182515,0.09101165142320275,24.0,0.12181559498182515,46.15384615384615,45.0,0.09101165142320275,97.5,0.12493907177623093,0.0,0.001249390717762311,0.0,0.12181559498182515,0.12493907177623093,0.0
2009-01-18 03:00:00,0.0,17.14088187862797,5.0,0.0,46.92307692307692,45.0,0.0,-10.718236242744062,46.92307692307692,46.92307692307692,17.14088187862797,0.0,46.92307692307692,45.0,0.0,1.7292393949746294,0.048,1.5563154554771665,0.0,0.12492393949746283,0.05600038667127654,24.0,0.12492393949746283,46.92307692307692,45.0,0.05600038667127654,97.5,0.12812711743329522,0.0,0.0012812711743329542,0.0,0.12492393949746283,0.12812711743329522,0.0
2009-01-18 04:00:00,0.0,17.050154499617392,6.4,0.0,44.769230769230774,45.0,0.0,-10.899691000765216,44.769230769230774,44.769230769230774,17.050154499617392,0.0,44.769230769230774,45.0,0.0,1.6700676530998797,0.048,1.5030608877898917,0.0,0.119006765309988,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 05:00:00,7.9370913412576245,20.0,7.8,8.3548329907975,42.61538461538461,57.08675996320456,0.557756396762023,70.0,42.61538461538461,42.61538461538461,84.47137534781994,0.0,42.61538461538461,57.08675996320456,0.8354832990797499,1.7910643373576751,0.048,1.6119579036219076,8.3548329907975,8.485939424533266,0.0,24.0,0.0,42.61538461538461,57.08675996320456,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 06:00:00,5.82713365661764,20.000000000000004,9.2,6.133824901702779,40.46153846153846,45.0,0.2833447879838372,63.66199878000381,40.46153846153846,40.46153846153846,68.20046031846536,0.0,40.46153846153846,45.0,0.6133824901702779,1.3638461538461533,0.048,1.227461538461538,6.133824901702779,6.222209517087395,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 07:00:00,6.769192045263081,20.0,9.4,7.125465310803243,40.15384615384615,48.52560008477924,0.30713212546565727,68.52560008477923,40.15384615384615,40.15384615384615,76.89735401571232,0.0,40.15384615384615,48.52560008477924,0.7125465310803243,1.4603833871587617,0.048,1.3143450484428854,7.125465310803243,7.223503649519119,0.0,24.0,0.0,40.15384615384615,48.52560008477924,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 08:00:00,6.712123662192977,20.0,9.6,7.065393328624186,39.84615384615385,48.27551458091611,0.30454281588897353,68.27551458091611,39.84615384615385,39.84615384615385,76.70487531567838,0.0,39.84615384615385,48.27551458091611,0.7065393328624185,1.4436500528120986,0.048,1.2992850475308888,7.065393328624186,7.1617583339053965,0.0,24.0,0.0,39.84615384615385,48.27551458091611,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 09:00:00,6.682180546720117,20.0,9.8,7.033874259705386,39.53846153846153,48.14410149269888,0.3031842353321285,68.1441014926989,39.53846153846153,39.53846153846153,76.74974144693624,0.0,39.53846153846153,48.14410149269888,0.7033874259705386,1.4304768909348125,0.048,1.2874292018413311,7.033874259705386,7.128921948798867,0.0,24.0,0.0,39.53846153846153,48.14410149269888,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 10:00:00,6.435859300101652,20.0,10.5,6.774588736949107,38.46153846153846,47.05782745932781,0.2920081352133234,67.05782745932783,38.46153846153846,38.46153846153846,75.65411645711717,0.0,38.46153846153846,47.05782745932781,0.6774588736949106,1.3655809776259884,0.048,1.2290228798633895,6.774588736949107,6.863146834711705,0.0,24.0,0.0,38.46153846153846,47.05782745932781,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 11:00:00,6.141187591689074,20.0,11.3,6.464407991251657,37.230769230769226,45.74562504153228,0.27863827548498543,65.74562504153226,37.230769230769226,37.230769230769226,74.26048085229532,0.0,37.230769230769226,45.74562504153228,0.6464407991251657,1.289291828169045,0.048,1.1603626453521405,6.464407991251657,6.545337174068561,0.0,24.0,0.0,37.230769230769226,45.74562504153228,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 12:00:00,5.865377244345526,20.0,12.0,6.174081309837395,36.15384615384615,45.0,0.2800073002156367,64.00837543768307,36.15384615384615,36.15384615384615,72.85452928383691,0.0,36.15384615384615,45.0,0.6174081309837395,1.2346153846153847,0.048,1.1111538461538462,6.174081309837395,6.249542848298933,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 13:00:00,5.588976875055842,20.0,12.5,5.88313355269036,35.38461538461539,45.0,0.3075042020903278,61.49300016484905,35.38461538461539,35.38461538461539,71.10838478023366,0.0,35.38461538461539,45.0,0.588313355269036,1.2115384615384617,0.048,1.0903846153846155,5.88313355269036,5.956287398844206,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 14:00:00,5.344262360323844,20.0,12.9,5.625539326656678,34.76923076923077,45.0,0.3405158170801075,59.24193128352272,34.76923076923077,34.76923076923077,69.47270051429194,0.0,34.76923076923077,45.0,0.5625539326656679,1.1930769230769234,0.048,1.073769230769231,5.625539326656678,5.6968470189643705,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 15:00:00,5.14197503177217,20.0,13.4,5.412605296602284,34.0,45.0,0.3774153958910577,57.36313912891339,34.0,34.0,68.36313912891339,0.0,34.0,45.0,0.5412605296602284,1.17,0.048,1.053,5.412605296602284,5.481605296602284,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 16:00:00,5.130632736421293,20.0,12.7,5.400666038338203,35.07692307692308,45.0,0.3798347460946669,57.257295133326096,35.07692307692308,35.07692307692308,67.18037205640302,0.0,35.07692307692308,45.0,0.5400666038338203,1.2023076923076923,0.048,1.0820769230769232,5.400666038338203,5.472896807568972,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 17:00:00,5.283796703625274,20.0,11.9,5.561891266973973,36.30769230769231,45.0,0.35043871964392354,58.68208928428771,36.30769230769231,36.30769230769231,67.3743969765954,0.0,36.30769230769231,45.0,0.5561891266973973,1.2392307692307694,0.048,1.1153076923076923,5.561891266973973,5.637814343897049,0.0,24.0,0.0,36.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 18:00:00,5.277799212173038,20.000000000000004,11.2,5.555578118076882,37.38461538461539,45.0,0.35146947707635,58.62647909269339,37.38461538461539,37.38461538461539,66.241863708078,0.0,37.38461538461539,45.0,0.5555578118076883,1.2715384615384615,0.048,1.1443846153846153,5.555578118076882,5.634731964230728,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 19:00:00,5.356107612579111,19.999999999999996,10.3,5.638008013241169,38.76923076923077,45.0,0.3386666506770521,59.35143296759827,38.76923076923077,38.76923076923077,65.5822021983675,0.0,38.76923076923077,45.0,0.5638008013241169,1.3130769230769233,0.048,1.181769230769231,5.638008013241169,5.721315705548861,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 20:00:00,5.504359116069861,19.999999999999996,9.3,5.794062227441959,40.30769230769231,45.0,0.31779622697115234,60.71724522395547,40.30769230769231,40.30769230769231,65.40955291626317,0.0,40.30769230769231,45.0,0.5794062227441958,1.3592307692307695,0.048,1.2233076923076924,5.794062227441959,5.8819853043650365,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
