timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-18 21:00:00,4.605165824079748,20.000000000000007,8.4,4.847542972715524,41.69230769230769,45.0,0.5730864021140867,52.291948195548585,41.69230769230769,41.69230769230769,55.59964050324089,0.0,41.69230769230769,45.0,0.4847542972715524,1.4007692307692305,0.048,1.2606923076923073,4.847542972715524,4.939619895792447,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 22:00:00,4.6509489005038755,19.999999999999996,8.2,4.895735684740922,42.0,45.0,0.5460140473197425,52.729584646966,42.0,42.0,55.729584646966,0.0,42.0,45.0,0.48957356847409217,1.4100000000000001,0.048,1.2690000000000001,4.895735684740922,4.988735684740922,0.0,24.0,0.0,42.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 23:00:00,0.0,18.207032258382846,8.0,0.0,42.30769230769231,45.0,0.0,-8.585935483234309,42.30769230769231,42.30769230769231,18.207032258382846,0.0,42.30769230769231,45.0,0.0,1.5268088337277983,0.048,1.3741279503550186,0.0,0.1046808833727797,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 00:00:00,0.0,17.66955693774568,7.8,0.0,42.61538461538461,45.0,0.0,-9.660886124508643,42.61538461538461,42.61538461538461,17.66955693774568,0.0,42.61538461538461,45.0,0.0,1.5682881221967977,0.048,1.4114593099771178,0.0,0.10882881221967988,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 01:00:00,0.0,17.45362752194196,7.3,0.0,43.38461538461539,45.0,0.0,-10.092744956116078,43.38461538461539,43.38461538461539,17.45362752194196,0.0,43.38461538461539,45.0,0.0,1.604320810221944,0.048,1.4438887291997495,0.0,0.11243208102219437,0.0,24.0,0.0,43.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 02:00:00,0.0,17.316521663062215,6.7,0.0,44.30769230769231,45.0,0.0,-10.36695667387557,44.30769230769231,44.30769230769231,17.316521663062215,0.0,44.30769230769231,45.0,0.0,1.6402394694470364,0.048,1.4762155225023326,0.0,0.11602394694470375,0.0,24.0,0.0,44.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 03:00:00,0.0,17.19896874254583,6.2,0.0,45.07692307692308,45.0,0.0,-10.60206251490834,45.07692307692308,45.07692307692308,17.19896874254583,0.0,45.07692307692308,45.0,0.0,1.6703695677549426,0.048,1.5033326109794485,0.0,0.11903695677549408,1.3340348604149632,24.0,0.11903695677549408,45.07692307692308,45.0,1.3340348604149632,97.5,0.12208918643640418,0.0,0.0012208918643640378,0.0,0.11903695677549408,0.12208918643640418,0.0
2009-01-19 04:00:00,0.0,17.082441169804788,5.6,0.0,46.0,45.0,0.0,-10.835117660390424,46.0,46.0,17.082441169804788,0.0,46.0,45.0,0.0,1.7050535298117127,0.048,1.5345481768305413,0.0,0.12250535298117127,0.10560806291480282,24.0,0.12250535298117127,46.0,45.0,0.10560806291480282,97.5,0.12564651587812437,0.0,0.0012564651587812393,0.0,0.12250535298117127,0.12564651587812437,0.0
2009-01-19 05:00:00,9.3272395532804,19.999999999999996,5.0,9.818146898189895,46.92307692307692,68.59817260647603,6.037775962233063,70.0,46.92307692307692,46.92307692307692,91.6750956833991,0.0,46.92307692307692,68.59817260647603,0.9818146898189895,2.2656374858865886,0.048,2.0390737372979295,9.818146898189895,9.996710646778554,0.0,24.0,0.0,46.92307692307692,68.59817260647603,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 06:00:00,7.546174716218742,19.999999999999996,4.4,7.943341806546044,47.84615384615385,53.76824634653184,0.4218711422136379,70.0,47.84615384615385,47.84615384615385,75.922092500378,0.0,47.84615384615385,53.76824634653184,0.7943341806546045,1.8484320057805705,0.048,1.6635888052025134,7.943341806546044,8.0801850071241,0.0,24.0,0.0,47.84615384615385,53.76824634653184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 07:00:00,7.51280268014937,20.0,4.9,7.908213347525653,47.07692307692308,53.4831354109256,0.4127554150986186,70.0,47.07692307692308,47.07692307692308,76.40621233400252,0.0,47.07692307692308,53.4831354109256,0.7908213347525652,1.8168017546354605,0.048,1.6351215791719145,7.908213347525653,8.041893522989199,0.0,24.0,0.0,47.07692307692308,53.4831354109256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 08:00:00,7.4889386308178585,20.0,5.5,7.883093295597746,46.15384615384615,53.27907586853182,0.40642311567112815,70.0,46.15384615384615,46.15384615384615,77.12522971468567,0.0,46.15384615384615,53.27907586853182,0.7883093295597746,1.782987660671339,0.048,1.604688894604205,7.883093295597746,8.013392061664879,0.0,24.0,0.0,46.15384615384615,53.27907586853182,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 09:00:00,7.582187934360809,20.0,6.0,7.981250457221905,45.38461538461539,54.07559576803497,0.4320656663173814,70.0,45.38461538461539,45.38461538461539,78.69098038341959,0.0,45.38461538461539,54.07559576803497,0.7981250457221905,1.7838063345795108,0.048,1.6054257011215598,7.981250457221905,8.111631090679856,0.0,24.0,0.0,45.38461538461539,54.07559576803497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 10:00:00,7.391509862681698,20.0,7.1,7.780536697559682,43.69230769230769,52.44440660138319,0.3820639422283884,70.0,43.69230769230769,43.69230769230769,78.7520989090755,0.0,43.69230769230769,52.44440660138319,0.7780536697559681,1.6841014288107268,0.048,1.515691285929654,7.780536697559682,7.900946840440755,0.0,24.0,0.0,43.69230769230769,52.44440660138319,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 11:00:00,7.184368734496519,20.0,8.1,7.5624934047331775,42.15384615384615,50.661332375646865,0.33711685793386503,70.0,42.15384615384615,42.15384615384615,78.50748622180072,0.0,42.15384615384615,50.661332375646865,0.7562493404733177,1.5844553558847905,0.048,1.4260098202963116,7.5624934047331775,7.672938940321657,0.0,24.0,0.0,42.15384615384615,50.661332375646865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 12:00:00,6.969879387353683,20.0,9.2,7.336715144582824,40.46153846153846,49.40122649069946,0.3162377217492597,69.40122649069946,40.46153846153846,40.46153846153846,78.34091451986046,0.0,40.46153846153846,49.40122649069946,0.7336715144582824,1.4958829485671372,0.048,1.3462946537104237,7.336715144582824,7.4383034394395375,0.0,24.0,0.0,40.46153846153846,49.40122649069946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 13:00:00,6.755294553382842,20.0,9.8,7.1108363719819385,39.53846153846153,48.46474335543566,0.306501567757842,68.46474335543567,39.53846153846153,39.53846153846153,77.3910251724098,0.0,39.53846153846153,48.46474335543566,0.7110836371981939,1.4400961468169158,0.048,1.2960865321352242,7.1108363719819385,7.20684598666363,0.0,24.0,0.0,39.53846153846153,48.46474335543566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 14:00:00,6.557548691228577,20.0,10.4,6.902682832872187,38.61538461538461,47.59565314000993,0.2975294324513876,67.59565314000992,38.61538461538461,38.61538461538461,76.57592166463523,0.0,38.61538461538461,47.59565314000993,0.6902682832872187,1.3863311326618364,0.048,1.2476980193956526,6.902682832872187,6.99331594613837,0.0,24.0,0.0,38.61538461538461,47.59565314000993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 15:00:00,6.38497746587483,20.000000000000007,11.0,6.72102891144719,37.69230769230769,46.83225290633344,0.2896995220451373,66.83225290633345,37.69230769230769,37.69230769230769,75.9721981203592,0.0,37.69230769230769,46.83225290633344,0.672102891144719,1.3357368179592335,0.048,1.20216313616331,6.72102891144719,6.806602593243113,0.0,24.0,0.0,37.69230769230769,46.83225290633344,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 16:00:00,6.235628607610803,20.0,10.8,6.56381958695874,38.0,46.167730874745146,0.2829232580585666,66.16773087474513,38.0,38.0,74.33546174949028,0.0,38.0,46.167730874745146,0.656381958695874,1.3250319262423542,0.048,1.1925287336181187,6.56381958695874,6.648322779582975,0.0,24.0,0.0,38.0,46.167730874745146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 17:00:00,6.257548011668678,20.0,10.6,6.586892643861766,38.30769230769231,46.26548846338852,0.283917786373352,66.26548846338852,38.30769230769231,38.30769230769231,74.22328461908474,0.0,38.30769230769231,46.26548846338852,0.6586892643861766,1.3371954231324248,0.048,1.2034758808191823,6.586892643861766,6.672612186175009,0.0,24.0,0.0,38.30769230769231,46.26548846338852,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 18:00:00,6.211555517236821,19.999999999999996,10.4,6.538479491828233,38.61538461538461,46.060276714097185,0.28183101257880316,66.06027671409718,38.61538461538461,38.61538461538461,73.50516881280976,0.0,38.61538461538461,46.060276714097185,0.6538479491828233,1.3402698398844541,0.048,1.2062428558960088,6.538479491828233,6.624506475816678,0.0,24.0,0.0,38.61538461538461,46.060276714097185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 19:00:00,6.168668606995928,20.0,9.9,6.493335375785187,39.38461538461539,45.86860548834905,0.27988514550798244,65.86860548834903,39.38461538461539,39.38461538461539,72.3525955920827,0.0,39.38461538461539,45.86860548834905,0.6493335375785187,1.357596626188933,0.048,1.2218369635700397,6.493335375785187,6.58109503840408,0.0,24.0,0.0,39.38461538461539,45.86860548834905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 20:00:00,6.234880564170077,20.000000000000004,9.3,6.563032172810607,40.30769230769231,46.16439330384539,0.2828893177935607,66.16439330384539,40.30769230769231,40.30769230769231,72.02109429999847,0.0,40.30769230769231,46.16439330384539,0.6563032172810608,1.3941625683461307,0.048,1.2547463115115176,6.563032172810607,6.65444842964522,0.0,24.0,0.0,40.30769230769231,46.16439330384539,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 21:00:00,6.297159314736251,19.999999999999996,8.8,6.628588752353949,41.07692307692308,46.44194941354111,0.2857150324290495,66.44194941354111,41.07692307692308,41.07692307692308,71.80697575015914,0.0,41.07692307692308,46.44194941354111,0.6628588752353949,1.4255661747139259,0.048,1.2830095572425333,6.628588752353949,6.723145369825341,0.0,24.0,0.0,41.07692307692308,46.44194941354111,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 22:00:00,6.356438301999998,20.0,8.3,6.690987686315787,41.84615384615385,46.7055486674635,0.28840464165154256,66.7055486674635,41.84615384615385,41.84615384615385,71.56494348877317,0.0,41.84615384615385,46.7055486674635,0.6690987686315787,1.4565510754085207,0.048,1.3108959678676686,6.690987686315787,6.7886427938566385,0.0,24.0,0.0,41.84615384615385,46.7055486674635,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 23:00:00,0.0,17.973905889905957,7.7,0.0,42.769230769230774,45.0,0.0,-9.052188220188086,42.769230769230774,42.769230769230774,17.973905889905957,0.0,42.769230769230774,45.0,0.0,1.5546425696825659,0.048,1.3991783127143094,0.0,0.10746425696825646,0.0,24.0,0.0,42.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 00:00:00,0.0,17.374630632508286,7.2,0.0,43.53846153846154,45.0,0.0,-10.250738734983429,43.53846153846154,43.53846153846154,17.374630632508286,0.0,43.53846153846154,45.0,0.0,1.6136760082033492,0.048,1.4523084073830141,0.0,0.11336760082033503,0.0,24.0,0.0,43.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 01:00:00,0.0,17.157525773343124,7.4,0.0,43.230769230769226,45.0,0.0,-10.684948453313751,43.230769230769226,43.230769230769226,17.157525773343124,0.0,43.230769230769226,45.0,0.0,1.6174715305224894,0.048,1.4557243774702406,0.0,0.1137471530522487,0.0,24.0,0.0,43.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 02:00:00,0.0,17.040369024483873,7.6,0.0,42.92307692307692,45.0,0.0,-10.919261951032254,42.92307692307692,42.92307692307692,17.040369024483873,0.0,42.92307692307692,45.0,0.0,1.6152701662232753,0.048,1.4537431496009479,0.0,0.11352701662232745,0.0,24.0,0.0,42.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 03:00:00,0.12653288354476777,16.999999999999996,7.8,0.1331925089944924,42.61538461538461,45.0,0.0,-7.391787108695652,42.61538461538461,42.61538461538461,16.999999999999996,0.004482506515813403,42.61538461538461,45.0,0.013319250899449239,1.6084615384615386,0.048,1.4476153846153847,0.1331925089944924,0.24603866284064613,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 04:00:00,0.3216673476510646,17.000000000000007,7.5,0.3385972080537522,43.07692307692308,45.0,0.0,-3.60416506361004,43.07692307692308,43.07692307692308,17.000000000000007,0.011193580776876155,43.07692307692308,45.0,0.03385972080537522,1.622307692307692,0.048,1.4600769230769228,0.3385972080537522,0.4528279772845214,0.0,24.0,0.0,43.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 05:00:00,9.549129409005145,20.0,7.3,10.051715167373837,43.38461538461539,70.39757210400694,0.0,70.0,43.38461538461539,43.38461538461539,97.01295671939155,0.0,43.38461538461539,70.39757210400694,1.0051715167373838,2.2134656246586695,0.048,1.9921190621928024,10.051715167373837,10.225061729839704,0.0,24.0,0.0,43.38461538461539,70.39757210400694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 06:00:00,7.6096233242308,20.000000000000007,7.0,8.01012981497979,43.84615384615385,54.30951293855888,0.4400936883742736,70.0,43.84615384615385,43.84615384615385,80.46335909240503,0.0,43.84615384615385,54.30951293855888,0.801012981497979,1.7446700035413816,0.048,1.5702030031872434,8.01012981497979,8.136596815333927,0.0,24.0,0.0,43.84615384615385,54.30951293855888,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 07:00:00,7.523570156622374,20.0,7.4,7.91954753328671,43.230769230769226,53.575158236639496,0.415662826330222,70.0,43.230769230769226,43.230769230769226,80.34438900587027,0.0,43.230769230769226,53.575158236639496,0.7919547533286709,1.7041778240222616,0.048,1.5337600416200354,7.91954753328671,8.041965315688934,0.0,24.0,0.0,43.230769230769226,53.575158236639496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 08:00:00,7.4638236080323335,20.0,7.8,7.856656429507719,42.61538461538461,53.06415721972313,0.39991984860049445,70.0,42.61538461538461,42.61538461538461,80.44877260433852,0.0,42.61538461538461,53.06415721972313,0.7856656429507719,1.6703862550532322,0.048,1.5033476295479091,7.856656429507719,7.975695055013043,0.0,24.0,0.0,42.61538461538461,53.06415721972313,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 09:00:00,7.517208401391443,19.999999999999996,8.2,7.912850948833098,42.0,53.52079200628128,0.41394120605509394,70.0,42.0,42.0,81.52079200628128,0.0,42.0,53.52079200628128,0.7912850948833098,1.6656237601884387,0.048,1.499061384169595,7.912850948833098,8.031413324851941,0.0,24.0,0.0,42.0,53.52079200628128,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 10:00:00,7.377420542225827,20.0,9.0,7.765705833921923,40.769230769230774,52.3234943483676,0.3787272284860241,70.0,40.769230769230774,40.769230769230774,81.55426357913683,0.0,40.769230769230774,52.3234943483676,0.7765705833921923,1.5927817535279514,0.048,1.4335035781751564,7.765705833921923,7.876984009274717,0.0,24.0,0.0,40.769230769230774,52.3234943483676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 11:00:00,7.185103429664527,20.0,9.8,7.563266768067923,39.53846153846153,50.667677432008944,0.33726198886597536,70.0,39.53846153846153,39.53846153846153,81.12921589354741,0.0,39.53846153846153,50.667677432008944,0.7563266768067922,1.5061841691141145,0.048,1.3555657522027031,7.563266768067923,7.6658851849793335,0.0,24.0,0.0,39.53846153846153,50.667677432008944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 12:00:00,6.982812774995248,20.0,10.6,7.350329236837104,38.30769230769231,49.4574555081531,0.31682453607056466,69.45745550815312,38.30769230769231,38.30769230769231,80.60721870861391,0.0,38.30769230769231,49.4574555081531,0.7350329236837104,1.4329544344753622,0.048,1.289658991027826,7.350329236837104,7.44562468028464,0.0,24.0,0.0,38.30769230769231,49.4574555081531,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 13:00:00,6.769145223213914,19.999999999999996,10.7,7.125416024435699,38.15384615384615,48.52539510076785,0.3071300010532629,68.52539510076785,38.15384615384615,38.15384615384615,78.89694404768954,0.0,38.15384615384615,48.52539510076785,0.7125416024435699,1.4003772376384203,0.048,1.260339513874578,7.125416024435699,7.21745374819954,0.0,24.0,0.0,38.15384615384615,48.52539510076785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 14:00:00,6.5523378034238595,19.999999999999996,10.9,6.897197687814589,37.84615384615385,47.57267026730858,0.2972930037851116,67.57267026730858,37.84615384615385,37.84615384615385,77.29918668846332,0.0,37.84615384615385,47.57267026730858,0.6897197687814589,1.362564723403873,0.048,1.2263082510634857,6.897197687814589,6.985454160154976,0.0,24.0,0.0,37.84615384615385,47.57267026730858,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 15:00:00,6.3902954070283595,20.0,11.0,6.726626744240378,37.69230769230769,46.85584830751377,0.28994080794139543,66.85584830751378,37.69230769230769,37.69230769230769,76.01938892271986,0.0,37.69230769230769,46.85584830751377,0.6726626744240378,1.336444679994644,0.048,1.2028002119951795,6.726626744240378,6.812271212239843,0.0,24.0,0.0,37.69230769230769,46.85584830751377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 16:00:00,6.290844586959839,20.0,10.5,6.621941670484041,38.46153846153846,46.41383568355512,0.28542852027948457,66.41383568355512,38.46153846153846,38.46153846153846,74.36613290557179,0.0,38.46153846153846,46.41383568355512,0.6621941670484042,1.3462612243528076,0.048,1.2116351019175269,6.621941670484041,6.708567792919322,0.0,24.0,0.0,38.46153846153846,46.41383568355512,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 17:00:00,6.47627259986486,20.0,9.9,6.817129052489326,39.38461538461539,47.23669865168142,0.29384176950385027,67.23669865168142,39.38461538461539,39.38461538461539,75.08878191874746,0.0,39.38461538461539,47.23669865168142,0.6817129052489326,1.3986394210889044,0.048,1.2587754789800139,6.817129052489326,6.908992994598216,0.0,24.0,0.0,39.38461538461539,47.23669865168142,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 18:00:00,6.406086313504903,20.0,9.4,6.743248751057793,40.15384615384615,46.92588497381662,0.2906572737524911,66.92588497381662,40.15384615384615,40.15384615384615,73.69792379378708,0.0,40.15384615384615,46.92588497381662,0.6743248751057793,1.4123919338298832,0.048,1.2711527404468947,6.743248751057793,6.836487944440781,0.0,24.0,0.0,40.15384615384615,46.92588497381662,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 19:00:00,6.346396287244469,20.000000000000004,9.0,6.680417144467862,40.769230769230774,46.660934314649765,0.2879490148477527,66.66093431464977,40.769230769230774,40.769230769230774,72.55263786006876,0.0,40.769230769230774,46.660934314649765,0.6680417144467862,1.422904952516416,0.048,1.2806144572647744,6.680417144467862,6.774707639719504,0.0,24.0,0.0,40.769230769230774,46.660934314649765,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 20:00:00,6.405439194732677,20.0,8.6,6.742567573402819,41.38461538461539,46.92301562177711,0.29062791264667326,66.92301562177711,41.38461538461539,41.38461538461539,72.46141585893884,0.0,41.38461538461539,46.92301562177711,0.6742567573402819,1.449228930191775,0.048,1.3043060371725974,6.742567573402819,6.839490466421996,0.0,24.0,0.0,41.38461538461539,46.92301562177711,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 21:00:00,6.468618511648423,20.000000000000004,8.2,6.809072117524656,42.0,47.20284111096481,0.2934944878243386,67.20284111096481,42.0,42.0,72.40568222192962,0.0,42.0,47.20284111096481,0.6809072117524656,1.4760852333289443,0.048,1.32847670999605,6.809072117524656,6.9086806408575505,0.0,24.0,0.0,42.0,47.20284111096481,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 22:00:00,6.487332133059633,20.0,8.1,6.828770666378561,42.15384615384615,47.28560373132986,0.29434356320597266,67.28560373132984,42.15384615384615,42.15384615384615,72.41736130881355,0.0,42.15384615384615,47.28560373132986,0.6828770666378561,1.4831834965552801,0.048,1.3348651468997523,6.828770666378561,6.929089016034088,0.0,24.0,0.0,42.15384615384615,47.28560373132986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 23:00:00,0.0,17.94215968869265,8.1,0.0,42.15384615384615,45.0,0.0,-9.115680622614697,42.15384615384615,42.15384615384615,17.94215968869265,0.0,42.15384615384615,45.0,0.0,1.5380858032938256,0.048,1.384277222964443,0.0,0.10580858032938245,0.0,24.0,0.0,42.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 00:00:00,0.0,17.3442192953694,8.0,0.0,42.30769230769231,45.0,0.0,-10.311561409261202,42.30769230769231,42.30769230769231,17.3442192953694,0.0,42.30769230769231,45.0,0.0,1.5785776115086052,0.048,1.4207198503577447,0.0,0.10985776115086043,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 01:00:00,0.0,17.12856771918895,8.0,0.0,42.30769230769231,45.0,0.0,-10.742864561622099,42.30769230769231,42.30769230769231,17.12856771918895,0.0,42.30769230769231,45.0,0.0,1.5915167060794322,0.048,1.4323650354714887,0.0,0.1111516706079434,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 02:00:00,0.0,17.012151469875526,8.0,0.0,42.30769230769231,45.0,0.0,-10.975697060248947,42.30769230769231,42.30769230769231,17.012151469875526,0.0,42.30769230769231,45.0,0.0,1.5985016810382375,0.048,1.438651512934414,0.0,0.11185016810382353,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 03:00:00,0.20340002191454967,17.0,8.0,0.21410528622584177,42.30769230769231,45.0,0.0,-5.801629575456978,42.30769230769231,42.30769230769231,17.0,0.007293178704894516,42.30769230769231,45.0,0.021410528622584177,1.5992307692307692,0.048,1.4393076923076924,0.21410528622584177,0.3260283631489185,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 04:00:00,0.36440421282007507,17.0,7.9,0.3835833819158685,42.46153846153846,45.0,0.0,-2.85930709074691,42.46153846153846,42.46153846153846,17.0,0.012987248580337252,42.46153846153846,45.0,0.03835833819158685,1.6038461538461535,0.048,1.4434615384615381,0.3835833819158685,0.4959679973004838,0.0,24.0,0.0,42.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 05:00:00,9.532488279046936,20.0,7.9,10.034198188470459,42.46153846153846,70.26295933038966,0.0,70.0,42.46153846153846,42.46153846153846,97.80142086885121,0.0,42.46153846153846,70.26295933038966,1.0034198188470458,2.1817349337578436,0.048,1.9635614403820592,10.034198188470459,10.204371681846244,0.0,24.0,0.0,42.46153846153846,70.26295933038966,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 06:00:00,7.557320395718595,20.0,7.8,7.955074100756415,42.61538461538461,53.86340357637509,0.42498568599087194,70.0,42.61538461538461,42.61538461538461,81.24801896099048,0.0,42.61538461538461,53.86340357637509,0.7955074100756415,1.694363645752791,0.048,1.524927281177512,7.955074100756415,8.076510465331696,0.0,24.0,0.0,42.61538461538461,53.86340357637509,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 07:00:00,7.509083749993512,20.0,7.8,7.904298684203697,42.61538461538461,53.451344992156976,0.4117585741319365,70.0,42.61538461538461,42.61538461538461,80.83596037677236,0.0,42.61538461538461,53.451344992156976,0.7904298684203697,1.6820018882262477,0.048,1.513801699403623,7.904298684203697,8.024498873026321,0.0,24.0,0.0,42.61538461538461,53.451344992156976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 08:00:00,7.493026152757829,20.0,7.8,7.887395950271399,42.61538461538461,53.31403857341189,0.40749700263844374,70.0,42.61538461538461,42.61538461538461,80.69865395802728,0.0,42.61538461538461,53.31403857341189,0.7887395950271399,1.6778826956638953,0.048,1.5100944260975058,7.887395950271399,8.007184219837788,0.0,24.0,0.0,42.61538461538461,53.31403857341189,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 09:00:00,7.597242833641067,20.0,7.8,7.997097719622175,42.61538461538461,54.20397964368986,0.43644219257675043,70.0,42.61538461538461,42.61538461538461,81.58859502830525,0.0,42.61538461538461,54.20397964368986,0.7997097719622175,1.7045809277722341,0.048,1.534122834995011,7.997097719622175,8.119555812399398,0.0,24.0,0.0,42.61538461538461,54.20397964368986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 10:00:00,7.556206135365844,20.0,7.8,7.953901195121941,42.61538461538461,53.85389193726796,0.4246727043114376,70.0,42.61538461538461,42.61538461538461,81.23850732188335,0.0,42.61538461538461,53.85389193726796,0.7953901195121941,1.6940782965795773,0.048,1.5246704669216198,7.953901195121941,8.075309024779898,0.0,24.0,0.0,42.61538461538461,53.85389193726796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 11:00:00,7.458956500857334,20.0,7.8,7.851533158797194,42.61538461538461,53.02248827158084,0.398678155916012,70.0,42.61538461538461,42.61538461538461,80.40710365619623,0.0,42.61538461538461,53.02248827158084,0.7851533158797194,1.6691361866089638,0.048,1.5022225679480676,7.851533158797194,7.970446777458091,0.0,24.0,0.0,42.61538461538461,53.02248827158084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 12:00:00,7.366496141816153,20.0,7.8,7.754206465069635,42.61538461538461,52.22970624449532,0.376170525806811,70.0,42.61538461538461,42.61538461538461,79.6143216291107,0.0,42.61538461538461,52.22970624449532,0.7754206465069635,1.6453527257963978,0.048,1.4808174532167582,7.754206465069635,7.870741737649274,0.0,24.0,0.0,42.61538461538461,52.22970624449532,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 13:00:00,7.24437924165513,20.000000000000004,7.8,7.625662359636979,42.61538461538461,51.179110116892645,0.3492845929488359,70.0,42.61538461538461,42.61538461538461,78.56372550150803,0.0,42.61538461538461,51.179110116892645,0.7625662359636979,1.6138348419683175,0.048,1.4524513577714857,7.625662359636979,7.739045843833811,0.0,24.0,0.0,42.61538461538461,51.179110116892645,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 14:00:00,7.151260525198151,20.0,7.8,7.527642658103317,42.61538461538461,50.37524386126084,0.33067147806461905,70.0,42.61538461538461,42.61538461538461,77.75985924587623,0.0,42.61538461538461,50.37524386126084,0.7527642658103317,1.5897188542993637,0.048,1.4307469688694272,7.527642658103317,7.6386145435332535,0.0,24.0,0.0,42.61538461538461,50.37524386126084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 15:00:00,7.092813940907238,20.0,7.8,7.466119937797092,42.61538461538461,49.934729268586196,0.3218155145602193,69.93472926858621,42.61538461538461,42.61538461538461,77.25407392178779,0.0,42.61538461538461,49.934729268586196,0.7466119937797092,1.5765034165191243,0.048,1.418853074867212,7.466119937797092,7.575770279449005,0.0,24.0,0.0,42.61538461538461,49.934729268586196,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 16:00:00,6.923983673169028,20.0,8.3,7.288403866493714,41.84615384615385,49.20149616953343,0.3141553390730049,69.20149616953343,41.84615384615385,41.84615384615385,76.55683849291302,0.0,41.84615384615385,49.20149616953343,0.7288403866493713,1.5314295004706184,0.048,1.3782865504235564,7.288403866493714,7.393546816540775,0.0,24.0,0.0,41.84615384615385,49.20149616953343,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 17:00:00,6.891716780170052,20.000000000000007,8.7,7.254438715968476,41.230769230769226,49.06089325805796,0.3126913239641587,69.06089325805794,41.230769230769226,41.230769230769226,76.89101728534668,0.0,41.230769230769226,49.06089325805796,0.7254438715968476,1.5087498746648154,0.048,1.357874887198334,7.254438715968476,7.357313703434957,0.0,24.0,0.0,41.230769230769226,49.06089325805796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 18:00:00,6.804946366470976,20.0,9.2,7.163101438390502,40.46153846153846,48.68203495695401,0.30875437234441844,68.682034956954,40.46153846153846,40.46153846153846,76.90253145236954,0.0,40.46153846153846,48.68203495695401,0.7163101438390502,1.4743072025547745,0.048,1.326876482299297,7.163101438390502,7.262532158645979,0.0,24.0,0.0,40.46153846153846,48.68203495695401,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 19:00:00,6.726894462196656,20.0,9.1,7.080941539154375,40.61538461538461,48.34029019891382,0.30521299737734353,68.34029019891383,40.61538461538461,40.61538461538461,76.06519578244304,0.0,40.61538461538461,48.34029019891382,0.7080941539154375,1.468670244428953,0.048,1.3218032199860577,7.080941539154375,7.179808563597269,0.0,24.0,0.0,40.61538461538461,48.34029019891382,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 20:00:00,6.737991548599147,20.0,8.9,7.092622682735944,40.92307692307692,48.38893358277953,0.30571649494551484,68.38893358277953,40.92307692307692,40.92307692307692,75.85479024248214,0.0,40.92307692307692,48.38893358277953,0.7092622682735944,1.4793603151756933,0.048,1.331424283658124,7.092622682735944,7.192558714253512,0.0,24.0,0.0,40.92307692307692,48.38893358277953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 21:00:00,6.739088045757124,20.000000000000004,8.8,7.093776890270657,41.07692307692308,48.3937390054153,0.30576624527028695,68.3937390054153,41.07692307692308,41.07692307692308,75.71055493390752,0.0,41.07692307692308,48.3937390054153,0.7093776890270658,1.4841198624701513,0.048,1.3357078762231362,7.093776890270657,7.194188876517673,0.0,24.0,0.0,41.07692307692308,48.3937390054153,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 22:00:00,6.6918592039363345,20.0,9.0,7.0440623199329835,40.769230769230774,48.186593612301664,0.3036233758591803,68.18659361230166,40.769230769230774,40.769230769230774,75.60395645537255,0.0,40.769230769230774,48.186593612301664,0.7044062319932983,1.4686747314459732,0.048,1.3218072583013758,7.0440623199329835,7.14292979307758,0.0,24.0,0.0,40.769230769230774,48.186593612301664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 23:00:00,0.0,17.857161764197116,9.2,0.0,40.46153846153846,45.0,0.0,-9.285676471605768,40.46153846153846,40.46153846153846,17.857161764197116,0.0,40.46153846153846,45.0,0.0,1.4924164479943265,0.048,1.343174803194894,0.0,0.10124164479943243,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 00:00:00,0.0,17.25349042547497,9.4,0.0,40.15384615384615,45.0,0.0,-10.493019149050063,40.15384615384615,40.15384615384615,17.25349042547497,0.0,40.15384615384615,45.0,0.0,1.5194059590868867,0.048,1.367465363178198,0.0,0.10394059590868876,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 01:00:00,0.0,17.046443256714003,9.3,0.0,40.30769230769231,45.0,0.0,-10.907113486571994,40.30769230769231,40.30769230769231,17.046443256714003,0.0,40.30769230769231,45.0,0.0,1.536444173827929,0.048,1.3827997564451362,0.0,0.10564441738279284,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 02:00:00,0.14797035670437675,17.0,9.3,0.15575827021513342,40.30769230769231,45.0,0.0,-6.930155827705619,40.30769230769231,40.30769230769231,17.0,0.005760946605202955,40.30769230769231,45.0,0.015575827021513342,1.5392307692307692,0.048,1.3853076923076924,0.15575827021513342,0.26168134713821023,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 03:00:00,0.3084083199843228,17.0,9.2,0.32464033682560295,40.46153846153846,45.0,0.0,-3.8398027769744516,40.46153846153846,40.46153846153846,17.0,0.011928559578102993,40.46153846153846,45.0,0.032464033682560296,1.5438461538461536,0.048,1.3894615384615383,0.32464033682560295,0.4310249522102183,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 04:00:00,0.4269607535132475,17.0,9.2,0.44943237211920795,40.46153846153846,45.0,0.0,-1.8042329240751087,40.46153846153846,40.46153846153846,17.0,0.016513908528970334,40.46153846153846,45.0,0.0449432372119208,1.5438461538461536,0.048,1.3894615384615383,0.44943237211920795,0.5558169875038232,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 05:00:00,9.470175923045794,20.0,9.2,9.968606234785046,40.46153846153846,69.75842190898999,35.57287015780622,70.0,40.46153846153846,40.46153846153846,99.29688344745153,0.0,40.46153846153846,69.75842190898999,0.9968606234785046,2.106598811115853,0.048,1.895938930004268,9.968606234785046,10.131266115896631,0.0,24.0,0.0,40.46153846153846,69.75842190898999,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 06:00:00,7.454235444863837,20.0,9.2,7.84656362617246,40.46153846153846,52.98206372156466,0.3974793933534241,70.0,40.46153846153846,40.46153846153846,82.5205252600262,0.0,40.46153846153846,52.98206372156466,0.784656362617246,1.6033080654930931,0.048,1.4429772589437837,7.84656362617246,7.958894432721769,0.0,24.0,0.0,40.46153846153846,52.98206372156466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 07:00:00,7.3780693558933415,20.0,9.2,7.7663887956772015,40.46153846153846,52.32906353133764,0.37887990638002356,70.0,40.46153846153846,40.46153846153846,81.86752506979917,0.0,40.46153846153846,52.32906353133764,0.7766388795677202,1.5837180597862832,0.048,1.4253462538076547,7.7663887956772015,7.87676060165583,0.0,24.0,0.0,40.46153846153846,52.32906353133764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 08:00:00,7.335238890296632,20.0,9.2,7.721304095049087,40.46153846153846,51.96117912339358,0.36899843283521927,70.0,40.46153846153846,40.46153846153846,81.49964066185512,0.0,40.46153846153846,51.96117912339358,0.7721304095049086,1.5726815275479609,0.048,1.4154133747931648,7.721304095049087,7.830572247803882,0.0,24.0,0.0,40.46153846153846,51.96117912339358,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 09:00:00,7.41347206669268,20.0,9.2,7.803654807044927,40.46153846153846,52.63277665761282,0.38735545079010786,70.0,40.46153846153846,40.46153846153846,82.17123819607437,0.0,40.46153846153846,52.63277665761282,0.7803654807044926,1.5928294535745384,0.048,1.4335465082170844,7.803654807044927,7.9149377524023805,0.0,24.0,0.0,40.46153846153846,52.63277665761282,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 10:00:00,7.273467498489444,20.0,9.5,7.656281577357309,40.0,51.42973057950297,0.355419869773999,70.0,40.0,40.0,81.42973057950297,0.0,40.0,51.42973057950297,0.7656281577357309,1.542891917385089,0.048,1.38860272564658,7.656281577357309,7.762570769095818,0.0,24.0,0.0,40.0,51.42973057950297,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 11:00:00,7.090521970351373,20.000000000000004,9.7,7.4637073372119715,39.69230769230769,49.92480235929513,0.32171152315568846,69.92480235929513,39.69230769230769,39.69230769230769,80.15729702628256,0.0,39.69230769230769,49.92480235929513,0.7463707337211971,1.4885133015480845,0.048,1.3396619713932758,7.4637073372119715,7.564558667366781,0.0,24.0,0.0,39.69230769230769,49.92480235929513,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 12:00:00,6.893556289344882,20.000000000000004,10.0,7.256375041415665,39.230769230769226,49.068912992375914,0.3127747862679166,69.06891299237591,39.230769230769226,39.230769230769226,78.9070567539826,0.0,39.230769230769226,49.068912992375914,0.7256375041415665,1.4489904666943538,0.048,1.3040914200249185,7.256375041415665,7.3532740880851,0.0,24.0,0.0,39.230769230769226,49.068912992375914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 13:00:00,6.616448426487568,20.0,10.8,6.96468255419744,38.0,47.85514122698895,0.30020183423264807,67.85514122698896,38.0,38.0,77.71028245397791,0.0,38.0,47.85514122698895,0.696468255419744,1.3756542368096685,0.048,1.2380888131287016,6.96468255419744,7.054247977878406,0.0,24.0,0.0,38.0,47.85514122698895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 14:00:00,6.392779800047123,20.0,11.6,6.729241894786445,36.76923076923077,46.86686986437253,0.2900535299476914,66.86686986437255,36.76923076923077,36.76923076923077,76.96450895951432,0.0,36.76923076923077,46.86686986437253,0.6729241894786445,1.3090830190080986,0.048,1.1781747171072887,6.729241894786445,6.812150196687255,0.0,24.0,0.0,36.76923076923077,46.86686986437253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 15:00:00,6.2267875251174,19.999999999999996,12.4,6.554513184334105,35.53846153846154,46.12827840489457,0.2825221200144011,66.12827840489457,35.53846153846154,35.53846153846154,76.7180952713276,0.0,35.53846153846154,46.12827840489457,0.6554513184334105,1.2500021983006835,0.048,1.1250019784706151,6.554513184334105,6.631513404164174,0.0,24.0,0.0,35.53846153846154,46.12827840489457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 16:00:00,6.131568932593364,19.999999999999996,11.9,6.454283086940383,36.30769230769231,45.702550541831855,0.27820185719570617,65.70255054183185,36.30769230769231,36.30769230769231,75.0974087759714,0.0,36.30769230769231,45.702550541831855,0.6454283086940383,1.2603072854857251,0.048,1.1342765569371527,6.454283086940383,6.532313815488955,0.0,24.0,0.0,36.30769230769231,45.702550541831855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 17:00:00,6.152870781968407,19.999999999999993,11.3,6.476706086282534,37.230769230769226,45.79792403861309,0.2791683657880403,65.79792403861309,37.230769230769226,37.230769230769226,74.36507884645695,0.0,37.230769230769226,45.79792403861309,0.6476706086282534,1.29086079808147,0.048,1.161774718273323,6.476706086282534,6.557792166090681,0.0,24.0,0.0,37.230769230769226,45.79792403861309,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 18:00:00,6.171825535415632,20.0,10.8,6.496658458332244,38.0,45.882724971340636,0.2800283818246657,65.88272497134064,38.0,38.0,73.76544994268127,0.0,38.0,45.882724971340636,0.6496658458332244,1.3164817491402192,0.048,1.1848335742261973,6.496658458332244,6.580306633246265,0.0,24.0,0.0,38.0,45.882724971340636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 19:00:00,6.123259406606631,20.0,10.4,6.445536217480664,38.61538461538461,45.66532607649832,0.2778248369603733,65.66532607649833,38.61538461538461,38.61538461538461,72.71526753761204,0.0,38.61538461538461,45.66532607649832,0.6445536217480664,1.3284213207564879,0.048,1.1955791886808391,6.445536217480664,6.530378349556313,0.0,24.0,0.0,38.61538461538461,45.66532607649832,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 20:00:00,6.160638821718377,20.0,10.0,6.484882970229871,39.230769230769226,45.83268444918242,0.27952081768232206,65.83268444918242,39.230769230769226,39.230769230769226,72.43459966759562,0.0,39.230769230769226,45.83268444918242,0.6484882970229872,1.3519036103985496,0.048,1.2167132493586947,6.484882970229871,6.572073331269726,0.0,24.0,0.0,39.230769230769226,45.83268444918242,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 21:00:00,6.20446206064098,20.000000000000004,9.6,6.531012695411557,39.84615384615385,46.028595596337254,0.2815091679056706,66.02859559633725,39.84615384615385,39.84615384615385,72.21103734652067,0.0,39.84615384615385,46.028595596337254,0.6531012695411558,1.3762424832747326,0.048,1.2386182349472594,6.531012695411557,6.62063694373903,0.0,24.0,0.0,39.84615384615385,46.028595596337254,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 22:00:00,6.20481866778416,19.999999999999996,9.5,6.531388071351747,40.0,46.030188490813046,0.2815253479030926,66.03018849081305,40.0,40.0,72.06037698162609,0.0,40.0,46.030188490813046,0.6531388071351747,1.3809056547243914,0.048,1.2428150892519523,6.531388071351747,6.621478636824186,0.0,24.0,0.0,40.0,46.030188490813046,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 23:00:00,0.0,18.014245026545304,9.5,0.0,40.0,45.0,0.0,-8.971509946909393,40.0,40.0,18.014245026545304,0.0,40.0,45.0,0.0,1.469145298407282,0.048,1.3222307685665537,0.0,0.09891452984072813,0.0,24.0,0.0,40.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 00:00:00,0.0,17.44281729705581,9.4,0.0,40.15384615384615,45.0,0.0,-10.114365405888378,40.15384615384615,40.15384615384615,17.44281729705581,0.0,40.15384615384615,45.0,0.0,1.5080463467920362,0.048,1.3572417121128324,0.0,0.10280463467920375,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 01:00:00,0.0,17.236028786811207,9.1,0.0,40.61538461538461,45.0,0.0,-10.527942426377585,40.61538461538461,40.61538461538461,17.236028786811207,0.0,40.61538461538461,45.0,0.0,1.534299811252866,0.048,1.3808698301275795,0.0,0.10542998112528656,0.0,24.0,0.0,40.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 02:00:00,0.0,17.123906525360862,8.9,0.0,40.92307692307692,45.0,0.0,-10.752186949278276,40.92307692307692,40.92307692307692,17.123906525360862,0.0,40.92307692307692,45.0,0.0,1.5502579161706558,0.048,1.3952321245535901,0.0,0.1070257916170656,0.0,24.0,0.0,40.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 03:00:00,0.0,17.03380216183291,8.6,0.0,41.38461538461539,45.0,0.0,-10.932395676334181,41.38461538461539,41.38461538461539,17.03380216183291,0.0,41.38461538461539,45.0,0.0,1.569510331828487,0.048,1.4125592986456383,0.0,0.10895103318284871,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 04:00:00,0.11990204777659196,17.000000000000004,8.6,0.1262126818700968,41.38461538461539,45.0,0.0,-7.53813605035613,41.38461538461539,41.38461538461539,17.000000000000004,0.00446199517108468,41.38461538461539,45.0,0.01262126818700968,1.5715384615384613,0.048,1.4143846153846154,0.1262126818700968,0.23536652802394276,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 05:00:00,9.25300884641658,20.0,8.6,9.740009312017452,41.38461538461539,67.99400712381143,4.185737572355104,70.0,41.38461538461539,41.38461538461539,96.60939173919604,0.0,41.38461538461539,67.99400712381143,0.9740009312017452,2.0813586752528046,0.048,1.8732228077275241,9.740009312017452,9.900145179542733,0.0,24.0,0.0,41.38461538461539,67.99400712381143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 06:00:00,7.264817365335161,20.0,8.6,7.647176174037011,41.38461538461539,51.35522641372293,0.3535786167085621,70.0,41.38461538461539,41.38461538461539,79.97061102910754,0.0,41.38461538461539,51.35522641372293,0.7647176174037011,1.5821952539501494,0.048,1.4239757285551342,7.647176174037011,7.757395699432027,0.0,24.0,0.0,41.38461538461539,51.35522641372293,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 07:00:00,7.214782233557209,19.999999999999996,8.6,7.594507614270746,41.38461538461539,50.92386785056149,0.3432031856017469,70.0,41.38461538461539,41.38461538461539,79.5392524659461,0.0,41.38461538461539,50.92386785056149,0.7594507614270747,1.5692544970553064,0.048,1.4123290473497758,7.594507614270746,7.703433063976277,0.0,24.0,0.0,41.38461538461539,50.92386785056149,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 08:00:00,7.196563582158041,20.000000000000004,8.6,7.575330086482149,41.38461538461539,50.76663150888524,0.3395378700367633,70.0,41.38461538461539,41.38461538461539,79.38201612426985,0.0,41.38461538461539,50.76663150888524,0.7575330086482148,1.5645374068050186,0.048,1.4080836661245166,7.575330086482149,7.6837838271626495,0.0,24.0,0.0,41.38461538461539,50.76663150888524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 09:00:00,7.298657893573355,19.999999999999996,8.6,7.6827977827087945,41.38461538461539,51.6465807575791,0.360864722226239,70.0,41.38461538461539,41.38461538461539,80.26196537296372,0.0,41.38461538461539,51.6465807575791,0.7682797782708795,1.5909358842658348,0.048,1.4318422958392512,7.6827977827087945,7.793891371135377,0.0,24.0,0.0,41.38461538461539,51.6465807575791,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 10:00:00,7.190914239667273,20.0,9.1,7.569383410176076,40.61538461538461,50.71785612410939,0.3384131229397574,70.0,40.61538461538461,40.61538461538461,80.10247150872478,0.0,40.61538461538461,50.71785612410939,0.7569383410176076,1.53999722218482,0.048,1.3859974999663378,7.569383410176076,7.675383132394558,0.0,24.0,0.0,40.61538461538461,50.71785612410939,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 11:00:00,7.031951378358396,20.0,9.5,7.402054082482522,40.0,49.670871211120115,0.31905405527941905,69.67087121112012,40.0,40.0,79.34174242224023,0.0,40.0,49.670871211120115,0.7402054082482522,1.4901261363336034,0.048,1.341113522700243,7.402054082482522,7.503066696115883,0.0,24.0,0.0,40.0,49.670871211120115,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 12:00:00,6.857103293144184,20.0,10.0,7.218003466467562,39.230769230769226,48.90989606377137,0.31112083907187793,68.90989606377136,39.230769230769226,39.230769230769226,78.5890228967735,0.0,39.230769230769226,48.90989606377137,0.7218003466467562,1.444219958836218,0.048,1.299797962952596,7.218003466467562,7.314425462351183,0.0,24.0,0.0,39.230769230769226,48.90989606377137,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 13:00:00,6.64538142414864,19.999999999999996,10.3,6.995138341209095,38.76923076923077,47.98241274565859,0.3015145836728058,67.98241274565859,38.76923076923077,38.76923076923077,77.19559472208641,0.0,38.76923076923077,47.98241274565859,0.6995138341209095,1.4025493054466813,0.048,1.2622943749020132,6.995138341209095,7.087393271753762,0.0,24.0,0.0,38.76923076923077,47.98241274565859,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 14:00:00,6.45905992824081,20.0,10.5,6.7990104507798,38.46153846153846,47.1605461297201,0.2930607952922328,67.1605461297201,38.46153846153846,38.46153846153846,75.85955379790175,0.0,38.46153846153846,47.1605461297201,0.67990104507798,1.3686625377377568,0.048,1.231796283963981,6.7990104507798,6.887876704553576,0.0,24.0,0.0,38.46153846153846,47.1605461297201,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 15:00:00,6.299208981342452,19.999999999999996,10.8,6.630746296149949,38.0,46.4510733128657,0.2858080300064633,66.4510733128657,38.0,38.0,74.9021466257314,0.0,38.0,46.4510733128657,0.663074629614995,1.3335321993859715,0.048,1.2001789794473743,6.630746296149949,6.716099516088547,0.0,24.0,0.0,38.0,46.4510733128657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 16:00:00,6.133546363032877,19.999999999999993,10.9,6.456364592666186,37.84615384615385,45.71140718875397,0.27829157727009446,65.71140718875395,37.84615384615385,37.84615384615385,73.57666053135407,0.0,37.84615384615385,45.71140718875397,0.6456364592666186,1.306726831047235,0.048,1.1760541479425115,6.456364592666186,6.53903727577091,0.0,24.0,0.0,37.84615384615385,45.71140718875397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 17:00:00,6.1665815691582155,20.0,11.1,6.4911384938507535,37.53846153846154,45.8592702162904,0.2797904523211532,65.8592702162904,37.53846153846154,37.53846153846154,74.18007889411925,0.0,37.53846153846154,45.8592702162904,0.6491138493850753,1.301931952642558,0.048,1.1717387573783022,6.4911384938507535,6.57333168911501,0.0,24.0,0.0,37.53846153846154,45.8592702162904,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 18:00:00,6.06768558779787,20.0,11.2,6.3870374608398635,37.38461538461539,45.41606946271827,0.27530333882930447,65.41606946271827,37.38461538461539,37.38461538461539,73.44752354082115,0.0,37.38461538461539,45.41606946271827,0.6387037460839864,1.2840205454200098,0.048,1.1556184908780087,6.3870374608398635,6.467439515381864,0.0,24.0,0.0,37.38461538461539,45.41606946271827,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 19:00:00,6.044443403306571,19.999999999999993,10.3,6.362572003480601,38.76923076923077,45.31166883909738,0.2742487932534744,65.31166883909736,38.76923076923077,38.76923076923077,71.85410690896398,0.0,38.76923076923077,45.31166883909738,0.6362572003480601,1.3224269882498445,0.048,1.1901842894248602,6.362572003480601,6.446814702305585,0.0,24.0,0.0,38.76923076923077,45.31166883909738,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 20:00:00,6.140928858562712,20.0,9.5,6.464135640592328,40.0,45.7444665807744,0.27862653623242795,65.7444665807744,40.0,40.0,71.4889331615488,0.0,40.0,45.7444665807744,0.6464135640592328,1.372333997423232,0.048,1.2351005976809089,6.464135640592328,6.553369040334651,0.0,24.0,0.0,40.0,45.7444665807744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 21:00:00,6.261609939902251,20.0,8.6,6.591168357791843,41.38461538461539,46.28359543054488,0.2841020843875793,66.28359543054489,41.38461538461539,41.38461538461539,71.18257547647438,0.0,41.38461538461539,46.28359543054488,0.6591168357791843,1.430046324454808,0.048,1.2870416920093275,6.591168357791843,6.686172990237323,0.0,24.0,0.0,41.38461538461539,46.28359543054488,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 22:00:00,6.334270908388536,19.999999999999996,8.1,6.667653587777407,42.15384615384615,46.60704233806442,0.2873988615421296,66.60704233806442,42.15384615384615,42.15384615384615,71.06023852228267,0.0,42.15384615384615,46.60704233806442,0.6667653587777407,1.4628266547573177,0.048,1.316543989281586,6.667653587777407,6.765936253253139,0.0,24.0,0.0,42.15384615384615,46.60704233806442,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 23:00:00,0.0,17.98757546052169,7.7,0.0,42.769230769230774,45.0,0.0,-9.02484907895662,42.769230769230774,42.769230769230774,17.98757546052169,0.0,42.769230769230774,45.0,0.0,1.5538223954456218,0.048,1.3984401559010595,0.0,0.10738223954456227,0.0,24.0,0.0,42.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
