timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-24 00:00:00,0.0,17.388415937026416,7.2,0.0,43.53846153846154,45.0,0.0,-10.223168125947169,43.53846153846154,43.53846153846154,17.388415937026416,0.0,43.53846153846154,45.0,0.0,1.6128488899322615,0.048,1.4515640009390354,0.0,0.11328488899322608,0.0,24.0,0.0,43.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 01:00:00,0.0,17.141374008553125,6.0,0.0,45.38461538461539,45.0,0.0,-10.71725198289375,45.38461538461539,45.38461538461539,17.141374008553125,0.0,45.38461538461539,45.0,0.0,1.683056021025274,0.048,1.5147504189227468,0.0,0.12030560210252728,0.2696504874711803,24.0,0.12030560210252728,45.38461538461539,45.0,0.2696504874711803,97.5,0.1233903611307972,0.0,0.0012339036113079684,0.0,0.12030560210252728,0.1233903611307972,0.0
2009-01-24 02:00:00,0.10136546240514363,17.0,4.8,0.10670048674225645,47.230769230769226,45.0,0.0,-7.957679782460076,47.230769230769226,47.230769230769226,17.0,0.0030427005520078402,47.230769230769226,45.0,0.010670048674225645,1.7469230769230766,0.048,1.5722307692307689,0.10670048674225645,0.23339279443456418,0.09019341045330977,24.0,0.23339279443456418,47.230769230769226,45.0,0.09019341045330977,97.5,0.2393772250610915,0.0,0.0023937722506109263,0.0,0.23339279443456418,0.2393772250610915,0.0
2009-01-24 03:00:00,0.47700313394433025,17.000000000000004,3.6,0.5021085620466634,49.07692307692308,45.0,0.0,-0.9858622904038938,49.07692307692308,49.07692307692308,17.000000000000004,0.0134941935553763,49.07692307692308,45.0,0.050210856204666345,1.8023076923076922,0.048,1.622076923076923,0.5021085620466634,0.6343393312774326,0.13413160876068017,24.0,0.6343393312774326,49.07692307692308,45.0,0.13413160876068017,97.5,0.6506044423358283,0.0,0.006506044423358271,0.0,0.6343393312774326,0.6506044423358283,0.0
2009-01-24 04:00:00,0.6992730580101888,17.0,3.7,0.7360769031686198,48.92307692307692,45.0,0.0,2.4400985823072716,48.92307692307692,48.92307692307692,17.0,0.019877440260058287,48.92307692307692,45.0,0.07360769031686198,1.7976923076923077,0.048,1.617923076923077,0.7360769031686198,0.8678461339378503,0.19070317344814172,24.0,0.8678461339378503,48.92307692307692,45.0,0.19070317344814172,97.5,0.8900985989106156,0.0,0.008900985989106136,0.0,0.8678461339378503,0.8900985989106157,0.0
2009-01-24 05:00:00,8.802546671556378,20.0,3.7,9.265838601638293,48.92307692307692,64.30326216613062,1.4021694750412137,70.0,48.92307692307692,48.92307692307692,85.3801852430537,0.0,48.92307692307692,64.30326216613062,0.9265838601638293,2.1967901726762262,0.048,1.9771111554086036,9.265838601638293,9.437517618905916,0.0,24.0,0.0,48.92307692307692,64.30326216613062,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 06:00:00,6.770785910928006,20.0,3.8,7.127143064134743,48.769230769230774,48.53257773413823,0.307204442419601,68.53257773413823,48.769230769230774,48.769230769230774,68.29592469904568,0.0,48.769230769230774,48.53257773413823,0.7127143064134743,1.7190542551010701,0.048,1.5471488295909632,7.127143064134743,7.25104848964485,26.413791261705317,24.0,7.25104848964485,48.769230769230774,48.53257773413823,26.413791261705317,95.73371113293089,7.574185105575212,0.0,0.12925464637214468,0.0,7.25104848964485,7.574185105575212,0.0
2009-01-24 07:00:00,8.14842241233605,20.0,4.6,8.57728674982742,47.53846153846154,58.86499379174282,0.6640510635625221,70.0,47.53846153846154,47.53846153846154,81.32653225328127,0.0,47.53846153846154,58.86499379174282,0.8577286749827421,1.992103659906131,0.048,1.792893293915518,8.57728674982742,8.728497115818033,0.0,24.0,0.0,47.53846153846154,58.86499379174282,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 08:00:00,8.076701429767843,20.000000000000004,5.4,8.501790978702992,46.30769230769231,58.262708162159385,0.6244311085820876,70.0,46.30769230769231,46.30769230769231,81.95501585446708,0.0,46.30769230769231,58.262708162159385,0.8501790978702992,1.9371120140955504,0.048,1.7434008126859952,8.501790978702992,8.647502180112546,0.0,24.0,0.0,46.30769230769231,58.262708162159385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 09:00:00,8.015944418678611,20.0,6.2,8.437836230188012,45.07692307692308,57.75152771711599,0.5938697155176444,70.0,45.07692307692308,45.07692307692308,82.67460464019291,0.0,45.07692307692308,57.75152771711599,0.8437836230188012,1.884853523821172,0.048,1.6963681714390548,8.437836230188012,8.57832158257013,0.0,24.0,0.0,45.07692307692308,57.75152771711599,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 10:00:00,7.6617870974069255,20.0,7.7,8.065039049902026,42.769230769230774,54.75373117575188,0.4560210731393862,70.0,42.769230769230774,42.769230769230774,81.98450040652111,0.0,42.769230769230774,54.75373117575188,0.8065039049902026,1.7256888583494796,0.048,1.5531199725145317,8.065039049902026,8.189607935736975,0.0,24.0,0.0,42.769230769230774,54.75373117575188,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 11:00:00,7.271820683755975,20.0,9.3,7.6545480881641845,40.30769230769231,51.415548032433875,0.3550682238777832,70.0,40.30769230769231,40.30769230769231,81.10785572474157,0.0,40.30769230769231,51.415548032433875,0.7654548088164185,1.5516972102037856,0.048,1.396527489183407,7.6545480881641845,7.761717809184562,0.0,24.0,0.0,40.30769230769231,51.415548032433875,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 12:00:00,6.880323409564265,20.0,10.8,7.242445694278174,38.0,49.01121040666975,0.31217438337405945,69.01121040666973,38.0,38.0,80.02242081333948,0.0,38.0,49.01121040666975,0.7242445694278173,1.4103363122000925,0.048,1.2693026809800834,7.242445694278174,7.335479325498182,0.0,24.0,0.0,38.0,49.01121040666975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 13:00:00,6.575312536299537,20.000000000000004,11.3,6.921381617157407,37.230769230769226,47.6739697928289,0.2983354145326469,67.6739697928289,37.230769230769226,37.230769230769226,78.11717035488857,0.0,37.230769230769226,47.6739697928289,0.6921381617157407,1.3471421707079434,0.048,1.212427953637149,6.921381617157407,7.008095834228201,0.0,24.0,0.0,37.230769230769226,47.6739697928289,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 14:00:00,6.2791518820733065,20.0,11.9,6.609633560077165,36.30769230769231,46.36176151916651,0.284897998279188,66.36176151916652,36.30769230769231,36.30769230769231,76.41583073064072,0.0,36.30769230769231,46.36176151916651,0.6609633560077165,1.2800836148057644,0.048,1.152075253325188,6.609633560077165,6.68964192155774,0.0,24.0,0.0,36.30769230769231,46.36176151916651,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 15:00:00,6.051606319006468,20.0,12.4,6.37011191474365,35.53846153846154,45.34385350879607,0.2745737894286056,65.34385350879607,35.53846153846154,35.53846153846154,75.1492454791306,0.0,35.53846153846154,45.34385350879607,0.637011191474365,1.2264694514177281,0.048,1.1038225062759552,6.37011191474365,6.444758859885423,0.0,24.0,0.0,35.53846153846154,45.34385350879607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 16:00:00,5.955617946120165,20.0,12.2,6.269071522231752,35.84615384615385,45.0,0.2726225969911266,64.823639205153,35.84615384615385,35.84615384615385,73.97748535899916,0.0,35.84615384615385,45.0,0.6269071522231753,1.2253846153846153,0.048,1.1028461538461538,6.269071522231752,6.343609983770214,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 17:00:00,5.970565204260249,20.0,12.0,6.284805478168684,36.15384615384615,45.0,0.2714614081509538,64.9584014315183,36.15384615384615,36.15384615384615,73.80455527767214,0.0,36.15384615384615,45.0,0.6284805478168684,1.2346153846153847,0.048,1.1111538461538462,6.284805478168684,6.360267016630222,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 18:00:00,5.907500534045253,20.000000000000007,11.8,6.218421614784477,36.46153846153846,45.0,0.27647782445963826,64.38928845047352,36.46153846153846,36.46153846153846,72.92774998893506,0.0,36.46153846153846,45.0,0.6218421614784477,1.2438461538461532,0.048,1.1194615384615378,6.218421614784477,6.294806230169092,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 19:00:00,5.958574523035942,20.0,10.8,6.272183708458886,38.0,45.0,0.27239157734998876,64.85030144356433,38.0,38.0,71.85030144356433,0.0,38.0,45.0,0.6272183708458886,1.29,0.048,1.161,6.272183708458886,6.353183708458886,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 20:00:00,6.072895623711789,20.0,9.8,6.392521709170304,39.53846153846153,45.439459539203895,0.2755397288435478,65.43945953920388,39.53846153846153,39.53846153846153,71.34045753994624,0.0,39.53846153846153,45.439459539203895,0.6392521709170305,1.3493376323299628,0.048,1.2144038690969665,6.392521709170304,6.4794554724033,0.0,24.0,0.0,39.53846153846153,45.439459539203895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 21:00:00,5.1623029182011,20.000000000000004,8.8,5.434003071790632,41.07692307692308,45.0,0.3731854779627976,57.552700154058655,41.07692307692308,41.07692307692308,61.475777077135575,0.0,41.07692307692308,45.0,0.5434003071790632,1.3823076923076922,0.048,1.244076923076923,5.434003071790632,5.524233841021401,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 22:00:00,5.204423270579539,20.0,8.1,5.478340284820567,42.15384615384615,45.0,0.3648305700022051,57.944932608191664,42.15384615384615,42.15384615384615,60.79108645434551,0.0,42.15384615384615,45.0,0.5478340284820568,1.4146153846153848,0.048,1.2731538461538463,5.478340284820567,5.571801823282106,0.0,24.0,0.0,42.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 23:00:00,0.0,17.99631350041691,7.5,0.0,43.07692307692308,45.0,0.0,-9.00737299916618,43.07692307692308,43.07692307692308,17.99631350041691,0.0,43.07692307692308,45.0,0.0,1.562528882282678,0.048,1.40627599405441,0.0,0.10825288822826784,0.0,24.0,0.0,43.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 00:00:00,0.0,17.39379663513471,6.8,0.0,44.15384615384615,45.0,0.0,-10.212406729730581,44.15384615384615,44.15384615384615,17.39379663513471,0.0,44.15384615384615,45.0,0.0,1.6309875865073022,0.048,1.467888827856572,0.0,0.11509875865073016,0.0,24.0,0.0,44.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 01:00:00,0.0,17.163973838920228,6.7,0.0,44.30769230769231,45.0,0.0,-10.672052322159544,44.30769230769231,44.30769230769231,17.163973838920228,0.0,44.30769230769231,45.0,0.0,1.6493923388955554,0.048,1.484453105006,0.0,0.1169392338895554,0.0,24.0,0.0,44.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 02:00:00,0.0,17.010993120572927,6.5,0.0,44.61538461538461,45.0,0.0,-10.978013758854146,44.61538461538461,44.61538461538461,17.010993120572927,0.0,44.61538461538461,45.0,0.0,1.667801951227163,0.048,1.5010217561044468,0.0,0.11878019512271609,0.0,24.0,0.0,44.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 03:00:00,0.2732599940873286,17.0,6.4,0.2876420990392933,44.769230769230774,45.0,0.0,-4.476181287987515,44.769230769230774,44.769230769230774,17.0,0.008929571323695701,44.769230769230774,45.0,0.028764209903929326,1.6730769230769234,0.048,1.505769230769231,0.2876420990392933,0.4069497913469855,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 04:00:00,0.46491906601007754,17.0,6.4,0.48938849053692374,44.769230769230774,45.0,0.0,-1.1815858475081242,44.769230769230774,44.769230769230774,17.0,0.015192593315932772,44.769230769230774,45.0,0.048938849053692376,1.6730769230769234,0.048,1.505769230769231,0.48938849053692374,0.6086961828446162,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 05:00:00,8.524581313983496,19.999999999999993,6.4,8.97324348840368,44.769230769230774,62.00411902056612,0.9674424558443308,70.0,44.769230769230774,44.769230769230774,87.23488825133535,0.0,44.769230769230774,62.00411902056612,0.897324348840368,2.003200493693907,0.048,1.8028804443245163,8.97324348840368,9.12556353777307,0.0,24.0,0.0,44.769230769230774,62.00411902056612,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 06:00:00,6.457089940428165,20.0,6.4,6.796936779398068,44.769230769230774,47.151827499744286,0.29297141290508916,67.15182749974429,44.769230769230774,44.769230769230774,69.5344242302578,0.0,44.769230769230774,47.151827499744286,0.6796936779398068,1.5576317480692519,0.048,1.4018685732623266,6.796936779398068,6.904699954204993,0.0,24.0,0.0,44.769230769230774,47.151827499744286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 07:00:00,7.744113513459215,20.0,6.0,8.151698435220226,45.38461538461539,55.45339301480752,0.48309040344680965,70.0,45.38461538461539,45.38461538461539,80.06877763019213,0.0,45.38461538461539,55.45339301480752,0.8151698435220226,1.825140251982687,0.048,1.6426262267844183,8.151698435220226,8.286212460418493,0.0,24.0,0.0,45.38461538461539,55.45339301480752,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 08:00:00,7.808004906035215,20.0,5.6,8.218952532668647,46.0,55.99519971277432,0.5059196676967792,70.0,46.0,46.0,79.99519971277432,0.0,46.0,55.99519971277432,0.8218952532668646,1.8598559913832295,0.048,1.6738703922449065,8.218952532668647,8.35693813180697,0.0,24.0,0.0,46.0,55.99519971277432,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 09:00:00,7.906906821248899,20.0,5.2,8.323059811840947,46.61538461538461,56.83188774254158,0.5448808015642411,70.0,46.61538461538461,46.61538461538461,80.21650312715697,0.0,46.61538461538461,56.83188774254158,0.8323059811840947,1.903418170737786,0.048,1.7130763536640075,8.323059811840947,8.465401628914725,0.0,24.0,0.0,46.61538461538461,56.83188774254158,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 10:00:00,7.569720052551457,20.0,7.0,7.968126371106797,43.84615384615385,53.969228701664434,0.42849307310396756,70.0,43.84615384615385,43.84615384615385,80.1230748555106,0.0,43.84615384615385,53.969228701664434,0.7968126371106796,1.7344614764345483,0.048,1.5610153287910935,7.968126371106797,8.093572518750252,0.0,24.0,0.0,43.84615384615385,53.969228701664434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 11:00:00,7.187484583372091,20.0,8.8,7.565773245654833,41.07692307692308,50.688240788394495,0.3377329969659171,70.0,41.07692307692308,41.07692307692308,79.61131771147141,0.0,41.07692307692308,50.688240788394495,0.7565773245654832,1.552954915959527,0.048,1.3976594243635745,7.565773245654833,7.6730687372507855,0.0,24.0,0.0,41.07692307692308,50.688240788394495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 12:00:00,6.787634569438805,19.999999999999993,10.6,7.144878494146111,38.30769230769231,48.60631488769491,0.3079689006097462,68.60631488769491,38.30769230769231,38.30769230769231,78.90493746769751,0.0,38.30769230769231,48.60631488769491,0.7144878494146111,1.4074202158616167,0.048,1.266678194275455,7.144878494146111,7.237620515732273,0.0,24.0,0.0,38.30769230769231,48.60631488769491,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 13:00:00,6.502945318160014,19.999999999999996,11.1,6.845205598063173,37.53846153846154,47.35461224952188,0.2950519654337575,67.35461224952188,37.53846153846154,37.53846153846154,77.17076296058221,0.0,37.53846153846154,47.35461224952188,0.6845205598063173,1.3467922136395025,0.048,1.2121129922755522,6.845205598063173,6.931884819427124,0.0,24.0,0.0,37.53846153846154,47.35461224952188,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 14:00:00,6.23812346108199,20.000000000000004,11.7,6.566445748507358,36.61538461538461,46.178861579586055,0.2830364546770413,66.17886157958606,36.61538461538461,36.61538461538461,75.7423385437875,0.0,36.61538461538461,46.178861579586055,0.6566445748507358,1.2838273858491198,0.048,1.155444647264208,6.566445748507358,6.64682848709227,0.0,24.0,0.0,36.61538461538461,46.178861579586055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 15:00:00,6.0370852662471925,20.0,12.2,6.354826596049676,35.84615384615385,45.27859782773908,0.27391493948489987,65.27859782773908,35.84615384615385,35.84615384615385,74.71104180932431,0.0,35.84615384615385,45.27859782773908,0.6354826596049676,1.2337425502167876,0.048,1.1103682951951088,6.354826596049676,6.430200851071355,0.0,24.0,0.0,35.84615384615385,45.27859782773908,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 16:00:00,5.931819980441183,20.0,12.1,6.244021032043351,36.0,45.0,0.2745065506318816,64.60891912914644,36.0,36.0,73.60891912914644,0.0,36.0,45.0,0.6244021032043351,1.23,0.048,1.107,6.244021032043351,6.319021032043351,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 17:00:00,5.943463248932244,20.0,11.9,6.256277104139205,36.30769230769231,45.0,0.27357934577650944,64.71399674140744,36.30769230769231,36.30769230769231,73.40630443371514,0.0,36.30769230769231,45.0,0.6256277104139205,1.2392307692307694,0.048,1.1153076923076923,6.256277104139205,6.332200181062281,0.0,24.0,0.0,36.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 18:00:00,5.883256707418713,20.0,11.8,6.192901797282856,36.46153846153846,45.0,0.27849094566056976,64.17013292216839,36.46153846153846,36.46153846153846,72.70859446062994,0.0,36.46153846153846,45.0,0.6192901797282856,1.2438461538461536,0.048,1.1194615384615383,6.192901797282856,6.269286412667471,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 19:00:00,5.9596741937327975,19.999999999999993,10.8,6.2733412565608395,38.0,45.0,0.27230582072957665,64.86021743086683,38.0,38.0,71.86021743086683,0.0,38.0,45.0,0.6273341256560839,1.2900000000000005,0.048,1.1610000000000005,6.2733412565608395,6.354341256560839,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 20:00:00,6.0717072024654986,19.999999999999996,9.8,6.391270739437367,39.53846153846153,45.43412461645123,0.27548580773436926,65.43412461645123,39.53846153846153,39.53846153846153,71.32978769444092,0.0,39.53846153846153,45.43412461645123,0.6391270739437367,1.349177584647383,0.048,1.2142598261826447,6.391270739437367,6.478188497902105,0.0,24.0,0.0,39.53846153846153,45.43412461645123,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 21:00:00,5.160798997052903,19.999999999999996,8.8,5.432419996897793,41.07692307692308,45.0,0.3734938635636313,57.53868173976841,41.07692307692308,41.07692307692308,61.46175866284533,0.0,41.07692307692308,45.0,0.5432419996897793,1.3823076923076927,0.048,1.2440769230769235,5.432419996897793,5.522650766128562,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 22:00:00,5.212172554528214,19.999999999999996,7.9,5.486497425819173,42.46153846153846,45.0,0.36335050717115297,58.017015435074214,42.46153846153846,42.46153846153846,60.555476973535754,0.0,42.46153846153846,45.0,0.5486497425819172,1.4238461538461538,0.048,1.2814615384615384,5.486497425819173,5.580882041203788,0.0,24.0,0.0,42.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 23:00:00,0.0,17.984858811851925,6.9,0.0,44.0,45.0,0.0,-9.03028237629615,44.0,44.0,17.984858811851925,0.0,44.0,45.0,0.0,1.5909084712888846,0.048,1.431817624159996,0.0,0.1110908471288885,0.0,24.0,0.0,44.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 00:00:00,0.0,17.37201056642715,6.0,0.0,45.38461538461539,45.0,0.0,-10.2559788671457,45.38461538461539,45.38461538461539,17.37201056642715,0.0,45.38461538461539,45.0,0.0,1.6692178275528327,0.048,1.5022960447975493,0.0,0.11892178275528331,0.2665488234170128,24.0,0.11892178275528331,45.38461538461539,45.0,0.2665488234170128,97.5,0.121971059236188,0.0,0.001219710592361878,0.0,0.11892178275528331,0.121971059236188,0.0
2009-01-26 01:00:00,0.0,17.130458317687257,5.7,0.0,45.84615384615385,45.0,0.0,-10.739083364625486,45.84615384615385,45.84615384615385,17.130458317687257,0.0,45.84615384615385,45.0,0.0,1.6975571163233798,0.048,1.5278014046910418,0.0,0.121755711632338,0.12404578771319695,24.0,0.121755711632338,45.84615384615385,45.0,0.12404578771319695,97.5,0.12487765295624412,0.0,0.0012487765295624454,0.0,0.121755711632338,0.12487765295624412,0.0
2009-01-26 02:00:00,0.039928949591096545,17.0,5.5,0.04203047325378584,46.15384615384615,45.0,0.0,-9.514158366603269,46.15384615384615,46.15384615384615,17.0,0.0012428262949213357,46.15384615384615,45.0,0.004203047325378584,1.7146153846153847,0.048,1.5431538461538463,0.04203047325378584,0.16549201171532424,0.12364345702869059,24.0,0.16549201171532424,46.15384615384615,45.0,0.12364345702869059,97.5,0.1697353966311018,0.0,0.0016973539663110216,0.0,0.16549201171532424,0.1697353966311018,0.0
2009-01-26 03:00:00,0.35091187275056973,17.0,5.2,0.36938091868481027,46.61538461538461,45.0,0.0,-3.092170905535191,46.61538461538461,46.61538461538461,17.0,0.010752243490601285,46.61538461538461,45.0,0.03693809186848103,1.7284615384615383,0.048,1.5556153846153844,0.36938091868481027,0.4942270725309639,0.26375007975790393,24.0,0.4942270725309639,46.61538461538461,45.0,0.2637500797579039,97.5,0.5068995615702194,0.0,0.005068995615702222,0.0,0.4942270725309639,0.5068995615702194,0.0
2009-01-26 04:00:00,0.5252942334005589,17.0,5.7,0.5529412983163778,45.84615384615385,45.0,0.0,-0.2147548410877107,45.84615384615385,45.84615384615385,17.0,0.01652468247842049,45.84615384615385,45.0,0.055294129831637784,1.7053846153846153,0.048,1.5348461538461537,0.5529412983163778,0.6754797598548394,0.6881847083160586,24.0,0.6754797598548394,45.84615384615385,45.0,0.6881847083160586,97.5,0.6927997536972712,0.0,0.006927997536972708,0.0,0.6754797598548394,0.6927997536972712,0.0
2009-01-26 05:00:00,9.856981787747209,19.999999999999996,6.1,10.375770302891798,45.230769230769226,72.8781972081575,0.0,70.0,45.230769230769226,45.230769230769226,97.64742797738828,0.0,45.230769230769226,72.8781972081575,1.0375770302891798,2.343268993167802,0.048,2.1089420938510215,10.375770302891798,10.562097202208578,0.0,24.0,0.0,45.230769230769226,72.8781972081575,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 06:00:00,7.837332295728879,20.0,6.6,8.249823469188293,44.46153846153846,56.243556605967186,0.5169880455342095,70.0,44.46153846153846,44.46153846153846,81.78201814442872,0.0,44.46153846153846,56.243556605967186,0.8249823469188293,1.8211528520251696,0.048,1.6390375668226524,8.249823469188293,8.38393875439081,0.0,24.0,0.0,44.46153846153846,56.243556605967186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 07:00:00,7.745126413915493,20.0,7.1,8.152764646226835,43.69230769230769,55.46199055988845,0.4834393190918425,70.0,43.69230769230769,43.69230769230769,81.76968286758076,0.0,43.69230769230769,55.46199055988845,0.8152764646226835,1.7746289475658843,0.048,1.597166052809296,8.152764646226835,8.282227540983422,0.0,24.0,0.0,43.69230769230769,55.46199055988845,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 08:00:00,7.687038468962579,20.0,7.5,8.091619441013242,43.07692307692308,54.96851689627405,0.46406159343946685,70.0,43.07692307692308,43.07692307692308,81.89159381935097,0.0,43.07692307692308,54.96851689627405,0.8091619441013241,1.741363199195914,0.048,1.5672268792763224,8.091619441013242,8.217755760932834,0.0,24.0,0.0,43.07692307692308,54.96851689627405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 09:00:00,7.7273942403054185,20.0,8.0,8.134099200321494,42.30769230769231,55.311441538924,0.4773888807140371,70.0,42.30769230769231,42.30769230769231,83.0037492312317,0.0,42.30769230769231,55.311441538924,0.8134099200321494,1.7285740153984894,0.048,1.5557166138586405,8.134099200321494,8.258956601861343,0.0,24.0,0.0,42.30769230769231,55.311441538924,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 10:00:00,7.5861719434722,19.999999999999996,8.7,7.985444151023368,41.230769230769226,54.10957597766583,0.4332171104303369,70.0,41.230769230769226,41.230769230769226,82.8788067468966,0.0,41.230769230769226,54.10957597766583,0.7985444151023369,1.6602103562530517,0.048,1.4941893206277463,7.985444151023368,8.103465186648673,0.0,24.0,0.0,41.230769230769226,54.10957597766583,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 11:00:00,7.388950911869726,20.0,9.3,7.777843065126027,40.30769230769231,52.42245005790889,0.3814545910663463,70.0,40.30769230769231,40.30769230769231,82.11475775021658,0.0,40.30769230769231,52.42245005790889,0.7777843065126027,1.581904270968036,0.048,1.4237138438712325,7.777843065126027,7.888033492222831,0.0,24.0,0.0,40.30769230769231,52.42245005790889,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 12:00:00,7.173634344451442,20.0,10.0,7.551194046790992,39.230769230769226,50.56860975270446,0.33500691188285286,70.0,39.230769230769226,39.230769230769226,81.33784052193523,0.0,39.230769230769226,50.56860975270446,0.7551194046790992,1.4939813695042106,0.048,1.3445832325537896,7.551194046790992,7.6525921837414135,0.0,24.0,0.0,39.230769230769226,50.56860975270446,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 13:00:00,6.917246213238842,20.0,10.7,7.281311803409308,38.15384615384615,49.17215021581596,0.3138496466986773,69.17215021581595,38.15384615384615,38.15384615384615,80.19045427778576,0.0,38.15384615384615,49.17215021581596,0.7281311803409307,1.4197798910898631,0.048,1.2778019019808768,7.281311803409308,7.375289792518294,0.0,24.0,0.0,38.15384615384615,49.17215021581596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 14:00:00,6.6916765310456325,20.0,11.3,7.043870032679613,37.230769230769226,48.185791756563404,0.3036150876155004,68.18579175656342,37.230769230769226,37.230769230769226,79.1408142823576,0.0,37.230769230769226,48.185791756563404,0.7043870032679613,1.3624968296199789,0.048,1.226247146657981,7.043870032679613,7.132119715641611,0.0,24.0,0.0,37.230769230769226,48.185791756563404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 15:00:00,6.479142296495114,19.999999999999996,12.0,6.820149785784331,36.15384615384615,47.24939025482563,0.29397197352518667,67.24939025482563,36.15384615384615,36.15384615384615,78.3449343558051,0.0,36.15384615384615,47.24939025482563,0.6820149785784331,1.3020970922601534,0.048,1.171887383034138,6.820149785784331,6.902359495010346,0.0,24.0,0.0,36.15384615384615,47.24939025482563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 16:00:00,6.26724250002895,20.0,12.0,6.597097368451527,36.15384615384615,46.30869936124324,0.2843576451918762,66.30869936124324,36.15384615384615,36.15384615384615,76.46355256864032,0.0,36.15384615384615,46.30869936124324,0.6597097368451527,1.273876365452682,0.048,1.1464887289074137,6.597097368451527,6.676485004996795,0.0,24.0,0.0,36.15384615384615,46.30869936124324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 17:00:00,6.22533415535527,20.0,12.0,6.5529833214266,36.15384615384615,46.12179164705434,0.28245617764769854,66.12179164705432,36.15384615384615,36.15384615384615,76.08973714026251,0.0,36.15384615384615,46.12179164705434,0.65529833214266,1.2682691340270145,0.048,1.1414422206243129,6.5529833214266,6.6318102348293015,0.0,24.0,0.0,36.15384615384615,46.12179164705434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 18:00:00,6.145527031553926,20.0,12.0,6.468975822688344,36.15384615384615,45.7650529233797,0.2788351647710493,65.7650529233797,36.15384615384615,36.15384615384615,75.37625969291324,0.0,36.15384615384615,45.7650529233797,0.6468975822688343,1.2575669723167757,0.048,1.1318102750850982,6.468975822688344,6.546732519920021,0.0,24.0,0.0,36.15384615384615,45.7650529233797,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 19:00:00,6.156324334629228,20.0,10.7,6.480341404872871,38.15384615384615,45.81337923958516,0.27932506055486517,65.81337923958516,38.15384615384615,38.15384615384615,73.47291232532416,0.0,38.15384615384615,45.81337923958516,0.6480341404872871,1.3190167618029391,0.048,1.1871150856226453,6.480341404872871,6.564243081053165,0.0,24.0,0.0,38.15384615384615,45.81337923958516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 20:00:00,6.286979970712323,20.0,9.5,6.617873653381392,40.0,46.396626855868305,0.2852531747147152,66.3966268558683,40.0,40.0,72.79325371173661,0.0,40.0,46.396626855868305,0.6617873653381392,1.391898805676049,0.048,1.2527089251084442,6.617873653381392,6.709063533948997,0.0,24.0,0.0,40.0,46.396626855868305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 21:00:00,6.450134747697819,20.0,8.2,6.789615523892441,42.0,47.12104079834582,0.29265584154708796,67.12104079834582,42.0,42.0,72.24208159669163,0.0,42.0,47.12104079834582,0.678961552389244,1.4736312239503746,0.048,1.3262681015553373,6.789615523892441,6.8889786462874785,0.0,24.0,0.0,42.0,47.12104079834582,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 22:00:00,6.534886294118252,20.0,7.6,6.878827678019213,42.92307692307692,47.49566879772402,0.29650119301806954,67.49566879772402,42.92307692307692,42.92307692307692,72.06826067237112,0.0,42.92307692307692,47.49566879772402,0.6878827678019213,1.5125623716240282,0.048,1.3613061344616253,6.878827678019213,6.982083915181615,0.0,24.0,0.0,42.92307692307692,47.49566879772402,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 23:00:00,0.0,17.922860432943775,7.0,0.0,43.84615384615385,45.0,0.0,-9.15427913411245,43.84615384615385,43.84615384615385,17.922860432943775,0.0,43.84615384615385,45.0,0.0,1.5900129894079886,0.048,1.43101169046719,0.0,0.11100129894079869,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 00:00:00,0.0,17.30137929061199,6.4,0.0,44.769230769230774,45.0,0.0,-10.39724141877602,44.769230769230774,44.769230769230774,17.30137929061199,0.0,44.769230769230774,45.0,0.0,1.6549941656402039,0.048,1.4894947490761834,0.0,0.11749941656402041,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 01:00:00,0.0,17.05752364373707,5.9,0.0,45.53846153846154,45.0,0.0,-10.884952712525859,45.53846153846154,45.53846153846154,17.05752364373707,0.0,45.53846153846154,45.0,0.0,1.692702427529622,0.048,1.52343218477666,0.0,0.12127024275296194,0.19415186647641633,24.0,0.12127024275296194,45.53846153846154,45.0,0.19415186647641633,97.5,0.12437973615688404,0.0,0.001243797361568838,0.0,0.12127024275296194,0.12437973615688404,0.0
2009-01-27 02:00:00,0.23574090904764208,17.0,5.5,0.24814832531330747,46.15384615384615,45.0,0.0,-5.176788341657598,46.15384615384615,46.15384615384615,17.0,0.007337658604933577,46.15384615384615,45.0,0.024814832531330745,1.7146153846153847,0.048,1.5431538461538463,0.24814832531330747,0.37160986377484573,0.27763955339499985,24.0,0.37160986377484573,46.15384615384615,45.0,0.27763955339499985,97.5,0.3811383218203546,0.0,0.003811383218203557,0.0,0.37160986377484573,0.3811383218203546,0.0
2009-01-27 03:00:00,0.49903742161068887,17.0,5.0,0.5253025490638831,46.92307692307692,45.0,0.0,-0.6318893899934395,46.92307692307692,46.92307692307692,17.0,0.015133705207495969,46.92307692307692,45.0,0.05253025490638831,1.7376923076923076,0.048,1.563923076923077,0.5253025490638831,0.6510717798331138,0.2918597633734653,24.0,0.6510717798331138,46.92307692307692,45.0,0.2918597633734653,97.5,0.667765928033963,0.0,0.006677659280339654,0.0,0.6510717798331138,0.667765928033963,0.0
2009-01-27 04:00:00,0.695481239644614,16.999999999999996,5.0,0.7320855154153831,46.92307692307692,45.0,0.0,2.384002558344548,46.92307692307692,46.92307692307692,16.999999999999996,0.021091019635670553,46.92307692307692,45.0,0.07320855154153831,1.7376923076923079,0.048,1.563923076923077,0.7320855154153831,0.857854746184614,0.38455557587586214,24.0,0.857854746184614,46.92307692307692,45.0,0.38455557587586214,97.5,0.8798510217278092,0.0,0.008798510217278066,0.0,0.857854746184614,0.8798510217278092,0.0
2009-01-27 05:00:00,10.142138426797452,20.0,5.0,10.675935186102581,46.92307692307692,75.16003312567796,0.0,70.0,46.92307692307692,46.92307692307692,98.23695620260104,0.0,46.92307692307692,75.16003312567796,1.067593518610258,2.4624933014626462,0.048,2.2162439713163815,10.675935186102581,10.874184516248846,0.0,24.0,0.0,46.92307692307692,75.16003312567796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 06:00:00,8.198986043199968,20.000000000000004,5.0,8.630511624421018,46.92307692307692,59.288872696577755,0.6946137429971555,70.0,46.92307692307692,46.92307692307692,82.36579577350084,0.0,46.92307692307692,59.288872696577755,0.8630511624421018,1.98635848858964,0.048,1.787722639730676,8.630511624421018,8.781147473279983,0.0,24.0,0.0,46.92307692307692,59.288872696577755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 07:00:00,8.242681482237238,20.0,4.6,8.67650682340762,47.53846153846154,59.654689279407364,0.7230084686262389,70.0,47.53846153846154,47.53846153846154,82.11622774094582,0.0,47.53846153846154,59.654689279407364,0.8676506823407619,2.0157945245360676,0.048,1.8142150720824608,8.67650682340762,8.830086275861227,0.0,24.0,0.0,47.53846153846154,59.654689279407364,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 08:00:00,8.321839767663986,20.000000000000007,4.2,8.759831334383144,48.15384615384615,60.31626247550082,0.7798206753778928,70.0,48.15384615384615,48.15384615384615,82.16241632165466,0.0,48.15384615384615,60.31626247550082,0.8759831334383144,2.054103258880409,0.048,1.8486929329923683,8.759831334383144,8.917241660271186,0.0,24.0,0.0,48.15384615384615,60.31626247550082,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 09:00:00,8.523573062518956,20.000000000000004,3.8,8.972182171072586,48.769230769230774,61.99574824592946,0.9663164078660261,70.0,48.769230769230774,48.769230769230774,83.22651747669869,0.0,48.769230769230774,61.99574824592946,0.8972182171072586,2.122949370454807,0.048,1.9106544334093263,8.972182171072586,9.136477108118065,0.0,24.0,0.0,48.769230769230774,61.99574824592946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 10:00:00,8.070167000180124,20.0,6.5,8.494912631768551,44.61538461538461,58.20777329180038,0.621019314319656,70.0,44.61538461538461,44.61538461538461,83.59238867641577,0.0,44.61538461538461,58.20777329180038,0.8494912631768552,1.8846947372155498,0.048,1.696225263493995,8.494912631768551,8.635382105490107,0.0,24.0,0.0,44.61538461538461,58.20777329180038,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 11:00:00,7.580503014864634,19.999999999999996,9.1,7.979476857752246,40.61538461538461,54.061223597939744,0.43158014057102156,70.0,40.61538461538461,40.61538461538461,83.44583898255513,0.0,40.61538461538461,54.061223597939744,0.7979476857752246,1.6402982463997309,0.048,1.476268421759758,7.979476857752246,8.09550668239222,0.0,24.0,0.0,40.61538461538461,54.061223597939744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 12:00:00,7.0450960759909345,20.0,11.8,7.415890606306247,36.46153846153846,49.727902018168834,0.3196504571683727,69.72790201816883,36.46153846153846,36.46153846153846,82.99426557479921,0.0,36.46153846153846,49.727902018168834,0.7415890606306247,1.3856832143912186,0.048,1.2471148929520968,7.415890606306247,7.506458927745368,0.0,24.0,0.0,36.46153846153846,49.727902018168834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 13:00:00,6.651950110495951,20.000000000000004,12.7,7.002052747890475,35.07692307692308,48.011289494331095,0.30181261844355495,68.0112894943311,35.07692307692308,35.07692307692308,80.94565591173911,0.0,35.07692307692308,48.011289494331095,0.7002052747890475,1.292646377137625,0.048,1.1633817394238626,7.002052747890475,7.083317385604237,0.0,24.0,0.0,35.07692307692308,48.011289494331095,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 14:00:00,6.277636024317668,20.0,13.7,6.608037920334388,33.53846153846154,46.35500891764552,0.2848292207040687,66.3550089176455,33.53846153846154,33.53846153846154,79.1715562968295,0.0,33.53846153846154,46.35500891764552,0.6608037920334388,1.1968041136832117,0.048,1.0771237023148905,6.608037920334388,6.679718331702709,0.0,24.0,0.0,33.53846153846154,46.35500891764552,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 15:00:00,5.965723957974055,20.0,14.6,6.279709429446374,32.15384615384615,45.0,0.2718356667561075,64.91476201851306,32.15384615384615,32.15384615384615,77.76091586466691,0.0,32.15384615384615,45.0,0.6279709429446374,1.1146153846153848,0.048,1.0031538461538463,6.279709429446374,6.343170967907913,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 16:00:00,5.7996899912071305,20.0,14.1,6.104936832849611,32.92307692307693,45.0,0.28582217537309884,63.413114983723204,32.92307692307693,32.92307692307693,75.49003806064627,0.0,32.92307692307693,45.0,0.6104936832849611,1.137692307692308,0.048,1.0239230769230772,6.104936832849611,6.170706063618841,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 17:00:00,5.770412401538,20.000000000000007,13.7,6.074118317408421,33.53846153846154,45.0,0.28854479646042985,63.14729968639617,33.53846153846154,33.53846153846154,74.60883814793462,0.0,33.53846153846154,45.0,0.6074118317408421,1.1561538461538459,0.048,1.0405384615384612,6.074118317408421,6.141733702023806,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 18:00:00,5.751654171761932,20.000000000000004,13.2,6.054372812380981,34.30769230769231,45.0,0.29033414769235,62.97682755786465,34.30769230769231,34.30769230769231,73.66913525017235,0.0,34.30769230769231,45.0,0.6054372812380981,1.179230769230769,0.048,1.0613076923076923,6.054372812380981,6.124295889304058,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 19:00:00,5.723858444977782,20.0,12.1,6.025114152608191,36.0,45.0,0.29305278177612004,62.7239877853481,36.0,36.0,71.7239877853481,0.0,36.0,45.0,0.6025114152608191,1.23,0.048,1.107,6.025114152608191,6.1001141526081915,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 20:00:00,5.819284083347161,20.000000000000004,11.1,6.125562192997012,37.53846153846154,45.0,0.28404618682178245,63.59083947584085,37.53846153846154,37.53846153846154,71.0523779373793,0.0,37.53846153846154,45.0,0.6125562192997012,1.2761538461538462,0.048,1.1485384615384617,6.125562192997012,6.205177577612396,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 21:00:00,5.943280689625025,19.999999999999996,10.0,6.256084936447395,39.230769230769226,45.0,0.27359380240863135,64.71234955569687,39.230769230769226,39.230769230769226,70.48158032492765,0.0,39.230769230769226,45.0,0.6256084936447395,1.3269230769230769,0.048,1.1942307692307692,6.256084936447395,6.340777244139702,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 22:00:00,5.973033254418552,20.000000000000007,9.7,6.287403425703739,39.69230769230769,45.0,0.27127128426523495,64.98064550646068,39.69230769230769,39.69230769230769,70.28833781415298,0.0,39.69230769230769,45.0,0.6287403425703739,1.3407692307692305,0.048,1.2066923076923075,6.287403425703739,6.373480348780662,0.0,24.0,0.0,39.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 23:00:00,0.0,18.08361130787131,9.3,0.0,40.30769230769231,45.0,0.0,-8.832777384257383,40.30769230769231,40.30769230769231,18.08361130787131,0.0,40.30769230769231,45.0,0.0,1.4742140907584909,0.048,1.3267926816826416,0.0,0.09942140907584918,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 00:00:00,0.0,17.522314411645834,9.0,0.0,40.769230769230774,45.0,0.0,-9.955371176708333,40.769230769230774,40.769230769230774,17.522314411645834,0.0,40.769230769230774,45.0,0.0,1.5217380583781732,0.048,1.369564252540356,0.0,0.10417380583781721,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 01:00:00,0.0,17.33590201046434,9.9,0.0,39.38461538461539,45.0,0.0,-10.328195979071317,39.38461538461539,39.38461538461539,17.33590201046434,0.0,39.38461538461539,45.0,0.0,1.4913843409106011,0.048,1.3422459068195411,0.0,0.10113843409105994,0.0,24.0,0.0,39.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 02:00:00,0.0,17.250018966250927,10.7,0.0,38.15384615384615,45.0,0.0,-10.499962067498146,38.15384615384615,38.15384615384615,17.250018966250927,0.0,38.15384615384615,45.0,0.0,1.4596142466403292,0.048,1.3136528219762962,0.0,0.09796142466403301,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 03:00:00,0.0,17.19923488217541,11.6,0.0,36.76923076923077,45.0,0.0,-10.601530235649179,36.76923076923077,36.76923076923077,17.19923488217541,0.0,36.76923076923077,45.0,0.0,1.4211228301463987,0.048,1.2790105471317588,0.0,0.09411228301463992,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 04:00:00,0.0,17.151578824871045,11.8,0.0,36.46153846153846,45.0,0.0,-10.69684235025791,36.46153846153846,36.46153846153846,17.151578824871045,0.0,36.46153846153846,45.0,0.0,1.4147514243538908,0.048,1.2732762819185017,0.0,0.09347514243538901,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 05:00:00,8.413395419116465,19.999999999999996,12.0,8.85620570433312,36.15384615384615,61.07963974797684,0.8558690315462077,70.0,36.15384615384615,36.15384615384615,94.92579359413068,0.0,36.15384615384615,61.07963974797684,0.8856205704333121,1.7170045770546905,0.048,1.5453041193492214,8.85620570433312,8.97990616203859,0.0,24.0,0.0,36.15384615384615,61.07963974797684,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 06:00:00,6.45988343297536,20.0,12.2,6.7998772978688,35.84615384615385,47.1641905556955,0.2930981593908964,67.16419055569551,35.84615384615385,35.84615384615385,78.48222726523716,0.0,35.84615384615385,47.1641905556955,0.67998772978688,1.2903103320554805,0.048,1.1612792988499325,6.7998772978688,6.880908331074347,0.0,24.0,0.0,35.84615384615385,47.1641905556955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 07:00:00,6.299931397241887,20.0,12.7,6.631506733938829,35.07692307692308,46.454288916425796,0.2858408074973633,66.4542889164258,35.07692307692308,35.07692307692308,77.83165475592851,0.0,35.07692307692308,46.454288916425796,0.6631506733938829,1.2459363598004662,0.048,1.1213427238204197,6.631506733938829,6.708100369918875,0.0,24.0,0.0,35.07692307692308,46.454288916425796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 08:00:00,6.1788565280813526,20.0,13.1,6.504059503243529,34.46153846153846,45.91416536710554,0.2803473923811866,65.91416536710554,34.46153846153846,34.46153846153846,77.36679227267263,0.0,34.46153846153846,45.91416536710554,0.6504059503243529,1.2112711148593198,0.048,1.0901440033733878,6.504059503243529,6.577186614729461,0.0,24.0,0.0,34.46153846153846,45.91416536710554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 09:00:00,6.159567975499644,19.999999999999996,13.6,6.483755763683836,33.69230769230769,45.82789322973534,0.2794722311932688,65.82789322973534,33.69230769230769,33.69230769230769,77.96347876716298,0.0,33.69230769230769,45.82789322973534,0.6483755763683836,1.1856060276612912,0.048,1.0670454248951622,6.483755763683836,6.554316366449965,0.0,24.0,0.0,33.69230769230769,45.82789322973534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 10:00:00,6.012309898884481,20.0,13.9,6.328747261983664,33.23076923076923,45.16717691734634,0.2727908302579164,65.16717691734635,33.23076923076923,33.23076923076923,77.10358460392345,0.0,33.23076923076923,45.16717691734634,0.6328747261983664,1.1519383844434674,0.048,1.0367445459991207,6.328747261983664,6.395941100428011,0.0,24.0,0.0,33.23076923076923,45.16717691734634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 11:00:00,5.792990168962976,20.000000000000004,14.3,6.09788438838208,32.61538461538461,45.0,0.28643782792120415,63.35231374531426,32.61538461538461,32.61538461538461,75.73692912992965,0.0,32.61538461538461,45.0,0.609788438838208,1.1284615384615382,0.048,1.0156153846153844,6.09788438838208,6.162730542228234,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 12:00:00,5.5874976201466895,19.999999999999993,14.6,5.881576442259673,32.15384615384615,45.0,0.3076753651309255,61.479462101334605,32.15384615384615,32.15384615384615,74.32561594748844,0.0,32.15384615384615,45.0,0.5881576442259673,1.1146153846153852,0.048,1.0031538461538467,5.881576442259673,5.945037980721212,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 13:00:00,5.401723170199464,20.0,14.5,5.686024389683646,32.30769230769231,45.0,0.33181332887629483,59.77259873833408,32.30769230769231,32.30769230769231,72.46490643064178,0.0,32.30769230769231,45.0,0.5686024389683646,1.1192307692307693,0.048,1.0073076923076922,5.686024389683646,5.749947466606723,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 14:00:00,5.261422715593631,20.0,14.3,5.538339700624875,32.61538461538461,45.0,0.35432930775077964,58.47455790972529,32.61538461538461,32.61538461538461,70.85917329434068,0.0,32.61538461538461,45.0,0.5538339700624875,1.1284615384615384,0.048,1.0156153846153846,5.538339700624875,5.603185854471029,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 15:00:00,5.149867641086769,20.000000000000004,14.2,5.420913306407125,32.769230769230774,45.0,0.3757571336814095,57.43675956442459,32.769230769230774,32.769230769230774,69.66752879519382,0.0,32.769230769230774,45.0,0.5420913306407125,1.133076923076923,0.048,1.0197692307692308,5.420913306407125,5.486220998714818,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 16:00:00,4.990630309285337,20.000000000000007,14.1,5.253295062405618,32.92307692307693,45.0,0.4137189421444474,55.946326548480044,32.92307692307693,32.92307692307693,68.02324962540311,0.0,32.92307692307693,45.0,0.5253295062405618,1.1376923076923076,0.048,1.0239230769230767,5.253295062405618,5.319064293174849,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 17:00:00,4.954116317353857,20.0,14.1,5.214859281425112,32.92307692307693,45.0,0.4239892219143714,55.60302506218909,32.92307692307693,32.92307692307693,67.67994813911216,0.0,32.92307692307693,45.0,0.5214859281425113,1.137692307692308,0.048,1.0239230769230772,5.214859281425112,5.280628512194342,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 18:00:00,4.915701872407646,19.999999999999996,14.0,5.1744230235869955,33.07692307692308,45.0,0.4355640671872407,55.24122474541653,33.07692307692308,33.07692307692308,67.16430166849345,0.0,33.07692307692308,45.0,0.5174423023586996,1.1423076923076927,0.048,1.0280769230769236,5.1744230235869955,5.240653792817764,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 19:00:00,4.825735134301315,19.999999999999996,13.8,5.079721194001384,33.38461538461539,45.0,0.4662890567908178,54.39132053616535,33.38461538461539,33.38461538461539,66.00670515154997,0.0,33.38461538461539,45.0,0.5079721194001384,1.1515384615384618,0.048,1.0363846153846157,5.079721194001384,5.14687504015523,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 20:00:00,4.822739053687067,20.0,13.6,5.076567424933755,33.69230769230769,45.0,0.4674113596049906,54.36295436227657,33.69230769230769,33.69230769230769,65.67064666996887,0.0,33.69230769230769,45.0,0.5076567424933754,1.1607692307692308,0.048,1.0446923076923078,5.076567424933755,5.144644348010678,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 21:00:00,4.822014094217198,20.0,13.4,5.075804309702313,34.0,45.0,0.46768397550718394,54.356090008616974,34.0,34.0,65.35609000861697,0.0,34.0,45.0,0.5075804309702313,1.17,0.048,1.053,5.075804309702313,5.144804309702313,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 22:00:00,4.775010876987249,20.0,13.5,5.026327238933947,33.84615384615385,45.0,0.4862834435140168,53.91052488216992,33.84615384615385,33.84615384615385,65.06437103601607,0.0,33.84615384615385,45.0,0.5026327238933946,1.1653846153846152,0.048,1.0488461538461538,5.026327238933947,5.0948657004724085,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 23:00:00,0.0,18.44331664505986,13.7,0.0,33.53846153846154,45.0,0.0,-8.113366709880282,33.53846153846154,33.53846153846154,18.44331664505986,0.0,33.53846153846154,45.0,0.0,1.2495548474502547,0.048,1.124599362705229,0.0,0.07695548474502556,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 00:00:00,0.0,18.007218730895033,13.8,0.0,33.38461538461539,45.0,0.0,-8.985562538209933,33.38461538461539,33.38461538461539,18.007218730895033,0.0,33.38461538461539,45.0,0.0,1.2711053376847596,0.048,1.1439948039162837,0.0,0.07911053376847588,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 01:00:00,0.0,17.857689629226332,13.5,0.0,33.84615384615385,45.0,0.0,-9.284620741547336,33.84615384615385,33.84615384615385,17.857689629226332,0.0,33.84615384615385,45.0,0.0,1.2939232376310354,0.048,1.1645309138679318,0.0,0.08139232376310357,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
