timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-29 02:00:00,0.0,17.77874275720484,13.1,0.0,34.46153846153846,45.0,0.0,-9.442514485590323,34.46153846153846,34.46153846153846,17.77874275720484,0.0,34.46153846153846,45.0,0.0,1.3171215884138632,0.048,1.1854094295724769,0.0,0.08371215884138627,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 03:00:00,0.0,17.71779794832303,12.8,0.0,34.92307692307692,45.0,0.0,-9.564404103353937,34.92307692307692,34.92307692307692,17.71779794832303,0.0,34.92307692307692,45.0,0.0,1.3346244307929258,0.048,1.2011619877136333,0.0,0.08546244307929252,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 04:00:00,0.0,17.65803556202998,12.4,0.0,35.53846153846154,45.0,0.0,-9.68392887594004,35.53846153846154,35.53846153846154,17.65803556202998,0.0,35.53846153846154,45.0,0.0,1.3566717124320475,0.048,1.2210045411888428,0.0,0.08766717124320467,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 05:00:00,7.099226239121915,19.999999999999996,12.0,7.472869725391489,36.15384615384615,49.96249807723376,0.32210645368066765,69.96249807723376,36.15384615384615,36.15384615384615,83.77115000062136,0.0,36.15384615384615,49.96249807723376,0.7472869725391489,1.383490326932398,0.048,1.2451412942391582,7.472869725391489,7.56321875808473,0.0,24.0,0.0,36.15384615384615,49.96249807723376,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 06:00:00,5.619157325840397,20.0,11.6,5.9149024482530494,36.76923076923077,45.0,0.3040756596447947,61.76902992057093,36.76923076923077,36.76923076923077,69.99979915134017,0.0,36.76923076923077,45.0,0.591490244825305,1.2530769230769234,0.048,1.127769230769231,5.9149024482530494,5.992210140560742,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 07:00:00,5.603449731563493,20.000000000000007,11.4,5.898368138487887,37.07692307692308,45.0,0.3058450701482305,61.625411411476136,37.07692307692308,37.07692307692308,69.54848833455306,0.0,37.07692307692308,45.0,0.5898368138487887,1.262307692307692,0.048,1.1360769230769228,5.898368138487887,5.976598907718657,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 08:00:00,5.623396016456485,19.999999999999996,11.2,5.919364227848932,37.38461538461539,45.0,0.3036036523839984,61.80776945979338,37.38461538461539,37.38461538461539,69.42315407517799,0.0,37.38461538461539,45.0,0.5919364227848931,1.271538461538462,0.048,1.1443846153846158,5.919364227848932,5.998518074002778,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 09:00:00,5.765172132188896,20.0,11.0,6.068602244409364,37.69230769230769,45.0,0.28904106813544944,63.09968975246797,37.69230769230769,37.69230769230769,70.40738206016027,0.0,37.69230769230769,45.0,0.6068602244409365,1.2807692307692307,0.048,1.1526923076923077,6.068602244409364,6.1486791674862875,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 10:00:00,5.618606650833589,20.0,11.7,5.914322790351146,36.61538461538461,45.0,0.3041371501766593,61.763996528051706,36.61538461538461,36.61538461538461,70.14861191266709,0.0,36.61538461538461,45.0,0.5914322790351145,1.2484615384615383,0.048,1.1236153846153845,5.914322790351146,5.9911689441973,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 11:00:00,5.389870745315756,20.0,12.3,5.673548152963954,35.69230769230769,45.0,0.3335543888819874,59.66324518598476,35.69230769230769,35.69230769230769,68.97093749367707,0.0,35.69230769230769,45.0,0.5673548152963954,1.2207692307692306,0.048,1.0986923076923076,5.673548152963954,5.747625076040877,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 12:00:00,5.140293452671275,20.0,13.0,5.410835213338185,34.61538461538461,45.0,0.37777135941496404,57.34745037890224,34.61538461538461,34.61538461538461,67.73206576351762,0.0,34.61538461538461,45.0,0.5410835213338185,1.1884615384615382,0.048,1.0696153846153844,5.410835213338185,5.481681367184339,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 13:00:00,4.846278863571229,20.000000000000004,13.7,5.101346172180241,33.53846153846154,45.0,0.4587777249028228,54.585714342012295,33.53846153846154,33.53846153846154,66.04725280355075,0.0,33.53846153846154,45.0,0.5101346172180241,1.156153846153846,0.048,1.0405384615384614,5.101346172180241,5.168961556795626,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 14:00:00,4.564616524085565,20.0,14.5,4.804859499037437,32.30769230769231,45.0,0.6000027657122097,51.90350194115214,32.30769230769231,32.30769230769231,64.59580963345984,0.0,32.30769230769231,45.0,0.48048594990374366,1.1192307692307693,0.048,1.0073076923076922,4.804859499037437,4.8687825759605134,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 15:00:00,4.342652059118847,20.0,15.2,4.571212693809312,31.230769230769234,45.0,0.8273900577555426,49.76280873957006,31.230769230769234,31.230769230769234,63.53203950880083,0.0,31.230769230769234,45.0,0.4571212693809312,1.0869230769230767,0.048,0.978230769230769,4.571212693809312,4.63190500150162,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 16:00:00,4.196633205655884,20.0,14.9,4.417508637532509,31.692307692307693,45.0,1.1399049364890543,48.340802359405956,31.692307692307693,31.692307692307693,61.64849466709826,0.0,31.692307692307693,45.0,0.4417508637532509,1.1007692307692307,0.048,0.9906923076923078,4.417508637532509,4.479585560609433,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 17:00:00,4.205060230458881,20.0,14.5,4.426379189956717,32.30769230769231,45.0,1.1147086783088873,48.42317612083366,32.30769230769231,32.30769230769231,61.11548381314135,0.0,32.30769230769231,45.0,0.4426379189956717,1.1192307692307693,0.048,1.0073076923076922,4.426379189956717,4.490302266879794,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 18:00:00,4.22301471862252,19.999999999999996,14.2,4.445278651181599,32.769230769230774,45.0,1.0649103290113897,48.598553478035626,32.769230769230774,32.769230769230774,60.82932270880485,0.0,32.769230769230774,45.0,0.44452786511815995,1.1330769230769233,0.048,1.019769230769231,4.445278651181599,4.510586343489292,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 19:00:00,4.227972660232601,20.0,13.5,4.450497537086949,33.84615384615385,45.0,1.0520116761865472,48.64695173511862,33.84615384615385,33.84615384615385,59.80079788896477,0.0,33.84615384615385,45.0,0.4450497537086949,1.1653846153846152,0.048,1.0488461538461538,4.450497537086949,4.51903599862541,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 20:00:00,4.335028653390116,20.0,12.7,4.563188056200122,35.07692307692308,45.0,0.8389664397925582,49.688844059175636,35.07692307692308,35.07692307692308,59.611920982252556,0.0,35.07692307692308,45.0,0.4563188056200122,1.2023076923076923,0.048,1.0820769230769232,4.563188056200122,4.635418825430891,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 21:00:00,4.441346065761909,20.000000000000007,12.0,4.675101121854641,36.15384615384615,45.0,0.7048757960538177,50.71768758463372,36.15384615384615,36.15384615384615,59.56384143078757,0.0,36.15384615384615,45.0,0.46751011218546407,1.2346153846153842,0.048,1.111153846153846,4.675101121854641,4.750562660316179,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 22:00:00,4.495891344201343,20.0,11.7,4.732517204422467,36.61538461538461,45.0,0.6534597451256485,51.243316808940634,36.61538461538461,36.61538461538461,59.62793219355602,0.0,36.61538461538461,45.0,0.4732517204422467,1.2484615384615383,0.048,1.1236153846153845,4.732517204422467,4.809363358268621,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 23:00:00,0.0,18.56373793690088,11.3,0.0,37.230769230769226,45.0,0.0,-7.872524126198243,37.230769230769226,37.230769230769226,18.56373793690088,0.0,37.230769230769226,45.0,0.0,1.353098800709024,0.048,1.2177889206381216,0.0,0.08730988007090246,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 00:00:00,0.0,18.130829987926717,11.0,0.0,37.69230769230769,45.0,0.0,-8.738340024146567,37.69230769230769,37.69230769230769,18.130829987926717,0.0,37.69230769230769,45.0,0.0,1.3929194314936277,0.048,1.253627488344265,0.0,0.09129194314936262,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 01:00:00,0.0,17.959527912157686,10.7,0.0,38.15384615384615,45.0,0.0,-9.080944175684628,38.15384615384615,38.15384615384615,17.959527912157686,0.0,38.15384615384615,45.0,0.0,1.4170437098859237,0.048,1.2753393388973313,0.0,0.0937043709885923,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 02:00:00,0.0,17.852496070472604,10.3,0.0,38.76923076923077,45.0,0.0,-9.295007859054792,38.76923076923077,38.76923076923077,17.852496070472604,0.0,38.76923076923077,45.0,0.0,1.441927158848567,0.048,1.2977344429637103,0.0,0.09619271588485656,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 03:00:00,0.0,17.762494834545176,10.0,0.0,39.230769230769226,45.0,0.0,-9.475010330909647,39.230769230769226,39.230769230769226,17.762494834545176,0.0,39.230769230769226,45.0,0.0,1.461173386850366,0.048,1.3150560481653295,0.0,0.09811733868503647,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 04:00:00,0.0,17.66632033914602,9.2,0.0,40.46153846153846,45.0,0.0,-9.667359321707963,40.46153846153846,40.46153846153846,17.66632033914602,0.0,40.46153846153846,45.0,0.0,1.5038669334973924,0.048,1.3534802401476531,0.0,0.10238669334973927,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 05:00:00,7.45514562562773,20.0,8.4,7.847521711187084,41.69230769230769,52.98985770192911,0.3977100723139964,70.0,41.69230769230769,41.69230769230769,81.29755000962142,0.0,41.69230769230769,52.98985770192911,0.7847521711187084,1.640464961827104,0.048,1.4764184656443937,7.847521711187084,7.963568207369794,0.0,24.0,0.0,41.69230769230769,52.98985770192911,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 06:00:00,6.098237312458619,20.0,7.6,6.419197171009072,42.92307692307692,45.5531632587503,0.2766895332331499,65.55316325875029,42.92307692307692,42.92307692307692,68.18324959442367,0.0,42.92307692307692,45.5531632587503,0.6419197171009072,1.4542872054548166,0.048,1.3088584849093348,6.419197171009072,6.516625891554554,0.0,24.0,0.0,42.92307692307692,45.5531632587503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 07:00:00,6.024796878725157,20.0,8.4,6.341891451289639,41.69230769230769,45.22334714802419,0.2733573901417946,65.2233471480242,41.69230769230769,41.69230769230769,68.7543866037407,0.0,41.69230769230769,45.22334714802419,0.6341891451289638,1.4074696452099564,0.048,1.2667226806889607,6.341891451289639,6.4346384158106344,0.0,24.0,0.0,41.69230769230769,45.22334714802419,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 08:00:00,5.969817853585637,20.0,9.2,6.2840187932480385,40.46153846153846,45.0,0.2715190689142829,64.95166528099888,40.46153846153846,40.46153846153846,69.49012681946041,0.0,40.46153846153846,45.0,0.6284018793248038,1.3638461538461535,0.048,1.2274615384615382,6.2840187932480385,6.372403408632653,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 09:00:00,6.013111304188514,20.0,10.0,6.329590846514225,39.230769230769226,45.17078268990652,0.2728271916600958,65.17078268990653,39.230769230769226,39.230769230769226,71.11079614904382,0.0,39.230769230769226,45.17078268990652,0.6329590846514226,1.3320465576202722,0.048,1.198841901858245,6.329590846514225,6.414795502276252,0.0,24.0,0.0,39.230769230769226,45.17078268990652,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 10:00:00,5.889406999979547,19.999999999999996,10.2,6.199375789452155,38.92307692307692,45.0,0.27797561777738466,64.22574906532125,38.92307692307692,38.92307692307692,70.30267214224433,0.0,38.92307692307692,45.0,0.6199375789452155,1.317692307692308,0.048,1.185923076923077,6.199375789452155,6.2831450202213865,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 11:00:00,5.74585425394866,20.0,10.4,6.0482676357354315,38.61538461538461,45.0,0.29089471302180353,62.92409277482828,38.61538461538461,38.61538461538461,69.30870815944367,0.0,38.61538461538461,45.0,0.6048267635735431,1.3084615384615383,0.048,1.1776153846153845,6.0482676357354315,6.131113789581585,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 12:00:00,5.608652367754211,20.0,10.6,5.903844597636012,38.30769230769231,45.0,0.30525544540603905,61.67299070812233,38.30769230769231,38.30769230769231,68.36529840043002,0.0,38.30769230769231,45.0,0.5903844597636012,1.2992307692307692,0.048,1.1693076923076924,5.903844597636012,5.985767674559089,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 13:00:00,5.396141892125888,20.000000000000007,11.2,5.680149360132513,37.38461538461539,45.0,0.3326298114237448,59.721111321663415,37.38461538461539,37.38461538461539,67.33649593704803,0.0,37.38461538461539,45.0,0.5680149360132514,1.2715384615384613,0.048,1.1443846153846151,5.680149360132513,5.75930320628636,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 14:00:00,5.2393364975577,20.000000000000007,11.8,5.515091050060737,36.46153846153846,45.0,0.358294607677391,58.26949592425939,36.46153846153846,36.46153846153846,66.80795746272094,0.0,36.46153846153846,45.0,0.5515091050060736,1.2438461538461532,0.048,1.1194615384615378,5.515091050060737,5.591475665445352,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 15:00:00,5.144140083459291,20.0,12.4,5.414884298378201,35.53846153846154,45.0,0.37695847020996137,57.38333682460677,35.53846153846154,35.53846153846154,66.84487528614522,0.0,35.53846153846154,45.0,0.5414884298378201,1.2161538461538464,0.048,1.0945384615384617,5.414884298378201,5.488499682993585,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 16:00:00,5.04365423265014,20.0,12.3,5.309109718579095,35.69230769230769,45.0,0.39993790713924926,56.44382325659235,35.69230769230769,35.69230769230769,65.75151556428466,0.0,35.69230769230769,45.0,0.5309109718579095,1.2207692307692306,0.048,1.0986923076923076,5.309109718579095,5.383186641656018,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 17:00:00,5.031568392379193,20.000000000000004,12.1,5.296387781451783,36.0,45.0,0.40296876673784177,56.33053455407051,36.0,36.0,65.33053455407051,0.0,36.0,45.0,0.5296387781451782,1.2299999999999998,0.048,1.1069999999999998,5.296387781451783,5.371387781451782,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 18:00:00,5.042119181756427,20.0,12.0,5.307493875533082,36.15384615384615,45.0,0.40031941091631035,56.429437669027806,36.15384615384615,36.15384615384615,65.27559151518165,0.0,36.15384615384615,45.0,0.5307493875533081,1.2346153846153847,0.048,1.1111538461538462,5.307493875533082,5.38295541399462,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 19:00:00,5.080614263430644,20.0,11.1,5.34801501413752,37.53846153846154,45.0,0.39104343563043475,56.78988662314572,37.53846153846154,37.53846153846154,64.25142508468417,0.0,37.53846153846154,45.0,0.5348015014137519,1.2761538461538464,0.048,1.1485384615384617,5.34801501413752,5.427630398752904,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 20:00:00,5.2242106740278595,20.0,10.1,5.499169130555641,39.07692307692308,45.0,0.36108488630721947,58.12894342398198,39.07692307692308,39.07692307692308,64.0520203470589,0.0,39.07692307692308,45.0,0.5499169130555641,1.3223076923076924,0.048,1.190076923076923,5.499169130555641,5.583399899786411,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 21:00:00,5.370095870045845,19.999999999999993,9.2,5.6527324947851,40.46153846153846,45.0,0.33652062411760264,59.48067341163055,40.46153846153846,40.46153846153846,64.01913495009208,0.0,40.46153846153846,45.0,0.56527324947851,1.363846153846154,0.048,1.2274615384615386,5.6527324947851,5.741117110169716,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 22:00:00,5.441783574399647,20.000000000000004,8.9,5.728193236210155,40.92307692307692,45.0,0.3261236057128835,60.14179756055441,40.92307692307692,40.92307692307692,64.21872063747749,0.0,40.92307692307692,45.0,0.5728193236210155,1.3776923076923073,0.048,1.2399230769230767,5.728193236210155,5.817962466979385,0.0,24.0,0.0,40.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 23:00:00,0.0,18.28566633614453,8.5,0.0,41.53846153846154,45.0,0.0,-8.42866732771094,41.53846153846154,41.53846153846154,18.28566633614453,0.0,41.53846153846154,45.0,0.0,1.4990138659851746,0.048,1.3491124793866573,0.0,0.10190138659851722,0.0,24.0,0.0,41.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 00:00:00,0.0,17.767994592849547,8.2,0.0,42.0,45.0,0.0,-9.464010814300906,42.0,42.0,17.767994592849547,0.0,42.0,45.0,0.0,1.5439203244290272,0.048,1.3895282919861245,0.0,0.10639203244290263,0.0,24.0,0.0,42.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 01:00:00,0.0,17.561692497657667,7.9,0.0,42.46153846153846,45.0,0.0,-9.876615004684666,42.46153846153846,42.46153846153846,17.561692497657667,0.0,42.46153846153846,45.0,0.0,1.5701446039866935,0.048,1.4131301435880241,0.0,0.10901446039866936,0.0,24.0,0.0,42.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 02:00:00,0.0,17.419625803890657,7.7,0.0,42.769230769230774,45.0,0.0,-10.160748392218686,42.769230769230774,42.769230769230774,17.419625803890657,0.0,42.769230769230774,45.0,0.0,1.587899374843484,0.048,1.4291094373591355,0.0,0.1107899374843484,0.0,24.0,0.0,42.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 03:00:00,0.0,17.308074401312197,7.4,0.0,43.230769230769226,45.0,0.0,-10.383851197375606,43.230769230769226,43.230769230769226,17.308074401312197,0.0,43.230769230769226,45.0,0.0,1.608438612844345,0.048,1.4475947515599106,0.0,0.11284386128443447,0.0,24.0,0.0,43.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 04:00:00,0.0,17.198159597868816,6.8,0.0,44.15384615384615,45.0,0.0,-10.603680804262368,44.15384615384615,44.15384615384615,17.198159597868816,0.0,44.15384615384615,45.0,0.0,1.642725808743256,0.048,1.4784532278689304,0.0,0.11627258087432546,0.0,24.0,0.0,44.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 05:00:00,7.657825100814875,20.0,6.2,8.060868527173554,45.07692307692308,54.72001600141388,0.45477957261172525,70.0,45.07692307692308,45.07692307692308,79.6430929244908,0.0,45.07692307692308,54.72001600141388,0.8060868527173554,1.7939081723501087,0.048,1.6145173551150978,8.060868527173554,8.192259344408566,0.0,24.0,0.0,45.07692307692308,54.72001600141388,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 06:00:00,5.7909741787264375,20.0,5.6,6.09576229339625,46.0,45.0,0.2866239278857805,63.33401535269314,46.0,46.0,62.33401535269314,0.0,46.0,45.0,0.609576229339625,1.53,0.048,1.3769999999999998,6.09576229339625,6.2007622933962505,5.345484735686423,24.0,6.2007622933962505,46.0,45.0,5.345484735686423,97.5,6.359756198355128,0.0,0.06359756198355093,0.0,6.2007622933962505,6.359756198355127,0.0
2009-01-31 07:00:00,7.055067120839852,20.0,6.0,7.426386442989318,45.38461538461539,49.771146942441376,0.32010286392195336,69.77114694244138,45.38461538461539,45.38461538461539,74.15767850026737,0.0,45.38461538461539,49.771146942441376,0.7426386442989318,1.6546728698117028,0.048,1.4892055828305326,7.426386442989318,7.543853729970488,0.0,24.0,0.0,45.38461538461539,49.771146942441376,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 08:00:00,7.048171642178059,20.0,6.4,7.419128044397957,44.769230769230774,49.74124240931776,0.31979000191370505,69.74124240931776,44.769230769230774,44.769230769230774,74.71325404940475,0.0,44.769230769230774,49.74124240931776,0.7419128044397957,1.635314195356456,0.048,1.4717827758208104,7.419128044397957,7.534659463933603,0.0,24.0,0.0,44.769230769230774,49.74124240931776,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 09:00:00,7.060339243066253,20.0,6.8,7.431936045332899,44.15384615384615,49.7940067013853,0.3203420709195215,69.7940067013853,44.15384615384615,44.15384615384615,75.43416724892444,0.0,44.15384615384615,49.7940067013853,0.7431936045332899,1.6184355856569435,0.048,1.4565920270912491,7.431936045332899,7.545779603898593,0.0,24.0,0.0,44.15384615384615,49.7940067013853,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 10:00:00,6.98542152384409,20.0,7.3,7.353075288256937,43.38461538461539,49.4687943546797,0.3169429003559027,69.46879435467969,43.38461538461539,43.38461538461539,75.552973324744,0.0,43.38461538461539,49.4687943546797,0.7353075288256937,1.5856022921788526,0.048,1.4270420629609675,7.353075288256937,7.463635517474823,0.0,24.0,0.0,43.38461538461539,49.4687943546797,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 11:00:00,6.856169873513748,20.0,7.7,7.217020919488156,42.769230769230774,48.90582170021467,0.31107848790897247,68.90582170021466,42.769230769230774,42.769230769230774,75.04241263119856,0.0,42.769230769230774,48.90582170021467,0.7217020919488155,1.5502515740833636,0.048,1.395226416675027,7.217020919488156,7.324046076896493,0.0,24.0,0.0,42.769230769230774,48.90582170021467,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 12:00:00,6.709946579940657,20.0,8.2,7.063101663095428,42.0,48.265964460899724,0.30444403720238894,68.26596446089974,42.0,42.0,74.53192892179946,0.0,42.0,48.265964460899724,0.7063101663095428,1.5079789338269918,0.048,1.3571810404442926,7.063101663095428,7.165899556478127,0.0,24.0,0.0,42.0,48.265964460899724,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 13:00:00,6.56035157567871,20.0,8.7,6.905633237556537,41.230769230769226,47.60801365416769,0.29765660506709235,67.60801365416768,41.230769230769226,41.230769230769226,73.98525807756614,0.0,41.230769230769226,47.60801365416769,0.6905633237556537,1.4651634865481076,0.048,1.3186471378932967,6.905633237556537,7.004149586211348,0.0,24.0,0.0,41.230769230769226,47.60801365416769,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 14:00:00,6.435537314530669,20.0,9.1,6.774249804769125,40.61538461538461,47.05640129693903,0.29199352606763496,67.05640129693901,40.61538461538461,40.61538461538461,73.49741797849343,0.0,40.61538461538461,47.05640129693903,0.6774249804769126,1.4301535773697092,0.048,1.2871382196327383,6.774249804769125,6.869265162506097,0.0,24.0,0.0,40.61538461538461,47.05640129693903,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 15:00:00,6.333265951274477,19.999999999999993,9.6,6.66659573818366,39.84615384615385,46.602574677854534,0.28735326457688193,66.60257467785453,39.84615384615385,39.84615384615385,73.35899550955523,0.0,39.84615384615385,46.602574677854534,0.666659573818366,1.3934618557202516,0.048,1.2541156701482266,6.66659573818366,6.757941923755685,0.0,24.0,0.0,39.84615384615385,46.602574677854534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 16:00:00,6.280910576143061,20.0,9.6,6.611484816992696,39.84615384615385,46.369595397801945,0.2849777938358923,66.36959539780193,39.84615384615385,39.84615384615385,72.89303694945002,0.0,39.84615384615385,46.369595397801945,0.6611484816992695,1.386472477318674,0.048,1.2478252295868066,6.611484816992696,6.702132064724562,0.0,24.0,0.0,39.84615384615385,46.369595397801945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 17:00:00,6.23681893835066,20.0,9.6,6.565072566684905,39.84615384615385,46.17304162346912,0.28297726580538385,66.17304162346912,39.84615384615385,39.84615384615385,72.4999294007844,0.0,39.84615384615385,46.17304162346912,0.6565072566684905,1.380575864088689,0.048,1.24251827767982,6.565072566684905,6.655130153093774,0.0,24.0,0.0,39.84615384615385,46.17304162346912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 18:00:00,6.228946754388048,20.0,9.6,6.5567860572505765,39.84615384615385,46.1379149476431,0.28262008867459404,66.13791494764308,39.84615384615385,39.84615384615385,72.42967604913233,0.0,39.84615384615385,46.1379149476431,0.6556786057250577,1.3795220638139085,0.048,1.2415698574325176,6.5567860572505765,6.646738263631967,0.0,24.0,0.0,39.84615384615385,46.1379149476431,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 19:00:00,6.299596158823273,20.0,8.9,6.631153851392919,40.92307692307692,46.452796720298224,0.28582559704279825,66.45279672029822,40.92307692307692,40.92307692307692,71.98251651751953,0.0,40.92307692307692,46.452796720298224,0.6631153851392919,1.4212762093012543,0.048,1.2791485883711289,6.631153851392919,6.725281472323045,0.0,24.0,0.0,40.92307692307692,46.452796720298224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 20:00:00,6.409005133376997,20.000000000000007,8.1,6.746321193028418,42.15384615384615,46.93882631360448,0.29078970659605274,66.93882631360447,42.15384615384615,42.15384615384615,71.7238064733628,0.0,42.15384615384615,46.93882631360448,0.6746321193028418,1.4727801740235185,0.048,1.3255021566211667,6.746321193028418,6.845599210430771,0.0,24.0,0.0,42.15384615384615,46.93882631360448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 21:00:00,5.3394144601851075,20.000000000000004,8.0,5.6204362738790605,42.30769230769231,45.0,0.3412812388204862,59.19709943952435,42.30769230769231,42.30769230769231,61.889407131832044,0.0,42.30769230769231,45.0,0.562043627387906,1.419230769230769,0.048,1.277307692307692,5.6204362738790605,5.7143593508021375,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 22:00:00,5.358619759681282,19.999999999999996,7.8,5.640652378611876,42.61538461538461,45.0,0.33827826866545063,59.374648954116935,42.61538461538461,42.61538461538461,61.75926433873232,0.0,42.61538461538461,45.0,0.5640652378611877,1.4284615384615387,0.048,1.2856153846153848,5.640652378611876,5.73549853245803,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 23:00:00,0.0,17.954225595452947,7.9,0.0,42.46153846153846,45.0,0.0,-9.091548809094107,42.46153846153846,42.46153846153846,17.954225595452947,0.0,42.46153846153846,45.0,0.0,1.5465926181189769,0.048,1.391933356307079,0.0,0.10665926181189778,0.0,24.0,0.0,42.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 00:00:00,0.0,17.36451970970725,8.1,0.0,42.15384615384615,45.0,0.0,-10.270960580585502,42.15384615384615,42.15384615384615,17.36451970970725,0.0,42.15384615384615,45.0,0.0,1.5727442020329498,0.048,1.4154697818296549,0.0,0.10927442020329492,0.0,24.0,0.0,42.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 01:00:00,0.0,17.159972768973276,8.5,0.0,41.53846153846154,45.0,0.0,-10.680054462053448,41.53846153846154,41.53846153846154,17.159972768973276,0.0,41.53846153846154,45.0,0.0,1.5665554800154498,0.048,1.409899932013905,0.0,0.10865554800154476,0.0,24.0,0.0,41.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 02:00:00,0.0,17.041245068535773,8.9,0.0,40.92307692307692,45.0,0.0,-10.917509862928455,40.92307692307692,40.92307692307692,17.041245068535773,0.0,40.92307692307692,45.0,0.0,1.5552176035801613,0.048,1.399695843222145,0.0,0.1075217603580163,0.0,24.0,0.0,40.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 03:00:00,0.09791396724243782,17.0,9.2,0.10306733393940824,40.46153846153846,45.0,0.0,-8.037682726791253,40.46153846153846,40.46153846153846,17.0,0.003787098194494933,40.46153846153846,45.0,0.010306733393940825,1.5438461538461536,0.048,1.3894615384615383,0.10306733393940824,0.20945194932402345,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 04:00:00,0.2502546347334342,17.0,9.3,0.2634259312983518,40.30769230769231,45.0,0.0,-4.902919323823156,40.30769230769231,40.30769230769231,17.0,0.009743191950832404,40.30769230769231,45.0,0.02634259312983518,1.5392307692307692,0.048,1.3853076923076924,0.2634259312983518,0.3693490082214286,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 05:00:00,8.26520333510841,20.0,9.1,8.70021403695622,40.61538461538461,59.84306653604665,0.7384300134716211,70.0,40.61538461538461,40.61538461538461,89.22768192066204,0.0,40.61538461538461,59.84306653604665,0.870021403695622,1.8137535345429379,0.048,1.6323781810886442,8.70021403695622,8.833589390410514,0.0,24.0,0.0,40.61538461538461,59.84306653604665,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 06:00:00,6.168881739972765,19.999999999999996,8.7,6.4935597262871205,41.230769230769226,45.86955878621269,0.27989481578823794,65.86955878621269,41.230769230769226,41.230769230769226,70.50834834165616,0.0,41.230769230769226,45.86955878621269,0.649355972628712,1.4130098405094578,0.048,1.271708856458512,6.4935597262871205,6.586860710338067,0.0,24.0,0.0,41.230769230769226,45.86955878621269,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 07:00:00,7.216929338372272,20.0,8.4,7.596767724602391,41.69230769230769,50.94239243129054,0.3436390255183659,70.0,41.69230769230769,41.69230769230769,79.25008473898285,0.0,41.69230769230769,50.94239243129054,0.7596767724602391,1.579041003707947,0.048,1.4211369033371524,7.596767724602391,7.706671824973186,0.0,24.0,0.0,41.69230769230769,50.94239243129054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 08:00:00,7.242526266911323,20.000000000000007,8.0,7.623711859906656,42.30769230769231,51.16313727933364,0.34889915024229484,70.0,42.30769230769231,42.30769230769231,78.85544497164133,0.0,42.30769230769231,51.16313727933364,0.7623711859906657,1.6041248876107779,0.048,1.4437123988497,7.623711859906656,7.736124348667735,0.0,24.0,0.0,42.30769230769231,51.16313727933364,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 09:00:00,7.048583761538851,20.0,9.6,7.419561854251422,39.84615384615385,49.74302989142646,0.31980870061428546,69.74302989142646,39.84615384615385,39.84615384615385,79.63990593669908,0.0,39.84615384615385,49.74302989142646,0.7419561854251422,1.487675512127409,0.048,1.338907960914668,7.419561854251422,7.520329405464164,0.0,24.0,0.0,39.84615384615385,49.74302989142646,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 10:00:00,7.021982308503723,20.0,9.0,7.3915603247407615,40.769230769230774,49.62760207319165,0.3186017381353779,69.62760207319164,40.769230769230774,40.769230769230774,78.48597337715252,0.0,40.769230769230774,49.62760207319165,0.7391560324740761,1.5119049852726727,0.048,1.3607144867454053,7.3915603247407615,7.494750823268029,0.0,24.0,0.0,40.769230769230774,49.62760207319165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 11:00:00,6.747145698354205,20.0,10.0,7.102258629846532,39.230769230769226,48.42904631082341,0.30613183749338485,68.42904631082342,39.230769230769226,39.230769230769226,77.6273233908776,0.0,39.230769230769226,48.42904631082341,0.7102258629846532,1.429794466247779,0.048,1.286815019623001,7.102258629846532,7.19723807647131,0.0,24.0,0.0,39.230769230769226,48.42904631082341,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 12:00:00,6.311390849072928,19.999999999999996,12.2,6.643569314813608,35.84615384615385,46.50528563239109,0.28636074632817277,66.5052856323911,35.84615384615385,35.84615384615385,77.16441741862835,0.0,35.84615384615385,46.50528563239109,0.6643569314813609,1.2705431843563482,0.048,1.1434888659207134,6.643569314813608,6.722623633249243,0.0,24.0,0.0,35.84615384615385,46.50528563239109,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 13:00:00,6.134713606759032,19.999999999999996,12.0,6.457593270272666,36.15384615384615,45.716634808281015,0.27834453751175287,65.71663480828101,36.15384615384615,36.15384615384615,75.27942346271587,0.0,36.15384615384615,45.716634808281015,0.6457593270272666,1.2561144288638155,0.048,1.1305029859774338,6.457593270272666,6.535204713159048,0.0,24.0,0.0,36.15384615384615,45.716634808281015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 14:00:00,5.942244912960911,20.0,12.0,6.254994645222012,36.15384615384615,45.0,0.2736758730366411,64.70300378799006,36.15384615384615,36.15384615384615,73.54915763414391,0.0,36.15384615384615,45.0,0.6254994645222012,1.2346153846153847,0.048,1.1111538461538462,6.254994645222012,6.33045618368355,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 15:00:00,5.642334634866506,20.0,13.2,5.939299615648954,34.30769230769231,45.0,0.30152247555059924,61.98077685986705,34.30769230769231,34.30769230769231,72.67308455217474,0.0,34.30769230769231,45.0,0.5939299615648954,1.1792307692307693,0.048,1.0613076923076923,5.939299615648954,6.009222692572031,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 16:00:00,5.6535557511922505,20.0,12.0,5.951111317044474,36.15384615384615,45.0,0.3003103785243712,62.08322037343821,36.15384615384615,36.15384615384615,70.92937421959206,0.0,36.15384615384615,45.0,0.5951111317044474,1.2346153846153847,0.048,1.1111538461538462,5.951111317044474,6.0265728555060125,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 17:00:00,5.583318387857101,19.999999999999996,12.0,5.877177250375896,36.15384615384615,45.0,0.308160546675446,61.441209515795265,36.15384615384615,36.15384615384615,70.2873633619491,0.0,36.15384615384615,45.0,0.5877177250375896,1.234615384615385,0.048,1.1111538461538464,5.877177250375896,5.952638788837434,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 18:00:00,5.598102353712183,20.0,11.6,5.892739319697035,36.76923076923077,45.0,0.3064548225121799,61.576497794196385,36.76923076923077,36.76923076923077,69.80726702496563,0.0,36.76923076923077,45.0,0.5892739319697035,1.2530769230769234,0.048,1.127769230769231,5.892739319697035,5.970047012004727,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 19:00:00,5.634355044016182,20.0,11.0,5.930900046332823,37.69230769230769,45.0,0.3023938731655137,61.907898344652665,37.69230769230769,37.69230769230769,69.21559065234497,0.0,37.69230769230769,45.0,0.5930900046332823,1.2807692307692307,0.048,1.1526923076923077,5.930900046332823,6.010976969409747,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 20:00:00,5.629111364821678,20.000000000000004,11.0,5.9253803840228185,37.69230769230769,45.0,0.3029708350247575,61.85999425500245,37.69230769230769,37.69230769230769,69.16768656269475,0.0,37.69230769230769,45.0,0.5925380384022818,1.2807692307692304,0.048,1.1526923076923075,5.9253803840228185,6.005457307099742,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 21:00:00,4.77354194267876,20.0,10.8,5.024780992293431,38.0,45.0,0.4868956213227909,53.896583913013586,38.0,38.0,60.896583913013586,0.0,38.0,45.0,0.5024780992293432,1.29,0.048,1.161,5.024780992293431,5.105780992293431,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 22:00:00,4.899685527006162,20.0,8.0,5.157563712638066,42.30769230769231,45.0,0.44064362525121015,55.09018481047673,42.30769230769231,42.30769230769231,57.78249250278442,0.0,42.30769230769231,45.0,0.5157563712638066,1.4192307692307693,0.048,1.2773076923076925,5.157563712638066,5.251486789561143,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 23:00:00,0.0,18.102271416389755,7.0,0.0,43.84615384615385,45.0,0.0,-8.79545716722049,43.84615384615385,43.84615384615385,18.102271416389755,0.0,43.84615384615385,45.0,0.0,1.57924833040123,0.048,1.4213234973611069,0.0,0.10992483304012302,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 00:00:00,0.0,17.535900094705383,7.0,0.0,43.84615384615385,45.0,0.0,-9.928199810589234,43.84615384615385,43.84615384615385,17.535900094705383,0.0,43.84615384615385,45.0,0.0,1.6132306097022922,0.048,1.451907548732063,0.0,0.11332306097022915,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 01:00:00,0.0,17.31650643172433,7.0,0.0,43.84615384615385,45.0,0.0,-10.366987136551337,43.84615384615385,43.84615384615385,17.31650643172433,0.0,43.84615384615385,45.0,0.0,1.6263942294811553,0.048,1.46375480653304,0.0,0.11463942294811535,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 02:00:00,0.0,17.187830257787095,7.0,0.0,43.84615384615385,45.0,0.0,-10.62433948442581,43.84615384615385,43.84615384615385,17.187830257787095,0.0,43.84615384615385,45.0,0.0,1.6341147999173895,0.048,1.4707033199256505,0.0,0.11541147999173895,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 03:00:00,0.0,17.08034319454189,6.8,0.0,44.15384615384615,45.0,0.0,-10.839313610916221,44.15384615384615,44.15384615384615,17.08034319454189,0.0,44.15384615384615,45.0,0.0,1.6497947929428716,0.048,1.4848153136485847,0.0,0.11697947929428687,0.0,24.0,0.0,44.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 04:00:00,0.03532671378475097,16.999999999999996,7.0,0.037186014510264175,43.84615384615385,45.0,0.0,-9.647736713481798,43.84615384615385,43.84615384615385,16.999999999999996,0.0011940968991044222,43.84615384615385,45.0,0.0037186014510264174,1.6453846153846154,0.048,1.4808461538461541,0.037186014510264175,0.15372447604872552,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 05:00:00,9.479960759820052,20.0,6.0,9.978906062968477,45.38461538461539,69.83769941871967,53.003539228477926,70.0,45.38461538461539,45.38461538461539,94.45308403410428,0.0,45.38461538461539,69.83769941871967,0.9978906062968477,2.256669444100052,0.048,2.0310024996900466,9.978906062968477,10.156573007378482,0.0,24.0,0.0,45.38461538461539,69.83769941871967,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 06:00:00,7.538185285353574,20.0,6.0,7.934931879319552,45.38461538461539,53.700015912728844,0.4196604413863556,70.0,45.38461538461539,45.38461538461539,78.31540052811346,0.0,45.38461538461539,53.700015912728844,0.7934931879319552,1.772538938920327,0.048,1.5952850450282943,7.934931879319552,8.064185773211584,0.0,24.0,0.0,45.38461538461539,53.700015912728844,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 07:00:00,7.535862235283811,20.0,6.0,7.932486563456643,45.38461538461539,53.680173732270305,0.4190210345106689,70.0,45.38461538461539,45.38461538461539,78.29555834765492,0.0,45.38461538461539,53.680173732270305,0.7932486563456643,1.7719436735065708,0.048,1.5947493061559137,7.932486563456643,8.0616809308073,0.0,24.0,0.0,45.38461538461539,53.680173732270305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 08:00:00,7.562793027713969,20.000000000000007,6.0,7.960834766014704,45.38461538461539,53.910114802129726,0.42652812664570006,70.0,45.38461538461539,45.38461538461539,78.52549941751434,0.0,45.38461538461539,53.910114802129726,0.7960834766014704,1.7788419056023528,0.048,1.6009577150421175,7.960834766014704,8.09071895657494,0.0,24.0,0.0,45.38461538461539,53.910114802129726,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 09:00:00,7.72846244781199,20.0,5.8,8.135223629275778,45.69230769230769,55.320513048367246,0.4777499269183342,70.0,45.69230769230769,45.69230769230769,79.62820535605955,0.0,45.69230769230769,55.320513048367246,0.8135223629275778,1.8303846222202482,0.048,1.6473461599982235,8.135223629275778,8.270262091497802,0.0,24.0,0.0,45.69230769230769,55.320513048367246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 10:00:00,7.5980313198237095,20.0,6.0,7.997927705077589,45.38461538461539,54.21070200953079,0.436673325638655,70.0,45.38461538461539,45.38461538461539,78.8260866249154,0.0,45.38461538461539,54.21070200953079,0.7997927705077589,1.7878595218243853,0.048,1.609073569641947,7.997927705077589,8.128713657260027,0.0,24.0,0.0,45.38461538461539,54.21070200953079,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 11:00:00,7.396231898872736,20.0,7.0,7.785507261971301,43.84615384615385,52.484918443254,0.38319228886316864,70.0,43.84615384615385,43.84615384615385,78.63876459710016,0.0,43.84615384615385,52.484918443254,0.7785507261971301,1.6899321686822353,0.048,1.5209389518140117,7.785507261971301,7.906500478839524,0.0,24.0,0.0,43.84615384615385,52.484918443254,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 12:00:00,7.239432521479079,20.0,7.8,7.620455285767452,42.61538461538461,51.13646676576964,0.3482570271114946,70.0,42.61538461538461,42.61538461538461,78.52108215038503,0.0,42.61538461538461,51.13646676576964,0.7620455285767452,1.6125555414346278,0.048,1.451299987291165,7.620455285767452,7.7337108399109145,0.0,24.0,0.0,42.61538461538461,51.13646676576964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 13:00:00,7.087119554712358,20.0,7.9,7.46012584706564,42.46153846153846,49.91006456021607,0.32155714858041556,69.91006456021607,42.46153846153846,42.46153846153846,77.35859065889369,0.0,42.46153846153846,49.91006456021607,0.7460125847065641,1.5711480906526363,0.048,1.4140332815873726,7.46012584706564,7.569240656130904,0.0,24.0,0.0,42.46153846153846,49.91006456021607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 14:00:00,6.949866002898458,20.0,8.0,7.31564842410364,42.30769230769231,49.31416908945869,0.3153296734527431,69.31416908945869,42.30769230769231,42.30769230769231,76.32064587122507,0.0,42.30769230769231,49.31416908945869,0.731564842410364,1.54865584191453,0.048,1.393790257723077,7.31564842410364,7.422514008295093,0.0,24.0,0.0,42.30769230769231,49.31416908945869,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 15:00:00,6.734326060315983,20.0,9.0,7.088764274016824,40.769230769230774,48.37286819048076,0.3055501842248631,68.37286819048076,40.769230769230774,40.769230769230774,75.97650561173074,0.0,40.769230769230774,48.37286819048076,0.7088764274016823,1.4742629687913458,0.048,1.3268366719122113,7.088764274016824,7.188190570895959,0.0,24.0,0.0,40.769230769230774,48.37286819048076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 16:00:00,6.586429918067055,20.0,9.0,6.933084124281111,40.769230769230774,47.72295889453862,0.29883983294315114,67.72295889453864,40.769230769230774,40.769230769230774,74.67668701984648,0.0,40.769230769230774,47.72295889453862,0.693308412428111,1.4547656899130819,0.048,1.3092891209217736,6.933084124281111,7.0305606932724185,0.0,24.0,0.0,40.769230769230774,47.72295889453862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 17:00:00,6.421951616192993,20.0,10.0,6.759949069676835,39.230769230769226,46.996211495863804,0.29137711507227737,66.9962114958638,39.230769230769226,39.230769230769226,74.76165376095838,0.0,39.230769230769226,46.996211495863804,0.6759949069676835,1.386809421798991,0.048,1.248128479619092,6.759949069676835,6.850630011856733,0.0,24.0,0.0,39.230769230769226,46.996211495863804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 18:00:00,6.429995259157908,20.0,9.8,6.768416062271482,39.53846153846153,47.031851432221416,0.2917420716496331,67.0318514322214,39.53846153846153,39.53846153846153,74.52524132598128,0.0,39.53846153846153,47.031851432221416,0.6768416062271483,1.3971093891204884,0.048,1.2573984502084397,6.768416062271482,6.860127001183532,0.0,24.0,0.0,39.53846153846153,47.031851432221416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 19:00:00,6.558543983109282,20.000000000000007,8.0,6.9037305085360865,42.30769230769231,47.60004244353401,0.2975745908851761,67.60004244353401,42.30769230769231,42.30769230769231,72.89239257937571,0.0,42.30769230769231,47.60004244353401,0.6903730508536087,1.497232042536789,0.048,1.3475088382831104,6.9037305085360865,7.005453712789766,0.0,24.0,0.0,42.30769230769231,47.60004244353401,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 20:00:00,6.705401392524851,20.0,7.0,7.0583172552893165,43.84615384615385,48.24602396306388,0.3042378127279876,68.24602396306389,43.84615384615385,43.84615384615385,72.64589407997391,0.0,43.84615384615385,48.24602396306388,0.7058317255289317,1.562765334276532,0.048,1.4064888008488787,7.0583172552893165,7.16659378871697,0.0,24.0,0.0,43.84615384615385,48.24602396306388,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 21:00:00,6.714421638070297,20.0,7.2,7.067812250600312,43.53846153846154,48.28559424474561,0.30464707976725486,68.28559424474561,43.53846153846154,43.53846153846154,73.03272695102967,0.0,43.53846153846154,48.28559424474561,0.7067812250600312,1.5547216734962144,0.048,1.3992495061465928,7.067812250600312,7.175284417949934,0.0,24.0,0.0,43.53846153846154,48.28559424474561,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 22:00:00,6.760639009089134,20.0,7.0,7.116462114830668,43.84615384615385,48.488149993740706,0.3067440566737357,68.4881499937407,43.84615384615385,43.84615384615385,73.13014614132757,0.0,43.84615384615385,48.488149993740706,0.7116462114830668,1.5700291151968364,0.048,1.4130262036771526,7.116462114830668,7.225465026350352,0.0,24.0,0.0,43.84615384615385,48.488149993740706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 23:00:00,0.0,17.847621909870064,6.0,0.0,45.38461538461539,45.0,0.0,-9.304756180259872,45.38461538461539,45.38461538461539,17.847621909870064,0.0,45.38461538461539,45.0,0.0,1.6406811469462577,0.048,1.4766130322516318,0.0,0.11606811469462586,0.2601526708672634,24.0,0.11606811469462586,45.38461538461539,45.0,0.2601526708672634,97.5,0.11904422019961626,0.0,0.0011904422019961614,0.0,0.11606811469462586,0.11904422019961626,0.0
2009-02-03 00:00:00,0.0,17.214629642393017,6.0,0.0,45.38461538461539,45.0,0.0,-10.570740715213965,45.38461538461539,45.38461538461539,17.214629642393017,0.0,45.38461538461539,45.0,0.0,1.6786606829948805,0.048,1.5107946146953923,0.0,0.1198660682994881,0.2686653254988511,24.0,0.1198660682994881,45.38461538461539,45.0,0.2686653254988511,97.5,0.12293955723024419,0.0,0.0012293955723024386,0.0,0.1198660682994881,0.12293955723024419,0.0
2009-02-03 01:00:00,0.061206718591755624,17.0,6.0,0.06442812483342697,45.38461538461539,45.0,0.0,-8.936172215047556,45.38461538461539,45.38461538461539,17.0,0.001956746151842236,45.38461538461539,45.0,0.006442812483342697,1.6915384615384617,0.048,1.5223846153846154,0.06442812483342697,0.18558197098727325,0.41595959014388595,24.0,0.18558197098727325,45.38461538461539,45.0,0.41595959014388595,97.5,0.19034048306387003,0.0,0.0019034048306387108,0.0,0.18558197098727325,0.19034048306387003,0.0
2009-02-03 02:00:00,0.39847708058484965,17.0,6.0,0.419449558510368,45.38461538461539,45.0,0.0,-2.279871632211446,45.38461538461539,45.38461538461539,17.0,0.012739099758515057,45.38461538461539,45.0,0.0419449558510368,1.6915384615384617,0.048,1.5223846153846154,0.419449558510368,0.5406034046642141,1.211697286316335,24.0,0.5406034046642141,45.38461538461539,45.0,1.211697286316335,97.5,0.554465030424835,0.0,0.005544650304248356,0.0,0.5406034046642141,0.554465030424835,0.0
2009-02-03 03:00:00,0.5571615804880024,17.0,6.4,0.5864858741978972,44.769230769230774,45.0,0.0,0.2851104142596981,44.769230769230774,44.769230769230774,17.0,0.018206887870313933,44.769230769230774,45.0,0.05864858741978972,1.6730769230769234,0.048,1.505769230769231,0.5864858741978972,0.7057935665055897,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 04:00:00,0.7415301731777977,17.0,6.0,0.7805580770292607,45.38461538461539,45.0,0.0,3.060605293101517,45.38461538461539,45.38461538461539,17.0,0.023706324178535628,45.38461538461539,45.0,0.07805580770292607,1.6915384615384617,0.048,1.5223846153846154,0.7805580770292607,0.901711923183107,2.021078448513849,24.0,0.901711923183107,45.38461538461539,45.0,2.021078448513849,97.5,0.9248327417262636,0.0,0.009248327417262647,0.0,0.901711923183107,0.9248327417262636,0.0
2009-02-03 05:00:00,10.083600199776686,20.0,6.0,10.614315999764933,45.38461538461539,74.69282841568099,0.0,70.0,45.38461538461539,45.38461538461539,99.3082130310656,0.0,45.38461538461539,74.69282841568099,1.0614315999764934,2.4023233140088913,0.048,2.162090982608002,10.614315999764933,10.806548331165821,0.0,24.0,0.0,45.38461538461539,74.69282841568099,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 06:00:00,8.0381923813869,20.0,6.6,8.461255138301999,44.46153846153846,57.93881484920263,0.6047652343328156,70.0,44.46153846153846,44.46153846153846,83.47727638766418,0.0,44.46153846153846,57.93881484920263,0.8461255138301998,1.8720105993222322,0.048,1.6848095393900089,8.461255138301999,8.600456198234221,0.0,24.0,0.0,44.46153846153846,57.93881484920263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
