timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-03 07:00:00,8.074529048194211,20.0,6.0,8.499504261257064,45.38461538461539,58.24444611509341,0.6232933741487829,70.0,45.38461538461539,45.38461538461539,82.85983073047802,0.0,45.38461538461539,58.24444611509341,0.8499504261257064,1.908871844991264,0.048,1.7179846604921378,8.499504261257064,8.64239144575619,0.0,24.0,0.0,45.38461538461539,58.24444611509341,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 08:00:00,7.944373374129558,20.0,7.0,8.362498288557429,43.84615384615385,57.14821451806094,0.5609376423912044,70.0,43.84615384615385,43.84615384615385,83.3020606719071,0.0,43.84615384615385,57.14821451806094,0.836249828855743,1.8298310509264433,0.048,1.646847945833799,8.362498288557429,8.497481393650073,0.0,24.0,0.0,43.84615384615385,57.14821451806094,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 09:00:00,7.970306033527681,20.0,7.6,8.38979582476598,42.92307692307692,57.36696003551988,0.5725132373437021,70.0,42.92307692307692,42.92307692307692,84.44388311244296,0.0,42.92307692307692,57.36696003551988,0.838979582476598,1.808701108757904,0.048,1.6278309978821135,8.38979582476598,8.522665935641768,0.0,24.0,0.0,42.92307692307692,57.36696003551988,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 10:00:00,7.849658143281384,19.999999999999993,8.0,8.262798045559352,42.30769230769231,56.34787312121057,0.5217576592025387,70.0,42.30769230769231,42.30769230769231,84.04018081351826,0.0,42.30769230769231,56.34787312121057,0.8262798045559352,1.7596669628670865,0.048,1.5837002665803777,8.262798045559352,8.390764741846061,0.0,24.0,0.0,42.30769230769231,56.34787312121057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 11:00:00,7.447659064181074,20.0,10.0,7.8396411201906036,39.230769230769226,52.925742905191186,0.39581876230292384,70.0,39.230769230769226,39.230769230769226,83.69497367442196,0.0,39.230769230769226,52.925742905191186,0.7839641120190604,1.5646953640788124,0.048,1.4082258276709312,7.8396411201906036,7.948110656598486,0.0,24.0,0.0,39.230769230769226,52.925742905191186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 12:00:00,7.017746702873586,19.999999999999996,12.0,7.387101792498512,36.15384615384615,49.60921382063957,0.31840956002148757,69.60921382063957,36.15384615384615,36.15384615384615,83.06458148743297,0.0,36.15384615384615,49.60921382063957,0.7387101792498512,1.3728917992345717,0.048,1.2356026193111145,7.387101792498512,7.476390972421969,0.0,24.0,0.0,36.15384615384615,49.60921382063957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 13:00:00,6.749589505982789,20.0,12.0,7.104831058929252,36.15384615384615,48.43975274951383,0.30624271805729514,68.43975274951384,36.15384615384615,36.15384615384615,80.72565934518153,0.0,36.15384615384615,48.43975274951383,0.7104831058929252,1.3378079671007992,0.048,1.2040271703907193,7.104831058929252,7.1906118556393315,0.0,24.0,0.0,36.15384615384615,48.43975274951383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 14:00:00,6.379179023555268,19.999999999999996,13.0,6.714925287952913,34.61538461538461,46.806520379970394,0.2894364348255566,66.8065203799704,34.61538461538461,34.61538461538461,78.99765614455617,0.0,34.61538461538461,46.806520379970394,0.6714925287952913,1.2426571498606505,0.048,1.1183914348745854,6.714925287952913,6.791191002938978,0.0,24.0,0.0,34.61538461538461,46.806520379970394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 15:00:00,5.821156040125772,20.0,15.8,6.127532673816602,30.307692307692307,45.0,0.28387840028611655,63.607811471271404,30.307692307692307,30.307692307692307,78.3001191635791,0.0,30.307692307692307,45.0,0.6127532673816602,1.0592307692307692,0.048,0.9533076923076922,6.127532673816602,6.1854557507396795,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 16:00:00,5.677291426824429,19.999999999999996,15.0,5.976096238762557,31.53846153846154,45.0,0.297796423473457,62.299761502477224,31.53846153846154,31.53846153846154,75.76129996401568,0.0,31.53846153846154,45.0,0.5976096238762557,1.0961538461538467,0.048,0.986538461538462,5.976096238762557,6.037711623377942,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 17:00:00,5.30007678241603,20.0,17.0,5.5790281920168745,30.0,45.0,0.34768437280257936,58.832968744943926,30.0,30.0,73.83296874494393,0.0,30.0,45.0,0.5579028192016875,1.05,0.048,0.945,5.5790281920168745,5.636028192016874,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 18:00:00,5.46923244434571,20.000000000000004,14.8,5.7570867835218005,31.846153846153847,45.0,0.3223902212842143,60.3944056618526,31.846153846153847,31.846153846153847,73.54825181569876,0.0,31.846153846153847,45.0,0.5757086783521801,1.105384615384615,0.048,0.9948461538461535,5.7570867835218005,5.819625245060262,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 19:00:00,5.4840549032828605,20.0,13.0,5.772689371876695,34.61538461538461,45.0,0.3204271929130716,60.53069297840828,34.61538461538461,34.61538461538461,70.91530836302367,0.0,34.61538461538461,45.0,0.5772689371876696,1.1884615384615382,0.048,1.0696153846153844,5.772689371876695,5.8435355257228485,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 20:00:00,5.567065733972862,20.0,12.0,5.860069193655645,36.15384615384615,45.0,0.3100702281352781,61.29238581857712,36.15384615384615,36.15384615384615,70.13853966473096,0.0,36.15384615384615,45.0,0.5860069193655645,1.2346153846153847,0.048,1.1111538461538462,5.860069193655645,5.935530732117183,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 21:00:00,5.513682307929216,20.000000000000004,12.2,5.803876113609701,35.84615384615385,45.0,0.31661002847207986,60.802852175577755,35.84615384615385,35.84615384615385,69.95669832942392,0.0,35.84615384615385,45.0,0.5803876113609701,1.225384615384615,0.048,1.1028461538461536,5.803876113609701,5.878414575148163,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 22:00:00,5.628689303975183,20.0,11.0,5.924936109447561,37.69230769230769,45.0,0.3030174250149782,61.8561380335627,37.69230769230769,37.69230769230769,69.16383034125501,0.0,37.69230769230769,45.0,0.592493610944756,1.2807692307692307,0.048,1.1526923076923077,5.924936109447561,6.005013032524484,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 23:00:00,0.0,18.18927391461314,11.0,0.0,37.69230769230769,45.0,0.0,-8.621452170773722,37.69230769230769,37.69230769230769,18.18927391461314,0.0,37.69230769230769,45.0,0.0,1.3894127958924425,0.048,1.250471516303198,0.0,0.09094127958924436,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 00:00:00,0.0,17.675341111420224,11.2,0.0,37.38461538461539,45.0,0.0,-9.649317777159553,37.38461538461539,37.38461538461539,17.675341111420224,0.0,37.38461538461539,45.0,0.0,1.4110179948532482,0.048,1.2699161953679234,0.0,0.09310179948532471,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 01:00:00,0.0,17.493750557870996,11.0,0.0,37.69230769230769,45.0,0.0,-10.012498884258008,37.69230769230769,37.69230769230769,17.493750557870996,0.0,37.69230769230769,45.0,0.0,1.431144197296971,0.048,1.2880297775672738,0.0,0.09511441972969714,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 02:00:00,0.0,17.40132941399763,11.0,0.0,37.69230769230769,45.0,0.0,-10.19734117200474,37.69230769230769,37.69230769230769,17.40132941399763,0.0,37.69230769230769,45.0,0.0,1.436689465929373,0.048,1.2930205193364355,0.0,0.09566894659293745,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 03:00:00,0.0,17.301682394887386,9.4,0.0,40.15384615384615,45.0,0.0,-10.396635210225227,40.15384615384615,40.15384615384615,17.301682394887386,0.0,40.15384615384615,45.0,0.0,1.5165144409221416,0.048,1.3648629968299275,0.0,0.10365144409221405,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 04:00:00,0.0,17.19554808484331,8.0,0.0,42.30769230769231,45.0,0.0,-10.60890383031338,42.30769230769231,42.30769230769231,17.19554808484331,0.0,42.30769230769231,45.0,0.0,1.5874978841401706,0.048,1.4287480957261536,0.0,0.11074978841401695,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 05:00:00,8.72370280940769,20.0,8.0,9.182845062534412,42.30769230769231,63.65284322233771,1.2472113138002185,70.0,42.30769230769231,42.30769230769231,91.3451509146454,0.0,42.30769230769231,63.65284322233771,0.9182845062534412,1.9788160659009004,0.048,1.7809344593108105,9.182845062534412,9.332726669124503,0.0,24.0,0.0,42.30769230769231,63.65284322233771,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 06:00:00,6.779789315742952,20.0,9.0,7.136620332361002,40.769230769230774,48.57198586196428,0.3076129453603878,68.5719858619643,40.769230769230774,40.769230769230774,76.3747409546978,0.0,40.769230769230774,48.57198586196428,0.7136620332361001,1.4802364989358516,0.048,1.3322128490422664,7.136620332361002,7.236643982254588,0.0,24.0,0.0,40.769230769230774,48.57198586196428,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 07:00:00,7.133166175373615,20.0,6.0,7.5085959740774895,45.38461538461539,50.21876119430998,0.327225591250533,70.0,45.38461538461539,45.38461538461539,74.83414580969459,0.0,45.38461538461539,50.21876119430998,0.750859597407749,1.668101297367761,0.048,1.501291167630985,7.5085959740774895,7.627406103814266,0.0,24.0,0.0,45.38461538461539,50.21876119430998,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 08:00:00,7.046593404714973,19.999999999999996,7.0,7.417466741805235,43.84615384615385,49.73439690914191,0.31971839404332913,69.7343969091419,43.84615384615385,43.84615384615385,75.62263997212997,0.0,43.84615384615385,49.73439690914191,0.7417466741805235,1.6074165226588726,0.048,1.4466748703929853,7.417466741805235,7.530208394071123,0.0,24.0,0.0,43.84615384615385,49.73439690914191,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 09:00:00,7.122558963587283,20.0,7.6,7.497430487986613,42.92307692307692,50.12698584362742,0.3252300880962988,70.0,42.92307692307692,42.92307692307692,77.2039089205505,0.0,42.92307692307692,50.12698584362742,0.7497430487986614,1.5915018830011305,0.048,1.4323516947010173,7.497430487986613,7.608580676286726,0.0,24.0,0.0,42.92307692307692,50.12698584362742,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 10:00:00,7.055877975401296,20.000000000000004,8.0,7.4272399741066275,42.30769230769231,49.77466303920481,0.32013965405632017,69.77466303920481,42.30769230769231,42.30769230769231,77.24163377071731,0.0,42.30769230769231,49.77466303920481,0.7427239974106628,1.5624706604069134,0.048,1.4062235943662222,7.4272399741066275,7.535487040147318,0.0,24.0,0.0,42.30769230769231,49.77466303920481,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 11:00:00,6.718662009460667,20.000000000000007,10.0,7.072275799432281,39.230769230769226,48.30419179266613,0.3048394741134604,68.30419179266613,39.230769230769226,39.230769230769226,77.37761435456304,0.0,39.230769230769226,48.30419179266613,0.707227579943228,1.4260488307030603,0.048,1.2834439476327544,7.072275799432281,7.166880682502587,0.0,24.0,0.0,39.230769230769226,48.30419179266613,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 12:00:00,6.405153833762604,20.0,11.6,6.74226719343432,36.76923076923077,46.921750297898285,0.29061496523423797,66.92175029789828,36.76923076923077,36.76923076923077,77.0742698265658,0.0,36.76923076923077,46.921750297898285,0.674226719343432,1.3107294320138716,0.048,1.1796564888124843,6.74226719343432,6.825340136635707,0.0,24.0,0.0,36.76923076923077,46.921750297898285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 13:00:00,6.169098207042121,20.0,12.0,6.493787586360128,36.15384615384615,45.87052698897364,0.27990463734310894,65.87052698897364,36.15384615384615,36.15384615384615,75.58720782410111,0.0,36.15384615384615,45.87052698897364,0.6493787586360128,1.260731194284594,0.048,1.1346580748561346,6.493787586360128,6.571860705788587,0.0,24.0,0.0,36.15384615384615,45.87052698897364,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 14:00:00,5.994841118020711,20.0,12.0,6.310359071600748,36.15384615384615,45.08855183021019,0.2719982358448598,65.08855183021019,36.15384615384615,36.15384615384615,74.02325750657423,0.0,36.15384615384615,45.08855183021019,0.6310359071600747,1.2372719395216902,0.048,1.1135447455695213,6.310359071600748,6.386086265552917,0.0,24.0,0.0,36.15384615384615,45.08855183021019,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 15:00:00,5.550486119661579,20.0,14.4,5.84261696806482,32.46153846153846,45.0,0.312056611588876,61.140464834018175,32.46153846153846,32.46153846153846,73.67892637247971,0.0,32.46153846153846,45.0,0.584261696806482,1.1238461538461535,0.048,1.0114615384615382,5.84261696806482,5.907001583449435,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 16:00:00,5.524623512358337,19.999999999999996,13.0,5.815393170903513,34.61538461538461,45.0,0.31523510020352513,60.90327337177905,34.61538461538461,34.61538461538461,71.28788875639444,0.0,34.61538461538461,45.0,0.5815393170903513,1.1884615384615385,0.048,1.0696153846153846,5.815393170903513,5.886239324749667,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 17:00:00,5.445625661754523,20.000000000000004,13.0,5.732237538688971,34.61538461538461,45.0,0.32559317527256343,60.17717341876087,34.61538461538461,34.61538461538461,70.56178880337626,0.0,34.61538461538461,45.0,0.5732237538688971,1.188461538461538,0.048,1.0696153846153842,5.732237538688971,5.803083692535125,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 18:00:00,5.335266250126964,19.999999999999996,13.6,5.616069736975752,33.69230769230769,45.0,0.3419402168348958,59.158730649589074,33.69230769230769,33.69230769230769,70.46642295728138,0.0,33.69230769230769,45.0,0.5616069736975752,1.160769230769231,0.048,1.0446923076923078,5.616069736975752,5.684146660052675,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 19:00:00,5.40814411027331,20.0,12.0,5.692783273971905,36.15384615384615,45.0,0.3308813633560348,59.83181687276286,36.15384615384615,36.15384615384615,68.6779707189167,0.0,36.15384615384615,45.0,0.5692783273971905,1.2346153846153847,0.048,1.1111538461538462,5.692783273971905,5.768244812433443,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 20:00:00,5.5168833278675065,20.0,11.0,5.807245608281586,37.69230769230769,45.0,0.3162058718216586,60.832236717158096,37.69230769230769,37.69230769230769,68.1399290248504,0.0,37.69230769230769,45.0,0.5807245608281586,1.2807692307692307,0.048,1.1526923076923077,5.807245608281586,5.8873225313585085,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 21:00:00,5.43889411854261,20.0,11.6,5.725151703729063,36.76923076923077,45.0,0.32652423565269784,60.11518921956079,36.76923076923077,36.76923076923077,68.34595845033002,0.0,36.76923076923077,45.0,0.5725151703729063,1.2530769230769234,0.048,1.127769230769231,5.725151703729063,5.802459396036755,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 22:00:00,5.496273219803918,20.0,11.0,5.785550757688334,37.69230769230769,45.0,0.31883606836395634,60.64297220894882,37.69230769230769,37.69230769230769,67.95066451664113,0.0,37.69230769230769,45.0,0.5785550757688334,1.2807692307692307,0.048,1.1526923076923077,5.785550757688334,5.865627680765257,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 23:00:00,0.0,18.234866602886115,11.0,0.0,37.69230769230769,45.0,0.0,-8.53026679422777,37.69230769230769,37.69230769230769,18.234866602886115,0.0,37.69230769230769,45.0,0.0,1.3866772345960638,0.048,1.2480095111364575,0.0,0.09066772345960628,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 00:00:00,0.0,17.732042475242643,11.2,0.0,37.38461538461539,45.0,0.0,-9.535915049514713,37.38461538461539,37.38461538461539,17.732042475242643,0.0,37.38461538461539,45.0,0.0,1.407615913023903,0.048,1.2668543217215127,0.0,0.09276159130239026,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 01:00:00,0.0,17.55274522266823,11.0,0.0,37.69230769230769,45.0,0.0,-9.894509554663543,37.69230769230769,37.69230769230769,17.55274522266823,0.0,37.69230769230769,45.0,0.0,1.4276045174091372,0.048,1.2848440656682234,0.0,0.09476045174091374,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 02:00:00,0.0,17.441062378456863,10.0,0.0,39.230769230769226,45.0,0.0,-10.117875243086274,39.230769230769226,39.230769230769226,17.441062378456863,0.0,39.230769230769226,45.0,0.0,1.480459334215665,0.048,1.3324134007940984,0.0,0.10004593342156642,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 03:00:00,0.0,17.360856747940616,10.0,0.0,39.230769230769226,45.0,0.0,-10.278286504118768,39.230769230769226,39.230769230769226,17.360856747940616,0.0,39.230769230769226,45.0,0.0,1.48527167204664,0.048,1.336744504841976,0.0,0.10052716720466393,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 04:00:00,0.0,17.288542649074557,10.0,0.0,39.230769230769226,45.0,0.0,-10.422914701850885,39.230769230769226,39.230769230769226,17.288542649074557,0.0,39.230769230769226,45.0,0.0,1.4896105179786034,0.048,1.340649466180743,0.0,0.1009610517978603,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 05:00:00,8.264140364752427,20.0,10.0,8.699095120792029,39.230769230769226,59.83417830633053,0.7376895009271343,70.0,39.230769230769226,39.230769230769226,90.6034090755613,0.0,39.230769230769226,59.83417830633053,0.8699095120792029,1.7719484261129925,0.048,1.5947535835016933,8.699095120792029,8.828289963403327,0.0,24.0,0.0,39.230769230769226,59.83417830633053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 06:00:00,6.5064845534865645,20.000000000000004,9.8,6.848931108933225,39.53846153846153,47.37024995216994,0.2952125477988459,67.37024995216994,39.53846153846153,39.53846153846153,75.20203836587835,0.0,39.53846153846153,47.37024995216994,0.6848931108933225,1.407261344718944,0.048,1.2665352102470495,6.848931108933225,6.941657243405119,0.0,24.0,0.0,39.53846153846153,47.37024995216994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 07:00:00,6.566651757513551,19.999999999999993,9.0,6.912265007909001,40.769230769230774,47.635792545325245,0.29794245723745694,67.63579254532524,40.769230769230774,40.769230769230774,74.50235432141972,0.0,40.769230769230774,47.635792545325245,0.6912265007909001,1.4521506994366808,0.048,1.3069356294930128,6.912265007909001,7.009480077852669,0.0,24.0,0.0,40.769230769230774,47.635792545325245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 08:00:00,6.56853275398231,20.0,9.0,6.914245004191905,40.769230769230774,47.64408508113917,0.2980278019048235,67.64408508113917,40.769230769230774,40.769230769230774,74.51893939304756,0.0,40.769230769230774,47.64408508113917,0.6914245004191905,1.4523994755110983,0.048,1.3071595279599884,6.914245004191905,7.011484951743015,0.0,24.0,0.0,40.769230769230774,47.64408508113917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 09:00:00,6.6131706268500094,20.0,9.6,6.961232238789484,39.84615384615385,47.84071463268312,0.300053113740926,67.84071463268312,39.84615384615385,39.84615384615385,75.8352754192124,0.0,39.84615384615385,47.84071463268312,0.6961232238789484,1.4306060543651091,0.048,1.2875454489285982,6.961232238789484,7.056292844225996,0.0,24.0,0.0,39.84615384615385,47.84071463268312,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 10:00:00,6.520989100781663,20.0,10.0,6.864199053454382,39.230769230769226,47.43431612838786,0.2958706488557922,67.43431612838788,39.230769230769226,39.230769230769226,75.63786302600651,0.0,39.230769230769226,47.43431612838786,0.6864199053454383,1.3999525607747128,0.048,1.2599573046972414,6.864199053454382,6.956194309531854,0.0,24.0,0.0,39.230769230769226,47.43431612838786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 11:00:00,6.159693447892592,19.999999999999996,12.0,6.483887839886939,36.15384615384615,45.82845463286141,0.2794779241330577,65.82845463286141,36.15384615384615,36.15384615384615,75.50306311187666,0.0,36.15384615384615,45.82845463286141,0.6483887839886939,1.2594690236012267,0.048,1.1335221212411042,6.483887839886939,6.561834742247061,0.0,24.0,0.0,36.15384615384615,45.82845463286141,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 12:00:00,5.772526102071606,20.0,14.0,6.076343265338533,33.07692307692308,45.0,0.2883454027327379,63.166500673268104,33.07692307692308,33.07692307692308,75.08957759634502,0.0,33.07692307692308,45.0,0.6076343265338533,1.1423076923076925,0.048,1.028076923076923,6.076343265338533,6.142574034569303,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 13:00:00,5.702840515799275,20.000000000000007,13.0,6.002990016630816,34.61538461538461,45.0,0.29516372486176495,62.532613115215554,34.61538461538461,34.61538461538461,72.91722849983094,0.0,34.61538461538461,45.0,0.6002990016630816,1.1884615384615378,0.048,1.069615384615384,6.002990016630816,6.07383617047697,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 14:00:00,5.546755880465145,19.999999999999993,13.0,5.838690400489627,34.61538461538461,45.0,0.3125089707828312,61.10626978456666,34.61538461538461,34.61538461538461,71.49088516918205,0.0,34.61538461538461,45.0,0.5838690400489627,1.188461538461539,0.048,1.0696153846153849,5.838690400489627,5.909536554335781,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 15:00:00,5.3270777107814835,20.0,13.8,5.607450221875246,33.38461538461539,45.0,0.3432520678077214,59.08297069507903,33.38461538461539,33.38461538461539,70.69835531046364,0.0,33.38461538461539,45.0,0.5607450221875246,1.1515384615384616,0.048,1.0363846153846155,5.607450221875246,5.674604068029093,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 16:00:00,5.253707256415657,20.0,13.0,5.53021816464806,34.61538461538461,45.0,0.35570013031849174,58.40294547548825,34.61538461538461,34.61538461538461,68.78756086010364,0.0,34.61538461538461,45.0,0.553021816464806,1.1884615384615382,0.048,1.0696153846153844,5.53021816464806,5.601064318494214,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 17:00:00,5.17812586887946,20.0,13.0,5.450658809346799,34.61538461538461,45.0,0.3699838359323213,57.70013266747297,34.61538461538461,34.61538461538461,68.08474805208836,0.0,34.61538461538461,45.0,0.5450658809346799,1.1884615384615382,0.048,1.0696153846153844,5.450658809346799,5.521504963192952,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 18:00:00,5.161230138690312,20.000000000000004,13.0,5.432873830200329,34.61538461538461,45.0,0.37340538273564694,57.542700612064266,34.61538461538461,34.61538461538461,67.92731599667965,0.0,34.61538461538461,45.0,0.5432873830200329,1.188461538461538,0.048,1.0696153846153842,5.432873830200329,5.503719984046482,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 19:00:00,5.054488135234573,20.000000000000004,13.0,5.320513826562708,34.61538461538461,45.0,0.3972733950439537,56.54532346667119,34.61538461538461,34.61538461538461,66.92993885128658,0.0,34.61538461538461,45.0,0.5320513826562708,1.188461538461538,0.048,1.0696153846153842,5.320513826562708,5.391359980408861,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 20:00:00,5.032838162616661,19.999999999999996,13.0,5.297724381701749,34.61538461538461,45.0,0.4026473855811403,56.342439913617085,34.61538461538461,34.61538461538461,66.72705529823247,0.0,34.61538461538461,45.0,0.5297724381701749,1.1884615384615385,0.048,1.0696153846153846,5.297724381701749,5.368570535547903,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 21:00:00,5.008947246907669,20.0,13.0,5.272576049376493,34.61538461538461,45.0,0.4088138496057818,56.118322397541135,34.61538461538461,34.61538461538461,66.50293778215652,0.0,34.61538461538461,45.0,0.5272576049376493,1.1884615384615382,0.048,1.0696153846153844,5.272576049376493,5.343422203222647,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 22:00:00,5.101252651371807,20.000000000000004,12.0,5.369739633022955,36.15384615384615,45.0,0.3863084637551209,56.98287463220424,36.15384615384615,36.15384615384615,65.82902847835808,0.0,36.15384615384615,45.0,0.5369739633022955,1.2346153846153844,0.048,1.111153846153846,5.369739633022955,5.445201171484493,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 23:00:00,0.0,18.35514330293998,12.0,0.0,36.15384615384615,45.0,0.0,-8.289713394120042,36.15384615384615,36.15384615384615,18.35514330293998,0.0,36.15384615384615,45.0,0.0,1.333306786438986,0.048,1.1999761077950875,0.0,0.08533067864389854,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 00:00:00,0.0,17.903752987218233,13.0,0.0,34.61538461538461,45.0,0.0,-9.192494025563533,34.61538461538461,34.61538461538461,17.903752987218233,0.0,34.61538461538461,45.0,0.0,1.3142363592284443,0.048,1.1828127233055998,0.0,0.08342363592284441,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 01:00:00,0.0,17.732041626279504,12.0,0.0,36.15384615384615,45.0,0.0,-9.535916747440993,36.15384615384615,36.15384615384615,17.732041626279504,0.0,36.15384615384615,45.0,0.0,1.3706928870386146,0.048,1.233623598334753,0.0,0.08906928870386155,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 02:00:00,0.0,17.647577554359458,12.0,0.0,36.15384615384615,45.0,0.0,-9.704844891281084,36.15384615384615,36.15384615384615,17.647577554359458,0.0,36.15384615384615,45.0,0.0,1.3757607313538174,0.048,1.2381846582184357,0.0,0.08957607313538163,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 03:00:00,0.0,17.600452264016702,12.8,0.0,34.92307692307692,45.0,0.0,-9.799095471966595,34.92307692307692,34.92307692307692,17.600452264016702,0.0,34.92307692307692,45.0,0.0,1.3416651718513053,0.048,1.2074986546661748,0.0,0.08616651718513046,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 04:00:00,0.0,17.537787791240024,12.0,0.0,36.15384615384615,45.0,0.0,-9.924424417519951,36.15384615384615,36.15384615384615,17.537787791240024,0.0,36.15384615384615,45.0,0.0,1.3823481171409833,0.048,1.244113305426885,0.0,0.0902348117140983,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 05:00:00,7.529585271298718,19.999999999999996,11.0,7.925879232946018,37.69230769230769,53.62655239271666,0.41730090540742426,70.0,37.69230769230769,37.69230769230769,85.93424470040897,0.0,37.69230769230769,53.62655239271666,0.7925879232946018,1.539565802550731,0.048,1.385609222295658,7.925879232946018,8.031835813201091,0.0,24.0,0.0,37.69230769230769,53.62655239271666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 06:00:00,5.7648904746831695,20.0,12.2,6.068305762824389,35.84615384615385,45.0,0.289067820539497,63.09713049912297,35.84615384615385,35.84615384615385,72.25097665296911,0.0,35.84615384615385,45.0,0.6068305762824389,1.2253846153846153,0.048,1.1028461538461538,6.068305762824389,6.14284422436285,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 07:00:00,5.858617049445443,20.0,11.0,6.166965315205729,37.69230769230769,45.0,0.2805878155027375,63.947185572312364,37.69230769230769,37.69230769230769,71.25487788000467,0.0,37.69230769230769,45.0,0.6166965315205729,1.2807692307692307,0.048,1.1526923076923077,6.166965315205729,6.247042238282653,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 08:00:00,5.8445016296885095,20.0,11.0,6.152106978619484,37.69230769230769,45.0,0.28181290025738137,63.81936736737795,37.69230769230769,37.69230769230769,71.12705967507026,0.0,37.69230769230769,45.0,0.6152106978619484,1.2807692307692307,0.048,1.1526923076923077,6.152106978619484,6.232183901696407,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 09:00:00,5.875515761265972,20.0,11.6,6.18475343291155,36.76923076923077,45.0,0.2791440975748225,64.10011366964386,36.76923076923077,36.76923076923077,72.33088290041309,0.0,36.76923076923077,45.0,0.6184753432911549,1.2530769230769234,0.048,1.127769230769231,6.18475343291155,6.262061125219242,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 10:00:00,5.769742272161301,20.0,12.0,6.073412918064528,36.15384615384615,45.0,0.2886081059262214,63.14121185069338,36.15384615384615,36.15384615384615,71.98736569684723,0.0,36.15384615384615,45.0,0.6073412918064528,1.2346153846153847,0.048,1.1111538461538462,6.073412918064528,6.148874456526066,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 11:00:00,5.523729314076604,20.0,13.0,5.81445190955432,34.61538461538461,45.0,0.3153467836864675,60.895067912609065,34.61538461538461,34.61538461538461,71.27968329722445,0.0,34.61538461538461,45.0,0.581445190955432,1.1884615384615382,0.048,1.0696153846153844,5.81445190955432,5.885298063400474,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 12:00:00,5.165078909140808,20.0,14.8,5.43692516751664,31.846153846153847,45.0,0.3726181275735548,57.57857336484659,31.846153846153847,31.846153846153847,70.73241951869275,0.0,31.846153846153847,45.0,0.543692516751664,1.1053846153846152,0.048,0.9948461538461537,5.43692516751664,5.499463629055102,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 13:00:00,5.156849996721704,20.0,13.0,5.428263154443899,34.61538461538461,45.0,0.37430704990825225,57.50186765986328,34.61538461538461,34.61538461538461,67.88648304447867,0.0,34.61538461538461,45.0,0.5428263154443899,1.1884615384615382,0.048,1.0696153846153844,5.428263154443899,5.499109308290053,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 14:00:00,4.962079322507614,20.0,13.0,5.223241392113278,34.61538461538461,45.0,0.4216912036073081,55.6779422122807,34.61538461538461,34.61538461538461,66.06255759689608,0.0,34.61538461538461,45.0,0.5223241392113278,1.1884615384615382,0.048,1.0696153846153844,5.223241392113278,5.294087545959431,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 15:00:00,4.3607229016630775,20.0,16.6,4.590234633329556,30.0,45.0,0.8013536351599011,49.938018183503004,30.0,30.0,64.938018183503,0.0,30.0,45.0,0.4590234633329556,1.05,0.048,0.945,4.590234633329556,4.647234633329555,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 16:00:00,4.507800583141298,20.0,14.0,4.745053245411893,33.07692307692308,45.0,0.6433842850230862,51.35788476314693,33.07692307692308,33.07692307692308,63.28096168622385,0.0,33.07692307692308,45.0,0.4745053245411893,1.1423076923076925,0.048,1.028076923076923,4.745053245411893,4.811284014642663,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 17:00:00,4.448724820798333,20.0,14.0,4.682868232419298,33.07692307692308,45.0,0.6973637779149936,50.78888020947275,33.07692307692308,33.07692307692308,62.71195713254967,0.0,33.07692307692308,45.0,0.46828682324192983,1.1423076923076925,0.048,1.028076923076923,4.682868232419298,4.749099001650068,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 18:00:00,4.230835495908591,20.0,15.8,4.453511048324833,30.307692307692307,45.0,1.0447201063647034,48.674892096896954,30.307692307692307,30.307692307692307,63.36719978920465,0.0,30.307692307692307,45.0,0.4453511048324833,1.0592307692307692,0.048,0.9533076923076922,4.453511048324833,4.511434125247909,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 19:00:00,4.423465659043218,20.0,13.0,4.656279641098124,34.61538461538461,45.0,0.7238939567033535,50.54505827295554,34.61538461538461,34.61538461538461,60.92967365757093,0.0,34.61538461538461,45.0,0.46562796410981244,1.1884615384615382,0.048,1.0696153846153844,4.656279641098124,4.7271257949442775,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 20:00:00,4.55401663247855,20.0,12.0,4.793701718398474,36.15384615384615,45.0,0.6075574713946126,51.801828100133605,36.15384615384615,36.15384615384615,60.64798194628745,0.0,36.15384615384615,45.0,0.47937017183984737,1.2346153846153847,0.048,1.1111538461538462,4.793701718398474,4.869163256860012,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 21:00:00,4.576217613448772,20.0,12.0,4.81707117205134,36.15384615384615,45.0,0.5919907633988273,52.01471681461956,36.15384615384615,36.15384615384615,60.86087066077341,0.0,36.15384615384615,45.0,0.481707117205134,1.2346153846153847,0.048,1.1111538461538462,4.81707117205134,4.892532710512878,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 22:00:00,4.843640622774086,20.0,10.0,5.098569076604301,39.230769230769226,45.0,0.4597247289376803,54.560760804934404,39.230769230769226,39.230769230769226,60.32999157416518,0.0,39.230769230769226,45.0,0.5098569076604301,1.3269230769230766,0.048,1.194230769230769,5.098569076604301,5.183261384296609,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 23:00:00,0.0,18.48384745883942,10.0,0.0,39.230769230769226,45.0,0.0,-8.032305082321159,39.230769230769226,39.230769230769226,18.48384745883942,0.0,39.230769230769226,45.0,0.0,1.4178922293927116,0.048,1.2761030064534404,0.0,0.09378922293927117,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 00:00:00,0.0,18.05062259137995,11.2,0.0,37.38461538461539,45.0,0.0,-8.898754817240103,37.38461538461539,37.38461538461539,18.05062259137995,0.0,37.38461538461539,45.0,0.0,1.3885011060556647,0.048,1.2496509954500983,0.0,0.09085011060556636,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 01:00:00,0.0,17.88213847874874,11.0,0.0,37.69230769230769,45.0,0.0,-9.23572304250252,37.69230769230769,37.69230769230769,17.88213847874874,0.0,37.69230769230769,45.0,0.0,1.4078409220443064,0.048,1.2670568298398759,0.0,0.09278409220443051,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 02:00:00,0.0,17.731703720868424,9.0,0.0,40.769230769230774,45.0,0.0,-9.536592558263152,40.769230769230774,40.769230769230774,17.731703720868424,0.0,40.769230769230774,45.0,0.0,1.5091746998248177,0.048,1.3582572298423359,0.0,0.10291746998248175,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 03:00:00,0.0,17.63333210182466,9.2,0.0,40.46153846153846,45.0,0.0,-9.73333579635068,40.46153846153846,40.46153846153846,17.63333210182466,0.0,40.46153846153846,45.0,0.0,1.505846227736674,0.048,1.3552616049630066,0.0,0.10258462277366731,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 04:00:00,0.0,17.54050872267307,9.0,0.0,40.769230769230774,45.0,0.0,-9.918982554653859,40.769230769230774,40.769230769230774,17.54050872267307,0.0,40.769230769230774,45.0,0.0,1.520646399716539,0.048,1.3685817597448848,0.0,0.10406463997165405,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 05:00:00,6.692351939700804,20.0,9.0,7.0445809891587405,40.769230769230774,48.188756486045534,0.30364573229132524,68.18875648604552,40.769230769230774,40.769230769230774,75.60828220286028,0.0,40.769230769230774,48.188756486045534,0.7044580989158741,1.4687396176582892,0.048,1.3218656558924602,7.0445809891587405,7.143454950924569,0.0,24.0,0.0,40.769230769230774,48.188756486045534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 06:00:00,5.017432212139006,20.000000000000004,9.0,5.28150759172527,40.769230769230774,45.0,0.40659451398139695,56.19794692108998,40.769230769230774,40.769230769230774,60.428716151859206,0.0,40.769230769230774,45.0,0.528150759172527,1.373076923076923,0.048,1.2357692307692307,5.28150759172527,5.370815284032963,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 07:00:00,6.155481012883996,20.0,8.0,6.479453697772628,42.30769230769231,45.80960542445662,0.27928679731778566,65.80960542445662,42.30769230769231,42.30769230769231,69.31151854122093,0.0,42.30769230769231,45.80960542445662,0.6479453697772628,1.443518931964468,0.048,1.299167038768021,6.479453697772628,6.575805590969075,0.0,24.0,0.0,42.30769230769231,45.80960542445662,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 08:00:00,6.193958868444062,19.999999999999996,8.0,6.519956703625328,42.30769230769231,45.98167040616919,0.2810326165355745,65.98167040616919,42.30769230769231,42.30769230769231,69.65564850464607,0.0,42.30769230769231,45.98167040616919,0.6519956703625328,1.4486808814158452,0.048,1.3038127932742605,6.519956703625328,6.616824791766914,0.0,24.0,0.0,42.30769230769231,45.98167040616919,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 09:00:00,6.205703668472945,20.000000000000004,8.4,6.532319651024153,41.69230769230769,46.03414152481095,0.281565502199317,66.03414152481095,41.69230769230769,41.69230769230769,70.3759753573142,0.0,41.69230769230769,46.03414152481095,0.6532319651024153,1.431793476513559,0.048,1.288614128862203,6.532319651024153,6.6274989986755095,0.0,24.0,0.0,41.69230769230769,46.03414152481095,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 10:00:00,5.874015859474826,20.0,10.0,6.18317458892087,39.230769230769226,45.0,0.27927124389063107,64.08654413259599,39.230769230769226,39.230769230769226,69.85577490182676,0.0,39.230769230769226,45.0,0.618317458892087,1.3269230769230766,0.048,1.194230769230769,6.18317458892087,6.267866896613177,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 11:00:00,5.467798179630869,20.000000000000007,12.0,5.755577031190388,36.15384615384615,45.0,0.322582110394368,60.38121358052756,36.15384615384615,36.15384615384615,69.22736742668141,0.0,36.15384615384615,45.0,0.5755577031190388,1.2346153846153842,0.048,1.111153846153846,5.755577031190388,5.831038569651927,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 12:00:00,5.046144078768373,20.000000000000004,14.0,5.311730609229866,33.07692307692308,45.0,0.39932121983242,56.467154471096535,33.07692307692308,33.07692307692308,68.39023139417345,0.0,33.07692307692308,45.0,0.5311730609229867,1.1423076923076922,0.048,1.028076923076923,5.311730609229866,5.377961378460635,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 13:00:00,4.95491201124918,20.0,13.0,5.215696853946505,34.61538461538461,45.0,0.4237580859579552,55.61051231900106,34.61538461538461,34.61538461538461,65.99512770361645,0.0,34.61538461538461,45.0,0.5215696853946505,1.1884615384615382,0.048,1.0696153846153844,5.215696853946505,5.286543007792658,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 14:00:00,4.636711196215701,20.000000000000004,14.0,4.880748627595474,33.07692307692308,45.0,0.5540909317616001,52.593594623474615,33.07692307692308,33.07692307692308,64.51667154655154,0.0,33.07692307692308,45.0,0.48807486275954737,1.1423076923076922,0.048,1.028076923076923,4.880748627595474,4.946979396826243,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 15:00:00,4.261616215412839,20.0,15.8,4.485911805697725,30.307692307692307,45.0,0.9728651253685189,48.97502721487169,30.307692307692307,30.307692307692307,63.66733490717938,0.0,30.307692307692307,45.0,0.44859118056977254,1.0592307692307692,0.048,0.9533076923076922,4.485911805697725,4.543834882620802,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 16:00:00,4.3465275830005545,20.0,14.0,4.575292192632163,33.07692307692308,45.0,0.8216436947640232,49.80039880130073,33.07692307692308,33.07692307692308,61.72347572437765,0.0,33.07692307692308,45.0,0.45752921926321627,1.1423076923076925,0.048,1.028076923076923,4.575292192632163,4.641522961862933,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 17:00:00,4.286231155584195,20.0,14.0,4.511822269035995,33.07692307692308,45.0,0.9228460083704929,49.21468145366242,33.07692307692308,33.07692307692308,61.13775837673934,0.0,33.07692307692308,45.0,0.4511822269035995,1.1423076923076925,0.048,1.028076923076923,4.511822269035995,4.578053038266765,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 18:00:00,4.236065495079153,19.999999999999996,14.6,4.459016310609634,32.15384615384615,45.0,1.0316849252684328,48.72592395600972,32.15384615384615,32.15384615384615,61.57207780216357,0.0,32.15384615384615,45.0,0.4459016310609634,1.114615384615385,0.048,1.0031538461538465,4.459016310609634,4.522477849071173,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 19:00:00,4.347254942749067,20.0,13.0,4.576057834472702,34.61538461538461,45.0,0.8205753778369674,49.80745285571403,34.61538461538461,34.61538461538461,60.19206824032942,0.0,34.61538461538461,45.0,0.4576057834472702,1.1884615384615382,0.048,1.0696153846153844,4.576057834472702,4.646903988318855,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 20:00:00,4.485997695653702,20.0,12.0,4.722102837530213,36.15384615384615,45.0,0.6621212638039052,51.14808575219132,36.15384615384615,36.15384615384615,59.99423959834517,0.0,36.15384615384615,45.0,0.47221028375302126,1.2346153846153847,0.048,1.1111538461538462,4.722102837530213,4.797564375991751,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 21:00:00,3.717730946352302,20.0,12.8,3.9134009961603176,34.92307692307692,45.0,0.0,43.59373379008922,34.92307692307692,34.92307692307692,53.6706568670123,0.0,34.92307692307692,45.0,0.3913400996160318,1.1976923076923076,0.048,1.077923076923077,3.9134009961603176,3.985170226929548,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 22:00:00,3.759599985040868,20.000000000000007,12.0,3.957473668464072,36.15384615384615,45.0,0.0,44.01416004601461,36.15384615384615,36.15384615384615,52.860313892168456,0.0,36.15384615384615,45.0,0.3957473668464072,1.2346153846153842,0.048,1.111153846153846,3.957473668464072,4.032935206925611,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 23:00:00,0.0,18.561595812638323,12.0,0.0,36.15384615384615,45.0,0.0,-7.876808374723353,36.15384615384615,36.15384615384615,18.561595812638323,0.0,36.15384615384615,45.0,0.0,1.3209196358570856,0.048,1.188827672271377,0.0,0.08409196358570847,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 00:00:00,0.0,18.143465485292722,12.2,0.0,35.84615384615385,45.0,0.0,-8.713069029414555,35.84615384615385,35.84615384615385,18.143465485292722,0.0,35.84615384615385,45.0,0.0,1.3367766862670518,0.048,1.2030990176403467,0.0,0.08567766862670512,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 01:00:00,0.0,17.967621577474674,11.0,0.0,37.69230769230769,45.0,0.0,-9.064756845050653,37.69230769230769,37.69230769230769,17.967621577474674,0.0,37.69230769230769,45.0,0.0,1.4027119361207503,0.048,1.2624407425086752,0.0,0.09227119361207503,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 02:00:00,0.0,17.854338960877648,11.0,0.0,37.69230769230769,45.0,0.0,-9.291322078244704,37.69230769230769,37.69230769230769,17.854338960877648,0.0,37.69230769230769,45.0,0.0,1.409508893116572,0.048,1.268558003804915,0.0,0.09295088931165707,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 03:00:00,0.0,17.78029829144404,11.4,0.0,37.07692307692308,45.0,0.0,-9.439403417111919,37.07692307692308,37.07692307692308,17.78029829144404,0.0,37.07692307692308,45.0,0.0,1.39548979482105,0.048,1.255940815338945,0.0,0.09154897948210494,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 04:00:00,0.0,17.6794755098909,9.7,0.0,39.69230769230769,45.0,0.0,-9.641048980218201,39.69230769230769,39.69230769230769,17.6794755098909,0.0,39.69230769230769,45.0,0.0,1.4800007001757767,0.048,1.332000630158199,0.0,0.1000000700175776,0.0,24.0,0.0,39.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 05:00:00,6.404002954928964,20.0,8.0,6.741055742030488,42.30769230769231,46.91664703465675,0.29056274750131417,66.91664703465675,42.30769230769231,42.30769230769231,71.52560176162119,0.0,42.30769230769231,46.91664703465675,0.6741055742030488,1.4767301802704718,0.048,1.3290571622434246,6.741055742030488,6.8407287600575355,0.0,24.0,0.0,42.30769230769231,46.91664703465675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 06:00:00,4.696285472610374,20.000000000000004,11.0,4.943458392221447,37.69230769230769,45.0,0.5221288201249945,53.16197439788837,37.69230769230769,37.69230769230769,60.46966670558068,0.0,37.69230769230769,45.0,0.4943458392221447,1.2807692307692304,0.048,1.1526923076923075,4.943458392221447,5.02353531529837,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 07:00:00,5.657142471108464,19.999999999999993,10.0,5.95488681169312,39.230769230769226,45.0,0.2999261771630377,62.115955539746054,39.230769230769226,39.230769230769226,67.88518630897683,0.0,39.230769230769226,45.0,0.595488681169312,1.326923076923077,0.048,1.1942307692307694,5.95488681169312,6.039579119385428,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 08:00:00,5.797520281459401,20.0,9.0,6.102652927852001,40.769230769230774,45.0,0.2860210786725336,63.39342652940404,40.769230769230774,40.769230769230774,67.62419576017327,0.0,40.769230769230774,45.0,0.6102652927852001,1.3730769230769233,0.048,1.235769230769231,6.102652927852001,6.191960620159694,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 09:00:00,5.750525371173986,20.0,9.8,6.053184601235775,39.53846153846153,45.0,0.2904429734518334,62.96656508936894,39.53846153846153,39.53846153846153,68.42810355090741,0.0,39.53846153846153,45.0,0.6053184601235775,1.336153846153846,0.048,1.2025384615384613,6.053184601235775,6.1387999858511595,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 10:00:00,5.487190387846074,20.0,11.0,5.775989881943236,37.69230769230769,45.0,0.32001657241760123,60.55951176136962,37.69230769230769,37.69230769230769,67.86720406906193,0.0,37.69230769230769,45.0,0.5775989881943235,1.2807692307692307,0.048,1.1526923076923077,5.775989881943236,5.856066805020159,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 11:00:00,5.18301834346546,20.0,12.0,5.455808782595221,36.15384615384615,45.0,0.3690094857050253,57.74569791691317,36.15384615384615,36.15384615384615,66.59185176306701,0.0,36.15384615384615,45.0,0.5455808782595221,1.2346153846153847,0.048,1.1111538461538462,5.455808782595221,5.531270321056759,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 12:00:00,4.694959943238745,20.0,14.4,4.942063098146047,32.46153846153846,45.0,0.5227903159347042,53.149346100496274,32.46153846153846,32.46153846153846,65.68780763895782,0.0,32.46153846153846,45.0,0.49420630981460467,1.1238461538461535,0.048,1.0114615384615382,4.942063098146047,5.006447713530663,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 13:00:00,4.511423366392703,20.000000000000004,14.0,4.748866701466003,33.07692307692308,45.0,0.6403923628365076,51.39272240315151,33.07692307692308,33.07692307692308,63.31579932622843,0.0,33.07692307692308,45.0,0.4748866701466003,1.1423076923076922,0.048,1.028076923076923,4.748866701466003,4.815097470696773,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 14:00:00,4.305860744544789,20.0,14.0,4.532484994257673,33.07692307692308,45.0,0.8869033018135352,49.40557007988636,33.07692307692308,33.07692307692308,61.32864700296328,0.0,33.07692307692308,45.0,0.4532484994257673,1.1423076923076925,0.048,1.028076923076923,4.532484994257673,4.598715763488443,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
