timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-08 15:00:00,3.9361447153596245,19.999999999999996,15.8,4.143310226694342,30.307692307692307,45.0,4.607440745821989,45.7752284528417,30.307692307692307,30.307692307692307,60.467536145149396,0.0,30.307692307692307,45.0,0.4143310226694342,1.0592307692307694,0.048,0.9533076923076925,4.143310226694342,4.2012333036174185,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 16:00:00,4.044075405772846,20.0,14.0,4.256921479760891,33.07692307692308,45.0,1.991339313746824,46.84286016502166,33.07692307692308,33.07692307692308,58.76593708809858,0.0,33.07692307692308,45.0,0.42569214797608906,1.1423076923076925,0.048,1.028076923076923,4.256921479760891,4.3231522489916605,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 17:00:00,4.009564547456565,20.0,14.0,4.220594260480595,33.07692307692308,45.0,2.4220634642933314,46.50220808894538,33.07692307692308,33.07692307692308,58.4252850120223,0.0,33.07692307692308,45.0,0.42205942604805946,1.1423076923076925,0.048,1.028076923076923,4.220594260480595,4.286825029711364,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 18:00:00,3.9756162784598694,20.000000000000004,14.6,4.184859240484073,32.15384615384615,45.0,3.0928389861900683,46.16644846123188,32.15384615384615,32.15384615384615,59.01260230738573,0.0,32.15384615384615,45.0,0.4184859240484073,1.1146153846153846,0.048,1.003153846153846,4.184859240484073,4.248320778945612,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 19:00:00,4.090625431214689,20.0,13.0,4.305921506541778,34.61538461538461,45.0,1.61300971847919,47.30128886157161,34.61538461538461,34.61538461538461,57.68590424618699,0.0,34.61538461538461,45.0,0.4305921506541778,1.1884615384615382,0.048,1.0696153846153844,4.305921506541778,4.376767660387931,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 20:00:00,4.240007836039438,20.0,12.0,4.463166143199408,36.15384615384615,45.0,1.022095307792564,48.7643818444966,36.15384615384615,36.15384615384615,57.610535690650444,0.0,36.15384615384615,45.0,0.4463166143199408,1.2346153846153847,0.048,1.1111538461538462,4.463166143199408,4.538627681660946,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 21:00:00,3.521258600955782,20.0,12.2,3.7065880010060863,35.84615384615385,45.0,0.0,41.60599466894959,35.84615384615385,35.84615384615385,50.759840822795745,0.0,35.84615384615385,45.0,0.37065880010060864,1.2253846153846153,0.048,1.1028461538461538,3.7065880010060863,3.781126462544548,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 22:00:00,3.602498186899896,20.0,11.0,3.7921033546314695,37.69230769230769,45.0,0.0,42.430932808550025,37.69230769230769,37.69230769230769,49.73862511624233,0.0,37.69230769230769,45.0,0.379210335463147,1.2807692307692307,0.048,1.1526923076923077,3.7921033546314695,3.872180277708393,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 23:00:00,0.0,18.6114674273481,11.0,0.0,37.69230769230769,45.0,0.0,-7.777065145303801,37.69230769230769,37.69230769230769,18.6114674273481,0.0,37.69230769230769,45.0,0.0,1.364081185128345,0.048,1.2276730666155105,0.0,0.08840811851283448,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 00:00:00,0.0,18.2052620712725,11.6,0.0,36.76923076923077,45.0,0.0,-8.589475857455,36.76923076923077,36.76923076923077,18.2052620712725,0.0,36.76923076923077,45.0,0.0,1.3607611988005732,0.048,1.224685078920516,0.0,0.08807611988005726,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 01:00:00,0.0,18.03814176171293,11.0,0.0,37.69230769230769,45.0,0.0,-8.923716476574143,37.69230769230769,37.69230769230769,18.03814176171293,0.0,37.69230769230769,45.0,0.0,1.398480725066455,0.048,1.2586326525598095,0.0,0.0918480725066455,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 02:00:00,0.0,17.923120236780267,10.0,0.0,39.230769230769226,45.0,0.0,-9.153759526439465,39.230769230769226,39.230769230769226,17.923120236780267,0.0,39.230769230769226,45.0,0.0,1.4515358627162607,0.048,1.3063822764446344,0.0,0.09715358627162618,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 03:00:00,0.0,17.850714999505975,10.8,0.0,38.0,45.0,0.0,-9.29857000098805,38.0,38.0,17.850714999505975,0.0,38.0,45.0,0.0,1.4189571000296415,0.048,1.2770613900266774,0.0,0.09389571000296404,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 04:00:00,0.0,17.76320012224094,10.0,0.0,39.230769230769226,45.0,0.0,-9.473599755518123,39.230769230769226,39.230769230769226,17.76320012224094,0.0,39.230769230769226,45.0,0.0,1.4611310695886204,0.048,1.3150179626297582,0.0,0.0981131069588621,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 05:00:00,7.009291984621302,20.0,10.0,7.378202089075055,39.230769230769226,49.572501256496906,0.3180259521153041,69.5725012564969,39.230769230769226,39.230769230769226,79.91423328222459,0.0,39.230769230769226,49.572501256496906,0.7378202089075054,1.4640981146179841,0.048,1.3176883031561857,7.378202089075055,7.476611900536853,0.0,24.0,0.0,39.230769230769226,49.572501256496906,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 06:00:00,5.64754569209643,20.000000000000004,9.6,5.944784939048874,39.84615384615385,45.0,0.3009576638351411,62.02835720254532,39.84615384615385,39.84615384615385,67.18220335639148,0.0,39.84615384615385,45.0,0.5944784939048874,1.345384615384615,0.048,1.2108461538461535,5.944784939048874,6.031323400587334,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 07:00:00,5.596756277080173,20.0,10.0,5.891322396926498,39.230769230769226,45.0,0.3066089121200435,61.56418324284898,39.230769230769226,39.230769230769226,67.33341401207976,0.0,39.230769230769226,45.0,0.5891322396926497,1.3269230769230766,0.048,1.194230769230769,5.891322396926498,5.976014704618805,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 08:00:00,5.621681323980679,20.0,10.0,5.9175592884007155,39.230769230769226,45.0,0.3037943181517856,61.79209882914844,39.230769230769226,39.230769230769226,67.56132959837922,0.0,39.230769230769226,45.0,0.5917559288400716,1.3269230769230766,0.048,1.194230769230769,5.9175592884007155,6.002251596093023,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 09:00:00,5.631747638709045,20.0,11.0,5.928155409167415,37.69230769230769,45.0,0.30268033359431834,61.88407945213895,37.69230769230769,37.69230769230769,69.19177175983125,0.0,37.69230769230769,45.0,0.5928155409167415,1.2807692307692307,0.048,1.1526923076923077,5.928155409167415,6.008232332244338,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 10:00:00,5.597304491121917,19.999999999999996,11.0,5.891899464338859,37.69230769230769,45.0,0.30654612716982177,61.56919864898629,37.69230769230769,37.69230769230769,68.8768909566786,0.0,37.69230769230769,45.0,0.5891899464338859,1.2807692307692309,0.048,1.1526923076923077,5.891899464338859,5.971976387415783,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 11:00:00,5.375079700163393,20.0,12.0,5.65797863175094,36.15384615384615,45.0,0.3357656834963673,59.52670128525794,36.15384615384615,36.15384615384615,68.3728551314118,0.0,36.15384615384615,45.0,0.5657978631750941,1.2346153846153847,0.048,1.1111538461538462,5.65797863175094,5.733440170212479,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 12:00:00,4.836694207992954,20.0,15.4,5.091257061045215,30.923076923076923,45.0,0.4622427013388308,54.49504382672856,30.923076923076923,30.923076923076923,68.57196690365164,0.0,30.923076923076923,45.0,0.5091257061045215,1.0776923076923077,0.048,0.9699230769230769,5.091257061045215,5.151026291814446,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 13:00:00,4.841698575306965,20.0,14.0,5.096524816112595,33.07692307692308,45.0,0.46042509393320163,54.54239013870202,33.07692307692308,33.07692307692308,66.46546706177894,0.0,33.07692307692308,45.0,0.5096524816112595,1.1423076923076925,0.048,1.028076923076923,5.096524816112595,5.162755585343365,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 14:00:00,4.660425117797561,20.0,14.5,4.905710650313222,32.30769230769231,45.0,0.5407976849967377,52.82004254598084,32.30769230769231,32.30769230769231,65.51235023828853,0.0,32.30769230769231,45.0,0.4905710650313222,1.1192307692307693,0.048,1.0073076923076922,4.905710650313222,4.969633727236299,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 15:00:00,4.5221140528210455,20.0,15.0,4.7601200556011,31.53846153846154,45.0,0.631754069448429,51.495489258427156,31.53846153846154,31.53846153846154,64.95702771996562,0.0,31.53846153846154,45.0,0.47601200556011003,1.0961538461538465,0.048,0.9865384615384619,4.7601200556011,4.821735440216485,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 16:00:00,4.479330130005504,20.0,14.0,4.715084347374215,33.07692307692308,45.0,0.6681144152862883,51.083879935333655,33.07692307692308,33.07692307692308,63.006956858410575,0.0,33.07692307692308,45.0,0.4715084347374215,1.1423076923076925,0.048,1.028076923076923,4.715084347374215,4.7813151166049845,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 17:00:00,4.391606803743721,20.0,14.0,4.622744003940759,33.07692307692308,45.0,0.760945079509659,50.23707196305966,33.07692307692308,33.07692307692308,62.16014888613658,0.0,33.07692307692308,45.0,0.46227440039407586,1.1423076923076925,0.048,1.028076923076923,4.622744003940759,4.6889747731715286,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 18:00:00,4.194546323315915,20.0,15.6,4.415311919279911,30.615384615384617,45.0,1.1463397436252702,48.32039729046839,30.615384615384617,30.615384615384617,62.70501267508378,0.0,30.615384615384617,45.0,0.44153119192799106,1.0684615384615384,0.048,0.9616153846153845,4.415311919279911,4.474158073126064,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 19:00:00,4.269616606405881,20.0,14.0,4.4943332699009275,33.07692307692308,45.0,0.9559507135531918,49.05295500881242,33.07692307692308,33.07692307692308,60.97603193188934,0.0,33.07692307692308,45.0,0.44943332699009275,1.1423076923076925,0.048,1.028076923076923,4.4943332699009275,4.560564039131697,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 20:00:00,4.507457064474615,20.0,12.0,4.744691646815384,36.15384615384615,45.0,0.6436697210991874,51.35458106167175,36.15384615384615,36.15384615384615,60.2007349078256,0.0,36.15384615384615,45.0,0.4744691646815384,1.2346153846153847,0.048,1.1111538461538462,4.744691646815384,4.820153185276922,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 21:00:00,4.573233480677689,20.0,11.6,4.813929979660725,36.76923076923077,45.0,0.5940267817446734,51.986115382626465,36.76923076923077,36.76923076923077,60.2168846133957,0.0,36.76923076923077,45.0,0.4813929979660725,1.2530769230769234,0.048,1.127769230769231,4.813929979660725,4.891237671968417,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 22:00:00,4.792249505177897,20.0,10.0,5.044473163345154,39.230769230769226,45.0,0.47924371860571324,54.074054792322116,39.230769230769226,39.230769230769226,59.84328556155289,0.0,39.230769230769226,45.0,0.5044473163345154,1.3269230769230766,0.048,1.194230769230769,5.044473163345154,5.129165471037462,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 23:00:00,0.0,18.521712338076146,11.0,0.0,37.69230769230769,45.0,0.0,-7.956575323847709,37.69230769230769,37.69230769230769,18.521712338076146,0.0,37.69230769230769,45.0,0.0,1.369466490484662,0.048,1.2325198414361958,0.0,0.08894664904846628,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 00:00:00,0.0,18.082656571125653,11.0,0.0,37.69230769230769,45.0,0.0,-8.834686857748693,37.69230769230769,37.69230769230769,18.082656571125653,0.0,37.69230769230769,45.0,0.0,1.3958098365016915,0.048,1.2562288528515224,0.0,0.09158098365016909,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 01:00:00,0.0,17.908518495793146,10.5,0.0,38.46153846153846,45.0,0.0,-9.182963008413708,38.46153846153846,38.46153846153846,17.908518495793146,0.0,38.46153846153846,45.0,0.0,1.4293350440985648,0.048,1.2864015396887083,0.0,0.09493350440985648,0.0,24.0,0.0,38.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 02:00:00,0.0,17.800518664798865,10.0,0.0,39.230769230769226,45.0,0.0,-9.39896267040227,39.230769230769226,39.230769230769226,17.800518664798865,0.0,39.230769230769226,45.0,0.0,1.458891957035145,0.048,1.3130027613316306,0.0,0.0978891957035144,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 03:00:00,0.0,17.72060955841785,10.2,0.0,38.92307692307692,45.0,0.0,-9.558780883164303,38.92307692307692,38.92307692307692,17.72060955841785,0.0,38.92307692307692,45.0,0.0,1.4544557341872366,0.048,1.309010160768513,0.0,0.09744557341872362,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 04:00:00,0.0,17.62274884753117,9.0,0.0,40.769230769230774,45.0,0.0,-9.75450230493766,40.769230769230774,40.769230769230774,17.62274884753117,0.0,40.769230769230774,45.0,0.0,1.515711992225053,0.048,1.3641407930025478,0.0,0.10357119922250524,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 05:00:00,7.352101386789272,19.999999999999996,10.0,7.739054091357128,39.230769230769226,52.10607544219991,0.37284153809120746,70.0,39.230769230769226,39.230769230769226,82.87530621143068,0.0,39.230769230769226,52.10607544219991,0.7739054091357128,1.5401053401890743,0.048,1.3860948061701668,7.739054091357128,7.845064625376036,0.0,24.0,0.0,39.230769230769226,52.10607544219991,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 06:00:00,5.7289338450683065,20.0,10.8,6.03045667901927,38.0,45.0,0.2925502480190316,62.77017652892397,38.0,38.0,69.77017652892397,0.0,38.0,45.0,0.603045667901927,1.29,0.048,1.161,6.03045667901927,6.11145667901927,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 07:00:00,5.927709306122084,20.0,9.0,6.239694006444299,40.769230769230774,45.0,0.27483643933659657,64.57180994726745,40.769230769230774,40.769230769230774,68.80257917803668,0.0,40.769230769230774,45.0,0.62396940064443,1.3730769230769233,0.048,1.235769230769231,6.239694006444299,6.329001698751992,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 08:00:00,5.823064902761194,20.000000000000007,10.0,6.12954200290652,39.230769230769226,45.0,0.2837076404648104,63.625116774729634,39.230769230769226,39.230769230769226,69.39434754396041,0.0,39.230769230769226,45.0,0.6129542002906521,1.3269230769230764,0.048,1.1942307692307688,6.12954200290652,6.214234310598828,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 09:00:00,5.923271458034108,20.000000000000007,10.2,6.235022587404324,38.92307692307692,45.0,0.275194085402515,64.53174053155416,38.92307692307692,38.92307692307692,70.60866360847724,0.0,38.92307692307692,45.0,0.6235022587404324,1.3176923076923073,0.048,1.1859230769230766,6.235022587404324,6.318791818173555,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 10:00:00,5.687738789140893,20.000000000000004,11.0,5.987093462253571,37.69230769230769,45.0,0.2967108625160302,62.395006787731376,37.69230769230769,37.69230769230769,69.70269909542368,0.0,37.69230769230769,45.0,0.5987093462253571,1.2807692307692304,0.048,1.1526923076923075,5.987093462253571,6.067170385330495,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 11:00:00,5.383829714428481,20.0,12.0,5.667189173082612,36.15384615384615,45.0,0.3344523029457226,59.607487718877195,36.15384615384615,36.15384615384615,68.45364156503103,0.0,36.15384615384615,45.0,0.5667189173082612,1.2346153846153847,0.048,1.1111538461538462,5.667189173082612,5.74265071154415,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 12:00:00,4.865996278644032,19.999999999999993,14.6,5.122101345941086,32.15384615384615,45.0,0.4518578295999926,54.772110427916715,32.15384615384615,32.15384615384615,67.61826427407055,0.0,32.15384615384615,45.0,0.5122101345941086,1.1146153846153852,0.048,1.0031538461538467,5.122101345941086,5.185562884402625,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 13:00:00,4.6821721793947155,20.000000000000004,14.0,4.928602294099701,33.07692307692308,45.0,0.5292816351169269,53.02747497592998,33.07692307692308,33.07692307692308,64.9505518990069,0.0,33.07692307692308,45.0,0.4928602294099701,1.1423076923076922,0.048,1.028076923076923,4.928602294099701,4.9948330633304705,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 14:00:00,4.342856419222894,19.999999999999996,15.0,4.571427809708309,31.53846153846154,45.0,0.8270847485102676,49.764791092992894,31.53846153846154,31.53846153846154,63.226329554531354,0.0,31.53846153846154,45.0,0.45714278097083094,1.0961538461538467,0.048,0.986538461538462,4.571427809708309,4.633043194323694,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 15:00:00,3.9813370046055443,20.0,16.6,4.19088105747952,30.0,45.0,2.953890672057683,46.22307454774908,30.0,30.0,61.22307454774908,0.0,30.0,45.0,0.41908810574795197,1.05,0.048,0.945,4.19088105747952,4.247881057479519,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 16:00:00,3.879110072745106,20.0,15.8,4.083273760784322,30.307692307692307,45.0,16.89665741827502,45.20832899074321,30.307692307692307,30.307692307692307,59.900636683050905,0.0,30.307692307692307,45.0,0.40832737607843217,1.0592307692307692,0.048,0.9533076923076922,4.083273760784322,4.141196837707399,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 17:00:00,3.9029126645694308,20.0,15.0,4.108329120599401,31.53846153846154,45.0,7.956135754999491,45.445148643017305,31.53846153846154,31.53846153846154,58.906687104555765,0.0,31.53846153846154,45.0,0.4108329120599401,1.0961538461538465,0.048,0.9865384615384619,4.108329120599401,4.169944505214786,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 18:00:00,3.845646157995437,20.0,15.6,4.048048587363618,30.615384615384617,45.0,0.0,44.87481760123515,30.615384615384617,30.615384615384617,59.25943298585054,0.0,30.615384615384617,45.0,0.4048048587363618,1.0684615384615384,0.048,0.9616153846153845,4.048048587363618,4.106894741209771,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 19:00:00,4.0237685210240555,20.0,13.0,4.235545811604269,34.61538461538461,45.0,2.2230400085292708,46.64249522374824,34.61538461538461,34.61538461538461,57.02711060836363,0.0,34.61538461538461,45.0,0.42355458116042694,1.1884615384615382,0.048,1.0696153846153844,4.235545811604269,4.306391965450422,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 20:00:00,4.169384494931775,20.000000000000004,12.0,4.38882578413871,36.15384615384615,45.0,1.2307228162896402,48.07418571711719,36.15384615384615,36.15384615384615,56.920339563271035,0.0,36.15384615384615,45.0,0.438882578413871,1.2346153846153844,0.048,1.111153846153846,4.38882578413871,4.464287322600249,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 21:00:00,4.206578302087966,20.000000000000007,12.0,4.4279771600925955,36.15384615384615,45.0,1.11029939313626,48.43801114666243,36.15384615384615,36.15384615384615,57.28416499281628,0.0,36.15384615384615,45.0,0.44279771600925955,1.2346153846153842,0.048,1.111153846153846,4.4279771600925955,4.503438698554135,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 22:00:00,4.2324547467813325,20.0,12.0,4.455215522927719,36.15384615384615,45.0,1.0406453418997608,48.690693536373516,36.15384615384615,36.15384615384615,57.53684738252736,0.0,36.15384615384615,45.0,0.4455215522927719,1.2346153846153847,0.048,1.1111538461538462,4.455215522927719,4.530677061389257,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 23:00:00,0.0,18.639494653943785,11.0,0.0,37.69230769230769,45.0,0.0,-7.721010692112429,37.69230769230769,37.69230769230769,18.639494653943785,0.0,37.69230769230769,45.0,0.0,1.3623995515326037,0.048,1.2261595963793435,0.0,0.08823995515326022,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 00:00:00,0.0,18.234070703804925,11.2,0.0,37.38461538461539,45.0,0.0,-8.53185859239015,37.38461538461539,37.38461538461539,18.234070703804925,0.0,37.38461538461539,45.0,0.0,1.377494219310166,0.048,1.2397447973791496,0.0,0.08974942193101643,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 01:00:00,0.0,18.05301206300965,10.0,0.0,39.230769230769226,45.0,0.0,-8.8939758739807,39.230769230769226,39.230769230769226,18.05301206300965,0.0,39.230769230769226,45.0,0.0,1.443742353142498,0.048,1.2993681178282483,0.0,0.0963742353142496,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 02:00:00,0.0,17.94707566848559,10.0,0.0,39.230769230769226,45.0,0.0,-9.105848663028823,39.230769230769226,39.230769230769226,17.94707566848559,0.0,39.230769230769226,45.0,0.0,1.4500985368139416,0.048,1.3050886831325474,0.0,0.09700985368139414,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 03:00:00,0.0,17.840898689886732,9.0,0.0,40.769230769230774,45.0,0.0,-9.318202620226536,40.769230769230774,40.769230769230774,17.840898689886732,0.0,40.769230769230774,45.0,0.0,1.5026230016837194,0.048,1.3523607015153476,0.0,0.10226230016837179,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 04:00:00,0.0,17.730219837257856,8.0,0.0,42.30769230769231,45.0,0.0,-9.539560325484288,42.30769230769231,42.30769230769231,17.730219837257856,0.0,42.30769230769231,45.0,0.0,1.5554175789952978,0.048,1.399875821095768,0.0,0.10754175789952969,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 05:00:00,7.431067796044437,19.999999999999996,7.0,7.822176627415197,43.84615384615385,52.78360250498011,0.39167634897135445,70.0,43.84615384615385,43.84615384615385,78.93744865882627,0.0,43.84615384615385,52.78360250498011,0.7822176627415197,1.6988926905340185,0.048,1.5290034214806167,7.822176627415197,7.944065896468599,0.0,24.0,0.0,43.84615384615385,52.78360250498011,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 06:00:00,5.993816636333371,20.0,7.4,6.3092806698246005,43.230769230769226,45.08393910930046,0.2719517530096809,65.08393910930047,43.230769230769226,43.230769230769226,66.9371089878317,0.0,43.230769230769226,45.08393910930046,0.6309280669824601,1.4494412502020906,0.048,1.3044971251818815,6.3092806698246005,6.4062247948448094,0.0,24.0,0.0,43.230769230769226,45.08393910930046,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 07:00:00,5.9562088061977985,20.0,8.0,6.269693480208209,42.30769230769231,45.0,0.27257637561056036,64.82896779108792,42.30769230769231,42.30769230769231,67.52127548339561,0.0,42.30769230769231,45.0,0.6269693480208209,1.4192307692307693,0.048,1.2773076923076925,6.269693480208209,6.363616557131286,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 08:00:00,6.011753600426983,20.000000000000007,8.0,6.328161684659983,42.30769230769231,45.16467389176246,0.2727655898560337,65.16467389176246,42.30769230769231,42.30769230769231,68.02165547583262,0.0,42.30769230769231,45.16467389176246,0.6328161684659983,1.4241709859836427,0.048,1.2817538873852783,6.328161684659983,6.422578783258347,0.0,24.0,0.0,42.30769230769231,45.16467389176246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 09:00:00,6.094388193642593,20.0,8.6,6.415145466992203,41.38461538461539,45.5358999702875,0.2765148908186297,65.53589997028749,41.38461538461539,41.38461538461539,69.6871845559596,0.0,41.38461538461539,45.5358999702875,0.6415145466992203,1.4076154606470865,0.048,1.2668539145823778,6.415145466992203,6.507907013056911,0.0,24.0,0.0,41.38461538461539,45.5358999702875,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 10:00:00,5.74677460883104,20.0,10.3,6.049236430348463,38.76923076923077,45.0,0.29080552683276684,62.93246176740861,38.76923076923077,38.76923076923077,69.16323099817785,0.0,38.76923076923077,45.0,0.6049236430348464,1.3130769230769233,0.048,1.181769230769231,6.049236430348463,6.132544122656155,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 11:00:00,5.364277949783494,20.0,12.0,5.646608368193151,36.15384615384615,45.0,0.3374082966428065,59.42692987423031,36.15384615384615,36.15384615384615,68.27308372038416,0.0,36.15384615384615,45.0,0.5646608368193151,1.2346153846153847,0.048,1.1111538461538462,5.646608368193151,5.722069906654689,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 12:00:00,5.053482451320889,20.0,13.0,5.3194552119167255,34.61538461538461,45.0,0.39751868786208255,56.535903573024854,34.61538461538461,34.61538461538461,66.92051895764024,0.0,34.61538461538461,45.0,0.5319455211916726,1.1884615384615382,0.048,1.0696153846153844,5.3194552119167255,5.3903013657628795,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 13:00:00,4.814391257382518,20.000000000000004,13.0,5.067780270928965,34.61538461538461,45.0,0.4705756259492084,54.28389796393739,34.61538461538461,34.61538461538461,64.66851334855278,0.0,34.61538461538461,45.0,0.5067780270928965,1.188461538461538,0.048,1.0696153846153842,5.067780270928965,5.1386264247751186,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 14:00:00,4.494646783904417,20.000000000000004,14.0,4.731207140952018,33.07692307692308,45.0,0.6545344747573314,51.23133998734053,33.07692307692308,33.07692307692308,63.15441691041745,0.0,33.07692307692308,45.0,0.47312071409520184,1.1423076923076922,0.048,1.028076923076923,4.731207140952018,4.797437910182787,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 15:00:00,4.088209511116612,20.0,16.0,4.303378432754329,30.0,45.0,1.6288763983679804,47.277526396398585,30.0,30.0,62.277526396398585,0.0,30.0,45.0,0.4303378432754329,1.05,0.048,0.945,4.303378432754329,4.360378432754328,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 16:00:00,3.94107937306202,20.0,15.5,4.148504603223179,30.76923076923077,45.0,4.339179712972825,45.82418735989479,30.76923076923077,30.76923076923077,60.05495659066402,0.0,30.76923076923077,45.0,0.41485046032231787,1.0730769230769233,0.048,0.9657692307692309,4.148504603223179,4.207812295530871,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 17:00:00,3.9478531060960487,20.0,15.0,4.155634848522157,31.53846153846154,45.0,4.019033395329043,45.89136951165831,31.53846153846154,31.53846153846154,59.35290797319677,0.0,31.53846153846154,45.0,0.41556348485221567,1.0961538461538465,0.048,0.9865384615384619,4.155634848522157,4.217250233137541,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 18:00:00,3.9530059709006027,20.0,14.8,4.161058916737477,31.846153846153847,45.0,3.8061321586572303,45.94245801414149,31.846153846153847,31.846153846153847,59.09630416798765,0.0,31.846153846153847,45.0,0.4161058916737477,1.1053846153846152,0.048,0.9948461538461537,4.161058916737477,4.223597378275938,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 19:00:00,4.049825684849731,20.0,13.0,4.26297440510498,34.61538461538461,45.0,1.9346519539463416,46.899555073944455,34.61538461538461,34.61538461538461,57.28417045855984,0.0,34.61538461538461,45.0,0.42629744051049795,1.1884615384615382,0.048,1.0696153846153844,4.26297440510498,4.333820558951133,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 20:00:00,4.200228293342092,20.000000000000004,12.0,4.421292940360097,36.15384615384615,45.0,1.1290039098214824,48.37594883258427,36.15384615384615,36.15384615384615,57.22210267873812,0.0,36.15384615384615,45.0,0.44212929403600965,1.2346153846153844,0.048,1.111153846153846,4.421292940360097,4.496754478821636,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 21:00:00,4.2863794618780755,20.0,11.6,4.51197838092429,36.76923076923077,45.0,0.9225620852172965,49.21612441873049,36.76923076923077,36.76923076923077,57.44689364949972,0.0,36.76923076923077,45.0,0.451197838092429,1.2530769230769234,0.048,1.127769230769231,4.51197838092429,4.589286073231983,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 22:00:00,4.392926556533566,19.999999999999996,11.0,4.624133217403753,37.69230769230769,45.0,0.759322446796088,50.24984050710103,37.69230769230769,37.69230769230769,57.55753281479333,0.0,37.69230769230769,45.0,0.4624133217403753,1.2807692307692309,0.048,1.1526923076923077,4.624133217403753,4.704210140480676,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 23:00:00,0.0,18.622108029975607,11.0,0.0,37.69230769230769,45.0,0.0,-7.7557839400487865,37.69230769230769,37.69230769230769,18.622108029975607,0.0,37.69230769230769,45.0,0.0,1.3634427489706944,0.048,1.227098474073625,0.0,0.08834427489706931,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 00:00:00,0.0,18.19984390819492,10.6,0.0,38.30769230769231,45.0,0.0,-8.600312183610157,38.30769230769231,38.30769230769231,18.19984390819492,0.0,38.30769230769231,45.0,0.0,1.407240134739074,0.048,1.2665161212651666,0.0,0.09272401347390735,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 01:00:00,0.0,18.042425388473575,11.0,0.0,37.69230769230769,45.0,0.0,-8.91514922305285,37.69230769230769,37.69230769230769,18.042425388473575,0.0,37.69230769230769,45.0,0.0,1.3982237074608164,0.048,1.2584013367147346,0.0,0.09182237074608168,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 02:00:00,0.0,17.92908726376716,10.0,0.0,39.230769230769226,45.0,0.0,-9.141825472465683,39.230769230769226,39.230769230769226,17.92908726376716,0.0,39.230769230769226,45.0,0.0,1.4511778410970473,0.048,1.3060600569873426,0.0,0.09711778410970462,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 03:00:00,0.0,17.834592973326423,9.6,0.0,39.84615384615385,45.0,0.0,-9.330814053347154,39.84615384615385,39.84615384615385,17.834592973326423,0.0,39.84615384615385,45.0,0.0,1.4753090369850297,0.048,1.3277781332865268,0.0,0.09953090369850282,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 04:00:00,0.0,17.75801847794641,10.0,0.0,39.230769230769226,45.0,0.0,-9.483963044107178,39.230769230769226,39.230769230769226,17.75801847794641,0.0,39.230769230769226,45.0,0.0,1.4614419682462922,0.048,1.315297771421663,0.0,0.09814419682462927,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 05:00:00,7.273268433054668,20.0,8.0,7.656072034794388,42.30769230769231,51.428016245768234,0.3553773353617546,70.0,42.30769230769231,42.30769230769231,79.12032393807593,0.0,42.30769230769231,51.428016245768234,0.7656072034794388,1.6120712566038162,0.048,1.4508641309434347,7.656072034794388,7.769279160454769,0.0,24.0,0.0,42.30769230769231,51.428016245768234,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 06:00:00,5.858702404001777,20.0,8.2,6.1670551621071334,42.0,45.0,0.2805804610133326,63.9479582601186,42.0,42.0,66.9479582601186,0.0,42.0,45.0,0.6167055162107133,1.41,0.048,1.269,6.1670551621071334,6.260055162107133,0.0,24.0,0.0,42.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 07:00:00,6.037155294523074,20.0,7.0,6.354900310024288,43.84615384615385,45.27891261235983,0.2739181168113917,65.27891261235983,43.84615384615385,43.84615384615385,66.71167137856582,0.0,43.84615384615385,45.27891261235983,0.6354900310024287,1.4737519937554107,0.048,1.3263767943798694,6.354900310024288,6.454275509399829,0.0,24.0,0.0,43.84615384615385,45.27891261235983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 08:00:00,6.106945876504073,19.999999999999996,7.0,6.428364080530604,43.84615384615385,45.592211870575355,0.2770846586435605,65.59221187057535,43.84615384615385,43.84615384615385,67.33826989499687,0.0,43.84615384615385,45.592211870575355,0.6428364080530604,1.4831509715018765,0.048,1.3348358743516888,6.428364080530604,6.528679177680791,0.0,24.0,0.0,43.84615384615385,45.592211870575355,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 09:00:00,6.260320664965013,20.000000000000004,7.2,6.589811226278961,43.53846153846154,46.27784848856939,0.2840435873396104,66.27784848856939,43.53846153846154,43.53846153846154,69.01723543867723,0.0,43.53846153846154,46.27784848856939,0.6589811226278961,1.494489300810928,0.048,1.3450403707298353,6.589811226278961,6.691260156360054,0.0,24.0,0.0,43.53846153846154,46.27784848856939,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 10:00:00,5.8603928915160415,19.999999999999996,9.6,6.168834622648465,39.84615384615385,45.0,0.28043493325581853,63.963261173822275,39.84615384615385,39.84615384615385,69.11710732766844,0.0,39.84615384615385,45.0,0.6168834622648465,1.3453846153846154,0.048,1.210846153846154,6.168834622648465,6.255373084186926,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 11:00:00,5.383430229072763,19.999999999999993,12.0,5.666768662181856,36.15384615384615,45.0,0.3345119341624934,59.60380004277998,36.15384615384615,36.15384615384615,68.44995388893383,0.0,36.15384615384615,45.0,0.5666768662181856,1.2346153846153851,0.048,1.1111538461538466,5.666768662181856,5.742230200643395,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 12:00:00,4.785182433905027,20.000000000000007,15.2,5.03703414095266,31.230769230769234,45.0,0.482097895908855,54.00703124410033,31.230769230769234,31.230769230769234,67.77626201333109,0.0,31.230769230769234,45.0,0.5037034140952661,1.0869230769230764,0.048,0.9782307692307688,5.03703414095266,5.097726448644968,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 13:00:00,4.655977171125617,20.0,14.0,4.901028601184859,33.07692307692308,45.0,0.5432306610125855,52.77758871032495,33.07692307692308,33.07692307692308,64.70066563340187,0.0,33.07692307692308,45.0,0.4901028601184859,1.1423076923076925,0.048,1.028076923076923,4.901028601184859,4.967259370415629,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 14:00:00,4.306443281615419,20.0,15.0,4.533098191174125,31.53846153846154,45.0,0.8858847932120852,49.411231909833674,31.53846153846154,31.53846153846154,62.872770371372134,0.0,31.53846153846154,45.0,0.4533098191174125,1.0961538461538465,0.048,0.9865384615384619,4.533098191174125,4.59471357578951,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 15:00:00,4.019231249527614,19.999999999999996,16.0,4.230769736344857,30.0,45.0,2.2827985055958426,46.59769479479333,30.0,30.0,61.59769479479333,0.0,30.0,45.0,0.42307697363448565,1.0500000000000003,0.048,0.9450000000000003,4.230769736344857,4.287769736344856,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 16:00:00,3.8183642284294823,20.0,16.0,4.019330766767876,30.0,45.0,0.0,44.602421980744055,30.0,30.0,59.602421980744055,0.0,30.0,45.0,0.40193307667678757,1.05,0.048,0.945,4.019330766767876,4.076330766767875,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 17:00:00,3.732139245274361,20.0,16.0,3.9285676266045906,30.0,45.0,0.0,43.738536846324564,30.0,30.0,58.738536846324564,0.0,30.0,45.0,0.39285676266045905,1.05,0.048,0.945,3.9285676266045906,3.9855676266045905,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 18:00:00,3.714599202430089,20.0,16.2,3.91010442361062,30.0,45.0,0.0,43.56224271919706,30.0,30.0,58.56224271919706,0.0,30.0,45.0,0.39101044236106197,1.05,0.048,0.945,3.91010442361062,3.96710442361062,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 19:00:00,3.832419121112021,20.000000000000004,14.0,4.034125390644233,33.07692307692308,45.0,0.0,44.742808529903044,33.07692307692308,33.07692307692308,56.665885452979964,0.0,33.07692307692308,45.0,0.4034125390644233,1.1423076923076922,0.048,1.028076923076923,4.034125390644233,4.100356159875003,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 20:00:00,3.962815223488625,20.0,13.0,4.1713844457775,34.61538461538461,45.0,3.4588093808536327,46.03967020959641,34.61538461538461,34.61538461538461,56.424285594211796,0.0,34.61538461538461,45.0,0.41713844457775,1.1884615384615382,0.048,1.0696153846153844,4.1713844457775,4.242230599623654,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 21:00:00,4.087031179173907,20.0,12.2,4.302138083340955,35.84615384615385,45.0,1.6367367405189241,47.26593540378535,35.84615384615385,35.84615384615385,56.4197815576315,0.0,35.84615384615385,45.0,0.4302138083340955,1.2253846153846153,0.048,1.1028461538461538,4.302138083340955,4.376676544879416,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 22:00:00,4.135975224524467,19.999999999999996,12.0,4.353658131078386,36.15384615384615,45.0,1.3664023199290736,47.746741209769965,36.15384615384615,36.15384615384615,56.59289505592381,0.0,36.15384615384615,45.0,0.43536581310783856,1.234615384615385,0.048,1.1111538461538464,4.353658131078386,4.429119669539924,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 23:00:00,0.0,18.65433409908423,10.0,0.0,39.230769230769226,45.0,0.0,-7.691331801831538,39.230769230769226,39.230769230769226,18.65433409908423,0.0,39.230769230769226,45.0,0.0,1.407663030978023,0.048,1.2668967278802206,0.0,0.09276630309780232,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 00:00:00,0.0,18.242225950943364,10.0,0.0,39.230769230769226,45.0,0.0,-8.515548098113271,39.230769230769226,39.230769230769226,18.242225950943364,0.0,39.230769230769226,45.0,0.0,1.432389519866475,0.048,1.2891505678798274,0.0,0.09523895198664745,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 01:00:00,0.0,18.073559194345453,10.0,0.0,39.230769230769226,45.0,0.0,-8.852881611309094,39.230769230769226,39.230769230769226,18.073559194345453,0.0,39.230769230769226,45.0,0.0,1.4425095252623497,0.048,1.2982585727361147,0.0,0.09625095252623495,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 02:00:00,0.0,17.930275129586548,8.0,0.0,42.30769230769231,45.0,0.0,-9.139449740826905,42.30769230769231,42.30769230769231,17.930275129586548,0.0,42.30769230769231,45.0,0.0,1.5434142614555761,0.048,1.3890728353100186,0.0,0.10634142614555753,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 03:00:00,0.0,17.794706726083817,6.6,0.0,44.46153846153846,45.0,0.0,-9.410586547832366,44.46153846153846,44.46153846153846,17.794706726083817,0.0,44.46153846153846,45.0,0.0,1.6161637502811246,0.048,1.454547375253012,0.0,0.1136163750281125,0.0,24.0,0.0,44.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 04:00:00,0.0,17.705799435026222,8.0,0.0,42.30769230769231,45.0,0.0,-9.588401129947556,42.30769230769231,42.30769230769231,17.705799435026222,0.0,42.30769230769231,45.0,0.0,1.556882803129196,0.048,1.4011945228162765,0.0,0.10768828031291933,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 05:00:00,7.360610603942915,20.0,8.0,7.748011162045174,42.30769230769231,52.17916445351153,0.37480397312776165,70.0,42.30769230769231,42.30769230769231,79.87147214581923,0.0,42.30769230769231,52.17916445351153,0.7748011162045174,1.6346057028361152,0.048,1.4711451325525036,7.748011162045174,7.863471732328785,0.0,24.0,0.0,42.30769230769231,52.17916445351153,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 06:00:00,6.016253220694614,20.0,7.4,6.332898127046962,43.230769230769226,45.18491808328895,0.27296974685547254,65.18491808328895,43.230769230769226,43.230769230769226,67.13906693580867,0.0,43.230769230769226,45.18491808328895,0.6332898127046962,1.4524706194217452,0.048,1.3072235574795708,6.332898127046962,6.430145188989137,0.0,24.0,0.0,43.230769230769226,45.18491808328895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 07:00:00,5.972711386835297,20.000000000000004,8.0,6.287064617721365,42.30769230769231,45.0,0.2712960533863299,64.97774469435834,42.30769230769231,42.30769230769231,67.67005238666603,0.0,42.30769230769231,45.0,0.6287064617721365,1.419230769230769,0.048,1.277307692307692,6.287064617721365,6.380987694644441,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 08:00:00,6.026474238506973,20.0,8.0,6.343657093165234,42.30769230769231,45.23089037432281,0.2734334953950534,65.2308903743228,42.30769230769231,42.30769230769231,68.1540884409533,0.0,42.30769230769231,45.23089037432281,0.6343657093165234,1.4261574804604535,0.048,1.2835417324144083,6.343657093165234,6.43827284121128,0.0,24.0,0.0,42.30769230769231,45.23089037432281,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 09:00:00,5.930461730688963,20.0,10.0,6.242591295462066,39.230769230769226,45.0,0.2746154051062749,64.59665816323482,39.230769230769226,39.230769230769226,70.3658889324656,0.0,39.230769230769226,45.0,0.6242591295462067,1.3269230769230766,0.048,1.194230769230769,6.242591295462066,6.327283603154374,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 10:00:00,5.8388519161343755,20.0,10.0,6.146159911720395,39.230769230769226,45.0,0.28230821807481843,63.768188022057984,39.230769230769226,39.230769230769226,69.53741879128876,0.0,39.230769230769226,45.0,0.6146159911720395,1.3269230769230766,0.048,1.194230769230769,6.146159911720395,6.230852219412703,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 11:00:00,5.4750000936899275,20.0,12.0,5.763157993357819,36.15384615384615,45.0,0.32162204891235857,60.44744729488441,36.15384615384615,36.15384615384615,69.29360114103827,0.0,36.15384615384615,45.0,0.5763157993357819,1.2346153846153847,0.048,1.1111538461538462,5.763157993357819,5.838619531819357,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 12:00:00,5.058979855266969,20.0,14.2,5.325241952912599,32.769230769230774,45.0,0.3961828843820534,56.58739057755301,32.769230769230774,32.769230769230774,68.81815980832224,0.0,32.769230769230774,45.0,0.5325241952912598,1.1330769230769233,0.048,1.019769230769231,5.325241952912599,5.3905496452202915,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 13:00:00,5.003193424357724,20.0,13.0,5.2665193940607615,34.61538461538461,45.0,0.4103376567245321,56.064309725203486,34.61538461538461,34.61538461538461,66.44892510981887,0.0,34.61538461538461,45.0,0.5266519394060761,1.1884615384615382,0.048,1.0696153846153844,5.2665193940607615,5.3373655479069155,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 14:00:00,4.708106658736076,20.000000000000004,14.0,4.955901746037975,33.07692307692308,45.0,0.5163211052383039,53.27455830890389,33.07692307692308,33.07692307692308,65.19763523198081,0.0,33.07692307692308,45.0,0.4955901746037975,1.1423076923076922,0.048,1.028076923076923,4.955901746037975,5.022132515268745,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 15:00:00,4.316405789462727,20.0,16.0,4.543585041539712,30.0,45.0,0.8688676050970247,49.50803279293899,30.0,30.0,64.50803279293899,0.0,30.0,45.0,0.4543585041539712,1.05,0.048,0.945,4.543585041539712,4.600585041539712,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 16:00:00,4.370512771287465,19.999999999999993,14.0,4.600539759249963,33.07692307692308,45.0,0.7880164346942355,50.032867814002415,33.07692307692308,33.07692307692308,61.955944737079335,0.0,33.07692307692308,45.0,0.4600539759249963,1.142307692307693,0.048,1.0280769230769236,4.600539759249963,4.666770528480732,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 17:00:00,4.408084794086189,20.000000000000004,13.0,4.640089256932831,34.61538461538461,45.0,0.7412447154720987,50.3964323281335,34.61538461538461,34.61538461538461,60.78104771274889,0.0,34.61538461538461,45.0,0.4640089256932831,1.188461538461538,0.048,1.0696153846153842,4.640089256932831,4.710935410778985,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 18:00:00,4.453974845988071,20.0,13.0,4.688394574724286,34.61538461538461,45.0,0.6921324262533004,50.839517565804755,34.61538461538461,34.61538461538461,61.22413295042014,0.0,34.61538461538461,45.0,0.46883945747242856,1.1884615384615382,0.048,1.0696153846153844,4.688394574724286,4.759240728570439,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 19:00:00,4.614917999164323,20.000000000000004,11.0,4.857808420172971,37.69230769230769,45.0,0.5670443946742099,52.385252228558755,37.69230769230769,37.69230769230769,59.69294453625106,0.0,37.69230769230769,45.0,0.48578084201729715,1.2807692307692304,0.048,1.1526923076923075,4.857808420172971,4.937885343249895,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 20:00:00,4.652148536635495,20.0,11.0,4.89699845961631,37.69230769230769,45.0,0.5453467797001148,52.7410384609631,37.69230769230769,37.69230769230769,60.0487307686554,0.0,37.69230769230769,45.0,0.489699845961631,1.2807692307692307,0.048,1.1526923076923077,4.89699845961631,4.977075382693233,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 21:00:00,4.536448921700683,20.0,12.2,4.775209391263877,35.84615384615385,45.0,0.6205994962320888,51.63319877803377,35.84615384615385,35.84615384615385,60.787044931879926,0.0,35.84615384615385,45.0,0.47752093912638766,1.2253846153846153,0.048,1.1028461538461538,4.775209391263877,4.849747852802338,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 22:00:00,4.694775948154295,20.0,11.0,4.941869419109785,37.69230769230769,45.0,0.5228823035917908,53.14759311720594,37.69230769230769,37.69230769230769,60.45528542489825,0.0,37.69230769230769,45.0,0.49418694191097845,1.2807692307692307,0.048,1.1526923076923077,4.941869419109785,5.021946342186707,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 23:00:00,0.0,18.517929048232247,11.0,0.0,37.69230769230769,45.0,0.0,-7.964141903535506,37.69230769230769,37.69230769230769,18.517929048232247,0.0,37.69230769230769,45.0,0.0,1.369693487875296,0.048,1.2327241390877663,0.0,0.0889693487875296,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 00:00:00,0.0,18.057036695677013,9.8,0.0,39.53846153846153,45.0,0.0,-8.885926608645974,39.53846153846153,39.53846153846153,18.057036695677013,0.0,39.53846153846153,45.0,0.0,1.4527316444132252,0.048,1.307458479971903,0.0,0.09727316444132228,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 01:00:00,0.0,17.88440667356722,10.0,0.0,39.230769230769226,45.0,0.0,-9.23118665286556,39.230769230769226,39.230769230769226,17.88440667356722,0.0,39.230769230769226,45.0,0.0,1.4538586765090435,0.048,1.3084728088581392,0.0,0.09738586765090429,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 02:00:00,0.0,17.765756204614583,10.0,0.0,39.230769230769226,45.0,0.0,-9.468487590770835,39.230769230769226,39.230769230769226,17.765756204614583,0.0,39.230769230769226,45.0,0.0,1.4609777046462018,0.048,1.3148799341815818,0.0,0.09809777046461998,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
