timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-14 03:00:00,0.0,17.67083885614481,9.6,0.0,39.84615384615385,45.0,0.0,-9.658322287710376,39.84615384615385,39.84615384615385,17.67083885614481,0.0,39.84615384615385,45.0,0.0,1.4851342840159263,0.048,1.3366208556143337,0.0,0.1005134284015925,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 04:00:00,0.0,17.582906646268917,9.3,0.0,40.30769230769231,45.0,0.0,-9.834186707462166,40.30769230769231,40.30769230769231,17.582906646268917,0.0,40.30769230769231,45.0,0.0,1.5042563704546341,0.048,1.3538307334091706,0.0,0.10242563704546348,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 05:00:00,6.581689218475024,20.000000000000007,9.0,6.9280939141842355,40.769230769230774,47.702071184203916,0.29862473768035497,67.70207118420392,40.769230769230774,40.769230769230774,74.63491159917706,0.0,40.769230769230774,47.702071184203916,0.6928093914184236,1.4541390586030403,0.048,1.3087251527427362,6.9280939141842355,7.025507820044538,0.0,24.0,0.0,40.769230769230774,47.702071184203916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 06:00:00,4.91240548023933,19.999999999999996,9.4,5.170953137094031,40.15384615384615,45.0,0.43659683285038065,55.21014786692331,40.15384615384615,40.15384615384615,60.056301713077154,0.0,40.15384615384615,45.0,0.5170953137094031,1.354615384615385,0.048,1.2191538461538465,5.170953137094031,5.258414675555569,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 07:00:00,5.929616213930737,20.0,9.0,6.241701277821829,40.769230769230774,45.0,0.27468324092493507,64.58902532794113,40.769230769230774,40.769230769230774,68.81979455871036,0.0,40.769230769230774,45.0,0.6241701277821828,1.3730769230769233,0.048,1.235769230769231,6.241701277821829,6.331008970129521,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 08:00:00,5.950340273646701,19.999999999999993,9.0,6.2635160775228425,40.769230769230774,45.0,0.27303663461436667,64.77603786787449,40.769230769230774,40.769230769230774,69.00680709864372,0.0,40.769230769230774,45.0,0.6263516077522843,1.3730769230769235,0.048,1.2357692307692312,6.2635160775228425,6.352823769830534,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 09:00:00,6.02464764734713,20.0,8.8,6.341734365628558,41.07692307692308,45.2226760186436,0.27335061920812753,65.2226760186436,41.07692307692308,41.07692307692308,69.36842896036411,0.0,41.07692307692308,45.2226760186436,0.6341734365628559,1.3889879728670003,0.048,1.2500891755803003,6.341734365628558,6.432633162915258,0.0,24.0,0.0,41.07692307692308,45.2226760186436,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 10:00:00,6.247212567464459,20.0,7.0,6.576013228909956,43.84615384615385,46.21940363754173,0.28344884607370485,66.21940363754175,43.84615384615385,43.84615384615385,68.59265342892962,0.0,43.84615384615385,46.21940363754173,0.6576013228909956,1.5019667245108677,0.048,1.3517700520597808,6.576013228909956,6.678209901361043,0.0,24.0,0.0,43.84615384615385,46.21940363754173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 11:00:00,6.098506951120174,19.999999999999996,8.0,6.419481001179131,42.30769230769231,45.554372493227035,0.2767017672922039,65.55437249322704,42.30769230769231,42.30769230769231,68.80105267876176,0.0,42.30769230769231,45.554372493227035,0.641948100117913,1.4358619440275804,0.048,1.2922757496248223,6.419481001179131,6.515067195581889,0.0,24.0,0.0,42.30769230769231,45.554372493227035,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 12:00:00,5.968564511807078,20.0,8.8,6.282699486112714,41.07692307692308,45.0,0.271615862092125,64.94036800697555,41.07692307692308,41.07692307692308,68.86344493005247,0.0,41.07692307692308,45.0,0.6282699486112714,1.3823076923076925,0.048,1.244076923076923,6.282699486112714,6.3729302553434835,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 13:00:00,6.020691962914624,20.0,8.0,6.337570487278551,42.30769230769231,45.20488495589687,0.27317114169304124,65.20488495589686,42.30769230769231,42.30769230769231,68.10207760410142,0.0,42.30769230769231,45.20488495589687,0.6337570487278551,1.4253773179076754,0.048,1.282839586116908,6.337570487278551,6.432108219069319,0.0,24.0,0.0,42.30769230769231,45.20488495589687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 14:00:00,5.855197781494516,20.0,9.0,6.163366085783701,40.769230769230774,45.0,0.28088295914687167,63.9162298838405,40.769230769230774,40.769230769230774,68.14699911460973,0.0,40.769230769230774,45.0,0.6163366085783701,1.3730769230769233,0.048,1.235769230769231,6.163366085783701,6.252673778091394,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 15:00:00,5.704419395746263,20.0,10.0,6.004651995522382,39.230769230769226,45.0,0.29500345498642694,62.546994947259805,39.230769230769226,39.230769230769226,68.31622571649058,0.0,39.230769230769226,45.0,0.6004651995522382,1.3269230769230766,0.048,1.194230769230769,6.004651995522382,6.0893443032146894,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 16:00:00,5.92069939402211,19.999999999999996,8.0,6.232315151602221,42.30769230769231,45.0,0.27540208524140514,64.50851414508972,42.30769230769231,42.30769230769231,67.20082183739741,0.0,42.30769230769231,45.0,0.6232315151602221,1.4192307692307695,0.048,1.2773076923076925,6.232315151602221,6.326238228525298,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 17:00:00,5.899454896895249,20.0,8.0,6.2099525230476305,42.30769230769231,45.0,0.2771405105797717,64.31658181712824,42.30769230769231,42.30769230769231,67.00888950943593,0.0,42.30769230769231,45.0,0.620995252304763,1.4192307692307693,0.048,1.2773076923076925,6.2099525230476305,6.3038755999707075,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 18:00:00,5.88278950597879,20.0,8.6,6.192410006293463,41.38461538461539,45.0,0.27853022227112867,64.1659075437336,41.38461538461539,41.38461538461539,67.78129215911821,0.0,41.38461538461539,45.0,0.6192410006293463,1.3915384615384616,0.048,1.2523846153846154,6.192410006293463,6.283563852447309,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 19:00:00,6.105626272923702,20.0,7.0,6.426975024130213,43.84615384615385,45.58629568390286,0.27702478552285426,65.58629568390285,43.84615384615385,43.84615384615385,67.32643752165185,0.0,43.84615384615385,45.58629568390286,0.6426975024130213,1.4829734859017014,0.048,1.3346761373115315,6.426975024130213,6.5272723727203825,0.0,24.0,0.0,43.84615384615385,45.58629568390286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 20:00:00,6.164900128497108,20.0,7.0,6.489368556312746,43.84615384615385,45.85174864069931,0.2797141619100322,65.85174864069931,43.84615384615385,43.84615384615385,67.85734343524479,0.0,43.84615384615385,45.85174864069931,0.6489368556312746,1.490937074605595,0.048,1.3418433671450356,6.489368556312746,6.590462263773306,0.0,24.0,0.0,43.84615384615385,45.85174864069931,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 21:00:00,5.016415566966516,20.0,7.8,5.280437438912122,42.61538461538461,45.0,0.4068587033581016,56.1884081693956,42.61538461538461,42.61538461538461,58.57302355401099,0.0,42.61538461538461,45.0,0.5280437438912122,1.4284615384615384,0.048,1.2856153846153844,5.280437438912122,5.375283592758276,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 22:00:00,5.13708635368607,20.0,6.0,5.407459319669547,45.38461538461539,45.0,0.37845286596199834,57.31752559181882,45.38461538461539,45.38461538461539,56.932910207203435,0.0,45.38461538461539,45.0,0.5407459319669548,1.5115384615384617,0.048,1.3603846153846155,5.407459319669547,5.5106131658233934,12.351374337190295,24.0,5.5106131658233934,45.38461538461539,45.0,12.351374337190295,97.5,5.6519109393060445,0.0,0.05651910939306042,0.0,5.5106131658233934,5.6519109393060445,0.0
2009-02-14 23:00:00,0.0,18.021824806396847,6.0,0.0,45.38461538461539,45.0,0.0,-8.956350387206307,45.38461538461539,45.38461538461539,18.021824806396847,0.0,45.38461538461539,45.0,0.0,1.6302289731546507,0.048,1.4672060758391856,0.0,0.115022897315465,0.2578099422587994,24.0,0.115022897315465,45.38461538461539,45.0,0.2578099422587994,97.5,0.11797220237483591,0.0,0.0011797220237483642,0.0,0.115022897315465,0.11797220237483591,0.0
2009-02-15 00:00:00,0.0,17.449903436862122,7.0,0.0,43.84615384615385,45.0,0.0,-10.100193126275755,43.84615384615385,43.84615384615385,17.449903436862122,0.0,43.84615384615385,45.0,0.0,1.6183904091728878,0.048,1.456551368255599,0.0,0.11383904091728869,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 01:00:00,0.0,17.212975370791504,6.0,0.0,45.38461538461539,45.0,0.0,-10.574049258416991,45.38461538461539,45.38461538461539,17.212975370791504,0.0,45.38461538461539,45.0,0.0,1.6787599392909713,0.048,1.5108839453618743,0.0,0.11987599392909698,0.2686875725996986,24.0,0.11987599392909698,45.38461538461539,45.0,0.2686875725996986,97.5,0.12294973736317638,0.0,0.0012294973736317605,0.0,0.11987599392909698,0.12294973736317638,0.0
2009-02-15 02:00:00,0.0,17.06135944950975,6.0,0.0,45.38461538461539,45.0,0.0,-10.877281100980497,45.38461538461539,45.38461538461539,17.06135944950975,0.0,45.38461538461539,45.0,0.0,1.6878568945678765,0.048,1.5190712051110886,0.0,0.1207856894567878,0.270726545334178,24.0,0.1207856894567878,45.38461538461539,45.0,0.270726545334178,97.5,0.12388275841721826,0.0,0.0012388275841721808,0.0,0.1207856894567878,0.12388275841721826,0.0
2009-02-15 03:00:00,0.08640710956225474,17.0,7.0,0.09095485217079446,43.84615384615385,45.0,0.0,-8.309295186607017,43.84615384615385,43.84615384615385,17.0,0.0029206923184970065,43.84615384615385,45.0,0.009095485217079447,1.6453846153846152,0.048,1.4808461538461537,0.09095485217079446,0.20749331370925583,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 04:00:00,0.35217211094744355,17.0,6.0,0.3707074852078353,45.38461538461539,45.0,0.0,-3.0703341173465475,45.38461538461539,45.38461538461539,17.0,0.01125875457364232,45.38461538461539,45.0,0.03707074852078353,1.6915384615384617,0.048,1.5223846153846154,0.3707074852078353,0.4918613313616813,1.1024478116727277,24.0,0.4918613313616813,45.38461538461539,45.0,1.1024478116727274,97.5,0.5044731603709552,0.0,0.005044731603709574,0.0,0.4918613313616813,0.5044731603709552,0.0
2009-02-15 05:00:00,8.411457308973873,20.000000000000004,6.0,8.85416558839355,45.38461538461539,61.06350000367675,0.8541264893912826,70.0,45.38461538461539,45.38461538461539,85.67888461906136,0.0,45.38461538461539,61.06350000367675,0.8854165588393551,1.9934434616487642,0.048,1.7940991154838877,8.85416558839355,9.005509934558427,0.0,24.0,0.0,45.38461538461539,61.06350000367675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 06:00:00,6.347669316424661,20.0,6.0,6.681757175183854,45.38461538461539,46.66659099055505,0.2880067747924075,66.66659099055505,45.38461538461539,45.38461538461539,67.94856659649471,0.0,45.38461538461539,46.66659099055505,0.6681757175183854,1.5615361912551131,0.048,1.4053825721296018,6.681757175183854,6.789910794309366,0.0,24.0,0.0,45.38461538461539,46.66659099055505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 07:00:00,7.609484158016424,20.0,6.0,8.009983324227814,45.38461538461539,54.30832688364163,0.44005237599098884,70.0,45.38461538461539,45.38461538461539,78.92371149902624,0.0,45.38461538461539,54.30832688364163,0.8009983324227814,1.7907882680477105,0.048,1.6117094412429396,8.009983324227814,8.141062151032585,0.0,24.0,0.0,45.38461538461539,54.30832688364163,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 08:00:00,7.748214309615978,20.0,5.0,8.156015062753662,46.92307692307692,55.488199157807514,0.4845055099880227,70.0,46.92307692307692,46.92307692307692,78.5651222347306,0.0,46.92307692307692,55.488199157807514,0.8156015062753662,1.8723382824265329,0.048,1.6851044541838798,8.156015062753662,8.295248890996316,0.0,24.0,0.0,46.92307692307692,55.488199157807514,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 09:00:00,7.7984675777790065,20.000000000000004,5.0,8.208913239767375,46.92307692307692,55.914387174871365,0.5024026595422497,70.0,46.92307692307692,46.92307692307692,78.99131025179445,0.0,46.92307692307692,55.914387174871365,0.8208913239767375,1.8851239229384482,0.048,1.6966115306446035,8.208913239767375,8.34942563206122,0.0,24.0,0.0,46.92307692307692,55.914387174871365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 10:00:00,7.8939856782707105,20.0,4.0,8.309458608706011,48.46153846153846,56.72271552343683,0.5395174291444992,70.0,48.46153846153846,48.46153846153846,78.26117706189837,0.0,48.46153846153846,56.72271552343683,0.8309458608706011,1.955527619549259,0.048,1.7599748575943333,8.309458608706011,8.457011370660938,0.0,24.0,0.0,48.46153846153846,56.72271552343683,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 11:00:00,7.835187249061632,20.0,4.0,8.247565525328033,48.46153846153846,56.22539871071268,0.5161652327450461,70.0,48.46153846153846,48.46153846153846,77.76386024917423,0.0,48.46153846153846,56.22539871071268,0.8247565525328033,1.9406081151675338,0.048,1.7465473036507806,8.247565525328033,8.393626336844786,0.0,24.0,0.0,48.46153846153846,56.22539871071268,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 12:00:00,7.49824658935115,20.0,6.2,7.892891146685421,45.07692307692308,53.35868528815688,0.4088749370818003,70.0,45.07692307692308,45.07692307692308,78.2817622112338,0.0,45.07692307692308,53.35868528815688,0.7892891146685421,1.7530682509523987,0.048,1.5777614258571588,7.892891146685421,8.02019797178066,0.0,24.0,0.0,45.07692307692308,53.35868528815688,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 13:00:00,7.42020800877081,20.000000000000004,6.0,7.810745272390327,45.38461538461539,52.69052508552994,0.3890008870956188,70.0,45.38461538461539,45.38461538461539,77.30590970091455,0.0,45.38461538461539,52.69052508552994,0.7810745272390327,1.7422542141043595,0.048,1.5680287926939236,7.810745272390327,7.936970693800762,0.0,24.0,0.0,45.38461538461539,52.69052508552994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 14:00:00,7.320817303967033,20.0,6.0,7.706123477860034,45.38461538461539,51.83719610446694,0.3657590498095259,70.0,45.38461538461539,45.38461538461539,76.45258071985155,0.0,45.38461538461539,51.83719610446694,0.7706123477860034,1.7166543446724698,0.048,1.5449889102052228,7.706123477860034,7.829788912327281,0.0,24.0,0.0,45.38461538461539,51.83719610446694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 15:00:00,7.110196125289189,20.000000000000007,7.2,7.48441697398862,43.53846153846154,50.01998070802814,0.32292679521378415,70.0,43.53846153846154,43.53846153846154,76.48151916956661,0.0,43.53846153846154,50.01998070802814,0.748441697398862,1.6067532673946898,0.048,1.4460779406552209,7.48441697398862,7.597092300728089,0.0,24.0,0.0,43.53846153846154,50.01998070802814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 16:00:00,7.192788983943355,20.000000000000004,6.0,7.571356825203532,45.38461538461539,50.734043301645045,0.3387857581151126,70.0,45.38461538461539,45.38461538461539,75.34942791702966,0.0,45.38461538461539,50.734043301645045,0.7571356825203532,1.6835597605878128,0.048,1.5152037845290314,7.571356825203532,7.691712801262312,0.0,24.0,0.0,45.38461538461539,50.734043301645045,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 17:00:00,7.14524063162761,20.000000000000004,6.0,7.521305928029063,45.38461538461539,50.32319306710056,0.32951913604812144,70.0,45.38461538461539,45.38461538461539,74.93857768248517,0.0,45.38461538461539,50.32319306710056,0.7521305928029063,1.6712342535514784,0.048,1.5041108281963307,7.521305928029063,7.640429353384211,0.0,24.0,0.0,45.38461538461539,50.32319306710056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 18:00:00,7.154627516536665,20.0,6.6,7.531186859512278,44.46153846153846,50.404352021763586,0.33131859034758493,70.0,44.46153846153846,44.46153846153846,75.94281356022512,0.0,44.46153846153846,50.404352021763586,0.7531186859512278,1.6459767144990616,0.048,1.4813790430491554,7.531186859512278,7.647784530962184,0.0,24.0,0.0,44.46153846153846,50.404352021763586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 19:00:00,7.216834044578662,20.0,6.0,7.59666741534596,45.38461538461539,50.94157029180022,0.3436196643896754,70.0,45.38461538461539,45.38461538461539,75.55695490718483,0.0,45.38461538461539,50.94157029180022,0.759666741534596,1.689785570292468,0.048,1.5208070132632212,7.59666741534596,7.717645972375207,0.0,24.0,0.0,45.38461538461539,50.94157029180022,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 20:00:00,7.225520041964452,20.0,6.2,7.605810570488897,45.07692307692308,51.01649774350467,0.3453911276133483,70.0,45.07692307692308,45.07692307692308,75.93957466658159,0.0,45.07692307692308,51.01649774350467,0.7605810570488897,1.6828026246128325,0.048,1.5145223621515493,7.605810570488897,7.726090832950181,0.0,24.0,0.0,45.07692307692308,51.01649774350467,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 21:00:00,5.9840189183191175,20.0,6.4,6.298967282441176,44.769230769230774,45.03981576319491,0.27150721045005055,65.03981576319492,44.769230769230774,44.769230769230774,65.31040075715906,0.0,44.769230769230774,45.03981576319491,0.6298967282441177,1.4942713959727705,0.048,1.3448442563754934,6.298967282441176,6.400394422038453,0.0,24.0,0.0,44.769230769230774,45.03981576319491,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 22:00:00,6.012060740044958,20.0,6.0,6.328484989521008,45.38461538461539,45.166055851369734,0.2727795254103883,65.16605585136973,45.38461538461539,45.38461538461539,64.94749631812408,0.0,45.38461538461539,45.166055851369734,0.6328484989521008,1.5165201370795538,0.048,1.3648681233715985,6.328484989521008,6.432137003228963,25.37041331528854,24.0,6.432137003228963,45.38461538461539,45.166055851369734,25.37041331528854,97.41697207431514,6.602686232458722,0.0,0.0682196916919036,0.0,6.432137003228963,6.602686232458722,0.0
2009-02-15 23:00:00,0.0,17.70343206424629,6.0,0.0,45.38461538461539,45.0,0.0,-9.593135871507421,45.38461538461539,45.38461538461539,17.70343206424629,0.0,45.38461538461539,45.0,0.0,1.6493325376836843,0.048,1.484399283915316,0.0,0.11693325376836827,0.2620917756877205,24.0,0.11693325376836827,45.38461538461539,45.0,0.2620917756877205,97.5,0.11993154232653157,0.0,0.001199315423265318,0.0,0.11693325376836827,0.11993154232653157,0.0
2009-02-16 00:00:00,0.0,17.049303045894238,6.6,0.0,44.46153846153846,45.0,0.0,-10.901393908211524,44.46153846153846,44.46153846153846,17.049303045894238,0.0,44.46153846153846,45.0,0.0,1.6608879710924993,0.048,1.4947991739832494,0.0,0.11808879710924991,0.0,24.0,0.0,44.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 01:00:00,0.5167047375506363,17.0,6.0,0.5438997237375118,45.38461538461539,45.0,0.0,-0.35067249754243335,45.38461538461539,45.38461538461539,17.0,0.016518774900914995,45.38461538461539,45.0,0.054389972373751184,1.6915384615384617,0.048,1.5223846153846154,0.5438997237375118,0.665053569891358,1.4906373118254492,24.0,0.665053569891358,45.38461538461539,45.0,1.4906373118254492,97.5,0.682106225529598,0.0,0.006821062255295995,0.0,0.665053569891358,0.682106225529598,0.0
2009-02-16 02:00:00,0.7147237040429877,17.0,6.0,0.7523407410978817,45.38461538461539,45.0,0.0,2.6679544726672475,45.38461538461539,45.38461538461539,17.0,0.022849335656182745,45.38461538461539,45.0,0.07523407410978818,1.6915384615384617,0.048,1.5223846153846154,0.7523407410978817,0.8734945872517277,1.9578326955642062,24.0,0.8734945872517277,45.38461538461539,45.0,1.9578326955642062,97.5,0.8958918843607463,0.0,0.008958918843607444,0.0,0.8734945872517277,0.8958918843607463,0.0
2009-02-16 03:00:00,0.8625643556946021,17.000000000000004,6.2,0.9079624796785285,45.07692307692308,45.0,0.0,4.7947869036280935,45.07692307692308,45.07692307692308,17.000000000000004,0.027877922144121096,45.07692307692308,45.0,0.09079624796785285,1.682307692307692,0.048,1.5140769230769229,0.9079624796785285,1.0281932489092978,11.522855375707158,24.0,1.0281932489092978,45.07692307692308,45.0,11.522855375707156,97.5,1.0545571783685106,0.0,0.010545571783685138,0.0,1.0281932489092978,1.0545571783685106,0.0
2009-02-16 04:00:00,1.019994011359773,17.0,6.0,1.073677906694498,45.38461538461539,45.0,0.0,6.968775154113402,45.38461538461539,45.38461538461539,17.0,0.03260866458047956,45.38461538461539,45.0,0.10736779066944979,1.6915384615384617,0.048,1.5223846153846154,1.073677906694498,1.1948317528483439,2.6780711701773074,24.0,1.1948317528483439,45.38461538461539,45.0,2.6780711701773074,97.5,1.22546846445984,0.0,0.012254684644598425,0.0,1.1948317528483439,1.22546846445984,0.0
2009-02-16 05:00:00,10.35099900307108,20.0,6.0,10.895788424285346,45.38461538461539,76.82195177388903,0.0,70.0,45.38461538461539,45.38461538461539,101.43733638927364,0.0,45.38461538461539,76.82195177388903,1.0895788424285346,2.4661970147551324,0.048,2.2195773132796193,10.895788424285346,11.094408125760857,0.0,24.0,0.0,45.38461538461539,76.82195177388903,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 06:00:00,8.441170457428598,20.0,5.4,8.885442586766946,46.30769230769231,61.310844139856215,0.8815429740502169,70.0,46.30769230769231,46.30769230769231,85.00315183216391,0.0,46.30769230769231,61.310844139856215,0.8885442586766945,2.0285560934264555,0.048,1.8257004840838098,8.885442586766946,9.040298196109593,0.0,24.0,0.0,46.30769230769231,61.310844139856215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 07:00:00,8.45306764604408,19.999999999999993,5.0,8.897965943204294,46.92307692307692,61.409824741546174,0.8929573687471469,70.0,46.92307692307692,46.92307692307692,84.48674781846925,0.0,46.92307692307692,61.409824741546174,0.8897965943204295,2.0499870499386934,0.048,1.8449883449448239,8.897965943204294,9.054964648198164,0.0,24.0,0.0,46.92307692307692,61.409824741546174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 08:00:00,8.453553266975058,20.0,5.0,8.89847712313164,46.92307692307692,61.41386426094397,0.893428802123771,70.0,46.92307692307692,46.92307692307692,84.49078733786705,0.0,46.92307692307692,61.41386426094397,0.889847712313164,2.050108235520627,0.048,1.8450974119685641,8.89847712313164,9.055487946683701,0.0,24.0,0.0,46.92307692307692,61.41386426094397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 09:00:00,8.59458081742426,20.0,4.8,9.046927176236064,47.230769230769226,62.58471700169463,1.0517569125426471,70.0,47.230769230769226,47.230769230769226,85.3539477709254,0.0,47.230769230769226,62.58471700169463,0.9046927176236064,2.0944645869739156,0.048,1.885018128276524,9.046927176236064,9.208373634933455,0.0,24.0,0.0,47.230769230769226,62.58471700169463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 10:00:00,8.660427795162825,20.0,4.0,9.116239784381921,48.46153846153846,63.12987728469881,1.1439136862615276,70.0,48.46153846153846,48.46153846153846,84.66833882316035,0.0,48.46153846153846,63.12987728469881,0.9116239784381921,2.147742472387118,0.048,1.9329682251484062,9.116239784381921,9.283014031620635,0.0,24.0,0.0,48.46153846153846,63.12987728469881,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 11:00:00,8.47339984541312,20.000000000000004,5.0,8.9193682583296,46.92307692307692,61.57890741622114,0.9130775479581685,70.0,46.92307692307692,46.92307692307692,84.65583049314422,0.0,46.92307692307692,61.57890741622114,0.89193682583296,2.055059530178941,0.048,1.8495535771610472,8.9193682583296,9.076874211347494,0.0,24.0,0.0,46.92307692307692,61.57890741622114,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 12:00:00,8.29305627556655,19.999999999999996,6.0,8.729532921649,45.38461538461539,60.07587033043532,0.7582991824757929,70.0,45.38461538461539,45.38461538461539,84.69125494581994,0.0,45.38461538461539,60.07587033043532,0.8729532921648999,1.9638145714515212,0.048,1.767433114306369,8.729532921649,8.877914378794152,0.0,24.0,0.0,45.38461538461539,60.07587033043532,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 13:00:00,8.165419096775233,20.0,6.0,8.595177996605509,45.38461538461539,59.0075458822086,0.6740656931173992,70.0,45.38461538461539,45.38461538461539,83.62293049759322,0.0,45.38461538461539,59.0075458822086,0.8595177996605509,1.9317648380047197,0.048,1.7385883542042477,8.595177996605509,8.74035448040598,0.0,24.0,0.0,45.38461538461539,59.0075458822086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 14:00:00,8.047608053912677,20.0,6.0,8.47116637253966,45.38461538461539,58.01804154273509,0.6094771282629436,70.0,45.38461538461539,45.38461538461539,82.6334261581197,0.0,45.38461538461539,58.01804154273509,0.847116637253966,1.9020797078205143,0.048,1.711871737038463,8.47116637253966,8.613374343321711,0.0,24.0,0.0,45.38461538461539,58.01804154273509,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 15:00:00,7.825546240261009,20.0,7.0,8.237417095011589,43.84615384615385,56.14377306208681,0.5124931675447975,70.0,43.84615384615385,43.84615384615385,82.29761921593297,0.0,43.84615384615385,56.14377306208681,0.8237417095011589,1.7996978072472194,0.048,1.6197280265224976,8.237417095011589,8.369386875736309,0.0,24.0,0.0,43.84615384615385,56.14377306208681,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 16:00:00,7.802293442587664,20.0,6.0,8.212940465881752,45.38461538461539,55.94680757072821,0.5038087343435211,70.0,45.38461538461539,45.38461538461539,80.56219218611282,0.0,45.38461538461539,55.94680757072821,0.8212940465881753,1.839942688660308,0.048,1.655948419794277,8.212940465881752,8.348934734747782,0.0,24.0,0.0,45.38461538461539,55.94680757072821,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 17:00:00,7.733338893098205,20.0,6.0,8.140356729577057,45.38461538461539,55.36192147689955,0.4794036931646028,70.0,45.38461538461539,45.38461538461539,79.97730609228417,0.0,45.38461538461539,55.36192147689955,0.8140356729577057,1.822396105845448,0.048,1.6401564952609033,8.140356729577057,8.274596340161601,0.0,24.0,0.0,45.38461538461539,55.36192147689955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 18:00:00,7.674742627513261,19.999999999999996,7.0,8.078676450013958,43.84615384615385,54.863950031711084,0.4601184763926447,70.0,43.84615384615385,43.84615384615385,81.01779618555724,0.0,43.84615384615385,54.863950031711084,0.8078676450013959,1.7613031163359478,0.048,1.585172804702353,8.078676450013958,8.206806761647554,0.0,24.0,0.0,43.84615384615385,54.863950031711084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 19:00:00,7.6947734749868815,20.000000000000004,6.0,8.09976155261777,45.38461538461539,55.034277513621504,0.46656972751946374,70.0,45.38461538461539,45.38461538461539,79.64966212900612,0.0,45.38461538461539,55.034277513621504,0.8099761552617769,1.8125667869471065,0.048,1.6313101082523958,8.09976155261777,8.23301823131248,0.0,24.0,0.0,45.38461538461539,55.034277513621504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 20:00:00,7.707671122552859,20.0,6.0,8.113338023739852,45.38461538461539,55.143895392939754,0.4708001930528376,70.0,45.38461538461539,45.38461538461539,79.75928000832437,0.0,45.38461538461539,55.143895392939754,0.8113338023739851,1.8158553233266543,0.048,1.634269790993989,8.113338023739852,8.246923556072517,0.0,24.0,0.0,45.38461538461539,55.143895392939754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 21:00:00,7.6922086335634114,20.0,6.2,8.097061719540433,45.07692307692308,55.012473720195885,0.4657356717832362,70.0,45.07692307692308,45.07692307692308,79.9355506432728,0.0,45.07692307692308,55.012473720195885,0.8097061719540433,1.8026819039135689,0.048,1.6224137135222119,8.097061719540433,8.22932990993179,0.0,24.0,0.0,45.07692307692308,55.012473720195885,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 22:00:00,7.711678203439282,20.000000000000004,6.0,8.117556003620297,45.38461538461539,55.17794319252238,0.4721269927287578,70.0,45.38461538461539,45.38461538461539,79.79332780790699,0.0,45.38461538461539,55.17794319252238,0.8117556003620298,1.8168767573141327,0.048,1.6351890815827193,8.117556003620297,8.25124367935171,0.0,24.0,0.0,45.38461538461539,55.17794319252238,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 23:00:00,0.0,17.55336433474387,6.0,0.0,45.38461538461539,45.0,0.0,-9.893271330512263,45.38461538461539,45.38461538461539,17.55336433474387,0.0,45.38461538461539,45.0,0.0,1.6583366014538294,0.048,1.4925029413084465,0.0,0.11783366014538288,0.26410992791206356,24.0,0.11783366014538288,45.38461538461539,45.0,0.26410992791206356,97.5,0.12085503604654654,0.0,0.0012085503604654657,0.0,0.11783366014538288,0.12085503604654654,0.0
2009-02-17 00:00:00,0.3605466529167227,16.999999999999996,6.6,0.37952279254391863,44.46153846153846,45.0,0.0,-2.925678306272431,44.46153846153846,44.46153846153846,16.999999999999996,0.011913929061795957,44.46153846153846,45.0,0.03795227925439186,1.6638461538461538,0.048,1.4974615384615384,0.37952279254391863,0.4979074079285337,0.0,24.0,0.0,44.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 01:00:00,0.924108531802349,17.0,6.0,0.972745822949841,45.38461538461539,45.0,0.0,5.654744725147822,45.38461538461539,45.38461538461539,17.0,0.02954325693474426,45.38461538461539,45.0,0.0972745822949841,1.6915384615384617,0.048,1.5223846153846154,0.972745822949841,1.093899669103687,2.451844085922043,24.0,1.093899669103687,45.38461538461539,45.0,2.451844085922043,97.5,1.1219483785678843,0.0,0.011219483785678898,0.0,1.093899669103687,1.1219483785678843,0.0
2009-02-17 02:00:00,1.0731227959648284,17.0,6.0,1.129602943120872,45.38461538461539,45.0,0.0,7.684496376748541,45.38461538461539,45.38461538461539,17.0,0.03430716349072829,45.38461538461539,45.0,0.1129602943120872,1.6915384615384617,0.048,1.5223846153846154,1.129602943120872,1.250756789274718,2.8034203897536623,24.0,1.250756789274718,45.38461538461539,45.0,2.8034203897536623,97.5,1.282827476179198,0.0,0.012828274761792003,0.0,1.250756789274718,1.282827476179198,0.0
2009-02-17 03:00:00,1.1967038835079618,16.999999999999996,6.4,1.2596882984294333,44.769230769230774,45.0,0.0,9.318642472832323,44.769230769230774,44.769230769230774,16.999999999999996,0.039105807334947534,44.769230769230774,45.0,0.12596882984294333,1.6730769230769234,0.048,1.505769230769231,1.2596882984294333,1.3789959907371256,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 04:00:00,1.3480265630065096,17.0,6.0,1.4189753294805365,45.38461538461539,45.0,0.0,11.267576733035852,45.38461538461539,45.38461538461539,17.0,0.043095690316902566,45.38461538461539,45.0,0.14189753294805366,1.6915384615384617,0.048,1.5223846153846154,1.4189753294805365,1.5401291756343825,3.4520136695253205,24.0,1.5401291756343825,45.38461538461539,45.0,3.4520136695253205,97.5,1.5796196673173153,0.0,0.015796196673173137,0.0,1.5401291756343825,1.579619667317315,0.0
2009-02-17 05:00:00,10.678190030114795,20.0,6.0,11.240200031699784,45.38461538461539,79.40998383904397,0.0,70.0,45.38461538461539,45.38461538461539,104.02536845442859,0.0,45.38461538461539,79.40998383904397,1.1240200031699783,2.543837976709781,0.048,2.289454179038803,11.240200031699784,11.446583829370763,0.0,24.0,0.0,45.38461538461539,79.40998383904397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 06:00:00,8.65379969089609,20.0,6.2,9.1092628325222,45.07692307692308,63.07504529231974,1.133987602539516,70.0,45.07692307692308,45.07692307692308,87.99812221539666,0.0,45.07692307692308,63.07504529231974,0.91092628325222,2.0445590510772846,0.048,1.8401031459695563,9.1092628325222,9.265718737629928,0.0,24.0,0.0,45.07692307692308,63.07504529231974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 07:00:00,8.616557999115757,20.0,6.0,9.070061051700797,45.38461538461539,62.76677729032497,1.080986783050292,70.0,45.38461538461539,45.38461538461539,87.38216190570958,0.0,45.38461538461539,62.76677729032497,0.9070061051700797,2.0445417802482106,0.048,1.8400876022233896,9.070061051700797,9.226515229725617,0.0,24.0,0.0,45.38461538461539,62.76677729032497,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 08:00:00,8.58871258383522,20.0,6.0,9.040750088247599,45.38461538461539,62.536086038946365,1.0441907713222514,70.0,45.38461538461539,45.38461538461539,87.15147065433098,0.0,45.38461538461539,62.536086038946365,0.9040750088247599,2.037621042706853,0.048,1.8338589384361677,9.040750088247599,9.196512192518284,0.0,24.0,0.0,45.38461538461539,62.536086038946365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 09:00:00,8.624758102712335,19.999999999999996,6.4,9.078692739697194,44.769230769230774,62.83467997849317,1.0922693243104844,70.0,44.769230769230774,44.769230769230774,88.0654492092624,0.0,44.769230769230774,62.83467997849317,0.9078692739697194,2.028117322431718,0.048,1.8253055901885462,9.078692739697194,9.233504471940368,0.0,24.0,0.0,44.769230769230774,62.83467997849317,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 10:00:00,8.55652020168372,20.0,6.0,9.006863370193388,45.38461538461539,62.26916617526007,1.0043596284853467,70.0,45.38461538461539,45.38461538461539,86.88455079064468,0.0,45.38461538461539,62.26916617526007,0.9006863370193388,2.0296134467962634,0.048,1.826652102116637,9.006863370193388,9.161824714873013,0.0,24.0,0.0,45.38461538461539,62.26916617526007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 11:00:00,8.423375392984132,20.0,6.0,8.866710939983298,45.38461538461539,61.16273508211427,0.8649414042235736,70.0,45.38461538461539,45.38461538461539,85.77811969749888,0.0,45.38461538461539,61.16273508211427,0.8866710939983298,1.9964205140018896,0.048,1.7967784626017007,8.866710939983298,9.018352991383486,0.0,24.0,0.0,45.38461538461539,61.16273508211427,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 12:00:00,8.01640513124256,19.999999999999996,8.0,8.438321190781643,42.30769230769231,57.75540728908223,0.5940920201578601,70.0,42.30769230769231,42.30769230769231,85.44771498138992,0.0,42.30769230769231,57.75540728908223,0.8438321190781644,1.8018929879032362,0.048,1.6217036891129126,8.438321190781643,8.570510489571967,0.0,24.0,0.0,42.30769230769231,57.75540728908223,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 13:00:00,7.777863604300784,19.999999999999996,8.0,8.187224846632404,42.30769230769231,55.73972584007234,0.49493806183802397,70.0,42.30769230769231,42.30769230769231,83.43203353238003,0.0,42.30769230769231,55.73972584007234,0.8187224846632404,1.7414225444329394,0.048,1.5672802899896456,8.187224846632404,8.313367101075698,0.0,24.0,0.0,42.30769230769231,55.73972584007234,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 14:00:00,7.428275734957127,20.0,9.0,7.819237615744345,40.769230769230774,52.75967521613076,0.3909857944697844,70.0,40.769230769230774,40.769230769230774,81.99044444689999,0.0,40.769230769230774,52.75967521613076,0.7819237615744344,1.605867179560846,0.048,1.4452804616047612,7.819237615744345,7.931824333700429,0.0,24.0,0.0,40.769230769230774,52.75967521613076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 15:00:00,7.067752860697607,20.0,10.4,7.439739853365902,38.61538461538461,49.82614525528649,0.32067844195542683,69.82614525528649,38.61538461538461,38.61538461538461,81.03690589518837,0.0,38.61538461538461,49.82614525528649,0.7439739853365902,1.4532458961201333,0.048,1.3079213065081199,7.439739853365902,7.537064442977916,0.0,24.0,0.0,38.61538461538461,49.82614525528649,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 16:00:00,6.9256086535604116,20.0,10.0,7.290114372168854,39.230769230769226,49.20857301350456,0.3142290677658987,69.20857301350458,39.230769230769226,39.230769230769226,79.18637679623991,0.0,39.230769230769226,49.20857301350456,0.7290114372168854,1.4531802673282137,0.048,1.3078622405953921,7.290114372168854,7.387432398901675,0.0,24.0,0.0,39.230769230769226,49.20857301350456,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 17:00:00,6.82934534561849,20.0,10.0,7.188784574335253,39.230769230769226,48.78867822985377,0.30986140406617474,68.78867822985377,39.230769230769226,39.230769230769226,78.34658722893832,0.0,39.230769230769226,48.78867822985377,0.7188784574335253,1.4405834238186899,0.048,1.296525081436821,7.188784574335253,7.284842916717123,0.0,24.0,0.0,39.230769230769226,48.78867822985377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 18:00:00,6.790932328207004,20.0,10.4,7.148349819165268,38.61538461538461,48.62074238776438,0.3081185266881581,68.62074238776438,38.61538461538461,38.61538461538461,78.62610016014415,0.0,38.61538461538461,48.62074238776438,0.7148349819165267,1.4170838100944698,0.048,1.275375429085023,7.148349819165268,7.242058200174715,0.0,24.0,0.0,38.61538461538461,48.62074238776438,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 19:00:00,6.801453862423643,20.0,9.0,7.159425118340677,40.769230769230774,48.666762676337854,0.3085959102733053,68.66676267633784,40.769230769230774,40.769230769230774,76.56429458344492,0.0,40.769230769230774,48.666762676337854,0.7159425118340678,1.4830798033670587,0.048,1.3347718230303527,7.159425118340677,7.259733098677383,0.0,24.0,0.0,40.769230769230774,48.666762676337854,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 20:00:00,7.042117310025809,20.000000000000004,7.0,7.412755063185061,43.84615384615385,49.71498022061985,0.319515304447632,69.71498022061985,43.84615384615385,43.84615384615385,75.58380659508586,0.0,43.84615384615385,49.71498022061985,0.7412755063185061,1.6068340220032105,0.048,1.4461506198028895,7.412755063185061,7.525438465385383,0.0,24.0,0.0,43.84615384615385,49.71498022061985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 21:00:00,7.035383179341072,20.000000000000007,7.2,7.40566650456955,43.53846153846154,49.685763113116664,0.31920976312799765,69.68576311311668,43.53846153846154,43.53846153846154,75.83306468777181,0.0,43.53846153846154,49.685763113116664,0.740566650456955,1.5967267395473455,0.048,1.437054065592611,7.40566650456955,7.517339178524284,0.0,24.0,0.0,43.53846153846154,49.685763113116664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 22:00:00,7.198264334695821,20.0,6.0,7.577120352311391,45.38461538461539,50.78131376303092,0.3398775661965778,70.0,45.38461538461539,45.38461538461539,75.39669837841554,0.0,45.38461538461539,50.78131376303092,0.7577120352311391,1.6849778744293893,0.048,1.5164800869864505,7.577120352311391,7.697618139754328,0.0,24.0,0.0,45.38461538461539,50.78131376303092,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 23:00:00,0.0,17.713758504804904,5.0,0.0,46.92307692307692,45.0,0.0,-9.572482990390192,46.92307692307692,46.92307692307692,17.713758504804904,0.0,46.92307692307692,45.0,0.0,1.6948667974040135,0.048,1.5253801176636121,0.0,0.12148667974040128,0.05445954609052481,24.0,0.12148667974040128,46.92307692307692,45.0,0.05445954609052481,97.5,0.12460172281066798,0.0,0.0012460172281066773,0.0,0.12148667974040128,0.12460172281066798,0.0
2009-02-18 00:00:00,0.0,17.036104030954682,4.8,0.0,47.230769230769226,45.0,0.0,-10.927791938090635,47.230769230769226,47.230769230769226,17.036104030954682,0.0,47.230769230769226,45.0,0.0,1.744756835065796,0.048,1.5702811515592165,0.0,0.12647568350657945,0.048875858667822125,24.0,0.12647568350657945,47.230769230769226,45.0,0.048875858667822125,97.5,0.1297186497503379,0.0,0.0012971864975033776,0.0,0.12647568350657945,0.1297186497503379,0.0
2009-02-18 01:00:00,0.6208681900649974,17.0,4.0,0.653545463226313,48.46153846153846,45.0,0.0,1.2651734873212845,48.46153846153846,48.46153846153846,17.0,0.017907619555564604,48.46153846153846,45.0,0.0653545463226313,1.7838461538461536,0.048,1.6054615384615383,0.653545463226313,0.7839300786109284,0.19523162877283667,24.0,0.7839300786109284,48.46153846153846,45.0,0.19523162877283667,97.5,0.8040308498573625,0.0,0.008040308498573623,0.0,0.7839300786109284,0.8040308498573625,0.0
2009-02-18 02:00:00,0.9060971969220392,17.0,3.0,0.9537865230758307,50.0,45.0,0.0,5.404479206537374,50.0,50.0,17.0,0.024916053371886907,50.0,45.0,0.09537865230758306,1.83,0.048,1.6470000000000002,0.9537865230758307,1.0887865230758305,0.18772181432341906,24.0,1.0887865230758305,50.0,45.0,0.18772181432341906,97.5,1.116704126231621,0.0,0.011167041262316248,0.0,1.0887865230758305,1.116704126231621,0.0
2009-02-18 03:00:00,1.1017197348369712,17.0,3.4,1.159704984038917,49.38461538461539,45.0,0.0,8.066339673579023,49.38461538461539,49.38461538461539,17.0,0.0308710066191046,49.38461538461539,45.0,0.1159704984038917,1.8115384615384618,0.048,1.6303846153846155,1.159704984038917,1.2928588301927633,0.25419184501672587,24.0,1.2928588301927633,49.38461538461539,45.0,0.25419184501672587,97.5,1.3260090566079623,0.0,0.01326009056607962,0.0,1.2928588301927633,1.3260090566079623,0.0
2009-02-18 04:00:00,1.3145254128745327,17.000000000000004,3.2,1.3837109609205607,49.69230769230769,45.0,0.0,10.840655961985895,49.69230769230769,49.69230769230769,17.000000000000004,0.03648730728593771,49.69230769230769,45.0,0.13837109609205606,1.8207692307692305,0.048,1.6386923076923074,1.3837109609205607,1.5177878839974839,0.27884740661344387,24.0,1.5177878839974839,49.69230769230769,45.0,0.27884740661344387,97.5,1.5567055220487014,0.0,0.015567055220487003,0.0,1.5177878839974839,1.5567055220487016,0.0
2009-02-18 05:00:00,10.94887216088401,20.0,3.0,11.52512859040422,50.0,81.53722379364689,0.0,70.0,50.0,50.0,101.53722379364689,0.0,50.0,81.53722379364689,1.152512859040422,2.7461167138094065,0.048,2.4715050424284657,11.52512859040422,11.751740261785162,0.0,24.0,0.0,50.0,81.53722379364689,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 06:00:00,9.040364233006388,20.0,2.8,9.51617287684883,50.30769230769231,66.25705189714205,2.191747542896572,70.0,50.30769230769231,50.30769230769231,85.94935958944974,0.0,50.30769230769231,66.25705189714205,0.951617287684883,2.2969423261450306,0.048,2.0672480935305275,9.51617287684883,9.697867109463331,0.0,24.0,0.0,50.30769230769231,66.25705189714205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 07:00:00,9.019702299577833,20.000000000000004,3.0,9.494423473239824,50.0,66.0877784434023,2.092122775601824,70.0,50.0,50.0,86.0877784434023,0.0,50.0,66.0877784434023,0.9494423473239824,2.2826333533020686,0.048,2.054370017971862,9.494423473239824,9.67468680857003,0.0,24.0,0.0,50.0,66.0877784434023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 08:00:00,8.795527669281272,20.0,5.0,9.258450178190813,46.92307692307692,64.24541389559892,1.3869672679502898,70.0,46.92307692307692,46.92307692307692,87.322336972522,0.0,46.92307692307692,64.24541389559892,0.9258450178190814,2.135054724560275,0.048,1.9215492521042474,9.258450178190813,9.42395565064684,0.0,24.0,0.0,46.92307692307692,64.24541389559892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 09:00:00,8.936626212083883,20.0,4.6,9.406974960088299,47.53846153846154,65.40626930309895,1.7653322990746048,70.0,47.53846153846154,47.53846153846154,87.8678077646374,0.0,47.53846153846154,65.40626930309895,0.9406974960088299,2.1883419252468146,0.048,1.9695077327221333,9.406974960088299,9.577809152612978,0.0,24.0,0.0,47.53846153846154,65.40626930309895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 10:00:00,8.4364055560912,20.0,7.0,8.880426901148631,43.84615384615385,61.27119273856465,0.877043128887442,70.0,43.84615384615385,43.84615384615385,87.42503889241081,0.0,43.84615384615385,61.27119273856465,0.8880426901148631,1.9535203975415547,0.048,1.7581683577873992,8.880426901148631,9.027778940902786,0.0,24.0,0.0,43.84615384615385,61.27119273856465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 11:00:00,7.959074468090916,20.0,9.0,8.377973124306227,40.769230769230774,57.27224044389578,0.567451843552314,70.0,40.769230769230774,40.769230769230774,86.50300967466501,0.0,40.769230769230774,57.27224044389578,0.8377973124306226,1.7412441363937967,0.048,1.567119722754417,8.377973124306227,8.504097537945606,0.0,24.0,0.0,40.769230769230774,57.27224044389578,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 12:00:00,7.455503735418921,20.0,11.0,7.847898668862022,37.69230769230769,52.99292417619732,0.3978008892911086,70.0,37.69230769230769,37.69230769230769,85.30061648388963,0.0,37.69230769230769,52.99292417619732,0.7847898668862021,1.5205569560551504,0.048,1.3685012604496354,7.847898668862022,7.951954364467536,0.0,24.0,0.0,37.69230769230769,52.99292417619732,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 13:00:00,7.0101558598588785,20.000000000000004,12.0,7.379111431430398,36.15384615384615,49.576252893815266,0.31806514790648266,69.57625289381527,36.15384615384615,36.15384615384615,82.99865963378437,0.0,36.15384615384615,49.576252893815266,0.7379111431430398,1.371902971429842,0.048,1.234712674286858,7.379111431430398,7.468301728573383,0.0,24.0,0.0,36.15384615384615,49.576252893815266,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 14:00:00,6.727968986551101,20.000000000000004,12.0,7.082072617422211,36.15384615384615,48.345001118473974,0.3052617507509574,68.34500111847397,36.15384615384615,36.15384615384615,80.53615608310179,0.0,36.15384615384615,48.345001118473974,0.7082072617422212,1.3349654181696036,0.048,1.201468876352643,7.082072617422211,7.167569159239172,0.0,24.0,0.0,36.15384615384615,48.345001118473974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 15:00:00,6.259903042155315,20.0,14.0,6.589371623321385,33.07692307692308,46.27598687667508,0.2840246389362664,66.27598687667509,33.07692307692308,33.07692307692308,79.47505067642709,0.0,33.07692307692308,46.27598687667508,0.6589371623321385,1.1805872986079449,0.048,1.0625285687471504,6.589371623321385,6.659430353182179,0.0,24.0,0.0,33.07692307692308,46.27598687667508,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 16:00:00,6.121647876684944,20.0,13.0,6.443839870194678,34.61538461538461,45.65810550202927,0.2777517185428739,65.65810550202929,34.61538461538461,34.61538461538461,76.70082638867395,0.0,34.61538461538461,45.65810550202927,0.6443839870194678,1.2082047035224166,0.048,1.0873842331701749,6.443839870194678,6.5166603405469194,0.0,24.0,0.0,34.61538461538461,45.65810550202927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 17:00:00,5.984043383181679,20.0,13.0,6.298993034928083,34.61538461538461,45.03992595976554,0.2715083204710379,65.03992595976555,34.61538461538461,34.61538461538461,75.46446730414648,0.0,34.61538461538461,45.03992595976554,0.6298993034928083,1.1896593172545047,0.048,1.0706933855290541,6.298993034928083,6.369958966653533,0.0,24.0,0.0,34.61538461538461,45.03992595976554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 18:00:00,5.902765669746263,19.999999999999996,13.4,6.2134375471013295,34.0,45.0,0.2768671730697239,64.34650330390275,34.0,34.0,75.34650330390275,0.0,34.0,45.0,0.6213437547101329,1.1700000000000002,0.048,1.0530000000000002,6.2134375471013295,6.282437547101329,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 19:00:00,5.877485341209845,20.0,12.0,6.186826674957732,36.15384615384615,45.0,0.2789774285893613,64.11793114763363,36.15384615384615,36.15384615384615,72.96408499378748,0.0,36.15384615384615,45.0,0.6186826674957733,1.2346153846153847,0.048,1.1111538461538462,6.186826674957732,6.2622882134192706,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 20:00:00,5.9739379210065495,20.0,11.0,6.288355706322684,37.69230769230769,45.0,0.27120170732722887,64.98879856612822,37.69230769230769,37.69230769230769,72.29649087382053,0.0,37.69230769230769,45.0,0.6288355706322684,1.2807692307692307,0.048,1.1526923076923077,6.288355706322684,6.3684326293996065,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 21:00:00,6.083207162171208,20.0,10.0,6.4033759601802185,39.230769230769226,45.48573879339027,0.27600758449052687,65.48573879339025,39.230769230769226,39.230769230769226,71.7407083560113,0.0,39.230769230769226,45.48573879339027,0.6403375960180219,1.3414952407247849,0.048,1.2073457166523063,6.4033759601802185,6.489525484252697,0.0,24.0,0.0,39.230769230769226,45.48573879339027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 22:00:00,5.943388447839612,20.0,11.0,6.25619836614696,37.69230769230769,45.0,0.2735852688651962,64.71332183178473,37.69230769230769,37.69230769230769,72.02101413947703,0.0,37.69230769230769,45.0,0.625619836614696,1.2807692307692307,0.048,1.1526923076923077,6.25619836614696,6.336275289223883,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 23:00:00,0.0,18.075192252552597,11.0,0.0,37.69230769230769,45.0,0.0,-8.849615494894806,37.69230769230769,37.69230769230769,18.075192252552597,0.0,37.69230769230769,45.0,0.0,1.3962576956160748,0.048,1.2566319260544674,0.0,0.0916257695616074,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
