timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-19 00:00:00,0.0,17.529323531954454,11.0,0.0,37.69230769230769,45.0,0.0,-9.941352936091093,37.69230769230769,37.69230769230769,17.529323531954454,0.0,37.69230769230769,45.0,0.0,1.4290098188519638,0.048,1.2861088369667675,0.0,0.09490098188519625,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 01:00:00,0.0,17.285390467276557,8.0,0.0,42.30769230769231,45.0,0.0,-10.429219065446887,42.30769230769231,42.30769230769231,17.285390467276557,0.0,42.30769230769231,45.0,0.0,1.582107341194176,0.048,1.4238966070747583,0.0,0.11021073411941762,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 02:00:00,0.0,17.159838284404238,8.0,0.0,42.30769230769231,45.0,0.0,-10.680323431191525,42.30769230769231,42.30769230769231,17.159838284404238,0.0,42.30769230769231,45.0,0.0,1.589640472166515,0.048,1.4306764249498634,0.0,0.11096404721665154,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 03:00:00,0.0,17.065747838031207,8.2,0.0,42.0,45.0,0.0,-10.868504323937586,42.0,42.0,17.065747838031207,0.0,42.0,45.0,0.0,1.5860551297181276,0.048,1.4274496167463147,0.0,0.11060551297181287,0.0,24.0,0.0,42.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 04:00:00,0.015293738787522696,17.0,9.0,0.016098672407918627,40.769230769230774,45.0,0.0,-10.28980604471679,40.769230769230774,40.769230769230774,17.0,0.0005838710559729442,40.769230769230774,45.0,0.0016098672407918626,1.5530769230769232,0.048,1.3977692307692309,0.016098672407918627,0.12340636471561095,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 05:00:00,9.144916322447505,20.000000000000004,9.0,9.62622770783948,40.769230769230774,67.11223440004653,2.873665425637144,70.0,40.769230769230774,40.769230769230774,96.34300363081576,0.0,40.769230769230774,67.11223440004653,0.962622770783948,2.036443955078319,0.048,1.832799559570487,9.62622770783948,9.781872103347311,0.0,24.0,0.0,40.769230769230774,67.11223440004653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 06:00:00,7.080957759292284,19.999999999999993,9.6,7.453639746623456,39.84615384615385,49.88337015949408,0.32127757528549405,69.88337015949406,39.84615384615385,39.84615384615385,79.92058647283429,0.0,39.84615384615385,49.88337015949408,0.7453639746623456,1.4918857201694384,0.048,1.3426971481524947,7.453639746623456,7.554828318640399,0.0,24.0,0.0,39.84615384615385,49.88337015949408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 07:00:00,7.099515253282637,20.000000000000004,9.0,7.473173950823829,40.769230769230774,49.96374953253333,0.3221195668458547,69.96374953253333,40.769230769230774,40.769230769230774,79.15826829583588,0.0,40.769230769230774,49.96374953253333,0.7473173950823828,1.521989409052923,0.048,1.3697904681476305,7.473173950823829,7.577372891729121,0.0,24.0,0.0,40.769230769230774,49.96374953253333,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 08:00:00,7.080185575499857,20.0,9.0,7.452826921578796,40.769230769230774,49.880024493054336,0.321242539723224,69.88002449305434,40.769230769230774,40.769230769230774,78.9908182168779,0.0,40.769230769230774,49.880024493054336,0.7452826921578797,1.5194776578685532,0.048,1.3675298920816978,7.452826921578796,7.556774687365652,0.0,24.0,0.0,40.769230769230774,49.880024493054336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 09:00:00,7.201527011411245,19.999999999999996,8.8,7.580554748853942,41.07692307692308,50.80947755338178,0.3405306451957972,70.0,41.07692307692308,41.07692307692308,79.7325544764587,0.0,41.07692307692308,50.80947755338178,0.7580554748853942,1.5565920189091462,0.048,1.4009328170182318,7.580554748853942,7.688213950744856,0.0,24.0,0.0,41.07692307692308,50.80947755338178,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 10:00:00,6.972209977361409,20.0,9.9,7.339168397222536,39.38461538461539,49.411360708920824,0.3163434653975231,69.41136070892082,39.38461538461539,39.38461538461539,79.43810603322626,0.0,39.38461538461539,49.411360708920824,0.7339168397222535,1.4638792828060865,0.048,1.3174913545254778,7.339168397222536,7.437556325503145,0.0,24.0,0.0,39.38461538461539,49.411360708920824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 11:00:00,6.682040625573308,20.0,11.0,7.033726974287692,37.69230769230769,48.1434870940718,0.3031778868227456,68.14348709407179,37.69230769230769,37.69230769230769,78.5946664958359,0.0,37.69230769230769,48.1434870940718,0.7033726974287692,1.375073843591385,0.048,1.2375664592322466,7.033726974287692,7.123234358646831,0.0,24.0,0.0,37.69230769230769,48.1434870940718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 12:00:00,6.327838180857515,19.999999999999996,12.4,6.660882295639489,35.53846153846154,46.578442029405196,0.2871069955017021,66.5784420294052,35.53846153846154,35.53846153846154,77.61842252034884,0.0,35.53846153846154,46.578442029405196,0.6660882295639489,1.263507107036002,0.048,1.1371563963324018,6.660882295639489,6.739233006343089,0.0,24.0,0.0,35.53846153846154,46.578442029405196,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 13:00:00,6.126460158324107,20.000000000000004,12.2,6.44890542981485,35.84615384615385,45.67966597199515,0.27797006162995047,65.67966597199515,35.84615384615385,35.84615384615385,75.51317809783646,0.0,35.84615384615385,45.67966597199515,0.6448905429814851,1.2457745945444694,0.048,1.1211971350900223,6.44890542981485,6.5254828892692975,0.0,24.0,0.0,35.84615384615385,45.67966597199515,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 14:00:00,5.9485533031162445,19.999999999999996,12.0,6.261635055911836,36.15384615384615,45.0,0.2731773064613709,64.75991829269947,36.15384615384615,36.15384615384615,73.6060721388533,0.0,36.15384615384615,45.0,0.6261635055911836,1.234615384615385,0.048,1.1111538461538464,6.261635055911836,6.337096594373374,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 15:00:00,5.473835949860292,20.000000000000004,14.6,5.761932578800307,32.15384615384615,45.0,0.3217766501384978,60.43674239708977,32.15384615384615,32.15384615384615,73.28289624324361,0.0,32.15384615384615,45.0,0.5761932578800307,1.1146153846153846,0.048,1.003153846153846,5.761932578800307,5.825394117261846,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 16:00:00,5.583689121278156,20.0,12.0,5.8775674960822695,36.15384615384615,45.0,0.3081174107106958,61.444603112230155,36.15384615384615,36.15384615384615,70.29075695838401,0.0,36.15384615384615,45.0,0.587756749608227,1.2346153846153847,0.048,1.1111538461538462,5.8775674960822695,5.953029034543808,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 17:00:00,5.423233249184775,20.0,12.5,5.708666578089237,35.38461538461539,45.0,0.32872167684937864,59.97091502642577,35.38461538461539,35.38461538461539,69.58629964181038,0.0,35.38461538461539,45.0,0.5708666578089236,1.2115384615384617,0.048,1.0903846153846155,5.708666578089237,5.781820424243083,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 18:00:00,5.406144922843892,20.0,13.0,5.690678866151465,34.61538461538461,45.0,0.3311706971163589,59.813380791085976,34.61538461538461,34.61538461538461,70.19799617570136,0.0,34.61538461538461,45.0,0.5690678866151465,1.1884615384615382,0.048,1.0696153846153844,5.690678866151465,5.761525019997619,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 19:00:00,5.39683985752241,20.0,12.0,5.680884060549905,36.15384615384615,45.0,0.33252737889986933,59.72755074034467,36.15384615384615,36.15384615384615,68.57370458649851,0.0,36.15384615384615,45.0,0.5680884060549906,1.2346153846153847,0.048,1.1111538461538462,5.680884060549905,5.756345599011444,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 20:00:00,5.515150287124158,20.000000000000007,11.0,5.805421354867534,37.69230769230769,45.0,0.31642448710713134,60.816328336460046,37.69230769230769,37.69230769230769,68.12402064415235,0.0,37.69230769230769,45.0,0.5805421354867535,1.2807692307692304,0.048,1.1526923076923075,5.805421354867534,5.885498277944458,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 21:00:00,5.262607984523358,20.0,13.0,5.539587352129851,34.61538461538461,45.0,0.35412006491545434,58.48555705021437,34.61538461538461,34.61538461538461,68.87017243482975,0.0,34.61538461538461,45.0,0.5539587352129851,1.1884615384615382,0.048,1.0696153846153844,5.539587352129851,5.610433505976004,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 22:00:00,5.610175931942872,20.0,10.0,5.9054483494135495,39.230769230769226,45.0,0.30508344871259285,61.68692212238095,39.230769230769226,39.230769230769226,67.45615289161172,0.0,39.230769230769226,45.0,0.5905448349413549,1.3269230769230766,0.048,1.194230769230769,5.9054483494135495,5.990140657105857,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 23:00:00,0.0,18.19674243287224,9.0,0.0,40.769230769230774,45.0,0.0,-8.606515134255517,40.769230769230774,40.769230769230774,18.19674243287224,0.0,40.769230769230774,45.0,0.0,1.4812723771045888,0.048,1.3331451393941298,0.0,0.10012723771045895,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 00:00:00,0.0,17.688513412146563,10.2,0.0,38.92307692307692,45.0,0.0,-9.622973175706875,38.92307692307692,38.92307692307692,17.688513412146563,0.0,38.92307692307692,45.0,0.0,1.4563815029635139,0.048,1.3107433526671626,0.0,0.09763815029635126,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 01:00:00,0.0,17.478579529384874,9.0,0.0,40.769230769230774,45.0,0.0,-10.042840941230253,40.769230769230774,40.769230769230774,17.478579529384874,0.0,40.769230769230774,45.0,0.0,1.5243621513138308,0.048,1.3719259361824476,0.0,0.10443621513138313,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 02:00:00,0.0,17.364178266240252,9.0,0.0,40.769230769230774,45.0,0.0,-10.271643467519496,40.769230769230774,40.769230769230774,17.364178266240252,0.0,40.769230769230774,45.0,0.0,1.531226227102508,0.048,1.3781036043922572,0.0,0.10512262271025086,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 03:00:00,0.0,17.285656131690168,9.6,0.0,39.84615384615385,45.0,0.0,-10.428687736619665,39.84615384615385,39.84615384615385,17.285656131690168,0.0,39.84615384615385,45.0,0.0,1.508245247483205,0.048,1.3574207227348845,0.0,0.1028245247483206,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 04:00:00,0.0,17.20988618132783,9.6,0.0,39.84615384615385,45.0,0.0,-10.580227637344343,39.84615384615385,39.84615384615385,17.20988618132783,0.0,39.84615384615385,45.0,0.0,1.5127914445049455,0.048,1.361512300054451,0.0,0.10327914445049458,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 05:00:00,8.581355503616969,20.0,9.1,9.03300579328102,40.61538461538461,62.47510593872278,1.0348416730272605,70.0,40.61538461538461,40.61538461538461,91.85972132333816,0.0,40.61538461538461,62.47510593872278,0.903300579328102,1.8927147166232217,0.048,1.7034432449608994,9.03300579328102,9.174277264943342,0.0,24.0,0.0,40.61538461538461,62.47510593872278,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 06:00:00,6.818127567894337,20.0,8.6,7.176976387257198,41.38461538461539,48.73965840634236,0.30935243048522404,68.73965840634236,41.38461538461539,41.38461538461539,76.09470142806933,0.0,41.38461538461539,48.73965840634236,0.7176976387257198,1.5037282137287322,0.048,1.3533553923558592,7.176976387257198,7.27934920863007,0.0,24.0,0.0,41.38461538461539,48.73965840634236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 07:00:00,6.86895708204929,20.000000000000007,8.0,7.230481138999252,42.30769230769231,48.96162655976322,0.31165866978445034,68.96162655976323,42.30769230769231,42.30769230769231,75.61556081183414,0.0,42.30769230769231,48.96162655976322,0.7230481138999252,1.5380795660236655,0.048,1.3842716094212988,7.230481138999252,7.336289095601618,0.0,24.0,0.0,42.30769230769231,48.96162655976322,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 08:00:00,6.884283097012878,19.999999999999996,8.0,7.246613786329345,42.30769230769231,49.02847949034971,0.3123540425141959,69.02847949034971,42.30769230769231,42.30769230769231,75.74926667300711,0.0,42.30769230769231,49.02847949034971,0.7246613786329344,1.5400851539412606,0.048,1.3860766385471346,7.246613786329345,7.352622301723471,0.0,24.0,0.0,42.30769230769231,49.02847949034971,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 09:00:00,7.012787771234909,20.0,8.0,7.3818818644577995,42.30769230769231,49.587682100756055,0.3181845631231813,69.58768210075604,42.30769230769231,42.30769230769231,76.86767189381979,0.0,42.30769230769231,49.587682100756055,0.73818818644578,1.556861232253451,0.048,1.4011751090281057,7.3818818644577995,7.489567987683145,0.0,24.0,0.0,42.30769230769231,49.587682100756055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 10:00:00,7.09837545492343,20.000000000000004,7.0,7.471974163077295,43.84615384615385,49.95881404280358,0.32206785185678,69.95881404280358,43.84615384615385,43.84615384615385,76.07147423945332,0.0,43.84615384615385,49.95881404280358,0.7471974163077295,1.6141490366687228,0.048,1.4527341330018504,7.471974163077295,7.585389066744167,0.0,24.0,0.0,43.84615384615385,49.95881404280358,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 11:00:00,6.897126255580595,20.000000000000004,8.0,7.260132900611152,42.30769230769231,49.08447561591784,0.31293676295737727,69.08447561591784,42.30769230769231,42.30769230769231,75.86125892414337,0.0,42.30769230769231,49.08447561591784,0.7260132900611153,1.541765037708304,0.048,1.3875885339374736,7.260132900611152,7.366309404381982,0.0,24.0,0.0,42.30769230769231,49.08447561591784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 12:00:00,6.482157051060003,20.0,10.6,6.8233232116421085,38.30769230769231,47.26272199822958,0.29410875912250467,67.26272199822958,38.30769230769231,38.30769230769231,76.21775168876685,0.0,38.30769230769231,47.26272199822958,0.6823323211642108,1.3671124291776566,0.048,1.230401186259891,6.8233232116421085,6.9120344545598735,0.0,24.0,0.0,38.30769230769231,47.26272199822958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 13:00:00,6.274287605488614,20.0,11.0,6.604513268935383,37.69230769230769,46.34009158135463,0.28467729607480086,66.34009158135464,37.69230769230769,37.69230769230769,74.98787547040158,0.0,37.69230769230769,46.34009158135463,0.6604513268935384,1.3209719782098697,0.048,1.1888747803888828,6.604513268935383,6.68861046675637,0.0,24.0,0.0,37.69230769230769,46.34009158135463,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 14:00:00,6.131186400247147,20.0,11.0,6.453880421312786,37.69230769230769,45.70083715444393,0.27818450091865443,65.70083715444395,37.69230769230769,37.69230769230769,73.70936661658018,0.0,37.69230769230769,45.70083715444393,0.6453880421312786,1.3017943454025487,0.048,1.1716149108622937,6.453880421312786,6.536059855853041,0.0,24.0,0.0,37.69230769230769,45.70083715444393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 15:00:00,5.895662254548506,20.0,12.0,6.2059602679457955,36.15384615384615,45.0,0.27745474227399497,64.28230061732332,36.15384615384615,36.15384615384615,73.12845446347717,0.0,36.15384615384615,45.0,0.6205960267945796,1.2346153846153847,0.048,1.1111538461538462,6.2059602679457955,6.281421806407334,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 16:00:00,5.731026785361884,20.0,12.0,6.032659774065141,36.15384615384615,45.0,0.2923438235514466,62.78922060869405,36.15384615384615,36.15384615384615,71.63537445484789,0.0,36.15384615384615,45.0,0.6032659774065141,1.2346153846153847,0.048,1.1111538461538462,6.032659774065141,6.108121312526679,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 17:00:00,5.769093625084777,19.999999999999996,11.0,6.072730131668186,37.69230769230769,45.0,0.28866942884036817,63.13531901699071,37.69230769230769,37.69230769230769,70.44301132468301,0.0,37.69230769230769,45.0,0.6072730131668186,1.2807692307692309,0.048,1.1526923076923077,6.072730131668186,6.152807054745109,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 18:00:00,5.733258047649804,20.0,11.4,6.03500847121032,37.07692307692308,45.0,0.2921242717210217,62.80952154031398,37.07692307692308,37.07692307692308,70.7325984633909,0.0,37.07692307692308,45.0,0.603500847121032,1.2623076923076924,0.048,1.1360769230769232,6.03500847121032,6.1132392404410885,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 19:00:00,5.687714382484254,20.0,11.0,5.987067771036057,37.69230769230769,45.0,0.29671338389794855,62.39478432706572,37.69230769230769,37.69230769230769,69.70247663475803,0.0,37.69230769230769,45.0,0.5987067771036056,1.2807692307692307,0.048,1.1526923076923077,5.987067771036057,6.067144694112979,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 20:00:00,5.814217054760272,20.0,10.0,6.120228478695023,39.230769230769226,45.0,0.28450199055974973,63.54489321138766,39.230769230769226,39.230769230769226,69.31412398061843,0.0,39.230769230769226,45.0,0.6120228478695023,1.3269230769230766,0.048,1.194230769230769,6.120228478695023,6.204920786387331,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 21:00:00,6.00319071780671,20.0,8.6,6.3191481240070635,41.38461538461539,45.126139059560046,0.2723770743106493,65.12613905956005,41.38461538461539,41.38461538461539,68.8676627345047,0.0,41.38461538461539,45.126139059560046,0.6319148124007063,1.395322633325263,0.048,1.2557903699927369,6.3191481240070635,6.41068038733959,0.0,24.0,0.0,41.38461538461539,45.126139059560046,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 22:00:00,6.100964873000636,20.0,8.0,6.42206828736909,42.30769230769231,45.56539483884386,0.2768132882486677,65.56539483884386,42.30769230769231,42.30769230769231,68.82309736999541,0.0,42.30769230769231,45.56539483884386,0.6422068287369089,1.436192614396085,0.048,1.2925733529564767,6.42206828736909,6.5176875488086985,0.0,24.0,0.0,42.30769230769231,45.56539483884386,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 23:00:00,0.0,18.078564855759133,8.0,0.0,42.30769230769231,45.0,0.0,-8.842870288481734,42.30769230769231,42.30769230769231,18.078564855759133,0.0,42.30769230769231,45.0,0.0,1.5345168778852212,0.048,1.381065190096699,0.0,0.1054516877885221,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 00:00:00,0.0,17.476886476204697,6.2,0.0,45.07692307692308,45.0,0.0,-10.046227047590605,45.07692307692308,45.07692307692308,17.476886476204697,0.0,45.07692307692308,45.0,0.0,1.6536945037354105,0.048,1.4883250533618695,0.0,0.11736945037354096,1.3153472886689377,24.0,0.11736945037354096,45.07692307692308,45.0,1.3153472886689377,97.5,0.12037892346004202,0.0,0.001203789234600422,0.0,0.11736945037354096,0.12037892346004202,0.0
2009-02-21 01:00:00,0.0,17.22130748169866,5.0,0.0,46.92307692307692,45.0,0.0,-10.557385036602682,46.92307692307692,46.92307692307692,17.22130748169866,0.0,46.92307692307692,45.0,0.0,1.724413858790388,0.048,1.5519724729113493,0.0,0.12444138587903875,0.055784069531982984,24.0,0.12444138587903875,46.92307692307692,45.0,0.055784069531982984,97.5,0.12763219064516795,0.0,0.001276321906451683,0.0,0.12444138587903875,0.12763219064516795,0.0
2009-02-21 02:00:00,0.0,17.05282188433094,5.0,0.0,46.92307692307692,45.0,0.0,-10.894356231338122,46.92307692307692,46.92307692307692,17.05282188433094,0.0,46.92307692307692,45.0,0.0,1.7345229946324512,0.048,1.561070695169206,0.0,0.1254522994632452,0.05623723769042036,24.0,0.1254522994632452,46.92307692307692,45.0,0.05623723769042036,97.5,0.12866902509050793,0.0,0.0012866902509050871,0.0,0.1254522994632452,0.12866902509050793,0.0
2009-02-21 03:00:00,0.1921540888759455,17.0,5.2,0.20226746197467949,46.61538461538461,45.0,0.0,-6.0241626799418455,46.61538461538461,46.61538461538461,17.0,0.005887767589948127,46.61538461538461,45.0,0.02022674619746795,1.7284615384615383,0.048,1.5556153846153844,0.20226746197467949,0.3271136158208332,0.17456802157926263,24.0,0.3271136158208332,46.61538461538461,45.0,0.17456802157926263,97.5,0.3355011444316238,0.0,0.003355011444316247,0.0,0.3271136158208332,0.3355011444316238,0.0
2009-02-21 04:00:00,0.5022485443371112,16.999999999999996,4.0,0.5286826782495907,48.46153846153846,45.0,0.0,-0.5806081705556281,48.46153846153846,48.46153846153846,16.999999999999996,0.014486288713524743,48.46153846153846,45.0,0.05286826782495907,1.7838461538461539,0.048,1.6054615384615385,0.5286826782495907,0.6590672936342061,0.16413553289740773,24.0,0.6590672936342061,48.46153846153846,45.0,0.16413553289740773,97.5,0.6759664550094422,0.0,0.006759664550094424,0.0,0.6590672936342061,0.6759664550094422,0.0
2009-02-21 05:00:00,8.605035739785803,20.0,4.0,9.057932357669266,48.46153846153846,62.671339585114254,1.0654829034567603,70.0,48.46153846153846,48.46153846153846,84.2098011235758,0.0,48.46153846153846,62.671339585114254,0.9057932357669266,2.133986341399581,0.048,1.9205877072596231,9.057932357669266,9.223330991809224,0.0,24.0,0.0,48.46153846153846,62.671339585114254,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 06:00:00,6.491482247822532,19.999999999999996,5.8,6.833139208234244,45.69230769230769,47.30395050698971,0.29453186242388985,67.30395050698971,45.69230769230769,45.69230769230769,68.91559332167172,0.0,45.69230769230769,47.30395050698971,0.6833139208234245,1.5898877459789222,0.048,1.43089897138103,6.833139208234244,6.944127982832137,0.0,24.0,0.0,45.69230769230769,47.30395050698971,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 07:00:00,7.892806816811543,20.0,5.0,8.308217701906887,46.92307692307692,56.71275313582346,0.5390324054928873,70.0,46.92307692307692,46.92307692307692,79.78967621274654,0.0,46.92307692307692,56.71275313582346,0.8308217701906887,1.9090749017670114,0.048,1.7181674115903105,8.308217701906887,8.451125192083587,0.0,24.0,0.0,46.92307692307692,56.71275313582346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 08:00:00,7.921026075820969,20.000000000000004,5.0,8.337922185074705,46.92307692307692,56.951135882112,0.550842118341714,70.0,46.92307692307692,46.92307692307692,80.02805895903508,0.0,46.92307692307692,56.951135882112,0.8337922185074704,1.9162263841556673,0.048,1.7246037457401004,8.337922185074705,8.481544823490271,0.0,24.0,0.0,46.92307692307692,56.951135882112,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 09:00:00,7.7862850308968055,20.0,6.2,8.196089506207164,45.07692307692308,55.8111277528638,0.4979672999260957,70.0,45.07692307692308,45.07692307692308,80.73420467594072,0.0,45.07692307692308,55.8111277528638,0.8196089506207164,1.8266415248936063,0.048,1.6439773724042457,8.196089506207164,8.330753658696525,0.0,24.0,0.0,45.07692307692308,55.8111277528638,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 10:00:00,7.565652846086664,20.0,6.6,7.963845101143857,44.46153846153846,53.9345214566212,0.42733764134975755,70.0,44.46153846153846,44.46153846153846,79.47298299508273,0.0,44.46153846153846,53.9345214566212,0.7963845101143857,1.75188179754479,0.048,1.576693617790311,7.963845101143857,8.091033280898337,0.0,24.0,0.0,44.46153846153846,53.9345214566212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 11:00:00,7.321813370435939,20.0,7.0,7.707171968879936,43.84615384615385,51.84576114303212,0.365981400741882,70.0,43.84615384615385,43.84615384615385,77.99960729687828,0.0,43.84615384615385,51.84576114303212,0.7707171968879936,1.6707574496755788,0.048,1.5036817047080209,7.707171968879936,7.826247713847494,0.0,24.0,0.0,43.84615384615385,51.84576114303212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 12:00:00,6.874318902551567,20.0,9.0,7.236125160580597,40.769230769230774,48.98501903024139,0.31190194657675013,68.98501903024138,40.769230769230774,40.769230769230774,77.20080729125199,0.0,40.769230769230774,48.98501903024139,0.7236125160580598,1.4926274939841648,0.048,1.3433647445857482,7.236125160580597,7.337387909979014,0.0,24.0,0.0,40.769230769230774,48.98501903024139,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 13:00:00,6.758809089065333,20.0,8.0,7.114535883226667,42.30769230769231,48.48013613631811,0.3066610294494255,68.4801361363181,42.30769230769231,42.30769230769231,74.6525799649439,0.0,42.30769230769231,48.48013613631811,0.7114535883226667,1.5236348533203126,0.048,1.3712713679882813,7.114535883226667,7.218899368558697,0.0,24.0,0.0,42.30769230769231,48.48013613631811,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 14:00:00,6.572643335891894,20.0,8.0,6.918571932517783,42.30769230769231,47.662205030444696,0.2982143074361113,67.6622050304447,42.30769230769231,42.30769230769231,73.01671775319709,0.0,42.30769230769231,47.662205030444696,0.6918571932517783,1.49909692014411,0.048,1.3491872281296988,6.918571932517783,7.020481624532195,0.0,24.0,0.0,42.30769230769231,47.662205030444696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 15:00:00,6.334404724807725,20.0,9.2,6.667794447166027,40.46153846153846,46.607637223041095,0.287404933067501,66.60763722304111,40.46153846153846,40.46153846153846,72.75373598454374,0.0,40.46153846153846,46.607637223041095,0.6667794447166027,1.412075270537387,0.048,1.2708677434836482,6.667794447166027,6.761001974219766,0.0,24.0,0.0,40.46153846153846,46.607637223041095,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 16:00:00,6.414469817073882,20.000000000000004,8.0,6.752073491656718,42.30769230769231,46.96305174030235,0.29103765050244473,66.96305174030235,42.30769230769231,42.30769230769231,71.61841117291239,0.0,42.30769230769231,46.96305174030235,0.6752073491656718,1.4781223214398393,0.048,1.3303100892958555,6.752073491656718,6.851885723800702,0.0,24.0,0.0,42.30769230769231,46.96305174030235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 17:00:00,6.502889897504692,19.999999999999996,7.0,6.845147260531254,43.84615384615385,47.35436736413952,0.29504945088496787,67.35436736413952,43.84615384615385,43.84615384615385,70.8625808821252,0.0,43.84615384615385,47.35436736413952,0.6845147260531255,1.5360156363088016,0.048,1.3824140726779215,6.845147260531254,6.950748824162135,0.0,24.0,0.0,43.84615384615385,47.35436736413952,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 18:00:00,6.576109332976129,20.0,7.0,6.922220350501188,43.84615384615385,47.67748153864993,0.2983715668319476,67.67748153864994,43.84615384615385,43.84615384615385,71.50880923114602,0.0,43.84615384615385,47.67748153864993,0.6922220350501188,1.5457090615441134,0.048,1.3911381553897022,6.922220350501188,7.028791256655598,0.0,24.0,0.0,43.84615384615385,47.67748153864993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 19:00:00,6.7324844145022915,20.0,6.0,7.086825699476097,45.38461538461539,48.364795717783025,0.3054666249774182,68.36479571778301,45.38461538461539,45.38461538461539,71.34497605095065,0.0,45.38461538461539,48.364795717783025,0.7086825699476097,1.6124823330719524,0.048,1.4512340997647573,7.086825699476097,7.200073932783292,0.0,24.0,0.0,45.38461538461539,48.364795717783025,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 20:00:00,6.799962550796789,20.000000000000004,6.0,7.157855316628199,45.38461538461539,48.660240806960445,0.3085282464063879,68.66024080696045,45.38461538461539,45.38461538461539,71.9358662293055,0.0,45.38461538461539,48.660240806960445,0.7157855316628199,1.6213456857472748,0.048,1.4592111171725473,7.157855316628199,7.271989885202926,0.0,24.0,0.0,45.38461538461539,48.660240806960445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 21:00:00,5.679583316146963,20.0,4.4,5.978508753838908,47.84615384615385,45.0,0.29755719690202004,62.32065939058687,47.84615384615385,47.84615384615385,59.47450554443302,0.0,47.84615384615385,45.0,0.5978508753838908,1.5853846153846152,0.048,1.4268461538461537,5.978508753838908,6.089047215377369,1.8443060065215702,24.0,6.089047215377369,47.84615384615385,45.0,1.8443060065215702,97.5,6.245176631156276,0.0,0.062451766311562906,0.0,6.089047215377369,6.245176631156276,0.0
2009-02-21 22:00:00,5.767353940896782,20.0,4.0,6.070898885154508,48.46153846153846,45.0,0.2888341070815216,63.11951356633858,48.46153846153846,48.46153846153846,59.65797510480012,0.0,48.46153846153846,45.0,0.6070898885154508,1.6038461538461535,0.048,1.4434615384615381,6.070898885154508,6.1832835005391225,1.5398981897894373,24.0,6.1832835005391225,48.46153846153846,45.0,1.5398981897894373,97.5,6.341829231322177,0.0,0.06341829231322187,0.0,6.1832835005391225,6.341829231322178,0.0
2009-02-21 23:00:00,0.0,17.77258658515493,4.0,0.0,48.46153846153846,45.0,0.0,-9.454826829690141,48.46153846153846,48.46153846153846,17.77258658515493,0.0,48.46153846153846,45.0,0.0,1.7374909587368579,0.048,1.563741862863172,0.0,0.12574909587368577,0.03131682464287195,24.0,0.12574909587368577,48.46153846153846,45.0,0.03131682464287195,97.5,0.12897343166531874,0.0,0.0012897343166531905,0.0,0.12574909587368577,0.12897343166531874,0.0
2009-02-22 00:00:00,0.0,17.11938951620774,4.8,0.0,47.230769230769226,45.0,0.0,-10.76122096758452,47.230769230769226,47.230769230769226,17.11938951620774,0.0,47.230769230769226,45.0,0.0,1.7397597059506125,0.048,1.5657837353555513,0.0,0.12597597059506116,0.04868274725730673,24.0,0.12597597059506116,47.230769230769226,45.0,0.04868274725730673,97.5,0.1292061236872422,0.0,0.0012920612368724216,0.0,0.12597597059506116,0.1292061236872422,0.0
2009-02-22 01:00:00,0.3709899570683634,17.0,4.4,0.3905157442824878,47.84615384615385,45.0,0.0,-2.746369226108733,47.84615384615385,47.84615384615385,17.0,0.010913889147115706,47.84615384615385,45.0,0.03905157442824878,1.7653846153846153,0.048,1.5888461538461538,0.3905157442824878,0.5190542058209493,0.15721585917223532,24.0,0.5190542058209493,47.84615384615385,45.0,0.15721585917223532,97.5,0.5323632880214865,0.0,0.005323632880214868,0.0,0.5190542058209493,0.5323632880214865,0.0
2009-02-22 02:00:00,0.7285877132400749,17.0,4.0,0.7669344349895525,48.46153846153846,45.0,0.0,2.8714455478761565,48.46153846153846,48.46153846153846,17.0,0.02101455959629075,48.46153846153846,45.0,0.07669344349895525,1.7838461538461536,0.048,1.6054615384615383,0.7669344349895525,0.8973190503741677,0.2234702615874365,24.0,0.8973190503741677,48.46153846153846,45.0,0.2234702615874365,97.5,0.9203272311529924,0.0,0.009203272311529887,0.0,0.8973190503741677,0.9203272311529924,0.0
2009-02-22 03:00:00,0.9264224656186348,17.0,4.2,0.9751815427564577,48.15384615384615,45.0,0.0,5.68681459637191,48.15384615384615,48.15384615384615,17.0,0.026984589305734254,48.15384615384615,45.0,0.09751815427564578,1.7746153846153847,0.048,1.5971538461538464,0.9751815427564577,1.104643081217996,0.30194196921433875,24.0,1.104643081217996,48.15384615384615,45.0,0.30194196921433875,97.5,1.1329672627876881,0.0,0.011329672627876874,0.0,1.104643081217996,1.1329672627876881,0.0
2009-02-22 04:00:00,1.1832406906864443,17.0,3.0,1.2455165165120468,50.0,45.0,0.0,9.14257517042752,50.0,50.0,17.0,0.03253700408861147,50.0,45.0,0.12455165165120467,1.83,0.048,1.6470000000000002,1.2455165165120468,1.3805165165120465,0.23802008905380115,24.0,1.3805165165120465,50.0,45.0,0.23802008905380115,97.5,1.4159143759097912,0.0,0.01415914375909786,0.0,1.3805165165120465,1.4159143759097912,0.0
2009-02-22 05:00:00,9.270363411467349,20.0,3.0,9.758277275228789,50.0,68.13535620736698,4.511482584031813,70.0,50.0,50.0,88.13535620736698,0.0,50.0,68.13535620736698,0.9758277275228788,2.344060686221009,0.048,2.109654617598908,9.758277275228789,9.94468334385089,0.0,24.0,0.0,50.0,68.13535620736698,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 06:00:00,7.182733636663949,20.0,4.0,7.560772249119946,48.46153846153846,50.647210623868474,0.3367941946058206,70.0,48.46153846153846,48.46153846153846,72.18567216233001,0.0,48.46153846153846,50.647210623868474,0.7560772249119946,1.7732624725622081,0.048,1.5959362253059874,7.560772249119946,7.690098496376168,0.0,24.0,0.0,48.46153846153846,50.647210623868474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 07:00:00,8.764815477178283,20.0,3.0,9.226121554924509,50.0,63.99216883522132,1.3238642775480016,70.0,50.0,50.0,83.99216883522132,0.0,50.0,63.99216883522132,0.9226121554924509,2.21976506505664,0.048,1.9977885585509758,9.226121554924509,9.400098061430173,0.0,24.0,0.0,50.0,63.99216883522132,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 08:00:00,8.797105162624138,20.000000000000007,3.0,9.260110697499092,50.0,64.2584159962258,1.3903574421833254,70.0,50.0,50.0,84.2584159962258,0.0,50.0,64.2584159962258,0.9260110697499092,2.227752479886774,0.048,2.004977231898097,9.260110697499092,9.43488594548777,0.0,24.0,0.0,50.0,64.2584159962258,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 09:00:00,8.699543034057143,20.0,4.2,9.15741372006015,48.15384615384615,63.45326710979782,1.2058414945079348,70.0,48.15384615384615,48.15384615384615,85.29942095595166,0.0,48.15384615384615,63.45326710979782,0.915741372006015,2.1482133979093194,0.048,1.9333920581183874,9.15741372006015,9.324235059851082,0.0,24.0,0.0,48.15384615384615,63.45326710979782,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 10:00:00,8.666662613405864,20.0,4.0,9.122802750953541,48.46153846153846,63.18144692045939,1.153395014806019,70.0,48.46153846153846,48.46153846153846,84.71990845892094,0.0,48.46153846153846,63.18144692045939,0.9122802750953541,2.1492895614599354,0.048,1.934360605313942,9.122802750953541,9.289731707099534,0.0,24.0,0.0,48.46153846153846,63.18144692045939,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 11:00:00,8.574294341048885,20.000000000000007,4.0,9.025572990577773,48.46153846153846,62.41656724228807,1.0260084871557973,70.0,48.46153846153846,48.46153846153846,83.95502878074961,0.0,48.46153846153846,62.41656724228807,0.9025572990577773,2.126343171114795,0.048,1.9137088540033156,9.025572990577773,9.190207307689253,0.0,24.0,0.0,48.46153846153846,62.41656724228807,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 12:00:00,8.352050244125254,19.999999999999996,5.0,8.79163183592132,46.92307692307692,60.56836613311435,0.8035715835631503,70.0,46.92307692307692,46.92307692307692,83.64528921003743,0.0,46.92307692307692,60.56836613311435,0.8791631835921321,2.0247432916857386,0.048,1.8222689625171649,8.79163183592132,8.946106165089894,0.0,24.0,0.0,46.92307692307692,60.56836613311435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 13:00:00,8.055944854237437,20.0,6.0,8.47994195182888,45.38461538461539,58.08817238248824,0.6137005185763772,70.0,45.38461538461539,45.38461538461539,82.70355699787285,0.0,45.38461538461539,58.08817238248824,0.8479941951828881,1.9041836330131086,0.048,1.7137652697117978,8.47994195182888,8.62236031513019,0.0,24.0,0.0,45.38461538461539,58.08817238248824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 14:00:00,7.722181955634799,20.0,7.0,8.128612584878736,43.84615384615385,55.26717324406965,0.4756334109010119,70.0,43.84615384615385,43.84615384615385,81.42101939791581,0.0,43.84615384615385,55.26717324406965,0.8128612584878736,1.7733998127067048,0.048,1.5960598314360341,8.128612584878736,8.257952566149406,0.0,24.0,0.0,43.84615384615385,55.26717324406965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 15:00:00,7.413360708654656,20.0,8.2,7.803537588057533,42.0,52.631821863655276,0.38732833824604346,70.0,42.0,42.0,80.63182186365528,0.0,42.0,52.631821863655276,0.7803537588057533,1.6389546559096582,0.048,1.4750591903186925,7.803537588057533,7.919433053648499,0.0,24.0,0.0,42.0,52.631821863655276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 16:00:00,7.4165251409335795,19.999999999999996,7.0,7.806868569403768,43.84615384615385,52.65895270507809,0.3880999225188539,70.0,43.84615384615385,43.84615384615385,78.81279885892425,0.0,43.84615384615385,52.65895270507809,0.7806868569403769,1.6951531965369582,0.048,1.5256378768832624,7.806868569403768,7.928383889057464,0.0,24.0,0.0,43.84615384615385,52.65895270507809,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 17:00:00,7.370608391644774,20.000000000000007,7.0,7.758535149099762,43.84615384615385,52.265014474230725,0.37712984655077536,70.0,43.84615384615385,43.84615384615385,78.41886062807689,0.0,43.84615384615385,52.265014474230725,0.7758535149099762,1.6833350496115365,0.048,1.5150015446503828,7.758535149099762,7.8788686540609145,0.0,24.0,0.0,43.84615384615385,52.265014474230725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 18:00:00,7.473912407201891,20.0,7.0,7.8672762181072535,43.84615384615385,53.15051087351229,0.40251277767944155,70.0,43.84615384615385,43.84615384615385,79.30435702735844,0.0,43.84615384615385,53.15051087351229,0.7867276218107253,1.7098999415899843,0.048,1.538909947430986,7.8672762181072535,7.990266212266253,0.0,24.0,0.0,43.84615384615385,53.15051087351229,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 19:00:00,7.478582525438476,20.0,6.0,7.872192132040501,45.38461538461539,53.19047498268458,0.40372184940565,70.0,45.38461538461539,45.38461538461539,77.80585959806919,0.0,45.38461538461539,53.19047498268458,0.7872192132040501,1.757252711018999,0.048,1.581527439917099,7.872192132040501,7.999917403142401,0.0,24.0,0.0,45.38461538461539,53.19047498268458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 20:00:00,7.512406249309849,20.0,6.0,7.907796051905104,45.38461538461539,53.479746786060076,0.4126489753943277,70.0,45.38461538461539,45.38461538461539,78.09513140144469,0.0,45.38461538461539,53.479746786060076,0.7907796051905104,1.7659308651202639,0.048,1.5893377786082374,7.907796051905104,8.03638913841713,0.0,24.0,0.0,45.38461538461539,53.479746786060076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 21:00:00,6.304391600081151,19.999999999999996,5.0,6.636201684295949,46.92307692307692,46.47414020030806,0.28604317604723917,66.47414020030806,46.92307692307692,46.92307692307692,66.0252034775392,0.0,46.92307692307692,46.47414020030806,0.6636201684295948,1.6019165137015496,0.048,1.4417248623313947,6.636201684295949,6.748393335666103,12.958575600366572,24.0,6.748393335666103,46.92307692307692,46.47414020030806,12.958575600366572,96.76292989984597,6.974151508900151,0.0,0.09030326929361934,0.0,6.748393335666103,6.974151508900151,0.0
2009-02-22 22:00:00,6.3559997293135035,20.0,4.5,6.6905260308563195,47.69230769230769,46.70360053012307,0.28838474270932435,66.70360053012305,47.69230769230769,47.69230769230769,65.71489336793843,0.0,47.69230769230769,46.70360053012307,0.669052603085632,1.6318772466729228,0.048,1.4686895220056306,6.6905260308563195,6.805713755523611,5.934006388572247,24.0,6.805713755523611,47.69230769230769,46.70360053012307,5.934006388572247,96.64819973493846,7.041738774429892,0.0,0.09441000756251264,0.0,6.805713755523611,7.041738774429892,0.0
2009-02-22 23:00:00,0.0,17.554073963786553,4.0,0.0,48.46153846153846,45.0,0.0,-9.891852072426893,48.46153846153846,48.46153846153846,17.554073963786553,0.0,48.46153846153846,45.0,0.0,1.7506017160189604,0.048,1.5755415444170644,0.0,0.12706017160189598,0.031643337755261465,24.0,0.12706017160189598,48.46153846153846,45.0,0.031643337755261465,97.5,0.13031812471989332,0.0,0.001303181247198937,0.0,0.12706017160189598,0.13031812471989332,0.0
2009-02-23 00:00:00,0.4034650104603041,17.0,4.6,0.4247000110108464,47.53846153846154,45.0,0.0,-2.1960276290063234,47.53846153846154,47.53846153846154,17.0,0.011988839014898382,47.53846153846154,45.0,0.04247000110108464,1.7561538461538464,0.048,1.5805384615384617,0.4247000110108464,0.5523153956262312,0.18756792432447758,24.0,0.5523153956262312,47.53846153846154,45.0,0.18756792432447758,97.5,0.5664773288474166,0.0,0.005664773288474168,0.0,0.5523153956262312,0.5664773288474166,0.0
2009-02-23 01:00:00,1.012058538837439,17.0,4.0,1.06532477772362,48.46153846153846,45.0,0.0,6.861143200074473,48.46153846153846,48.46153846153846,17.0,0.02919067133969957,48.46153846153846,45.0,0.10653247777236201,1.7838461538461536,0.048,1.6054615384615383,1.06532477772362,1.1957093931082354,0.2977820327664189,24.0,1.1957093931082354,48.46153846153846,45.0,0.2977820327664189,97.5,1.226368608316139,0.0,0.012263686083161397,0.0,1.1957093931082354,1.226368608316139,0.0
2009-02-23 02:00:00,1.2537522109925214,17.0,3.0,1.319739169465812,50.0,45.0,0.0,10.05971015574832,50.0,50.0,17.0,0.034475944865878065,50.0,45.0,0.1319739169465812,1.83,0.048,1.6470000000000002,1.319739169465812,1.454739169465812,0.2508170981837607,24.0,1.454739169465812,50.0,45.0,0.2508170981837607,97.5,1.492040173811089,0.0,0.014920401738110822,0.0,1.454739169465812,1.492040173811089,0.0
2009-02-23 03:00:00,1.3905833126691711,17.0,4.2,1.4637719080728118,48.15384615384615,45.0,0.0,11.806385857785266,48.15384615384615,48.15384615384615,17.0,0.040504544071831745,48.15384615384615,45.0,0.14637719080728118,1.7746153846153847,0.048,1.5971538461538464,1.4637719080728118,1.5932334465343503,0.4354927419038385,24.0,1.5932334465343503,48.15384615384615,45.0,0.4354927419038385,97.5,1.634085586189077,0.0,0.016340855861890713,0.0,1.5932334465343503,1.634085586189077,0.0
2009-02-23 04:00:00,1.5646357204488388,17.0,4.2,1.6469849688935145,48.15384615384615,45.0,0.0,13.972013777442406,48.15384615384615,48.15384615384615,17.0,0.04557429671267708,48.15384615384615,45.0,0.16469849688935145,1.7746153846153847,0.048,1.5971538461538464,1.6469849688935145,1.7764465073550528,0.4855720057951155,24.0,1.7764465073550528,48.15384615384615,45.0,0.4855720057951155,97.5,1.821996417800054,0.0,0.01821996417800049,0.0,1.7764465073550528,1.821996417800054,0.0
2009-02-23 05:00:00,11.096860703146811,20.0,4.0,11.680906003312433,48.46153846153846,82.69509718846979,0.0,70.0,48.46153846153846,48.46153846153846,104.23355872693134,0.0,48.46153846153846,82.69509718846979,1.1680906003312432,2.7346990695002473,0.048,2.4612291625502225,11.680906003312433,11.906375910262458,0.0,24.0,0.0,48.46153846153846,82.69509718846979,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 06:00:00,9.155814494312907,20.0,3.8,9.637699467697797,48.769230769230774,67.20124563322011,2.9685926384613404,70.0,48.769230769230774,48.769230769230774,88.43201486398934,0.0,48.769230769230774,67.20124563322011,0.9637699467697797,2.2791142920735266,0.048,2.051202862866174,9.637699467697797,9.817610896905148,0.0,24.0,0.0,48.769230769230774,67.20124563322011,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 07:00:00,9.104479926508242,19.999999999999996,4.0,9.583663080534992,48.46153846153846,66.7817543694953,2.5671684098292205,70.0,48.46153846153846,48.46153846153846,88.32021590795685,0.0,48.46153846153846,66.7817543694953,0.9583663080534992,2.2572987849310127,0.048,2.0315689064379114,9.583663080534992,9.761392959028093,0.0,24.0,0.0,48.46153846153846,66.7817543694953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 08:00:00,9.235006060929765,20.0,3.0,9.721059011505016,50.0,67.84731376339857,3.8929144170171988,70.0,50.0,50.0,87.84731376339857,0.0,50.0,67.84731376339857,0.9721059011505016,2.335419412901957,0.048,2.101877471611761,9.721059011505016,9.90660095279521,0.0,24.0,0.0,50.0,67.84731376339857,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 09:00:00,9.247594991166643,20.0,3.4,9.73431051701752,49.38461538461539,67.94989995795794,4.0932865837464965,70.0,49.38461538461539,49.38461538461539,88.56528457334255,0.0,49.38461538461539,67.94989995795794,0.9734310517017519,2.3200354602771998,0.048,2.0880319142494796,9.73431051701752,9.91831406304524,0.0,24.0,0.0,49.38461538461539,67.94989995795794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 10:00:00,8.884877561225826,20.0,5.0,9.352502696027186,46.92307692307692,64.98101397108044,1.6064006310647159,70.0,46.92307692307692,46.92307692307692,88.05793704800352,0.0,46.92307692307692,64.98101397108044,0.9352502696027185,2.1571227268247206,0.048,1.9414104541422486,9.352502696027186,9.520214968709658,0.0,24.0,0.0,46.92307692307692,64.98101397108044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 11:00:00,8.558220387851156,20.0,6.0,9.008653039843322,45.38461538461539,62.28326888559454,1.0063950773487362,70.0,45.38461538461539,45.38461538461539,86.89865350097915,0.0,45.38461538461539,62.28326888559454,0.9008653039843322,2.0300365281062978,0.048,1.8270328752956682,9.008653039843322,9.163656692653952,0.0,24.0,0.0,45.38461538461539,62.28326888559454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 12:00:00,8.038375636986192,19.999999999999996,8.4,8.461448038932833,41.69230769230769,57.94035702886194,0.6048563606035474,70.0,41.69230769230769,41.69230769230769,86.24804933655425,0.0,41.69230769230769,57.94035702886194,0.8461448038932833,1.7889799416350893,0.048,1.6100819474715804,8.461448038932833,8.59234603309634,0.0,24.0,0.0,41.69230769230769,57.94035702886194,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 13:00:00,7.807265451770519,20.0,8.0,8.21817415975844,42.30769230769231,55.988934918075216,0.5056455633400159,70.0,42.30769230769231,42.30769230769231,83.68124261038291,0.0,42.30769230769231,55.988934918075216,0.821817415975844,1.7488988167730255,0.048,1.574008935095723,8.21817415975844,8.345064041435743,0.0,24.0,0.0,42.30769230769231,55.988934918075216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 14:00:00,7.448297068357259,20.0,9.0,7.840312703533956,40.769230769230774,52.93120734265287,0.3959793992082909,70.0,40.769230769230774,40.769230769230774,82.1619765734221,0.0,40.769230769230774,52.93120734265287,0.7840312703533956,1.6110131433565094,0.048,1.4499118290208586,7.840312703533956,7.9534140178696076,0.0,24.0,0.0,40.769230769230774,52.93120734265287,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 15:00:00,7.101332185839269,19.999999999999993,10.2,7.475086511409756,38.92307692307692,49.9716167320269,0.32220200480214495,69.97161673202689,38.92307692307692,38.92307692307692,81.02015654097687,0.0,38.92307692307692,49.9716167320269,0.7475086511409756,1.466840809653115,0.048,1.3201567286878033,7.475086511409756,7.573770592375069,0.0,24.0,0.0,38.92307692307692,49.9716167320269,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 16:00:00,6.918156407329444,20.0,10.0,7.282269902452046,39.230769230769226,49.17611507933857,0.3138909440712087,69.17611507933859,39.230769230769226,39.230769230769226,79.12146092790793,0.0,39.230769230769226,49.17611507933857,0.7282269902452045,1.452206529303234,0.048,1.3069858763729107,7.282269902452046,7.379490555382368,0.0,24.0,0.0,39.230769230769226,49.17611507933857,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 17:00:00,6.819870530993442,20.0,10.0,7.178811085256255,39.230769230769226,48.747276085824424,0.30943151229552807,68.74727608582444,39.230769230769226,39.230769230769226,78.26378294087964,0.0,39.230769230769226,48.747276085824424,0.7178811085256255,1.4393413594978095,0.048,1.2954072235480285,7.178811085256255,7.274745221206036,0.0,24.0,0.0,39.230769230769226,48.747276085824424,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 18:00:00,6.850325064343822,20.0,10.0,7.21086848878297,39.230769230769226,48.88030627921732,0.31081329693030046,68.88030627921732,39.230769230769226,39.230769230769226,78.52984332766542,0.0,39.230769230769226,48.88030627921732,0.721086848878297,1.4433322652995964,0.048,1.2989990387696366,7.21086848878297,7.30720171531293,0.0,24.0,0.0,39.230769230769226,48.88030627921732,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 19:00:00,6.821247343742445,20.0,9.0,7.1802603618341525,40.769230769230774,48.75329317513773,0.3094939811135409,68.75329317513774,40.769230769230774,40.769230769230774,76.7373555810447,0.0,40.769230769230774,48.75329317513773,0.7180260361834152,1.4856757183310552,0.048,1.3371081464979497,7.1802603618341525,7.2808279336672586,0.0,24.0,0.0,40.769230769230774,48.75329317513773,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 20:00:00,6.929642540701221,20.0,8.0,7.2943605691591795,42.30769230769231,49.226139070961196,0.31441209349824073,69.22613907096118,42.30769230769231,42.30769230769231,76.14458583423007,0.0,42.30769230769231,49.226139070961196,0.729436056915918,1.546014941359605,0.048,1.3914134472236444,7.2943605691591795,7.40096206329514,0.0,24.0,0.0,42.30769230769231,49.226139070961196,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 21:00:00,7.06522626060094,20.0,7.0,7.437080274316779,43.84615384615385,49.815193140409136,0.3205638049274474,69.81519314040914,43.84615384615385,43.84615384615385,75.78423243466443,0.0,43.84615384615385,49.815193140409136,0.7437080274316779,1.6098404095968897,0.048,1.4488563686372007,7.437080274316779,7.550064315276468,0.0,24.0,0.0,43.84615384615385,49.815193140409136,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
