timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-23 22:00:00,7.205652958941838,20.0,6.0,7.584897851517724,45.38461538461539,50.84508897813437,0.3413591969677018,70.0,45.38461538461539,45.38461538461539,75.46047359351898,0.0,45.38461538461539,50.84508897813437,0.7584897851517723,1.6868911308824928,0.048,1.5182020177942435,7.584897851517724,7.705586964605974,0.0,24.0,0.0,45.38461538461539,50.84508897813437,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 23:00:00,0.0,17.729209374785523,6.0,0.0,45.38461538461539,45.0,0.0,-9.541581250428955,45.38461538461539,45.38461538461539,17.729209374785523,0.0,45.38461538461539,45.0,0.0,1.6477858990513303,0.048,1.4830073091461973,0.0,0.11677858990513301,0.261745115304607,24.0,0.11677858990513301,45.38461538461539,45.0,0.261745115304607,97.5,0.11977291272321333,0.0,0.0011977291272321279,0.0,0.11677858990513301,0.11977291272321333,0.0
2009-02-24 00:00:00,0.0,17.064012501068973,6.0,0.0,45.38461538461539,45.0,0.0,-10.871974997862054,45.38461538461539,45.38461538461539,17.064012501068973,0.0,45.38461538461539,45.0,0.0,1.687697711474323,0.048,1.5189279403268907,0.0,0.12076977114743226,0.27069086636493284,24.0,0.12076977114743226,45.38461538461539,45.0,0.27069086636493284,97.5,0.12386643194608436,0.0,0.0012386643194608417,0.0,0.12076977114743226,0.12386643194608436,0.0
2009-02-24 01:00:00,0.5050430215089687,17.0,5.5,0.5316242331673355,46.15384615384615,45.0,0.0,-0.5360422759213392,46.15384615384615,46.15384615384615,17.0,0.015719941386532987,46.15384615384615,45.0,0.053162423316733556,1.7146153846153847,0.048,1.5431538461538463,0.5316242331673355,0.6550857716288738,0.4894318983434118,24.0,0.6550857716288738,46.15384615384615,45.0,0.4894318983434118,97.5,0.6718828426962808,0.0,0.0067188284269628085,0.0,0.6550857716288738,0.6718828426962808,0.0
2009-02-24 02:00:00,0.7629394576447062,17.0,5.0,0.803094165941796,46.92307692307692,45.0,0.0,3.3718498081511257,46.92307692307692,46.92307692307692,17.0,0.023136743544994568,46.92307692307692,45.0,0.08030941659417959,1.7376923076923076,0.048,1.563923076923077,0.803094165941796,0.9288633967110267,0.41638703990494375,24.0,0.9288633967110267,46.92307692307692,45.0,0.41638703990494375,97.5,0.9526804068831044,0.0,0.009526804068831086,0.0,0.9288633967110267,0.9526804068831044,0.0
2009-02-24 03:00:00,0.9808355623353544,17.0,4.4,1.032458486668794,47.84615384615385,45.0,0.0,6.435743056011603,47.84615384615385,47.84615384615385,17.0,0.02885450237916915,47.84615384615385,45.0,0.1032458486668794,1.7653846153846153,0.048,1.5888461538461538,1.032458486668794,1.1609969482072557,0.35165331609259837,24.0,1.1609969482072557,47.84615384615385,45.0,0.35165331609259837,97.5,1.1907661007253905,0.0,0.01190766100725389,0.0,1.1609969482072557,1.1907661007253905,0.0
2009-02-24 04:00:00,1.1385649198904584,17.0,5.0,1.1984893893583772,46.92307692307692,45.0,0.0,8.55496630083627,46.92307692307692,46.92307692307692,17.0,0.03452788330302922,46.92307692307692,45.0,0.11984893893583773,1.7376923076923076,0.048,1.563923076923077,1.1984893893583772,1.324258620127608,0.5936331745399633,24.0,1.324258620127608,46.92307692307692,45.0,0.5936331745399633,97.5,1.3582139693616493,0.0,0.01358213969361648,0.0,1.324258620127608,1.3582139693616493,0.0
2009-02-24 05:00:00,10.712936868908322,20.0,4.0,11.276775651482444,48.46153846153846,79.68374282370132,0.0,70.0,48.46153846153846,48.46153846153846,101.22220436216287,0.0,48.46153846153846,79.68374282370132,1.1276775651482445,2.644358438557193,0.048,2.379922594701474,11.276775651482444,11.493211495338162,0.0,24.0,0.0,48.46153846153846,79.68374282370132,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 06:00:00,8.715549778993369,19.999999999999996,4.4,9.174262925256178,47.84615384615385,63.585507943469054,1.2329654912124093,70.0,47.84615384615385,47.84615384615385,85.73935409731521,0.0,47.84615384615385,63.585507943469054,0.9174262925256178,2.1429498536886866,0.048,1.928654868319818,9.174262925256178,9.340557910625046,0.0,24.0,0.0,47.84615384615385,63.585507943469054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 07:00:00,8.626270592818654,20.000000000000007,5.0,9.080284834545951,46.92307692307692,62.84720284422809,1.094373513388717,70.0,46.92307692307692,46.92307692307692,85.92412592115117,0.0,46.92307692307692,62.84720284422809,0.9080284834545951,2.0931083930191496,0.048,1.8837975537172347,9.080284834545951,9.241595673847865,0.0,24.0,0.0,46.92307692307692,62.84720284422809,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 08:00:00,8.62024002436718,20.0,5.1,9.073936867754925,46.769230769230774,62.79726892122281,1.0860268533144026,70.0,46.769230769230774,46.769230769230774,86.02803815199204,0.0,46.769230769230774,62.79726892122281,0.9073936867754926,2.0869949907136074,0.048,1.8782954916422465,9.073936867754925,9.234636366826287,0.0,24.0,0.0,46.769230769230774,62.79726892122281,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 09:00:00,8.715832055636541,20.0,5.2,9.174560058564781,46.61538461538461,63.587839488367536,1.233453760930444,70.0,46.61538461538461,46.61538461538461,86.97245487298292,0.0,46.61538461538461,63.587839488367536,0.9174560058564781,2.1060967231125645,0.048,1.895487050801308,9.174560058564781,9.337169730876038,0.0,24.0,0.0,46.61538461538461,63.587839488367536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 10:00:00,8.27095872063882,20.0,8.0,8.706272337514548,42.30769230769231,59.891186712069185,0.7424617483511592,70.0,42.30769230769231,42.30769230769231,87.58349440437688,0.0,42.30769230769231,59.891186712069185,0.8706272337514548,1.8659663705928446,0.048,1.6793697335335602,8.706272337514548,8.844868974573831,0.0,24.0,0.0,42.30769230769231,59.891186712069185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 11:00:00,7.9930504858581815,20.0,9.0,8.413737353534929,40.769230769230774,57.558677423590694,0.5829944374442049,70.0,40.769230769230774,40.769230769230774,86.78944665435992,0.0,40.769230769230774,57.558677423590694,0.8413737353534929,1.749837245784644,0.048,1.5748535212061796,8.413737353534929,8.540721078113393,0.0,24.0,0.0,40.769230769230774,57.558677423590694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 12:00:00,7.702180957001949,20.0,10.0,8.107558902107314,39.230769230769226,55.09723932539488,0.4689919584845611,70.0,39.230769230769226,39.230769230769226,85.86647009462565,0.0,39.230769230769226,55.09723932539488,0.8107558902107315,1.629840256684923,0.048,1.4668562310164308,8.107558902107314,8.222542927775807,0.0,24.0,0.0,39.230769230769226,55.09723932539488,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 13:00:00,7.318678677889204,20.0,11.0,7.703872292514951,37.69230769230769,51.818805444330536,0.36528233595159176,70.0,37.69230769230769,37.69230769230769,84.12649775202284,0.0,37.69230769230769,51.818805444330536,0.7703872292514952,1.4853333940991469,0.048,1.336800054689232,7.703872292514951,7.804405631924866,0.0,24.0,0.0,37.69230769230769,51.818805444330536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 14:00:00,6.9320631744488646,20.0,12.0,7.296908604683015,36.15384615384615,49.23667888528969,0.314521922615647,69.2366788852897,36.15384615384615,36.15384615384615,82.31951161673325,0.0,36.15384615384615,49.23667888528969,0.7296908604683014,1.3617157511740752,0.048,1.2255441760566677,7.296908604683015,7.385080179800422,0.0,24.0,0.0,36.15384615384615,49.23667888528969,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 15:00:00,6.55425832204937,20.0,13.2,6.899219286367758,34.30769230769231,47.5811412982266,0.2973801416537827,67.5811412982266,34.30769230769231,34.30769230769231,80.85459028876089,0.0,34.30769230769231,47.5811412982266,0.6899219286367758,1.2566650081775672,0.048,1.1309985073598106,6.899219286367758,6.976885787185514,0.0,24.0,0.0,34.30769230769231,47.5811412982266,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 16:00:00,6.310098763736732,20.0,13.0,6.642209224986034,34.61538461538461,46.49953667910047,0.2863021217666396,66.49953667910046,34.61538461538461,34.61538461538461,78.38368874281632,0.0,34.61538461538461,46.49953667910047,0.6642209224986033,1.2334476388345528,0.048,1.1101028749510975,6.642209224986034,6.717553988869488,0.0,24.0,0.0,34.61538461538461,46.49953667910047,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 17:00:00,6.276371997185277,20.0,12.0,6.606707365458186,36.15384615384615,46.34937784333785,0.28477186920078407,66.34937784333783,36.15384615384615,36.15384615384615,76.54490953282954,0.0,36.15384615384615,46.34937784333785,0.6606707365458185,1.2750967199155199,0.048,1.1475870479239678,6.606707365458186,6.686217037449738,0.0,24.0,0.0,36.15384615384615,46.34937784333785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 18:00:00,6.26091594384813,20.0,12.4,6.5904378356296105,35.53846153846154,46.280501977639986,0.2840705963633453,66.28050197763999,35.53846153846154,35.53846153846154,77.02254241681842,0.0,35.53846153846154,46.280501977639986,0.659043783562961,1.2545689054830456,0.048,1.129112014934741,6.5904378356296105,6.667894726177916,0.0,24.0,0.0,35.53846153846154,46.280501977639986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 19:00:00,6.140557018935655,20.000000000000004,12.0,6.463744230458584,36.15384615384615,45.74280167328462,0.27860966510597346,65.74280167328462,36.15384615384615,36.15384615384615,75.33175719272307,0.0,36.15384615384615,45.74280167328462,0.6463744230458583,1.256899434813923,0.048,1.1312094913325308,6.463744230458584,6.541434173939976,0.0,24.0,0.0,36.15384615384615,45.74280167328462,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 20:00:00,6.225425194179684,20.0,11.0,6.553079151768089,37.69230769230769,46.12219798667542,0.28246030826586593,66.12219798667542,37.69230769230769,37.69230769230769,74.55208828104314,0.0,37.69230769230769,46.12219798667542,0.6553079151768089,1.3144351703694934,0.048,1.182991653332544,6.553079151768089,6.636522668805038,0.0,24.0,0.0,37.69230769230769,46.12219798667542,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 21:00:00,6.296311773077881,20.0,10.2,6.627696603239875,38.92307692307692,46.438176460791155,0.28567657772585653,66.43817646079117,38.92307692307692,38.92307692307692,73.9532759985054,0.0,38.92307692307692,46.438176460791155,0.6627696603239875,1.3608376015160422,0.048,1.2247538413644379,6.627696603239875,6.715780363391479,0.0,24.0,0.0,38.92307692307692,46.438176460791155,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 22:00:00,6.167033923491679,19.999999999999996,11.0,6.49161465630703,37.69230769230769,45.861293648659995,0.27981097656495824,65.86129364866,37.69230769230769,37.69230769230769,74.0302796050123,0.0,37.69230769230769,45.861293648659995,0.649161465630703,1.3066080402290308,0.048,1.1759472362061276,6.49161465630703,6.574275460329933,0.0,24.0,0.0,37.69230769230769,45.861293648659995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 23:00:00,0.0,17.97774565755224,10.0,0.0,39.230769230769226,45.0,0.0,-9.044508684895519,39.230769230769226,39.230769230769226,17.97774565755224,0.0,39.230769230769226,45.0,0.0,1.4482583374699423,0.048,1.303432503722948,0.0,0.09682583374699427,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 00:00:00,0.0,17.41427970036839,10.6,0.0,38.30769230769231,45.0,0.0,-10.17144059926322,38.30769230769231,38.30769230769231,17.41427970036839,0.0,38.30769230769231,45.0,0.0,1.4543739872086658,0.048,1.3089365884877993,0.0,0.09743739872086654,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 01:00:00,0.0,17.229508952105494,11.0,0.0,37.69230769230769,45.0,0.0,-10.540982095789012,37.69230769230769,37.69230769230769,17.229508952105494,0.0,37.69230769230769,45.0,0.0,1.4469986936429011,0.048,1.302298824278611,0.0,0.09669986936428998,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 02:00:00,0.0,17.13840107420505,11.0,0.0,37.69230769230769,45.0,0.0,-10.723197851589902,37.69230769230769,37.69230769230769,17.13840107420505,0.0,37.69230769230769,45.0,0.0,1.452465166316928,0.048,1.3072186496852352,0.0,0.0972465166316927,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 03:00:00,0.0,17.080621632355857,11.4,0.0,37.07692307692308,45.0,0.0,-10.838756735288285,37.07692307692308,37.07692307692308,17.080621632355857,0.0,37.07692307692308,45.0,0.0,1.437470394366341,0.048,1.2937233549297067,0.0,0.09574703943663421,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 04:00:00,0.0,17.000006096364817,10.0,0.0,39.230769230769226,45.0,0.0,-10.999987807270365,39.230769230769226,39.230769230769226,17.000006096364817,0.0,39.230769230769226,45.0,0.0,1.5069227111411878,0.048,1.356230440027069,0.0,0.10269227111411872,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 05:00:00,8.921272169264395,20.0,10.9,9.390812809751994,37.84615384615385,65.28015368766006,1.7152101463777267,70.0,37.84615384615385,37.84615384615385,97.43399984150622,0.0,37.84615384615385,65.28015368766006,0.9390812809751994,1.893789226014417,0.048,1.7044103034129754,9.390812809751994,9.532191732353436,0.0,24.0,0.0,37.84615384615385,65.28015368766006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 06:00:00,6.787356058457887,20.0,11.8,7.144585324692513,36.46153846153846,48.605096344517236,0.30795626399536674,68.60509634451725,36.46153846153846,36.46153846153846,80.74865422749602,0.0,36.46153846153846,48.605096344517236,0.7144585324692513,1.351999044181671,0.048,1.2167991397635038,7.144585324692513,7.231785229110681,0.0,24.0,0.0,36.46153846153846,48.605096344517236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 07:00:00,6.79375460160948,20.0,11.0,7.151320633273137,37.69230769230769,48.633088383507314,0.3082465790203941,68.6330883835073,37.69230769230769,37.69230769230769,79.57386907470692,0.0,37.69230769230769,48.633088383507314,0.7151320633273137,1.3897618822744502,0.048,1.2507856940470052,7.151320633273137,7.242296821500583,0.0,24.0,0.0,37.69230769230769,48.633088383507314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 08:00:00,6.740617844631228,19.999999999999993,11.0,7.095387204874977,37.69230769230769,48.40044308078346,0.3058356553825419,68.40044308078348,37.69230769230769,37.69230769230769,79.10857846925924,0.0,37.69230769230769,48.40044308078346,0.7095387204874977,1.3827825231927349,0.048,1.2445042708734615,7.095387204874977,7.185665457194251,0.0,24.0,0.0,37.69230769230769,48.40044308078346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 09:00:00,6.601948711086272,19.999999999999993,12.6,6.949419695880286,35.23076923076923,47.79131106213423,0.29954395240863285,67.79131106213424,35.23076923076923,35.23076923076923,80.35185289349923,0.0,35.23076923076923,47.79131106213423,0.6949419695880286,1.2906624087871044,0.048,1.161596167908394,6.949419695880286,7.030485936758996,0.0,24.0,0.0,35.23076923076923,47.79131106213423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 10:00:00,6.727858567964381,20.000000000000004,10.8,7.081956387330927,38.0,48.34451703035013,0.3052567408332296,68.34451703035013,38.0,38.0,78.68903406070027,0.0,38.0,48.34451703035013,0.7081956387330928,1.3903355109105038,0.048,1.2513019598194532,7.081956387330927,7.172989938421979,0.0,24.0,0.0,38.0,48.34451703035013,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 11:00:00,6.839762915064347,20.000000000000007,9.0,7.199750436909839,40.769230769230774,48.834184638173255,0.31033407055645884,68.83418463817324,40.769230769230774,40.769230769230774,76.89913850711572,0.0,40.769230769230774,48.834184638173255,0.7199750436909839,1.4881024622221204,0.048,1.3392922159999083,7.199750436909839,7.300560683132051,0.0,24.0,0.0,40.769230769230774,48.834184638173255,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 12:00:00,6.3029663398385924,19.999999999999996,12.6,6.6347014103564135,35.23076923076923,46.46779706421279,0.2859785090670868,66.46779706421279,35.23076923076923,35.23076923076923,77.70482489765635,0.0,35.23076923076923,46.46779706421279,0.6634701410356414,1.2509569888494607,0.048,1.1258612899645146,6.6347014103564135,6.71179710924136,0.0,24.0,0.0,35.23076923076923,46.46779706421279,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 13:00:00,6.332362127503065,20.0,11.0,6.665644344740068,37.69230769230769,46.598556478601,0.28731225623879586,66.59855647860101,37.69230769230769,37.69230769230769,75.50480526489432,0.0,37.69230769230769,46.598556478601,0.6665644344740068,1.3287259251272607,0.048,1.1958533326145346,6.665644344740068,6.750516937252794,0.0,24.0,0.0,37.69230769230769,46.598556478601,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 14:00:00,6.05507096960133,19.999999999999996,12.0,6.37375891536982,36.15384615384615,45.35941784624325,0.27473098773145777,65.35941784624325,36.15384615384615,36.15384615384615,74.56498953864033,0.0,36.15384615384615,45.35941784624325,0.637375891536982,1.2453979200026823,0.048,1.1208581280024141,6.37375891536982,6.450298707370089,0.0,24.0,0.0,36.15384615384615,45.35941784624325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 15:00:00,5.7514168871684035,19.999999999999996,13.4,6.054123039124635,34.0,45.0,0.2903570129608099,62.97467032820282,34.0,34.0,73.97467032820282,0.0,34.0,45.0,0.6054123039124635,1.1700000000000002,0.048,1.0530000000000002,6.054123039124635,6.123123039124635,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 16:00:00,5.603625957565572,20.0,13.0,5.898553639542707,34.61538461538461,45.0,0.30582503983462844,61.627023205288154,34.61538461538461,34.61538461538461,72.01163858990354,0.0,34.61538461538461,45.0,0.5898553639542707,1.1884615384615382,0.048,1.0696153846153844,5.898553639542707,5.9693997933888605,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 17:00:00,5.479792368887878,20.0,13.0,5.7682024935661875,34.61538461538461,45.0,0.320987987478912,60.49150918568023,34.61538461538461,34.61538461538461,70.87612457029562,0.0,34.61538461538461,45.0,0.5768202493566188,1.1884615384615382,0.048,1.0696153846153844,5.7682024935661875,5.8390486474123415,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 18:00:00,5.408316257240677,20.000000000000007,13.8,5.692964481305975,33.38461538461539,45.0,0.33085648454110705,59.83340430196732,33.38461538461539,33.38461538461539,71.44878891735193,0.0,33.38461538461539,45.0,0.5692964481305975,1.1515384615384612,0.048,1.0363846153846152,5.692964481305975,5.760118327459821,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 19:00:00,5.4835036852054495,19.999999999999993,12.0,5.772109142321526,36.15384615384615,45.0,0.3204995456437772,60.52562624442629,36.15384615384615,36.15384615384615,69.37178009058013,0.0,36.15384615384615,45.0,0.5772109142321525,1.2346153846153851,0.048,1.1111538461538466,5.772109142321526,5.847570680783064,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 20:00:00,5.596104644057658,20.0,11.0,5.890636467429114,37.69230769230769,45.0,0.30668359347342006,61.55822154749491,37.69230769230769,37.69230769230769,68.86591385518722,0.0,37.69230769230769,45.0,0.5890636467429113,1.2807692307692307,0.048,1.1526923076923077,5.890636467429114,5.970713390506036,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 21:00:00,5.340341052739638,20.0,13.0,5.621411634462777,34.61538461538461,45.0,0.3411345507614807,59.20566899966764,34.61538461538461,34.61538461538461,69.59028438428302,0.0,34.61538461538461,45.0,0.5621411634462776,1.1884615384615382,0.048,1.0696153846153844,5.621411634462777,5.69225778830893,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 22:00:00,5.556998645261105,20.000000000000004,11.0,5.849472258169584,37.69230769230769,45.0,0.31127167127501165,61.200152354908084,37.69230769230769,37.69230769230769,68.50784466260039,0.0,37.69230769230769,45.0,0.5849472258169583,1.2807692307692304,0.048,1.1526923076923075,5.849472258169584,5.929549181246507,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 23:00:00,0.0,18.19518890967244,10.0,0.0,39.230769230769226,45.0,0.0,-8.609622180655123,39.230769230769226,39.230769230769226,18.19518890967244,0.0,39.230769230769226,45.0,0.0,1.4352117423427306,0.048,1.2916905681084574,0.0,0.0955211742342732,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 00:00:00,0.0,17.70571558303382,11.8,0.0,36.46153846153846,45.0,0.0,-9.588568833932356,36.46153846153846,36.46153846153846,17.70571558303382,0.0,36.46153846153846,45.0,0.0,1.3815032188641243,0.048,1.243352896977712,0.0,0.09015032188641237,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 01:00:00,0.0,17.499945562836942,10.0,0.0,39.230769230769226,45.0,0.0,-10.000108874326116,39.230769230769226,39.230769230769226,17.499945562836942,0.0,39.230769230769226,45.0,0.0,1.4769263431528603,0.048,1.3292337088375743,0.0,0.09969263431528597,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 02:00:00,0.0,17.39451696453431,10.0,0.0,39.230769230769226,45.0,0.0,-10.210966070931377,39.230769230769226,39.230769230769226,17.39451696453431,0.0,39.230769230769226,45.0,0.0,1.483252059051018,0.048,1.3349268531459162,0.0,0.10032520590510186,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 03:00:00,0.0,17.36373331336395,12.6,0.0,35.23076923076923,45.0,0.0,-10.272533373272097,35.23076923076923,35.23076923076923,17.36373331336395,0.0,35.23076923076923,45.0,0.0,1.3650990781212398,0.048,1.2285891703091159,0.0,0.08850990781212387,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 04:00:00,0.0,17.287917582247914,11.0,0.0,37.69230769230769,45.0,0.0,-10.424164835504172,37.69230769230769,37.69230769230769,17.287917582247914,0.0,37.69230769230769,45.0,0.0,1.443494175834356,0.048,1.2991447582509204,0.0,0.09634941758343563,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 05:00:00,8.171689226283386,20.0,11.0,8.60177813292988,37.69230769230769,59.06011649463187,0.6778249487780229,70.0,37.69230769230769,37.69230769230769,91.36780880232418,0.0,37.69230769230769,59.06011649463187,0.860177813292988,1.7025727256081868,0.048,1.5323154530473682,8.60177813292988,8.7240354054907,0.0,24.0,0.0,37.69230769230769,59.06011649463187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 06:00:00,6.09102109963334,20.0,13.2,6.4116011575087795,34.30769230769231,45.52079649860353,0.2763621188581369,65.52079649860354,34.30769230769231,34.30769230769231,76.73390068951477,0.0,34.30769230769231,45.52079649860353,0.641160115750878,1.194854664188875,0.048,1.0753691977699875,6.4116011575087795,6.483086623927667,0.0,24.0,0.0,34.30769230769231,45.52079649860353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 07:00:00,6.279572691816732,20.0,11.0,6.610076517701823,37.69230769230769,46.36363600862532,0.284917091280251,66.36363600862532,37.69230769230769,37.69230769230769,75.03496432494295,0.0,37.69230769230769,46.36363600862532,0.6610076517701823,1.3216783110279906,0.048,1.1895104799251914,6.610076517701823,6.694244348804622,0.0,24.0,0.0,37.69230769230769,46.36363600862532,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 08:00:00,6.117435940339095,20.0,12.0,6.439406252988521,36.15384615384615,45.63923154968373,0.2775606143529535,65.63923154968373,36.15384615384615,36.15384615384615,75.1246169455213,0.0,36.15384615384615,45.63923154968373,0.6439406252988521,1.2537923311058967,0.048,1.128413097995307,6.439406252988521,6.516785486099111,0.0,24.0,0.0,36.15384615384615,45.63923154968373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 09:00:00,5.833550551671542,20.0,14.8,6.140579528075308,31.846153846153847,45.0,0.2827756156496263,63.7201538905083,31.846153846153847,31.846153846153847,76.87400004435446,0.0,31.846153846153847,45.0,0.6140579528075307,1.1053846153846152,0.048,0.9948461538461537,6.140579528075308,6.203117989613769,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 10:00:00,6.574623676671507,20.0,8.0,6.920656501759481,42.30769230769231,47.670933682038324,0.29830415955859857,67.67093368203831,42.30769230769231,42.30769230769231,73.03417505638433,0.0,42.30769230769231,47.670933682038324,0.6920656501759481,1.499358779691919,0.048,1.3494229017227273,6.920656501759481,7.022592379728673,0.0,24.0,0.0,42.30769230769231,47.670933682038324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 11:00:00,6.485059742050194,20.0,8.0,6.82637867584231,42.30769230769231,47.27555682596331,0.29424046016561706,67.27555682596329,42.30769230769231,42.30769230769231,72.24342134423429,0.0,42.30769230769231,47.27555682596331,0.6826378675842311,1.4874974740096685,0.048,1.3387477266087016,6.82637867584231,6.927128423243277,0.0,24.0,0.0,42.30769230769231,47.27555682596331,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 12:00:00,5.895834588953883,20.0,12.0,6.206141672583034,36.15384615384615,45.0,0.277440438038994,64.28385843589659,36.15384615384615,36.15384615384615,73.13001228205044,0.0,36.15384615384615,45.0,0.6206141672583034,1.2346153846153847,0.048,1.1111538461538462,6.206141672583034,6.2816032110445725,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 13:00:00,5.684358794655683,19.999999999999996,12.0,5.983535573321772,36.15384615384615,45.0,0.2970606910121623,62.364196872543886,36.15384615384615,36.15384615384615,71.21035071869773,0.0,36.15384615384615,45.0,0.5983535573321772,1.234615384615385,0.048,1.1111538461538464,5.983535573321772,6.05899711178331,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 14:00:00,5.591577585251813,20.0,11.0,5.88587114237033,37.69230769230769,45.0,0.307203994218233,61.51679972385536,37.69230769230769,37.69230769230769,68.82449203154766,0.0,37.69230769230769,45.0,0.5885871142370329,1.2807692307692307,0.048,1.1526923076923077,5.88587114237033,5.965948065447252,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 15:00:00,5.033734109180618,20.000000000000004,14.2,5.298667483348019,32.769230769230774,45.0,0.40242104032927517,56.35083988712947,32.769230769230774,32.769230769230774,68.5816091178987,0.0,32.769230769230774,45.0,0.529866748334802,1.133076923076923,0.048,1.0197692307692308,5.298667483348019,5.363975175655712,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 16:00:00,4.832941572567982,20.0,14.3,5.087306918492613,32.61538461538461,45.0,0.4636179753360387,54.45953273126406,32.61538461538461,32.61538461538461,66.84414811587945,0.0,32.61538461538461,45.0,0.5087306918492613,1.1284615384615384,0.048,1.0156153846153846,5.087306918492613,5.152153072338767,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 17:00:00,4.701366348756819,20.000000000000004,14.5,4.948806682901915,32.30769230769231,45.0,0.5196125765552249,53.21037220838062,32.30769230769231,32.30769230769231,65.90267990068831,0.0,32.30769230769231,45.0,0.4948806682901915,1.119230769230769,0.048,1.007307692307692,4.948806682901915,5.012729759824992,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 18:00:00,4.757053389303787,19.999999999999996,14.6,5.007424620319776,32.15384615384615,45.0,0.493905054739127,53.740030742598236,32.15384615384615,32.15384615384615,66.58618458875208,0.0,32.15384615384615,45.0,0.5007424620319776,1.114615384615385,0.048,1.0031538461538465,5.007424620319776,5.070886158781315,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 19:00:00,4.888682689412826,20.0,12.0,5.14598177832929,36.15384615384615,45.0,0.4442251285071122,54.9863580503053,36.15384615384615,36.15384615384615,63.832511896459145,0.0,36.15384615384615,45.0,0.5145981778329289,1.2346153846153847,0.048,1.1111538461538462,5.14598177832929,5.221443316790828,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 20:00:00,5.013206433864344,20.000000000000004,11.0,5.27705940406773,37.69230769230769,45.0,0.40769571137158994,56.15829530345829,37.69230769230769,37.69230769230769,63.465987611150595,0.0,37.69230769230769,45.0,0.527705940406773,1.2807692307692304,0.048,1.1526923076923075,5.27705940406773,5.357136327144653,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 21:00:00,4.914819927851121,19.999999999999993,12.0,5.1734946608959165,36.15384615384615,45.0,0.43583974730503944,55.23291064664204,36.15384615384615,36.15384615384615,64.07906449279588,0.0,36.15384615384615,45.0,0.5173494660895916,1.2346153846153851,0.048,1.1111538461538466,5.1734946608959165,5.248956199357456,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 22:00:00,5.045860364943493,20.0,11.0,5.311431963098414,37.69230769230769,45.0,0.39939135894167777,56.46449605213441,37.69230769230769,37.69230769230769,63.772188359826714,0.0,37.69230769230769,45.0,0.5311431963098414,1.2807692307692307,0.048,1.1526923076923077,5.311431963098414,5.3915088861753375,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 23:00:00,0.0,18.372778018649733,10.0,0.0,39.230769230769226,45.0,0.0,-8.254443962700535,39.230769230769226,39.230769230769226,18.372778018649733,0.0,39.230769230769226,45.0,0.0,1.4245563958040928,0.048,1.2821007562236835,0.0,0.09445563958040926,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 00:00:00,0.0,17.913390665849633,11.2,0.0,37.38461538461539,45.0,0.0,-9.173218668300734,37.38461538461539,37.38461538461539,17.913390665849633,0.0,37.38461538461539,45.0,0.0,1.3967350215874834,0.048,1.2570615194287351,0.0,0.09167350215874825,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 01:00:00,0.0,17.719667221470925,10.0,0.0,39.230769230769226,45.0,0.0,-9.560665557058151,39.230769230769226,39.230769230769226,17.719667221470925,0.0,39.230769230769226,45.0,0.0,1.4637430436348213,0.048,1.3173687392713394,0.0,0.09837430436348193,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 02:00:00,0.0,17.613054336488883,10.0,0.0,39.230769230769226,45.0,0.0,-9.773891327022234,39.230769230769226,39.230769230769226,17.613054336488883,0.0,39.230769230769226,45.0,0.0,1.4701398167337438,0.048,1.3231258350603696,0.0,0.09901398167337416,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 03:00:00,0.0,17.543960257305606,10.8,0.0,38.0,45.0,0.0,-9.912079485388787,38.0,38.0,17.543960257305606,0.0,38.0,45.0,0.0,1.4373623845616637,0.048,1.2936261461054974,0.0,0.09573623845616619,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 04:00:00,0.0,17.4598634025805,10.0,0.0,39.230769230769226,45.0,0.0,-10.080273194839002,39.230769230769226,39.230769230769226,17.4598634025805,0.0,39.230769230769226,45.0,0.0,1.4793312727682468,0.048,1.331398145491422,0.0,0.09993312727682468,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 05:00:00,7.947689302718489,20.0,9.0,8.365988739703672,40.769230769230774,57.176194005254786,0.5623961608059656,70.0,40.769230769230774,40.769230769230774,86.40696323602401,0.0,40.769230769230774,57.176194005254786,0.8365988739703673,1.7383627432345667,0.048,1.5645264689111102,8.365988739703672,8.491825014027128,0.0,24.0,0.0,40.769230769230774,57.176194005254786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 06:00:00,6.138003591811753,20.0,10.4,6.4610564124334235,38.61538461538461,45.731368105293726,0.27849381088075126,65.73136810529371,38.61538461538461,38.61538461538461,72.84735159520282,0.0,38.61538461538461,45.731368105293726,0.6461056412433424,1.3304025816203502,0.048,1.197362323458315,6.4610564124334235,6.546096670595459,0.0,24.0,0.0,38.61538461538461,45.731368105293726,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 07:00:00,6.286878126623149,20.0,9.0,6.617766449076999,40.769230769230774,46.39617331926054,0.2852485538395257,66.39617331926055,40.769230769230774,40.769230769230774,72.02311586929032,0.0,40.769230769230774,46.39617331926054,0.6617766449076999,1.4149621226547395,0.048,1.2734659103892656,6.617766449076999,6.711262661342472,0.0,24.0,0.0,40.769230769230774,46.39617331926054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 08:00:00,6.302877406281893,19.999999999999996,9.0,6.634607796086203,40.769230769230774,46.46740125348798,0.2859744739692329,66.46740125348798,40.769230769230774,40.769230769230774,72.16557173774518,0.0,40.769230769230774,46.46740125348798,0.6634607796086203,1.417098960681563,0.048,1.2753890646134065,6.634607796086203,6.728317692154359,0.0,24.0,0.0,40.769230769230774,46.46740125348798,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 09:00:00,6.161960910707735,20.0,10.6,6.486274642850247,38.30769230769231,45.838599523149014,0.27958080357113135,65.83859952314901,38.30769230769231,38.30769230769231,73.36950673860572,0.0,38.30769230769231,45.838599523149014,0.6486274642850247,1.3243887549252398,0.048,1.191949879432716,6.486274642850247,6.57071351834277,0.0,24.0,0.0,38.30769230769231,45.838599523149014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 10:00:00,6.081071320771092,20.0,10.0,6.401127706074834,39.230769230769226,45.47615440312519,0.2759106769859842,65.4761544031252,39.230769230769226,39.230769230769226,71.72153957548116,0.0,39.230769230769226,45.47615440312519,0.6401127706074834,1.3412077090168324,0.048,1.2070869381151492,6.401127706074834,6.487248476976517,0.0,24.0,0.0,39.230769230769226,45.47615440312519,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 11:00:00,5.762569708263182,20.0,11.0,6.06586285080335,37.69230769230769,45.0,0.28928855760923866,63.076041983744574,37.69230769230769,37.69230769230769,70.38373429143688,0.0,37.69230769230769,45.0,0.606586285080335,1.2807692307692307,0.048,1.1526923076923077,6.06586285080335,6.145939773880272,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 12:00:00,5.190439821524589,20.0,14.0,5.463620864762725,33.07692307692308,45.0,0.36754524769982166,57.81479767821986,33.07692307692308,33.07692307692308,69.73787460129678,0.0,33.07692307692308,45.0,0.5463620864762725,1.1423076923076925,0.048,1.028076923076923,5.463620864762725,5.529851633993495,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 13:00:00,5.1780660799969835,20.0,12.0,5.450595873681035,36.15384615384615,45.0,0.36999578809212946,57.69957577221595,36.15384615384615,36.15384615384615,66.54572961836979,0.0,36.15384615384615,45.0,0.5450595873681034,1.2346153846153847,0.048,1.1111538461538462,5.450595873681035,5.526057412142573,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 14:00:00,4.885549879927669,20.0,13.0,5.142684084134388,34.61538461538461,45.0,0.4452589829574826,54.95678586638431,34.61538461538461,34.61538461538461,65.3414012509997,0.0,34.61538461538461,45.0,0.5142684084134388,1.1884615384615382,0.048,1.0696153846153844,5.142684084134388,5.2135302379805415,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 15:00:00,4.778795347226645,19.999999999999996,13.2,5.030310891817521,34.30769230769231,45.0,0.48471530341001867,53.946436962546315,34.30769230769231,34.30769230769231,64.63874465485401,0.0,34.30769230769231,45.0,0.5030310891817521,1.1792307692307695,0.048,1.0613076923076925,5.030310891817521,5.100233968740598,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 16:00:00,4.765220418755277,20.0,12.0,5.016021493426607,36.15384615384615,45.0,0.49040119772702284,53.817589516283206,36.15384615384615,36.15384615384615,62.66374336243705,0.0,36.15384615384615,45.0,0.5016021493426608,1.2346153846153847,0.048,1.1111538461538462,5.016021493426607,5.091483031888146,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 17:00:00,4.694187368027285,20.0,12.0,4.941249861081353,36.15384615384615,45.0,0.5231768348938178,53.141985409138286,36.15384615384615,36.15384615384615,61.98813925529213,0.0,36.15384615384615,45.0,0.49412498610813527,1.2346153846153847,0.048,1.1111538461538462,4.941249861081353,5.016711399542891,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 18:00:00,4.7594694665100175,20.000000000000004,12.0,5.009967859484229,36.15384615384615,45.0,0.4928618579292421,53.76297838921073,36.15384615384615,36.15384615384615,62.60913223536458,0.0,36.15384615384615,45.0,0.5009967859484229,1.2346153846153844,0.048,1.111153846153846,5.009967859484229,5.085429397945768,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 19:00:00,5.058035282866044,20.0,9.0,5.324247666174783,40.769230769230774,45.0,0.3964115274719061,56.578544920246216,40.769230769230774,40.769230769230774,60.80931415101544,0.0,40.769230769230774,45.0,0.5324247666174783,1.3730769230769233,0.048,1.235769230769231,5.324247666174783,5.413555358482475,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 20:00:00,5.25859714422757,20.000000000000004,8.0,5.53536541497639,42.30769230769231,45.0,0.3548295646939549,58.448334670659165,42.30769230769231,42.30769230769231,61.14064236296686,0.0,42.30769230769231,45.0,0.553536541497639,1.419230769230769,0.048,1.277307692307692,5.53536541497639,5.629288491899466,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 21:00:00,5.117305904831845,20.0,9.8,5.386637794559837,39.53846153846153,45.0,0.3827335179183878,57.13286282431753,39.53846153846153,39.53846153846153,62.594401285855994,0.0,39.53846153846153,45.0,0.5386637794559836,1.336153846153846,0.048,1.2025384615384613,5.386637794559837,5.472253179175222,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 22:00:00,5.267147773085129,20.0,9.0,5.5443660769317145,40.769230769230774,45.0,0.3533219136291523,58.52768040706957,40.769230769230774,40.769230769230774,62.758449637838794,0.0,40.769230769230774,45.0,0.5544366076931715,1.3730769230769233,0.048,1.235769230769231,5.5443660769317145,5.633673769239407,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 23:00:00,0.0,18.352126219319693,9.0,0.0,40.769230769230774,45.0,0.0,-8.295747561360614,40.769230769230774,40.769230769230774,18.352126219319693,0.0,40.769230769230774,45.0,0.0,1.4719493499177416,0.048,1.3247544149259676,0.0,0.09919493499177401,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 00:00:00,0.0,17.849182341172856,8.6,0.0,41.38461538461539,45.0,0.0,-9.301635317654288,41.38461538461539,41.38461538461539,17.849182341172856,0.0,41.38461538461539,45.0,0.0,1.5205875210680901,0.048,1.3685287689612813,0.0,0.10405875210680882,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 01:00:00,0.0,17.64054337471874,8.0,0.0,42.30769230769231,45.0,0.0,-9.718913250562522,42.30769230769231,42.30769230769231,17.64054337471874,0.0,42.30769230769231,45.0,0.0,1.560798166747645,0.048,1.4047183500728804,0.0,0.10807981667476452,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 02:00:00,0.0,17.499542376473332,8.0,0.0,42.30769230769231,45.0,0.0,-10.000915247053335,42.30769230769231,42.30769230769231,17.499542376473332,0.0,42.30769230769231,45.0,0.0,1.5692582266423691,0.048,1.4123324039781324,0.0,0.10892582266423667,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 03:00:00,0.0,17.439080687893302,10.4,0.0,38.61538461538461,45.0,0.0,-10.121838624213396,38.61538461538461,38.61538461538461,17.439080687893302,0.0,38.61538461538461,45.0,0.0,1.4621166971879402,0.048,1.3159050274691462,0.0,0.09821166971879403,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 04:00:00,0.0,17.342040026836862,9.0,0.0,40.769230769230774,45.0,0.0,-10.315919946326275,40.769230769230774,40.769230769230774,17.342040026836862,0.0,40.769230769230774,45.0,0.0,1.5325545214667116,0.048,1.3792990693200402,0.0,0.10525545214667131,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 05:00:00,7.35613750748516,20.0,6.0,7.743302639458063,45.38461538461539,52.14074570189965,0.3737704153075736,70.0,45.38461538461539,45.38461538461539,76.75613031728426,0.0,45.38461538461539,52.14074570189965,0.7743302639458063,1.7257608325954512,0.048,1.5531847493359061,7.743302639458063,7.867878722717609,0.0,24.0,0.0,45.38461538461539,52.14074570189965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 06:00:00,5.4674640043037295,20.000000000000004,8.0,5.755225267688136,42.30769230769231,45.0,0.32262686913568334,60.37813978769401,42.30769230769231,42.30769230769231,63.070447480001704,0.0,42.30769230769231,45.0,0.5755225267688135,1.419230769230769,0.048,1.277307692307692,5.755225267688136,5.849148344611212,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 07:00:00,6.8299926684437295,20.000000000000004,6.0,7.1894659667828735,45.38461538461539,48.79150635566283,0.3098907744302963,68.79150635566283,45.38461538461539,45.38461538461539,72.19839732671028,0.0,45.38461538461539,48.79150635566283,0.7189465966782873,1.6252836522083465,0.048,1.4627552869875118,7.1894659667828735,7.303994332003708,0.0,24.0,0.0,45.38461538461539,48.79150635566283,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 08:00:00,6.753939441249986,20.0,7.0,7.10940993815788,43.84615384615385,48.458807812061096,0.30644008354128816,68.45880781206108,43.84615384615385,43.84615384615385,73.07146177796832,0.0,43.84615384615385,48.458807812061096,0.710940993815788,1.5691488497464483,0.048,1.4122339647718036,7.10940993815788,7.218324823132524,0.0,24.0,0.0,43.84615384615385,48.458807812061096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 09:00:00,6.711292020870987,20.0,7.8,7.064517916706302,42.61538461538461,48.27186653743722,0.3045050826166512,68.2718665374372,42.61538461538461,42.61538461538461,73.92834845948981,0.0,42.61538461538461,48.27186653743722,0.7064517916706302,1.526617534584655,0.048,1.3739557811261895,7.064517916706302,7.169179670164768,0.0,24.0,0.0,42.61538461538461,48.27186653743722,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 10:00:00,6.6363190853580845,19.999999999999996,8.0,6.985599037219036,42.30769230769231,47.94256278043272,0.3011034067766826,67.94256278043272,42.30769230769231,42.30769230769231,73.57743325317314,0.0,42.30769230769231,47.94256278043272,0.6985599037219037,1.507507652643751,0.048,1.3567568873793758,6.985599037219036,7.088349802483412,0.0,24.0,0.0,42.30769230769231,47.94256278043272,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 11:00:00,6.413520911304331,19.999999999999996,9.0,6.751074643478243,40.769230769230774,46.958845498815165,0.2909945967016484,66.95884549881517,40.769230769230774,40.769230769230774,73.14846022839956,0.0,40.769230769230774,46.958845498815165,0.6751074643478243,1.4318422880413784,0.048,1.2886580592372405,6.751074643478243,6.84625887228238,0.0,24.0,0.0,40.769230769230774,46.958845498815165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 12:00:00,6.0488978571583445,20.0,11.0,6.3672609022719415,37.69230769230769,45.33168478504305,0.27445090095999747,65.33168478504305,37.69230769230769,37.69230769230769,72.97106187777841,0.0,37.69230769230769,45.33168478504305,0.6367260902271942,1.2907197743205225,0.048,1.1616477968884704,6.3672609022719415,6.448332879703994,0.0,24.0,0.0,37.69230769230769,45.33168478504305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 13:00:00,5.74901860062673,20.0,11.9,6.051598526975505,36.30769230769231,45.0,0.2905884442653563,62.95286558990463,36.30769230769231,36.30769230769231,71.64517328221233,0.0,36.30769230769231,45.0,0.6051598526975506,1.2392307692307694,0.048,1.1153076923076923,6.051598526975505,6.127521603898582,0.0,24.0,0.0,36.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 14:00:00,5.4375128306660425,20.0,12.7,5.723697716490571,35.07692307692308,45.0,0.32671627817231536,60.10246810165374,35.07692307692308,35.07692307692308,70.02554502473066,0.0,35.07692307692308,45.0,0.5723697716490571,1.2023076923076923,0.048,1.0820769230769232,5.723697716490571,5.7959284857213405,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 15:00:00,5.1370368748357365,20.0,13.6,5.407407236669196,33.69230769230769,45.0,0.3784634071633107,57.31706388098533,33.69230769230769,33.69230769230769,68.62475618867764,0.0,33.69230769230769,45.0,0.5407407236669196,1.1607692307692308,0.048,1.0446923076923078,5.407407236669196,5.475484159746119,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 16:00:00,5.176772108588204,20.0,12.0,5.449233798513899,36.15384615384615,45.0,0.37025472850709473,57.68752289130171,36.15384615384615,36.15384615384615,66.53367673745555,0.0,36.15384615384615,45.0,0.5449233798513899,1.2346153846153847,0.048,1.1111538461538462,5.449233798513899,5.524695336975437,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 17:00:00,5.090264084684146,20.0,12.0,5.358172720720154,36.15384615384615,45.0,0.3888096367672729,56.8801438483346,36.15384615384615,36.15384615384615,65.72629769448844,0.0,36.15384615384615,45.0,0.5358172720720155,1.2346153846153847,0.048,1.1111538461538462,5.358172720720154,5.433634259181693,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 18:00:00,5.184958434300676,20.0,12.6,5.457850983474396,35.23076923076923,45.0,0.368625116759295,57.76376388194767,35.23076923076923,35.23076923076923,67.53299465117843,0.0,35.23076923076923,45.0,0.5457850983474396,1.2069230769230768,0.048,1.086230769230769,5.457850983474396,5.530543291166703,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 19:00:00,5.215630958727773,20.0,11.0,5.490137851292392,37.69230769230769,45.0,0.3626954734682825,58.04917707616379,37.69230769230769,37.69230769230769,65.3568693838561,0.0,37.69230769230769,45.0,0.5490137851292392,1.2807692307692307,0.048,1.1526923076923077,5.490137851292392,5.570214774369315,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 20:00:00,5.245506117452941,20.000000000000004,10.8,5.5215853867925695,38.0,45.0,0.3571741106393952,58.32679850139837,38.0,38.0,65.32679850139837,0.0,38.0,45.0,0.5521585386792569,1.2899999999999998,0.048,1.1609999999999998,5.5215853867925695,5.60258538679257,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 21:00:00,4.427934964886369,20.000000000000007,10.3,4.660984173564598,38.76923076923077,45.0,0.7190281800632747,50.588222987927224,38.76923076923077,38.76923076923077,56.81899221869646,0.0,38.76923076923077,45.0,0.46609841735645985,1.3130769230769228,0.048,1.1817692307692305,4.660984173564598,4.744291865872291,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 22:00:00,4.466337032638267,19.999999999999996,9.8,4.701407402777123,39.53846153846153,45.0,0.6801715838006555,50.95869852948019,39.53846153846153,39.53846153846153,56.420236991018655,0.0,39.53846153846153,45.0,0.47014074027771235,1.3361538461538462,0.048,1.2025384615384618,4.701407402777123,4.787022787392507,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 23:00:00,0.0,18.280495819270485,9.4,0.0,40.15384615384615,45.0,0.0,-8.439008361459031,40.15384615384615,40.15384615384615,18.280495819270485,0.0,40.15384615384615,45.0,0.0,1.4577856354591558,0.048,1.3120070719132402,0.0,0.09777856354591563,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 00:00:00,0.0,17.77095669151712,9.3,0.0,40.30769230769231,45.0,0.0,-9.458086616965758,40.30769230769231,40.30769230769231,17.77095669151712,0.0,40.30769230769231,45.0,0.0,1.4929733677397419,0.048,1.3436760309657678,0.0,0.10129733677397401,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 01:00:00,0.0,17.58111653092446,9.4,0.0,40.15384615384615,45.0,0.0,-9.837766938151077,40.15384615384615,40.15384615384615,17.58111653092446,0.0,40.15384615384615,45.0,0.0,1.4997483927599171,0.048,1.3497735534839252,0.0,0.10197483927599182,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 02:00:00,0.0,17.46209628792407,9.7,0.0,39.69230769230769,45.0,0.0,-10.075807424151861,39.69230769230769,39.69230769230769,17.46209628792407,0.0,39.69230769230769,45.0,0.0,1.4930434534937866,0.048,1.343739108144408,0.0,0.10130434534937871,0.0,24.0,0.0,39.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
