timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-01 03:00:00,0.0,17.382478584170514,10.1,0.0,39.07692307692308,45.0,0.0,-10.235042831658973,39.07692307692308,39.07692307692308,17.382478584170514,0.0,39.07692307692308,45.0,0.0,1.4793589772574616,0.048,1.3314230795317155,0.0,0.09993589772574607,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 04:00:00,0.0,17.313294364995752,10.3,0.0,38.76923076923077,45.0,0.0,-10.373411270008496,38.76923076923077,38.76923076923077,17.313294364995752,0.0,38.76923076923077,45.0,0.0,1.4742792611771782,0.048,1.3268513350594602,0.0,0.099427926117718,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 05:00:00,7.233259253581798,20.0,10.4,7.613957109033471,38.61538461538461,51.08324048961255,0.34698099983101666,70.0,38.61538461538461,38.61538461538461,82.46785587422794,0.0,38.61538461538461,51.08324048961255,0.7613957109033471,1.4909587531499149,0.048,1.3418628778349233,7.613957109033471,7.715052984348462,0.0,24.0,0.0,38.61538461538461,51.08324048961255,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 06:00:00,5.363628739701666,20.0,10.2,5.645924989159649,38.92307692307692,45.0,0.33750778010620414,59.420931906402984,38.92307692307692,38.92307692307692,65.49785498332606,0.0,38.92307692307692,45.0,0.564592498915965,1.3176923076923077,0.048,1.185923076923077,5.645924989159649,5.729694219928881,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 07:00:00,6.2637640123798,20.0,10.1,6.593435802505053,39.07692307692308,46.29319659764785,0.2841998190734935,66.29319659764786,39.07692307692308,39.07692307692308,73.50947011837263,0.0,39.07692307692308,46.29319659764785,0.6593435802505053,1.361103590237128,0.048,1.224993231213415,6.593435802505053,6.6815461615287655,0.0,24.0,0.0,39.07692307692308,46.29319659764785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 08:00:00,6.261302677200136,20.0,10.0,6.5908449233685635,39.230769230769226,46.282225832088656,0.284088143248645,66.28222583208866,39.230769230769226,39.230769230769226,73.33368243340809,0.0,39.230769230769226,46.282225832088656,0.6590844923368564,1.3653898518857366,0.048,1.228850866697163,6.5908449233685635,6.679383908557137,0.0,24.0,0.0,39.230769230769226,46.282225832088656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 09:00:00,6.006438890682509,20.0,11.4,6.32256725335001,37.07692307692308,45.14075803545518,0.27252445057543145,65.14075803545518,37.07692307692308,37.07692307692308,73.20459299398728,0.0,37.07692307692308,45.14075803545518,0.632256725335001,1.2665304333713476,0.048,1.1398773900342127,6.32256725335001,6.4012202966871445,0.0,24.0,0.0,37.07692307692308,45.14075803545518,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 10:00:00,5.816427964610415,20.0,11.0,6.122555752221489,37.69230769230769,45.0,0.28430281368311366,63.564942201107414,37.69230769230769,37.69230769230769,70.87263450879972,0.0,37.69230769230769,45.0,0.6122555752221489,1.2807692307692307,0.048,1.1526923076923077,6.122555752221489,6.202632675298412,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 11:00:00,5.469895121868295,19.999999999999996,12.0,5.757784338808731,36.15384615384615,45.0,0.32230167887527045,60.40050056813112,36.15384615384615,36.15384615384615,69.24665441428496,0.0,36.15384615384615,45.0,0.5757784338808731,1.234615384615385,0.048,1.1111538461538464,5.757784338808731,5.8332458772702696,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 12:00:00,4.899868927176952,20.0,14.6,5.157756765449423,32.15384615384615,45.0,0.4405845715026346,55.09191498471242,32.15384615384615,32.15384615384615,67.93806883086626,0.0,32.15384615384615,45.0,0.5157756765449423,1.1146153846153848,0.048,1.0031538461538463,5.157756765449423,5.221218303910961,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 13:00:00,4.816518437746806,20.0,13.0,5.070019408154533,34.61538461538461,45.0,0.4697640525619743,54.3040460684537,34.61538461538461,34.61538461538461,64.68866145306909,0.0,34.61538461538461,45.0,0.5070019408154532,1.1884615384615382,0.048,1.0696153846153844,5.070019408154533,5.140865562000687,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 14:00:00,4.575492542156098,20.0,13.0,4.816307939111683,34.61538461538461,45.0,0.5924839041059077,52.00776776197503,34.61538461538461,34.61538461538461,62.39238314659042,0.0,34.61538461538461,45.0,0.48163079391116825,1.1884615384615382,0.048,1.0696153846153844,4.816307939111683,4.887154092957837,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 15:00:00,4.156313622859226,20.0,15.0,4.375066971430765,31.53846153846154,45.0,1.280182265376528,47.946150372596094,31.53846153846154,31.53846153846154,61.407688834134554,0.0,31.53846153846154,45.0,0.43750669714307644,1.0961538461538465,0.048,0.9865384615384619,4.375066971430765,4.436682356046149,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 16:00:00,4.018264324191637,20.0,15.0,4.229751920201724,31.53846153846154,45.0,2.2959714546828254,46.58814599145205,31.53846153846154,31.53846153846154,60.04968445299051,0.0,31.53846153846154,45.0,0.4229751920201724,1.0961538461538465,0.048,0.9865384615384619,4.229751920201724,4.291367304817109,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 17:00:00,3.9224856298669284,20.000000000000004,15.0,4.128932241965188,31.53846153846154,45.0,5.564759225145941,45.6396367214663,31.53846153846154,31.53846153846154,59.10117518300476,0.0,31.53846153846154,45.0,0.4128932241965188,1.0961538461538463,0.048,0.9865384615384616,4.128932241965188,4.190547626580573,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 18:00:00,3.8626494085160763,20.0,16.2,4.0659467458063965,30.0,45.0,79.01473921664893,45.04436041350962,30.0,30.0,60.04436041350962,0.0,30.0,45.0,0.40659467458063964,1.05,0.048,0.945,4.0659467458063965,4.122946745806396,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 19:00:00,4.25626596035504,20.0,12.0,4.480279958268463,36.15384615384615,45.0,0.9845563210014449,48.9228942280555,36.15384615384615,36.15384615384615,57.769048074209344,0.0,36.15384615384615,45.0,0.4480279958268463,1.2346153846153847,0.048,1.1111538461538462,4.480279958268463,4.555741496730001,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 20:00:00,4.405931794873326,20.0,11.0,4.637822941971923,37.69230769230769,45.0,0.743751328361484,50.37561826564519,37.69230769230769,37.69230769230769,57.683310573337494,0.0,37.69230769230769,45.0,0.46378229419719225,1.2807692307692307,0.048,1.1526923076923077,4.637822941971923,4.717899865048846,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 21:00:00,3.5569892646964374,20.0,12.6,3.7441992259962498,35.23076923076923,45.0,0.0,41.969352830523974,35.23076923076923,35.23076923076923,51.73858359975474,0.0,35.23076923076923,45.0,0.374419922599625,1.2069230769230768,0.048,1.086230769230769,3.7441992259962498,3.8168915336885574,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 22:00:00,3.6580885008989705,20.0,11.0,3.8506194746304954,37.69230769230769,45.0,0.0,42.992943502170775,37.69230769230769,37.69230769230769,50.30063580986308,0.0,37.69230769230769,45.0,0.38506194746304956,1.2807692307692307,0.048,1.1526923076923077,3.8506194746304954,3.930696397707418,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 23:00:00,0.0,18.57103373746388,10.0,0.0,39.230769230769226,45.0,0.0,-7.857932525072243,39.230769230769226,39.230769230769226,18.57103373746388,0.0,39.230769230769226,45.0,0.0,1.4126610526752441,0.048,1.2713949474077197,0.0,0.09326610526752432,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 00:00:00,0.0,18.14352917437839,10.4,0.0,38.61538461538461,45.0,0.0,-8.71294165124322,38.61538461538461,38.61538461538461,18.14352917437839,0.0,38.61538461538461,45.0,0.0,1.419849787998835,0.048,1.2778648091989515,0.0,0.09398497879988343,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 01:00:00,0.0,17.965324711128147,10.0,0.0,39.230769230769226,45.0,0.0,-9.069350577743705,39.230769230769226,39.230769230769226,17.965324711128147,0.0,39.230769230769226,45.0,0.0,1.449003594255388,0.048,1.3041032348298491,0.0,0.09690035942553887,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 02:00:00,0.0,17.85849391843893,10.0,0.0,39.230769230769226,45.0,0.0,-9.283012163122137,39.230769230769226,39.230769230769226,17.85849391843893,0.0,39.230769230769226,45.0,0.0,1.455413441816741,0.048,1.3098720976350668,0.0,0.09754134418167415,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 03:00:00,0.0,17.778727047751268,10.4,0.0,38.61538461538461,45.0,0.0,-9.442545904497464,38.61538461538461,38.61538461538461,17.778727047751268,0.0,38.61538461538461,45.0,0.0,1.4417379155964622,0.048,1.2975641240368159,0.0,0.09617379155964634,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 04:00:00,0.0,17.700226591562082,10.3,0.0,38.76923076923077,45.0,0.0,-9.599546816875836,38.76923076923077,38.76923076923077,17.700226591562082,0.0,38.76923076923077,45.0,0.0,1.4510633275831983,0.048,1.3059569948248784,0.0,0.09710633275831992,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 05:00:00,7.174008439425461,20.0,10.1,7.551587830974169,39.07692307692308,50.57184168713913,0.3350801143694134,70.0,39.07692307692308,39.07692307692308,81.49491861021605,0.0,39.07692307692308,50.57184168713913,0.7551587830974169,1.4894629429218662,0.048,1.3405166486296796,7.551587830974169,7.652534125266356,0.0,24.0,0.0,39.07692307692308,50.57184168713913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 06:00:00,5.7244516547223405,20.0,10.0,6.025738583918253,39.230769230769226,45.0,0.29299390273654696,62.7293867858629,39.230769230769226,39.230769230769226,68.49861755509367,0.0,39.230769230769226,45.0,0.6025738583918253,1.3269230769230766,0.048,1.194230769230769,6.025738583918253,6.1104308916105605,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 07:00:00,5.843369327745456,20.0,9.0,6.150915081837322,40.769230769230774,45.0,0.28191194096397854,63.80911104173991,40.769230769230774,40.769230769230774,68.03988027250914,0.0,40.769230769230774,45.0,0.6150915081837323,1.3730769230769233,0.048,1.235769230769231,6.150915081837322,6.240222774145015,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 08:00:00,5.879142608803175,20.0,9.0,6.1885711671612365,40.769230769230774,45.0,0.27883744401651944,64.13292227635127,40.769230769230774,40.769230769230774,68.36369150712049,0.0,40.769230769230774,45.0,0.6188571167161236,1.3730769230769233,0.048,1.235769230769231,6.1885711671612365,6.277878859468929,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 09:00:00,5.824601651695138,20.0,10.0,6.131159633363303,39.230769230769226,45.0,0.2835704134245573,63.63904763097139,39.230769230769226,39.230769230769226,69.40827840020216,0.0,39.230769230769226,45.0,0.6131159633363303,1.3269230769230766,0.048,1.194230769230769,6.131159633363303,6.215851941055611,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 10:00:00,5.949641030538192,20.000000000000004,8.0,6.262780032145465,42.30769230769231,45.0,0.2730916504717239,64.76973039727807,42.30769230769231,42.30769230769231,67.46203808958576,0.0,42.30769230769231,45.0,0.6262780032145465,1.419230769230769,0.048,1.277307692307692,6.262780032145465,6.356703109068542,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 11:00:00,5.624979693182659,20.0,10.0,5.921031255981746,39.230769230769226,45.0,0.303427888171439,61.82224175371596,39.230769230769226,39.230769230769226,67.59147252294673,0.0,39.230769230769226,45.0,0.5921031255981746,1.3269230769230766,0.048,1.194230769230769,5.921031255981746,6.005723563674054,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 12:00:00,5.6123658451912215,20.0,9.6,5.907753521253917,39.84615384615385,45.0,0.30483675756993056,61.70694507839947,39.84615384615385,39.84615384615385,66.86079123224562,0.0,39.84615384615385,45.0,0.5907753521253917,1.3453846153846152,0.048,1.2108461538461537,5.907753521253917,5.994291982792379,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 13:00:00,5.5103130833159675,20.000000000000004,9.0,5.800329561385229,40.769230769230774,45.0,0.317037134658682,60.77191930536995,40.769230769230774,40.769230769230774,65.00268853613917,0.0,40.769230769230774,45.0,0.5800329561385229,1.373076923076923,0.048,1.2357692307692307,5.800329561385229,5.889637253692921,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 14:00:00,5.097058092280296,20.0,11.0,5.365324307663469,37.69230769230769,45.0,0.3872579393623969,56.94366623751414,37.69230769230769,37.69230769230769,64.25135854520644,0.0,37.69230769230769,45.0,0.5365324307663469,1.2807692307692307,0.048,1.1526923076923077,5.365324307663469,5.4454012307403925,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 15:00:00,4.76120707737112,20.0,12.6,5.011796923548547,35.23076923076923,45.0,0.49211506901860824,53.77948037210504,35.23076923076923,35.23076923076923,63.54871114133581,0.0,35.23076923076923,45.0,0.5011796923548547,1.2069230769230768,0.048,1.086230769230769,5.011796923548547,5.0844892312408545,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 16:00:00,4.584973096958716,20.0,12.8,4.8262874704828596,34.92307692307692,45.0,0.5861137968501365,52.09860895499753,34.92307692307692,34.92307692307692,62.17553203192061,0.0,34.92307692307692,45.0,0.48262874704828596,1.1976923076923076,0.048,1.077923076923077,4.8262874704828596,4.898056701252091,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 17:00:00,4.61424992767575,20.0,12.0,4.857105187027105,36.15384615384615,45.0,0.5674533146690475,52.37886190061457,36.15384615384615,36.15384615384615,61.22501574676841,0.0,36.15384615384615,45.0,0.4857105187027105,1.2346153846153847,0.048,1.1111538461538462,4.857105187027105,4.932566725488643,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 18:00:00,4.6216170948019,20.000000000000004,12.8,4.864860099791474,34.92307692307692,45.0,0.5629836251605929,52.44931952935049,34.92307692307692,34.92307692307692,62.52624260627357,0.0,34.92307692307692,45.0,0.48648600997914737,1.1976923076923074,0.048,1.0779230769230765,4.864860099791474,4.936629330560704,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 19:00:00,4.717273298506855,20.0,11.0,4.965550840533532,37.69230769230769,45.0,0.5119279653775212,53.36181565733618,37.69230769230769,37.69230769230769,60.66950796502849,0.0,37.69230769230769,45.0,0.4965550840533532,1.2807692307692307,0.048,1.1526923076923077,4.965550840533532,5.0456277636104545,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 20:00:00,4.736210078528054,19.999999999999993,11.0,4.985484293187425,37.69230769230769,45.0,0.5031439696785512,53.54195130267851,37.69230769230769,37.69230769230769,60.84964361037082,0.0,37.69230769230769,45.0,0.4985484293187425,1.280769230769231,0.048,1.1526923076923081,4.985484293187425,5.065561216264348,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 21:00:00,4.8785435033729385,20.0,10.2,5.1353089509188825,38.92307692307692,45.0,0.4475942394648219,54.89063326691452,38.92307692307692,38.92307692307692,60.9675563438376,0.0,38.92307692307692,45.0,0.5135308950918882,1.3176923076923077,0.048,1.185923076923077,5.1353089509188825,5.219078181688113,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 22:00:00,4.939772848903403,20.0,10.0,5.199760893582529,39.230769230769226,45.0,0.4282144126244429,55.46800939509487,39.230769230769226,39.230769230769226,61.23724016432564,0.0,39.230769230769226,45.0,0.5199760893582529,1.3269230769230766,0.048,1.194230769230769,5.199760893582529,5.284453201274837,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 23:00:00,0.0,18.44814453991534,10.0,0.0,39.230769230769226,45.0,0.0,-8.10371092016932,39.230769230769226,39.230769230769226,18.44814453991534,0.0,39.230769230769226,45.0,0.0,1.4200344045281563,0.048,1.2780309640753407,0.0,0.09400344045281561,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 00:00:00,0.0,17.99225344225807,10.4,0.0,38.61538461538461,45.0,0.0,-9.015493115483856,38.61538461538461,38.61538461538461,17.99225344225807,0.0,38.61538461538461,45.0,0.0,1.428926331926054,0.048,1.2860336987334486,0.0,0.09489263319260521,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 01:00:00,0.0,17.791828337352378,9.0,0.0,40.769230769230774,45.0,0.0,-9.416343325295244,40.769230769230774,40.769230769230774,17.791828337352378,0.0,40.769230769230774,45.0,0.0,1.5055672228357806,0.048,1.3550105005522024,0.0,0.10255672228357815,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 02:00:00,0.0,17.67747595957272,9.0,0.0,40.769230769230774,45.0,0.0,-9.645048080854558,40.769230769230774,40.769230769230774,17.67747595957272,0.0,40.769230769230774,45.0,0.0,1.5124283655025599,0.048,1.3611855289523038,0.0,0.10324283655025601,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 03:00:00,0.0,17.600218371331106,9.8,0.0,39.53846153846153,45.0,0.0,-9.799563257337788,39.53846153846153,39.53846153846153,17.600218371331106,0.0,39.53846153846153,45.0,0.0,1.4801407438739795,0.048,1.3321266694865814,0.0,0.10001407438739807,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 04:00:00,0.0,17.496397256430942,8.4,0.0,41.69230769230769,45.0,0.0,-10.007205487138116,41.69230769230769,41.69230769230769,17.496397256430942,0.0,41.69230769230769,45.0,0.0,1.5509853953833743,0.048,1.3958868558450368,0.0,0.10709853953833748,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 05:00:00,8.05740172327991,20.0,7.0,8.481475498189377,43.84615384615385,58.100426138135504,0.6144435837501763,70.0,43.84615384615385,43.84615384615385,84.25427229198166,0.0,43.84615384615385,58.100426138135504,0.8481475498189377,1.8583973995286804,0.048,1.6725576595758125,8.481475498189377,8.619315238142246,0.0,24.0,0.0,43.84615384615385,58.100426138135504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 06:00:00,6.53758371773658,20.0,6.6,6.881667071301663,44.46153846153846,47.50757376459349,0.29662358065955446,67.50757376459349,44.46153846153846,44.46153846153846,70.55360906764852,0.0,44.46153846153846,47.50757376459349,0.6881667071301664,1.5590733667839587,0.048,1.4031660301055628,6.881667071301663,6.98957440798006,0.0,24.0,0.0,44.46153846153846,47.50757376459349,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 07:00:00,6.645113956444913,20.000000000000004,6.0,6.994856796257803,45.38461538461539,47.98123678538796,0.3015024481145605,67.98123678538796,45.38461538461539,45.38461538461539,70.57785818616054,0.0,45.38461538461539,47.98123678538796,0.6994856796257803,1.6009755651001003,0.048,1.4408780085900903,6.994856796257803,7.106954352767813,0.0,24.0,0.0,45.38461538461539,47.98123678538796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 08:00:00,6.713715221466409,20.000000000000007,6.0,7.067068654175168,45.38461538461539,48.28249575829642,0.30461502819720554,68.28249575829642,45.38461538461539,45.38461538461539,71.18037613197745,0.0,45.38461538461539,48.28249575829642,0.7067068654175168,1.6100133342873537,0.048,1.4490120008586183,7.067068654175168,7.180069987603904,0.0,24.0,0.0,45.38461538461539,48.28249575829642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 09:00:00,6.959838947027527,20.0,5.4,7.326146260028976,46.30769230769231,49.35755820842793,0.3157821663805593,69.35755820842793,46.30769230769231,46.30769230769231,72.40742410916356,0.0,46.30769230769231,49.35755820842793,0.7326146260028976,1.669957515483607,0.048,1.5029617639352464,7.326146260028976,7.445142011577337,0.0,24.0,0.0,46.30769230769231,49.35755820842793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 10:00:00,6.886863264630711,20.0,6.0,7.249329752242854,45.38461538461539,49.03973094567644,0.31247111001046785,69.03973094567644,45.38461538461539,45.38461538461539,72.69484650673749,0.0,45.38461538461539,49.03973094567644,0.7249329752242855,1.6327303899087546,0.048,1.4694573509178792,7.249329752242854,7.36460279123373,0.0,24.0,0.0,45.38461538461539,49.03973094567644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 11:00:00,6.830675444784633,20.0,6.0,7.190184678720667,45.38461538461539,48.79448930934048,0.30992175339313244,68.79448930934046,45.38461538461539,45.38461538461539,72.20436323406555,0.0,45.38461538461539,48.79448930934048,0.7190184678720667,1.6253731408186758,0.048,1.4628358267368082,7.190184678720667,7.304721992802535,0.0,24.0,0.0,45.38461538461539,48.79448930934048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 12:00:00,6.517981558744472,20.0,8.0,6.861033219731023,42.30769230769231,47.421034604777574,0.29573419050564737,67.42103460477759,42.30769230769231,42.30769230769231,72.53437690186286,0.0,42.30769230769231,47.421034604777574,0.6861033219731023,1.4918618073740963,0.048,1.3426756266366868,6.861033219731023,6.962219400468431,0.0,24.0,0.0,42.30769230769231,47.421034604777574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 13:00:00,6.344891809942613,20.0,8.0,6.678833484150119,42.30769230769231,46.6542488667362,0.2878807536271603,66.6542488667362,42.30769230769231,42.30769230769231,71.00080542578009,0.0,42.30769230769231,46.6542488667362,0.667883348415012,1.4688582352328552,0.048,1.3219724117095697,6.678833484150119,6.777719307673404,0.0,24.0,0.0,42.30769230769231,46.6542488667362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 14:00:00,5.908791547862455,20.000000000000007,10.0,6.219780576697321,39.230769230769226,45.0,0.276371981710481,64.40095292696724,39.230769230769226,39.230769230769226,70.17018369619801,0.0,39.230769230769226,45.0,0.6219780576697321,1.3269230769230764,0.048,1.1942307692307688,6.219780576697321,6.304472884389629,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 15:00:00,5.71392262305031,20.0,10.4,6.014655392684537,38.61538461538461,45.0,0.2940446414867827,62.63353933639809,38.61538461538461,38.61538461538461,69.01815472101347,0.0,38.61538461538461,45.0,0.6014655392684537,1.3084615384615383,0.048,1.1776153846153845,6.014655392684537,6.09750154653069,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 16:00:00,5.610734647039618,19.999999999999993,10.0,5.9060364705680195,39.230769230769226,45.0,0.3050204507489294,61.692030773636716,39.230769230769226,39.230769230769226,67.46126154286749,0.0,39.230769230769226,45.0,0.5906036470568019,1.326923076923077,0.048,1.1942307692307694,5.9060364705680195,5.990728778260328,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 17:00:00,5.551956969869109,20.0,10.0,5.844165231441168,39.230769230769226,45.0,0.3118787989087969,61.15394663891087,39.230769230769226,39.230769230769226,66.92317740814164,0.0,39.230769230769226,45.0,0.5844165231441167,1.3269230769230766,0.048,1.194230769230769,5.844165231441168,5.9288575391334755,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 18:00:00,5.623799705250349,20.0,10.4,5.91978916342142,38.61538461538461,45.0,0.30355881867073514,61.811458624518835,38.61538461538461,38.61538461538461,68.19607400913422,0.0,38.61538461538461,45.0,0.5919789163421421,1.3084615384615383,0.048,1.1776153846153845,5.91978916342142,6.002635317267574,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 19:00:00,5.539001345846339,20.0,10.0,5.830527732469831,39.230769230769226,45.0,0.31345585508714907,61.03516708709239,39.230769230769226,39.230769230769226,66.80439785632316,0.0,39.230769230769226,45.0,0.583052773246983,1.3269230769230766,0.048,1.194230769230769,5.830527732469831,5.915220040162138,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 20:00:00,5.5417387799526665,20.0,10.0,5.833409242055438,39.230769230769226,45.0,0.31312058618422484,61.06026972553873,39.230769230769226,39.230769230769226,66.8295004947695,0.0,39.230769230769226,45.0,0.5833409242055438,1.3269230769230766,0.048,1.194230769230769,5.833409242055438,5.918101549747746,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 21:00:00,5.819249933236947,20.0,8.0,6.125526245512576,42.30769230769231,45.0,0.28404925077599086,63.59052984400296,42.30769230769231,42.30769230769231,66.28283753631065,0.0,42.30769230769231,45.0,0.6125526245512576,1.4192307692307693,0.048,1.2773076923076925,6.125526245512576,6.219449322435653,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 22:00:00,5.98323367650171,19.999999999999996,7.0,6.298140712107063,43.84615384615385,45.03627875961489,0.2714715824184079,65.03627875961489,43.84615384615385,43.84615384615385,66.22640367307594,0.0,43.84615384615385,45.03627875961489,0.6298140712107063,1.4664729781730625,0.048,1.3198256803557564,6.298140712107063,6.396788009924369,0.0,24.0,0.0,43.84615384615385,45.03627875961489,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 23:00:00,0.0,18.140391934528196,7.0,0.0,43.84615384615385,45.0,0.0,-8.719216130943607,43.84615384615385,43.84615384615385,18.140391934528196,0.0,43.84615384615385,45.0,0.0,1.5769610993129233,0.048,1.419264989381631,0.0,0.10969610993129231,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 00:00:00,0.0,17.58251905639554,7.0,0.0,43.84615384615385,45.0,0.0,-9.83496188720892,43.84615384615385,43.84615384615385,17.58251905639554,0.0,43.84615384615385,45.0,0.0,1.6104334720008828,0.048,1.4493901248007943,0.0,0.11304334720008846,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 01:00:00,0.0,17.346191316085914,6.0,0.0,45.38461538461539,45.0,0.0,-10.307617367828172,45.38461538461539,45.38461538461539,17.346191316085914,0.0,45.38461538461539,45.0,0.0,1.6707669825733067,0.048,1.503690284315976,0.0,0.11907669825733058,0.26689604781815324,24.0,0.11907669825733058,45.38461538461539,45.0,0.26689604781815324,97.5,0.12212994693059548,0.0,0.0012212994693059588,0.0,0.11907669825733058,0.12212994693059548,0.0
2009-03-04 02:00:00,0.0,17.20928995918262,6.1,0.0,45.230769230769226,45.0,0.0,-10.58142008163476,45.230769230769226,45.230769230769226,17.20928995918262,0.0,45.230769230769226,45.0,0.0,1.6743656793721196,0.048,1.5069291114349077,0.0,0.1194365679372118,0.44617108712177667,24.0,0.1194365679372118,45.230769230769226,45.0,0.44617108712177667,97.5,0.12249904403816594,0.0,0.001224990440381657,0.0,0.1194365679372118,0.12249904403816594,0.0
2009-03-04 03:00:00,0.0,17.09897279301879,6.2,0.0,45.07692307692308,45.0,0.0,-10.802054413962423,45.07692307692308,45.07692307692308,17.09897279301879,0.0,45.07692307692308,45.0,0.0,1.6763693247265652,0.048,1.5087323922539086,0.0,0.1196369324726565,1.3407587259866107,24.0,0.1196369324726565,45.07692307692308,45.0,1.3407587259866107,97.5,0.12270454612580153,0.0,0.001227045461258014,0.0,0.1196369324726565,0.12270454612580153,0.0
2009-03-04 04:00:00,0.015077920454455298,17.0,6.1,0.015871495215216105,45.230769230769226,45.0,0.0,-10.297527852235504,45.230769230769226,45.230769230769226,17.0,0.00048465995912291983,45.230769230769226,45.0,0.0015871495215216106,1.6869230769230767,0.048,1.518230769230769,0.015871495215216105,0.1365638029075238,0.5101521372982307,24.0,0.1365638029075238,45.230769230769226,45.0,0.5101521372982307,97.5,0.1400654388795116,0.0,0.0014006543887951197,0.0,0.1365638029075238,0.1400654388795116,0.0
2009-03-04 05:00:00,9.439347892921543,20.0,6.0,9.936155676759519,45.38461538461539,69.50852708642375,17.428532089700795,70.0,45.38461538461539,45.38461538461539,94.12391170180837,0.0,45.38461538461539,69.50852708642375,0.9936155676759519,2.2467942741311746,0.048,2.022114846718057,9.936155676759519,10.112835104172635,0.0,24.0,0.0,45.38461538461539,69.50852708642375,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 06:00:00,7.602419610484969,20.0,5.2,8.00254695840523,46.61538461538461,54.24811214714117,0.4379632106562695,70.0,46.61538461538461,46.61538461538461,77.63272753175656,0.0,46.61538461538461,54.24811214714117,0.800254695840523,1.8259049028757737,0.048,1.6433144125881964,8.00254695840523,8.137137448692807,0.0,24.0,0.0,46.61538461538461,54.24811214714117,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 07:00:00,7.764523194055032,19.999999999999996,4.0,8.173182309531613,48.46153846153846,55.62658129994776,0.49019978931916364,70.0,48.46153846153846,48.46153846153846,77.1650428384093,0.0,48.46153846153846,55.62658129994776,0.8173182309531614,1.9226435928445862,0.048,1.7303792335601276,8.173182309531613,8.317446668816073,0.0,24.0,0.0,48.46153846153846,55.62658129994776,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 08:00:00,7.822795326772044,19.999999999999996,4.0,8.234521396602151,48.46153846153846,56.12047818485382,0.5114531636206548,70.0,48.46153846153846,48.46153846153846,77.65893972331537,0.0,48.46153846153846,56.12047818485382,0.8234521396602151,1.9374604993917683,0.048,1.7437144494525916,8.234521396602151,8.380267446541328,0.0,24.0,0.0,48.46153846153846,56.12047818485382,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 09:00:00,7.888993615064845,20.0,4.0,8.304203805331417,48.46153846153846,56.680525967532134,0.5374683990115482,70.0,48.46153846153846,48.46153846153846,78.21898750599368,0.0,48.46153846153846,56.680525967532134,0.8304203805331417,1.9542619328721176,0.048,1.758835739584906,8.304203805331417,8.451629998618628,0.0,24.0,0.0,48.46153846153846,56.680525967532134,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 10:00:00,7.484064980226088,20.000000000000004,6.0,7.877963137080092,45.38461538461539,53.237383239468585,0.4051484102384439,70.0,45.38461538461539,45.38461538461539,77.8527678548532,0.0,45.38461538461539,53.237383239468585,0.7877963137080093,1.758659958722519,0.048,1.582793962850267,7.877963137080092,8.005829132952345,0.0,24.0,0.0,45.38461538461539,53.237383239468585,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 11:00:00,7.187015532650513,20.0,7.0,7.565279508053171,43.84615384615385,50.68419024725888,0.33764013845863605,70.0,43.84615384615385,43.84615384615385,76.83803640110503,0.0,43.84615384615385,50.68419024725888,0.7565279508053171,1.6359103228023821,0.048,1.4723192905221438,7.565279508053171,7.6808705403334105,0.0,24.0,0.0,43.84615384615385,50.68419024725888,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 12:00:00,6.629525760501754,20.0,9.8,6.978448168949215,39.53846153846153,47.91268215058672,0.3007951796960869,67.91268215058672,39.53846153846153,39.53846153846153,76.2869027627119,0.0,39.53846153846153,47.91268215058672,0.6978448168949215,1.4235343106714478,0.048,1.281180879604303,6.978448168949215,7.07280160001636,0.0,24.0,0.0,39.53846153846153,47.91268215058672,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 13:00:00,6.451435957353276,20.0,9.0,6.790985218266606,40.769230769230774,47.1268010992912,0.29271488009769875,67.12680109929119,40.769230769230774,40.769230769230774,73.48437142935161,0.0,40.769230769230774,47.1268010992912,0.6790985218266605,1.4368809560556592,0.048,1.2931928604500933,6.790985218266606,6.886673313872173,0.0,24.0,0.0,40.769230769230774,47.1268010992912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 14:00:00,6.105389549509207,20.0,10.0,6.426725841588639,39.230769230769226,45.58523434918105,0.27701404489606224,65.58523434918104,39.230769230769226,39.230769230769226,71.93969946759286,0.0,39.230769230769226,45.58523434918105,0.6426725841588639,1.3444801073985084,0.048,1.2100320966586575,6.426725841588639,6.5131738523284906,0.0,24.0,0.0,39.230769230769226,45.58523434918105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 15:00:00,5.743709166352934,20.0,11.6,6.0460096487925625,36.76923076923077,45.0,0.2911029240121554,62.90458581317523,36.76923076923077,36.76923076923077,71.13535504394446,0.0,36.76923076923077,45.0,0.6046009648792563,1.2530769230769234,0.048,1.127769230769231,6.0460096487925625,6.123317341100255,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 16:00:00,5.62479708523308,19.999999999999996,11.0,5.920839037087453,37.69230769230769,45.0,0.30344813860556,61.82057305459628,37.69230769230769,37.69230769230769,69.12826536228859,0.0,37.69230769230769,45.0,0.5920839037087453,1.2807692307692309,0.048,1.1526923076923077,5.920839037087453,6.000915960164376,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 17:00:00,5.536356408563641,20.0,11.0,5.827743587961727,37.69230769230769,45.0,0.31378084729915307,61.010909937355706,37.69230769230769,37.69230769230769,68.31860224504801,0.0,37.69230769230769,45.0,0.5827743587961727,1.2807692307692307,0.048,1.1526923076923077,5.827743587961727,5.907820511038651,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 18:00:00,5.591039222996456,20.0,11.2,5.885304445259428,37.38461538461539,45.0,0.3072660640743054,61.51187328533585,37.38461538461539,37.38461538461539,69.12725790072047,0.0,37.38461538461539,45.0,0.5885304445259428,1.2715384615384617,0.048,1.1443846153846156,5.885304445259428,5.9644582914132735,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 19:00:00,5.6096515249183225,20.0,10.0,5.904896342019287,39.230769230769226,45.0,0.305142615323957,61.682127062609126,39.230769230769226,39.230769230769226,67.4513578318399,0.0,39.230769230769226,45.0,0.5904896342019287,1.3269230769230766,0.048,1.194230769230769,5.904896342019287,5.989588649711594,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 20:00:00,5.736798579890979,20.0,9.0,6.038735347253662,40.769230769230774,45.0,0.29177697688345117,62.84173100099943,40.769230769230774,40.769230769230774,67.07250023176866,0.0,40.769230769230774,45.0,0.6038735347253662,1.3730769230769233,0.048,1.235769230769231,6.038735347253662,6.128043039561355,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 21:00:00,5.696337598021801,20.0,9.6,5.996144840022948,39.84615384615385,45.0,0.2958267719549032,62.473369111157126,39.84615384615385,39.84615384615385,67.62721526500329,0.0,39.84615384615385,45.0,0.5996144840022948,1.3453846153846152,0.048,1.2108461538461537,5.996144840022948,6.08268330156141,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 22:00:00,5.787850228763314,20.0,9.0,6.092473925014015,40.769230769230774,45.0,0.28691308623125594,63.30565751798545,40.769230769230774,40.769230769230774,67.53642674875468,0.0,40.769230769230774,45.0,0.6092473925014015,1.3730769230769233,0.048,1.235769230769231,6.092473925014015,6.1817816173217075,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 23:00:00,0.0,18.170675380734757,9.0,0.0,40.769230769230774,45.0,0.0,-8.658649238530487,40.769230769230774,40.769230769230774,18.170675380734757,0.0,40.769230769230774,45.0,0.0,1.4828364002328378,0.048,1.3345527602095542,0.0,0.1002836400232836,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 00:00:00,0.0,17.665416397444346,10.6,0.0,38.30769230769231,45.0,0.0,-9.669167205111307,38.30769230769231,38.30769230769231,17.665416397444346,0.0,38.30769230769231,45.0,0.0,1.4393057853841085,0.048,1.2953752068456976,0.0,0.0959305785384108,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 01:00:00,0.0,17.454160334432686,9.0,0.0,40.769230769230774,45.0,0.0,-10.091679331134628,40.769230769230774,40.769230769230774,17.454160334432686,0.0,40.769230769230774,45.0,0.0,1.5258273030109621,0.048,1.3732445727098659,0.0,0.10458273030109622,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 02:00:00,0.0,17.343017285534234,9.0,0.0,40.769230769230774,45.0,0.0,-10.313965428931532,40.769230769230774,40.769230769230774,17.343017285534234,0.0,40.769230769230774,45.0,0.0,1.5324958859448692,0.048,1.3792462973503823,0.0,0.10524958859448685,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 03:00:00,0.0,17.24501490419319,8.4,0.0,41.69230769230769,45.0,0.0,-10.509970191613618,41.69230769230769,41.69230769230769,17.24501490419319,0.0,41.69230769230769,45.0,0.0,1.5660683365176393,0.048,1.4094615028658755,0.0,0.10860683365176382,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 04:00:00,0.0,17.146265858427384,7.7,0.0,42.769230769230774,45.0,0.0,-10.707468283145232,42.769230769230774,42.769230769230774,17.146265858427384,0.0,42.769230769230774,45.0,0.0,1.6043009715712802,0.048,1.4438708744141522,0.0,0.11243009715712793,0.0,24.0,0.0,42.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 05:00:00,8.962993264839684,20.0,7.0,9.434729752462825,43.84615384615385,65.62272741221852,1.8580948649036717,70.0,43.84615384615385,43.84615384615385,91.77657356606468,0.0,43.84615384615385,65.62272741221852,0.9434729752462825,2.084066437751171,0.048,1.875659793976054,9.434729752462825,9.595136396237942,0.0,24.0,0.0,43.84615384615385,65.62272741221852,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 06:00:00,7.043505150816994,20.0,7.6,7.414215948228415,42.92307692307692,49.72100078931216,0.31957827363053515,69.72100078931216,42.92307692307692,42.92307692307692,76.5189246555474,0.0,42.92307692307692,49.72100078931216,0.7414215948228415,1.5793223313716724,0.048,1.4213900982345051,7.414215948228415,7.524148181365582,0.0,24.0,0.0,42.92307692307692,49.72100078931216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 07:00:00,7.1056853960712445,20.0,7.0,7.479668837969731,43.84615384615385,49.990463959098136,0.3223995188780059,69.99046395909812,43.84615384615385,43.84615384615385,76.1347740720424,0.0,43.84615384615385,49.990463959098136,0.7479668837969731,1.6150985341575597,0.048,1.4535886807418037,7.479668837969731,7.593178691385486,0.0,24.0,0.0,43.84615384615385,49.990463959098136,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 08:00:00,7.127691915315525,20.000000000000004,7.0,7.5028335950689735,43.84615384615385,50.17140092650385,0.3261934931345956,70.0,43.84615384615385,43.84615384615385,76.32524708035001,0.0,43.84615384615385,50.17140092650385,0.7502833595068974,1.6205266431797305,0.048,1.4584739788617573,7.5028335950689735,7.616886259386947,0.0,24.0,0.0,43.84615384615385,50.17140092650385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 09:00:00,7.046458590164215,20.0,8.6,7.417324831751805,41.38461538461539,49.73381214358035,0.31971227723068124,69.73381214358035,41.38461538461539,41.38461538461539,78.08300890254532,0.0,41.38461538461539,49.73381214358035,0.7417324831751805,1.5335528258458722,0.048,1.380197543261285,7.417324831751805,7.522680114336393,0.0,24.0,0.0,41.38461538461539,49.73381214358035,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 10:00:00,6.791988393308906,19.999999999999996,10.0,7.149461466640954,39.230769230769226,48.62536226847425,0.3081664425276273,68.62536226847425,39.230769230769226,39.230769230769226,78.01995530617927,0.0,39.230769230769226,48.62536226847425,0.7149461466640954,1.4356839449773044,0.048,1.292115550479574,7.149461466640954,7.2450298611386845,0.0,24.0,0.0,39.230769230769226,48.62536226847425,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 11:00:00,6.51953640336115,20.0,11.0,6.862669898274895,37.69230769230769,47.427901087828744,0.29580473699460735,67.42790108782876,37.69230769230769,37.69230769230769,77.16349448334981,0.0,37.69230769230769,47.427901087828744,0.6862669898274895,1.353606263404093,0.048,1.2182456370636838,6.862669898274895,6.950030524615303,0.0,24.0,0.0,37.69230769230769,47.427901087828744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 12:00:00,6.209259442393275,19.999999999999996,12.2,6.53606257094029,35.84615384615385,46.05002279473986,0.2817268349543229,66.05002279473986,35.84615384615385,35.84615384615385,76.25389174332588,0.0,35.84615384615385,46.05002279473986,0.653606257094029,1.2568852992268116,0.048,1.1311967693041303,6.53606257094029,6.613751100862972,0.0,24.0,0.0,35.84615384615385,46.05002279473986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 13:00:00,6.027220348659838,20.0,12.0,6.3444424722735135,36.15384615384615,45.23424553797595,0.2734673479428237,65.23424553797597,36.15384615384615,36.15384615384615,74.31464492210577,0.0,36.15384615384615,45.23424553797595,0.6344442472273514,1.241642750754663,0.048,1.1174784756791967,6.3444424722735135,6.420606747348979,0.0,24.0,0.0,36.15384615384615,45.23424553797595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 14:00:00,5.724173949407395,20.0,13.0,6.0254462625341,34.61538461538461,45.0,0.2930214616499256,62.72685931287934,34.61538461538461,34.61538461538461,73.11147469749473,0.0,34.61538461538461,45.0,0.60254462625341,1.1884615384615382,0.048,1.0696153846153844,6.0254462625341,6.096292416380254,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 15:00:00,5.497168004965867,20.0,13.6,5.786492636806176,33.69230769230769,45.0,0.3187204886418658,60.65119249986424,33.69230769230769,33.69230769230769,71.95888480755654,0.0,33.69230769230769,45.0,0.5786492636806175,1.1607692307692308,0.048,1.0446923076923078,5.786492636806176,5.854569559883099,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 16:00:00,5.3405925647369905,20.0,13.0,5.621676383933674,34.61538461538461,45.0,0.3410947660722057,59.20799504072282,34.61538461538461,34.61538461538461,69.59261042533821,0.0,34.61538461538461,45.0,0.5621676383933674,1.1884615384615382,0.048,1.0696153846153844,5.621676383933674,5.692522537779827,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 17:00:00,5.192300563133362,20.0,13.0,5.46557954014038,34.61538461538461,45.0,0.36718070318031354,57.83211906102596,34.61538461538461,34.61538461538461,68.21673444564135,0.0,34.61538461538461,45.0,0.5465579540140381,1.1884615384615382,0.048,1.0696153846153844,5.46557954014038,5.536425693986534,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 18:00:00,5.132282755726973,20.0,14.0,5.402402900765234,33.07692307692308,45.0,0.3794800938546809,57.27269613186479,33.07692307692308,33.07692307692308,69.19577305494171,0.0,33.07692307692308,45.0,0.5402402900765234,1.1423076923076925,0.048,1.028076923076923,5.402402900765234,5.468633669996004,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 19:00:00,5.16897061359607,19.999999999999996,12.0,5.441021698522179,36.15384615384615,45.0,0.3718268278639485,57.61484001557345,36.15384615384615,36.15384615384615,66.4609938617273,0.0,36.15384615384615,45.0,0.5441021698522179,1.234615384615385,0.048,1.1111538461538464,5.441021698522179,5.516483236983717,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 20:00:00,5.286743674958364,20.0,11.0,5.564993342061436,37.69230769230769,45.0,0.3499354393282789,58.709408977582086,37.69230769230769,37.69230769230769,66.01710128527439,0.0,37.69230769230769,45.0,0.5564993342061436,1.2807692307692307,0.048,1.1526923076923077,5.564993342061436,5.64507026513836,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 21:00:00,5.143532957825262,20.0,12.2,5.414245218763434,35.84615384615385,45.0,0.37708644521526263,57.377673167572,35.84615384615385,35.84615384615385,66.53151932141816,0.0,35.84615384615385,45.0,0.5414245218763434,1.2253846153846153,0.048,1.1028461538461538,5.414245218763434,5.4887836803018955,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 22:00:00,5.278676621343289,20.000000000000007,11.0,5.556501706677146,37.69230769230769,45.0,0.35131813284539115,58.63461555307191,37.69230769230769,37.69230769230769,65.94230786076422,0.0,37.69230769230769,45.0,0.5556501706677146,1.2807692307692304,0.048,1.1526923076923075,5.556501706677146,5.636578629754069,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 23:00:00,0.0,18.331427948004812,12.0,0.0,36.15384615384615,45.0,0.0,-8.337144103990376,36.15384615384615,36.15384615384615,18.331427948004812,0.0,36.15384615384615,45.0,0.0,1.3347297077350961,0.048,1.2012567369615865,0.0,0.08547297077350957,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 00:00:00,0.0,17.865639068410502,12.6,0.0,35.23076923076923,45.0,0.0,-9.268721863178996,35.23076923076923,35.23076923076923,17.865639068410502,0.0,35.23076923076923,45.0,0.0,1.3349847328184468,0.048,1.201486259536602,0.0,0.08549847328184468,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 01:00:00,0.0,17.69641761603402,12.0,0.0,36.15384615384615,45.0,0.0,-9.607164767931963,36.15384615384615,36.15384615384615,17.69641761603402,0.0,36.15384615384615,45.0,0.0,1.3728303276533436,0.048,1.235547294888009,0.0,0.08928303276533445,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 02:00:00,0.0,17.612900920503343,12.0,0.0,36.15384615384615,45.0,0.0,-9.774198158993315,36.15384615384615,36.15384615384615,17.612900920503343,0.0,36.15384615384615,45.0,0.0,1.3778413293851843,0.048,1.2400571964466658,0.0,0.0897841329385185,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 03:00:00,0.0,17.559165317623027,12.4,0.0,35.53846153846154,45.0,0.0,-9.881669364753947,35.53846153846154,35.53846153846154,17.559165317623027,0.0,35.53846153846154,45.0,0.0,1.3626039270964647,0.048,1.2263435343868183,0.0,0.08826039270964636,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 04:00:00,0.0,17.481663090132333,11.0,0.0,37.69230769230769,45.0,0.0,-10.036673819735334,37.69230769230769,37.69230769230769,17.481663090132333,0.0,37.69230769230769,45.0,0.0,1.4318694453612908,0.048,1.2886825008251617,0.0,0.09518694453612908,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 05:00:00,7.653869017235833,20.0,11.0,8.056704228669297,37.69230769230769,54.686347128043494,0.4535452604261599,70.0,37.69230769230769,37.69230769230769,86.9940394357358,0.0,37.69230769230769,54.686347128043494,0.8056704228669297,1.5713596446105358,0.048,1.4142236801494823,8.056704228669297,8.16584019313035,0.0,24.0,0.0,37.69230769230769,54.686347128043494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 06:00:00,5.90018199781675,20.0,11.8,6.2107178924386846,36.46153846153846,45.0,0.277080403804408,64.32315340652345,36.46153846153846,36.46153846153846,72.86161494498498,0.0,36.46153846153846,45.0,0.6210717892438684,1.2438461538461536,0.048,1.1194615384615383,6.2107178924386846,6.287102507823301,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 07:00:00,5.943707763470611,19.999999999999996,11.0,6.256534487863801,37.69230769230769,45.0,0.2735599870289825,64.71620291495432,37.69230769230769,37.69230769230769,72.02389522264663,0.0,37.69230769230769,45.0,0.6256534487863801,1.2807692307692309,0.048,1.1526923076923077,6.256534487863801,6.3366114109407246,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 08:00:00,5.926056616997296,20.0,11.0,6.2379543336813645,37.69230769230769,45.0,0.2749694468706683,64.5568885946438,37.69230769230769,37.69230769230769,71.8645809023361,0.0,37.69230769230769,45.0,0.6237954333681365,1.2807692307692307,0.048,1.1526923076923077,6.2379543336813645,6.318031256758287,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 09:00:00,5.8915483937991056,20.0,12.0,6.201629888209585,36.15384615384615,45.0,0.27779693664619215,64.24511021177571,36.15384615384615,36.15384615384615,73.09126405792955,0.0,36.15384615384615,45.0,0.6201629888209584,1.2346153846153847,0.048,1.1111538461538462,6.201629888209585,6.277091426671123,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
