timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-06 10:00:00,5.9477506043218415,19.999999999999996,11.0,6.260790109812465,37.69230769230769,45.0,0.27324057535789087,64.75267709130426,37.69230769230769,37.69230769230769,72.06036939899657,0.0,37.69230769230769,45.0,0.6260790109812465,1.2807692307692309,0.048,1.1526923076923077,6.260790109812465,6.340867032889388,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 11:00:00,5.852957746410314,20.0,11.0,6.16100815411612,37.69230769230769,45.0,0.28107687193305003,63.895947892956684,37.69230769230769,37.69230769230769,71.20364020064899,0.0,37.69230769230769,45.0,0.616100815411612,1.2807692307692307,0.048,1.1526923076923077,6.16100815411612,6.241085077193043,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 12:00:00,5.63984750810823,19.999999999999996,12.0,5.936681587482347,36.15384615384615,45.0,0.30179322913391676,61.958064199827334,36.15384615384615,36.15384615384615,70.80421804598117,0.0,36.15384615384615,45.0,0.5936681587482348,1.234615384615385,0.048,1.1111538461538464,5.936681587482347,6.012143125943886,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 13:00:00,5.641887912215555,19.999999999999996,11.0,5.938829381279532,37.69230769230769,45.0,0.30157105026963044,61.97669751962468,37.69230769230769,37.69230769230769,69.28438982731699,0.0,37.69230769230769,45.0,0.5938829381279531,1.2807692307692309,0.048,1.1526923076923077,5.938829381279532,6.018906304356454,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 14:00:00,5.555171838338234,20.0,11.0,5.84754930351393,37.69230769230769,45.0,0.31149123662768097,61.183411236434594,37.69230769230769,37.69230769230769,68.4911035441269,0.0,37.69230769230769,45.0,0.584754930351393,1.2807692307692307,0.048,1.1526923076923077,5.84754930351393,5.927626226590853,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 15:00:00,5.501712244500533,20.0,11.0,5.7912760468426665,37.69230769230769,45.0,0.3181354731738088,60.692935154071506,37.69230769230769,37.69230769230769,68.00062746176381,0.0,37.69230769230769,45.0,0.5791276046842666,1.2807692307692307,0.048,1.1526923076923077,5.7912760468426665,5.87135296991959,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 16:00:00,5.6412615903677565,20.000000000000004,9.0,5.938170095123954,40.769230769230774,45.0,0.30163919539328166,61.9709780066697,40.769230769230774,40.769230769230774,66.20174723743892,0.0,40.769230769230774,45.0,0.5938170095123955,1.373076923076923,0.048,1.2357692307692307,5.938170095123954,6.027477787431646,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 17:00:00,5.6134640886207166,19.999999999999996,9.0,5.908909566969175,40.769230769230774,45.0,0.3047132766130592,61.71698592969591,40.769230769230774,40.769230769230774,65.94775516046514,0.0,40.769230769230774,45.0,0.5908909566969175,1.3730769230769233,0.048,1.235769230769231,5.908909566969175,5.998217259276868,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 18:00:00,5.367513082280478,20.0,11.6,5.650013770821556,36.76923076923077,45.0,0.33691384116038403,59.45681634745206,36.76923076923077,36.76923076923077,67.6875855782213,0.0,36.76923076923077,45.0,0.5650013770821556,1.2530769230769234,0.048,1.127769230769231,5.650013770821556,5.727321463129249,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 19:00:00,5.356162878684585,20.0,11.0,5.638066188089037,37.69230769230769,45.0,0.3386580922925825,59.351943735880155,37.69230769230769,37.69230769230769,66.65963604357246,0.0,37.69230769230769,45.0,0.5638066188089037,1.2807692307692307,0.048,1.1526923076923077,5.638066188089037,5.7181431111659595,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 20:00:00,5.3666480707458195,19.999999999999993,11.0,5.649103232364021,37.69230769230769,45.0,0.3370458390992227,59.44882569278805,37.69230769230769,37.69230769230769,66.75651800048036,0.0,37.69230769230769,45.0,0.5649103232364021,1.280769230769231,0.048,1.1526923076923081,5.649103232364021,5.729180155440944,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 21:00:00,5.220232826884011,19.999999999999993,12.2,5.494981923035802,35.84615384615385,45.0,0.3618290649398814,58.091964800324945,35.84615384615385,35.84615384615385,67.2458109541711,0.0,35.84615384615385,45.0,0.5494981923035802,1.2253846153846157,0.048,1.1028461538461543,5.494981923035802,5.569520384574264,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 22:00:00,5.476834038035372,20.0,10.0,5.765088461089865,39.230769230769226,45.0,0.321378952829197,60.464310285460655,39.230769230769226,39.230769230769226,66.23354105469143,0.0,39.230769230769226,45.0,0.5765088461089866,1.3269230769230766,0.048,1.194230769230769,5.765088461089865,5.849780768782173,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 23:00:00,0.0,18.26305626836585,10.0,0.0,39.230769230769226,45.0,0.0,-8.473887463268298,39.230769230769226,39.230769230769226,18.26305626836585,0.0,39.230769230769226,45.0,0.0,1.4311397008211257,0.048,1.2880257307390133,0.0,0.09511397008211242,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 00:00:00,0.0,17.775639327460855,11.0,0.0,37.69230769230769,45.0,0.0,-9.44872134507829,37.69230769230769,37.69230769230769,17.775639327460855,0.0,37.69230769230769,45.0,0.0,1.4142308711215794,0.048,1.2728077840094216,0.0,0.09342308711215774,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 01:00:00,0.0,17.563259930031325,9.0,0.0,40.769230769230774,45.0,0.0,-9.87348013993735,40.769230769230774,40.769230769230774,17.563259930031325,0.0,40.769230769230774,45.0,0.0,1.5192813272750436,0.048,1.3673531945475392,0.0,0.10392813272750434,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 02:00:00,0.0,17.41434287249404,8.0,0.0,42.30769230769231,45.0,0.0,-10.171314255011922,42.30769230769231,42.30769230769231,17.41434287249404,0.0,42.30769230769231,45.0,0.0,1.574370196881127,0.048,1.4169331771930143,0.0,0.1094370196881127,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 03:00:00,0.0,17.332630437858043,9.2,0.0,40.46153846153846,45.0,0.0,-10.334739124283914,40.46153846153846,40.46153846153846,17.332630437858043,0.0,40.46153846153846,45.0,0.0,1.5238883275746709,0.048,1.3714994948172037,0.0,0.10438883275746713,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 04:00:00,0.0,17.229180274597162,8.0,0.0,42.30769230769231,45.0,0.0,-10.541639450805675,42.30769230769231,42.30769230769231,17.229180274597162,0.0,42.30769230769231,45.0,0.0,1.5854799527549395,0.048,1.4269319574794455,0.0,0.11054799527549397,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 05:00:00,7.518620351735389,20.0,8.0,7.914337212353041,42.30769230769231,53.53285915522116,0.41432235004967716,70.0,42.30769230769231,42.30769230769231,81.22516684752885,0.0,42.30769230769231,53.53285915522116,0.7914337212353041,1.675216543887404,0.048,1.5076948894986637,7.914337212353041,8.033858866741781,0.0,24.0,0.0,42.30769230769231,53.53285915522116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 06:00:00,5.515017719956556,19.999999999999993,10.0,5.805281810480586,39.230769230769226,45.0,0.31644122891672405,60.81511139376239,39.230769230769226,39.230769230769226,66.58434216299317,0.0,39.230769230769226,45.0,0.5805281810480586,1.326923076923077,0.048,1.1942307692307694,5.805281810480586,5.889974118172894,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 07:00:00,6.679886922114515,19.999999999999996,8.0,7.031459918015279,42.30769230769231,48.134029732600766,0.3030801688799689,68.13402973260077,42.30769230769231,42.30769230769231,73.96036715750922,0.0,42.30769230769231,48.134029732600766,0.7031459918015279,1.5132516612087925,0.048,1.3619264950879133,7.031459918015279,7.1347850841361575,0.0,24.0,0.0,42.30769230769231,48.134029732600766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 08:00:00,6.597493541550523,20.0,8.7,6.944730043737392,41.230769230769226,47.77169216817485,0.29934181223006023,67.77169216817484,41.230769230769226,41.230769230769226,74.31261510558046,0.0,41.230769230769226,47.77169216817485,0.6944730043737393,1.4700738419683224,0.048,1.3230664577714901,6.944730043737392,7.043737427934224,0.0,24.0,0.0,41.230769230769226,47.77169216817485,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 09:00:00,6.5203722934540345,20.000000000000004,9.4,6.863549782583194,40.15384615384615,47.43159237777188,0.29584266304237905,67.43159237777188,40.15384615384615,40.15384615384615,74.7093386016976,0.0,40.15384615384615,47.43159237777188,0.6863549782583194,1.4275631559485404,0.048,1.2848068403536865,6.863549782583194,6.958306098178047,0.0,24.0,0.0,40.15384615384615,47.43159237777188,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 10:00:00,6.227992347075582,20.0,11.0,6.555781417974297,37.69230769230769,46.133655565976696,0.282576785257513,66.13365556597668,37.69230769230769,37.69230769230769,74.57500343964568,0.0,37.69230769230769,46.133655565976696,0.6555781417974297,1.3147788977485315,0.048,1.1833010079736783,6.555781417974297,6.63925930774915,0.0,24.0,0.0,37.69230769230769,46.133655565976696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 11:00:00,5.944134808509103,20.0,12.0,6.256984008956951,36.15384615384615,45.0,0.27352618803032513,64.72005595040658,36.15384615384615,36.15384615384615,73.56620979656043,0.0,36.15384615384615,45.0,0.6256984008956951,1.2346153846153847,0.048,1.1111538461538462,6.256984008956951,6.332445547418489,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 12:00:00,5.623210972940149,20.0,13.2,5.919169445200157,34.30769230769231,45.0,0.303624210281467,61.806078394126104,34.30769230769231,34.30769230769231,72.4983860864338,0.0,34.30769230769231,45.0,0.5919169445200156,1.1792307692307693,0.048,1.0613076923076923,5.919169445200157,5.989092522123234,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 13:00:00,5.580793312263347,20.0,12.0,5.874519276066681,36.15384615384615,45.0,0.3084548472661928,61.41809425306103,36.15384615384615,36.15384615384615,70.26424809921488,0.0,36.15384615384615,45.0,0.5874519276066681,1.2346153846153847,0.048,1.1111538461538462,5.874519276066681,5.949980814528219,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 14:00:00,5.28334897170313,20.0,13.0,5.561419970213821,34.61538461538461,45.0,0.3505153665890037,58.677938308909404,34.61538461538461,34.61538461538461,69.06255369352479,0.0,34.61538461538461,45.0,0.5561419970213821,1.1884615384615382,0.048,1.0696153846153844,5.561419970213821,5.632266124059975,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 15:00:00,5.0147473735650285,20.0,14.0,5.2786814458579245,33.07692307692308,45.0,0.40729321923571216,56.172755249559515,33.07692307692308,33.07692307692308,68.09583217263643,0.0,33.07692307692308,45.0,0.5278681445857925,1.1423076923076925,0.048,1.028076923076923,5.2786814458579245,5.344912215088694,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 16:00:00,5.012268070481185,19.999999999999996,13.0,5.276071653138089,34.61538461538461,45.0,0.4079413409160337,56.14948934031125,34.61538461538461,34.61538461538461,66.53410472492664,0.0,34.61538461538461,45.0,0.5276071653138089,1.1884615384615385,0.048,1.0696153846153846,5.276071653138089,5.346917806984243,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 17:00:00,5.1661180488507465,20.000000000000004,11.0,5.43801899879026,37.69230769230769,45.0,0.37240637501238244,57.588257686497315,37.69230769230769,37.69230769230769,64.89594999418962,0.0,37.69230769230769,45.0,0.5438018998790259,1.2807692307692304,0.048,1.1526923076923075,5.43801899879026,5.518095921867183,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 18:00:00,5.166558637074742,20.0,11.4,5.438482775868149,37.07692307692308,45.0,0.3723166956915201,57.5923636378114,37.07692307692308,37.07692307692308,65.51544056088832,0.0,37.07692307692308,45.0,0.5438482775868149,1.2623076923076924,0.048,1.1360769230769232,5.438482775868149,5.516713545098917,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 19:00:00,5.325016703654345,20.0,10.0,5.605280740688785,39.230769230769226,45.0,0.3435845826913978,59.06389812868713,39.230769230769226,39.230769230769226,64.8331288979179,0.0,39.230769230769226,45.0,0.5605280740688785,1.3269230769230766,0.048,1.194230769230769,5.605280740688785,5.689973048381092,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 20:00:00,5.359330403114569,20.0,10.0,5.641400424331126,39.230769230769226,45.0,0.3381686402899438,59.38121590370389,39.230769230769226,39.230769230769226,65.15044667293466,0.0,39.230769230769226,45.0,0.5641400424331126,1.3269230769230766,0.048,1.194230769230769,5.641400424331126,5.726092732023433,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 21:00:00,4.3860988693447105,20.0,11.6,4.61694617825759,36.76923076923077,45.0,0.7678047836977212,50.18377340210249,36.76923076923077,36.76923076923077,58.41454263287172,0.0,36.76923076923077,45.0,0.46169461782575894,1.2530769230769234,0.048,1.127769230769231,4.61694617825759,4.694253870565282,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 22:00:00,4.460880048809212,20.0,10.0,4.695663209272855,39.230769230769226,45.0,0.685390801167684,50.90609841617186,39.230769230769226,39.230769230769226,56.67532918540263,0.0,39.230769230769226,45.0,0.46956632092728545,1.3269230769230766,0.048,1.194230769230769,4.695663209272855,4.780355516965162,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 23:00:00,0.0,18.294280802383287,10.0,0.0,39.230769230769226,45.0,0.0,-8.411438395233425,39.230769230769226,39.230769230769226,18.294280802383287,0.0,39.230769230769226,45.0,0.0,1.4292662287800795,0.048,1.2863396059020715,0.0,0.0949266228780079,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 00:00:00,0.0,17.81809653054364,11.2,0.0,37.38461538461539,45.0,0.0,-9.363806938912717,37.38461538461539,37.38461538461539,17.81809653054364,0.0,37.38461538461539,45.0,0.0,1.4024526697058433,0.048,1.262207402735259,0.0,0.09224526697058422,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 01:00:00,0.0,17.605331086670496,9.0,0.0,40.769230769230774,45.0,0.0,-9.789337826659008,40.769230769230774,40.769230769230774,17.605331086670496,0.0,40.769230769230774,45.0,0.0,1.5167570578766933,0.048,1.365081352089024,0.0,0.10367570578766938,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 02:00:00,0.0,17.475303485408073,9.0,0.0,40.769230769230774,45.0,0.0,-10.049393029183854,40.769230769230774,40.769230769230774,17.475303485408073,0.0,40.769230769230774,45.0,0.0,1.5245587139524388,0.048,1.372102842557195,0.0,0.1044558713952437,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 03:00:00,0.0,17.399965261456366,10.0,0.0,39.230769230769226,45.0,0.0,-10.200069477087268,39.230769230769226,39.230769230769226,17.399965261456366,0.0,39.230769230769226,45.0,0.0,1.4829251612356948,0.048,1.3346326451121255,0.0,0.10029251612356926,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 04:00:00,0.0,17.307504925273577,9.0,0.0,40.769230769230774,45.0,0.0,-10.384990149452847,40.769230769230774,40.769230769230774,17.307504925273577,0.0,40.769230769230774,45.0,0.0,1.5346266275605085,0.048,1.3811639648044576,0.0,0.10546266275605087,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 05:00:00,7.339676305195449,20.0,8.0,7.725975058100473,42.30769230769231,51.999316455823774,0.37000391177386727,70.0,42.30769230769231,42.30769230769231,79.69162414813147,0.0,42.30769230769231,51.999316455823774,0.7725975058100473,1.6292102629054825,0.048,1.4662892366149343,7.725975058100473,7.84089608439102,0.0,24.0,0.0,42.30769230769231,51.999316455823774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 06:00:00,5.4332538047176335,20.000000000000004,9.2,5.71921453128172,40.46153846153846,45.0,0.3273105609257726,60.0632394524884,40.46153846153846,40.46153846153846,64.60170099094995,0.0,40.46153846153846,45.0,0.571921453128172,1.3638461538461533,0.048,1.227461538461538,5.71921453128172,5.807599146666336,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 07:00:00,6.571580511460918,20.0,8.0,6.917453169958861,42.30769230769231,47.657520220709,0.29816608491201974,67.65752022070902,42.30769230769231,42.30769230769231,73.00734813372571,0.0,42.30769230769231,47.657520220709,0.6917453169958862,1.4989563758520394,0.048,1.3490607382668356,6.917453169958861,7.019348807544064,0.0,24.0,0.0,42.30769230769231,47.657520220709,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 08:00:00,6.586897326407812,20.0,8.0,6.933576133060855,42.30769230769231,47.725018126284496,0.29886104021814014,67.72501812628451,42.30769230769231,42.30769230769231,73.1423439448767,0.0,42.30769230769231,47.725018126284496,0.6933576133060855,1.500981313019304,0.048,1.3508831817173734,6.933576133060855,7.035674264362786,0.0,24.0,0.0,42.30769230769231,47.725018126284496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 09:00:00,6.485172175169115,20.0,9.0,6.826497026493805,40.769230769230774,47.2760539447725,0.294245561486802,67.2760539447725,40.769230769230774,40.769230769230774,73.78287712031423,0.0,40.769230769230774,47.2760539447725,0.6826497026493805,1.4413585414200982,0.048,1.2972226872780885,6.826497026493805,6.922632880635815,0.0,24.0,0.0,40.769230769230774,47.2760539447725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 10:00:00,6.536280864217894,19.999999999999996,8.0,6.880295646545152,42.30769230769231,47.50182381637296,0.2965644675234979,67.50182381637296,42.30769230769231,42.30769230769231,72.69595532505362,0.0,42.30769230769231,47.50182381637296,0.6880295646545151,1.4942854837219584,0.048,1.3448569353497626,6.880295646545152,6.981724194917348,0.0,24.0,0.0,42.30769230769231,47.50182381637296,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 11:00:00,6.1736086893400035,20.0,10.0,6.4985354624631615,39.230769230769226,45.89069945881708,0.2801092871751363,65.89069945881708,39.230769230769226,39.230769230769226,72.55062968686494,0.0,39.230769230769226,45.89069945881708,0.6498535462463162,1.3536440606875892,0.048,1.2182796546188301,6.4985354624631615,6.5858998685319206,0.0,24.0,0.0,39.230769230769226,45.89069945881708,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 12:00:00,5.764815047453593,20.0,12.2,6.068226365740624,35.84615384615385,45.0,0.2890749861342811,63.096445132089215,35.84615384615385,35.84615384615385,72.25029128593536,0.0,35.84615384615385,45.0,0.6068226365740623,1.2253846153846153,0.048,1.1028461538461538,6.068226365740624,6.142764827279085,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 13:00:00,5.741794138747275,20.0,11.0,6.043993830260289,37.69230769230769,45.0,0.2912892112541581,62.887169546759864,37.69230769230769,37.69230769230769,70.19486185445217,0.0,37.69230769230769,45.0,0.6043993830260289,1.2807692307692307,0.048,1.1526923076923077,6.043993830260289,6.124070753337213,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 14:00:00,5.458910164043552,20.0,12.0,5.746221225309002,36.15384615384615,45.0,0.32377898704955077,60.29944556462908,36.15384615384615,36.15384615384615,69.14559941078292,0.0,36.15384615384615,45.0,0.5746221225309002,1.2346153846153847,0.048,1.1111538461538462,5.746221225309002,5.82168276377054,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 15:00:00,5.178550094990619,20.0,13.2,5.45110536314802,34.30769230769231,45.0,0.3698990618983913,57.704084020157225,34.30769230769231,34.30769230769231,68.39639171246492,0.0,34.30769230769231,45.0,0.545110536314802,1.1792307692307693,0.048,1.0613076923076923,5.45110536314802,5.521028440071097,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 16:00:00,5.3302047150986995,20.0,11.0,5.610741805367052,37.69230769230769,45.0,0.34274936439313064,59.11190475145358,37.69230769230769,37.69230769230769,66.41959705914589,0.0,37.69230769230769,45.0,0.5610741805367052,1.2807692307692307,0.048,1.1526923076923077,5.610741805367052,5.6908187284439755,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 17:00:00,5.2380013056337535,19.999999999999996,11.0,5.513685584877635,37.69230769230769,45.0,0.3585384292854913,58.25709279704019,37.69230769230769,37.69230769230769,65.5647851047325,0.0,37.69230769230769,45.0,0.5513685584877634,1.2807692307692309,0.048,1.1526923076923077,5.513685584877635,5.593762507954558,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 18:00:00,5.22207520308204,20.0,12.2,5.496921266402148,35.84615384615385,45.0,0.3614838475799286,58.10909259537311,35.84615384615385,35.84615384615385,67.26293874921927,0.0,35.84615384615385,45.0,0.5496921266402148,1.2253846153846153,0.048,1.1028461538461538,5.496921266402148,5.571459727940609,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 19:00:00,5.297440258156091,20.0,11.0,5.576252903322201,37.69230769230769,45.0,0.34812616567930377,58.80854140179119,37.69230769230769,37.69230769230769,66.1162337094835,0.0,37.69230769230769,45.0,0.5576252903322201,1.2807692307692307,0.048,1.1526923076923077,5.576252903322201,5.656329826399125,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 20:00:00,5.307649618594379,19.999999999999996,11.0,5.586999598520399,37.69230769230769,45.0,0.34642444158733593,58.90311532919793,37.69230769230769,37.69230769230769,66.21080763689024,0.0,37.69230769230769,45.0,0.5586999598520399,1.2807692307692309,0.048,1.1526923076923077,5.586999598520399,5.667076521597322,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 21:00:00,4.497850000473366,20.0,10.4,4.734578947866701,38.61538461538461,45.0,0.6517768510082146,51.26216406648004,38.61538461538461,38.61538461538461,57.646779451095426,0.0,38.61538461538461,45.0,0.47345789478667005,1.3084615384615383,0.048,1.1776153846153845,4.734578947866701,4.817425101712855,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 22:00:00,4.6224097231224945,19.999999999999996,8.0,4.8656944453921,42.30769230769231,45.0,0.5625078835837729,52.45689847107266,42.30769230769231,42.30769230769231,55.149206163380356,0.0,42.30769230769231,45.0,0.48656944453920997,1.4192307692307695,0.048,1.2773076923076925,4.8656944453921,4.959617522315177,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 23:00:00,0.0,18.221959424057452,8.0,0.0,42.30769230769231,45.0,0.0,-8.556081151885095,42.30769230769231,42.30769230769231,18.221959424057452,0.0,42.30769230769231,45.0,0.0,1.5259132037873222,0.048,1.37332188340859,0.0,0.10459132037873209,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 00:00:00,0.0,17.721592047592978,9.6,0.0,39.84615384615385,45.0,0.0,-9.556815904814044,39.84615384615385,39.84615384615385,17.721592047592978,0.0,39.84615384615385,45.0,0.0,1.4820890925290364,0.048,1.333880183276133,0.0,0.10020890925290349,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 01:00:00,0.0,17.503585295178965,8.0,0.0,42.30769230769231,45.0,0.0,-9.99282940964207,42.30769230769231,42.30769230769231,17.503585295178965,0.0,42.30769230769231,45.0,0.0,1.5690156515200313,0.048,1.4121140863680282,0.0,0.10890156515200311,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 02:00:00,0.0,17.363624846830888,7.0,0.0,43.84615384615385,45.0,0.0,-10.272750306338224,43.84615384615385,43.84615384615385,17.363624846830888,0.0,43.84615384615385,45.0,0.0,1.6235671245747618,0.048,1.4612104121172858,0.0,0.11435671245747603,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 03:00:00,0.0,17.306476164807417,9.6,0.0,39.84615384615385,45.0,0.0,-10.387047670385165,39.84615384615385,39.84615384615385,17.306476164807417,0.0,39.84615384615385,45.0,0.0,1.5069960454961702,0.048,1.356296440946553,0.0,0.10269960454961713,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 04:00:00,0.0,17.205366706643787,8.0,0.0,42.30769230769231,45.0,0.0,-10.589266586712426,42.30769230769231,42.30769230769231,17.205366706643787,0.0,42.30769230769231,45.0,0.0,1.586908766832142,0.048,1.4282178901489277,0.0,0.1106908766832142,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 05:00:00,8.554105786728348,20.0,9.0,9.004321880766682,40.769230769230774,62.249137966133105,1.0014816951998011,70.0,40.769230769230774,40.769230769230774,91.47990719690233,0.0,40.769230769230774,62.249137966133105,0.9004321880766681,1.8905510620609163,0.048,1.7014959558548248,9.004321880766682,9.145376986972774,0.0,24.0,0.0,40.769230769230774,62.249137966133105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 06:00:00,6.622083202921059,19.999999999999996,9.8,6.97061389781164,39.53846153846153,47.8799377400197,0.30045749559532936,67.8799377400197,39.53846153846153,39.53846153846153,76.22141394157786,0.0,39.53846153846153,47.8799377400197,0.697061389781164,1.4225519783544371,0.048,1.2802967805189933,6.97061389781164,7.064869095647085,0.0,24.0,0.0,39.53846153846153,47.8799377400197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 07:00:00,6.8020316863769885,20.0,8.0,7.16003335408104,42.30769230769231,48.669289552674385,0.30862212733107935,68.66928955267439,42.30769230769231,42.30769230769231,75.03088679765646,0.0,42.30769230769231,48.669289552674385,0.716003335408104,1.5293094558110008,0.048,1.3763785102299009,7.16003335408104,7.26496429966214,0.0,24.0,0.0,42.30769230769231,48.669289552674385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 08:00:00,6.806839773226968,20.000000000000004,8.0,7.165094498133651,42.30769230769231,48.69031383023241,0.30884028009196773,68.69031383023241,42.30769230769231,42.30769230769231,75.07293535277252,0.0,42.30769230769231,48.69031383023241,0.7165094498133651,1.5299401841377414,0.048,1.3769461657239672,7.165094498133651,7.270088516547424,0.0,24.0,0.0,42.30769230769231,48.69031383023241,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 09:00:00,6.764298791933086,20.0,8.8,7.120314517824301,41.07692307692308,48.504175956617146,0.3069101085269098,68.50417595661713,41.07692307692308,41.07692307692308,75.9314288363112,0.0,41.07692307692308,48.504175956617146,0.7120314517824301,1.4874329710062069,0.048,1.3386896739055862,7.120314517824301,7.221057814924922,0.0,24.0,0.0,41.07692307692308,48.504175956617146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 10:00:00,6.745973281786019,20.0,8.0,7.101024507143178,42.30769230769231,48.42390957984763,0.30607864254927514,68.42390957984762,42.30769230769231,42.30769230769231,74.54012685200294,0.0,42.30769230769231,48.42390957984763,0.7101024507143178,1.5219480566261983,0.048,1.3697532509635784,7.101024507143178,7.205219312805799,0.0,24.0,0.0,42.30769230769231,48.42390957984763,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 11:00:00,6.480790689259462,20.0,9.0,6.821884936062592,40.769230769230774,47.256679897648084,0.2940467644854565,67.25667989764808,40.769230769230774,40.769230769230774,73.7441290260654,0.0,40.769230769230774,47.256679897648084,0.6821884936062592,1.4407773200063656,0.048,1.296699588005729,6.821884936062592,6.917962668063228,0.0,24.0,0.0,40.769230769230774,47.256679897648084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 12:00:00,5.859251394115808,20.0,12.8,6.167633046437692,34.92307692307692,45.0,0.28053317308422987,63.95292803192331,34.92307692307692,34.92307692307692,74.02985110884639,0.0,34.92307692307692,45.0,0.6167633046437693,1.1976923076923076,0.048,1.077923076923077,6.167633046437692,6.239402277206923,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 13:00:00,5.880451304146237,20.0,11.0,6.189948741206566,37.69230769230769,45.0,0.2787270672715948,64.14475963949737,37.69230769230769,37.69230769230769,71.45245194718967,0.0,37.69230769230769,45.0,0.6189948741206566,1.2807692307692307,0.048,1.1526923076923077,6.189948741206566,6.270025664283489,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 14:00:00,5.747921237242612,20.000000000000004,11.0,6.050443407623802,37.69230769230769,45.0,0.29069453720763955,62.942887883046836,37.69230769230769,37.69230769230769,70.25058019073914,0.0,37.69230769230769,45.0,0.6050443407623802,1.2807692307692304,0.048,1.1526923076923075,6.050443407623802,6.130520330700725,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 15:00:00,5.521952910657263,20.0,12.4,5.812582011218172,35.53846153846154,45.0,0.3155690132269075,60.87876613789062,35.53846153846154,35.53846153846154,70.34030459942909,0.0,35.53846153846154,45.0,0.5812582011218173,1.2161538461538464,0.048,1.0945384615384617,5.812582011218172,5.886197395833556,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 16:00:00,5.506364602884349,20.000000000000007,11.0,5.796173266194052,37.69230769230769,45.0,0.31753992047618806,60.73566272881048,37.69230769230769,37.69230769230769,68.04335503650279,0.0,37.69230769230769,45.0,0.5796173266194052,1.2807692307692304,0.048,1.1526923076923075,5.796173266194052,5.8762501892709755,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 17:00:00,5.3673830627399814,20.0,11.3,5.649876908147349,37.230769230769226,45.0,0.3369336719570367,59.455615294298624,37.230769230769226,37.230769230769226,67.2248460635294,0.0,37.230769230769226,45.0,0.5649876908147349,1.2669230769230766,0.048,1.140230769230769,5.649876908147349,5.7285692158396575,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 18:00:00,5.401199798069969,20.000000000000007,11.6,5.6854734716526,36.76923076923077,45.0,0.3318896391058443,59.76777114039463,36.76923076923077,36.76923076923077,67.99854037116387,0.0,36.76923076923077,45.0,0.56854734716526,1.253076923076923,0.048,1.1277692307692306,5.6854734716526,5.762781163960293,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 19:00:00,5.362400861849483,20.0,11.0,5.6446324861573505,37.69230769230769,45.0,0.3376961744773905,59.40958724391021,37.69230769230769,37.69230769230769,66.71727955160252,0.0,37.69230769230769,45.0,0.564463248615735,1.2807692307692307,0.048,1.1526923076923077,5.6446324861573505,5.724709409234274,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 20:00:00,5.346955059108219,20.0,11.0,5.628373746429705,37.69230769230769,45.0,0.3400928488563265,59.26682845418729,37.69230769230769,37.69230769230769,66.5745207618796,0.0,37.69230769230769,45.0,0.5628373746429705,1.2807692307692307,0.048,1.1526923076923077,5.628373746429705,5.708450669506627,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 21:00:00,5.355304507800708,20.0,11.0,5.637162639790219,37.69230769230769,45.0,0.33879108969589056,59.344010551453835,37.69230769230769,37.69230769230769,66.65170285914614,0.0,37.69230769230769,45.0,0.5637162639790219,1.2807692307692307,0.048,1.1526923076923077,5.637162639790219,5.717239562867142,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 22:00:00,5.4761883246011,20.0,10.0,5.764408762738,39.230769230769226,45.0,0.32146448093912927,60.45837314403961,39.230769230769226,39.230769230769226,66.22760391327039,0.0,39.230769230769226,45.0,0.5764408762738,1.3269230769230766,0.048,1.194230769230769,5.764408762738,5.849101070430308,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 23:00:00,0.0,18.22330706010591,8.0,0.0,42.30769230769231,45.0,0.0,-8.55338587978818,42.30769230769231,42.30769230769231,18.22330706010591,0.0,42.30769230769231,45.0,0.0,1.5258323456244145,0.048,1.3732491110619731,0.0,0.10458323456244134,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 00:00:00,0.0,17.69485625142059,8.0,0.0,42.30769230769231,45.0,0.0,-9.610287497158822,42.30769230769231,42.30769230769231,17.69485625142059,0.0,42.30769230769231,45.0,0.0,1.5575393941455338,0.048,1.4017854547309805,0.0,0.10775393941455325,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 01:00:00,0.0,17.4518625267591,6.0,0.0,45.38461538461539,45.0,0.0,-10.096274946481799,45.38461538461539,45.38461538461539,17.4518625267591,0.0,45.38461538461539,45.0,0.0,1.6644267099329155,0.048,1.497984038939624,0.0,0.11844267099329153,0.2654749522263416,24.0,0.11844267099329153,45.38461538461539,45.0,0.2654749522263416,97.5,0.12147966255722209,0.0,0.0012147966255722231,0.0,0.11844267099329153,0.12147966255722209,0.0
2009-03-10 02:00:00,0.0,17.31033321619804,6.0,0.0,45.38461538461539,45.0,0.0,-10.379333567603922,45.38461538461539,45.38461538461539,17.31033321619804,0.0,45.38461538461539,45.0,0.0,1.6729184685665794,0.048,1.5056266217099215,0.0,0.11929184685665795,0.2673782774373353,24.0,0.11929184685665795,45.38461538461539,45.0,0.2673782774373353,97.5,0.12235061216067483,0.0,0.0012235061216067545,0.0,0.11929184685665795,0.12235061216067483,0.0
2009-03-10 03:00:00,0.0,17.228693437508063,7.8,0.0,42.61538461538461,45.0,0.0,-10.542613124983873,42.61538461538461,42.61538461538461,17.228693437508063,0.0,42.61538461538461,45.0,0.0,1.5947399322110545,0.048,1.435265938989949,0.0,0.11147399322110552,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 04:00:00,0.0,17.105706651765814,6.0,0.0,45.38461538461539,45.0,0.0,-10.788586696468371,45.38461538461539,45.38461538461539,17.105706651765814,0.0,45.38461538461539,45.0,0.0,1.6851960624325126,0.048,1.5166764561892614,0.0,0.1205196062432512,0.270130151924527,24.0,0.1205196062432512,45.38461538461539,45.0,0.270130151924527,97.5,0.12360985255718071,0.0,0.001236098525571805,0.0,0.1205196062432512,0.12360985255718071,0.0
2009-03-10 05:00:00,9.153944718016307,20.0,6.0,9.635731282122428,45.38461538461539,67.185975902535,2.9518812244232167,70.0,45.38461538461539,45.38461538461539,91.80136051791962,0.0,45.38461538461539,67.185975902535,0.9635731282122428,2.1771177386145117,0.048,1.9594059647530606,9.635731282122428,9.805443055983881,0.0,24.0,0.0,45.38461538461539,67.185975902535,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 06:00:00,7.146839401753881,20.0,7.2,7.522988843951453,43.53846153846154,50.33701776233747,0.3298245979127697,70.0,43.53846153846154,43.53846153846154,76.79855622387592,0.0,43.53846153846154,50.33701776233747,0.7522988843951454,1.6162643790239704,0.048,1.4546379411215733,7.522988843951453,7.6366152818538495,0.0,24.0,0.0,43.53846153846154,50.33701776233747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 07:00:00,7.162550230538863,20.0,7.0,7.5395265584619615,43.84615384615385,50.47283264204768,0.3328486790530912,70.0,43.84615384615385,43.84615384615385,76.62667879589384,0.0,43.84615384615385,50.47283264204768,0.7539526558461962,1.6295695946460456,0.048,1.466612635181441,7.5395265584619615,7.6544835179265664,0.0,24.0,0.0,43.84615384615385,50.47283264204768,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 08:00:00,7.180124140016518,20.0,7.0,7.558025410543703,43.84615384615385,50.624671803201124,0.33628019514512836,70.0,43.84615384615385,43.84615384615385,76.77851795704728,0.0,43.84615384615385,50.624671803201124,0.7558025410543703,1.6341247694806489,0.048,1.470712292532584,7.558025410543703,7.673437887491769,0.0,24.0,0.0,43.84615384615385,50.624671803201124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 09:00:00,7.071351982193383,19.999999999999993,8.8,7.443528402308824,41.07692307692308,49.84174489470858,0.32084174147882866,69.84174489470858,41.07692307692308,41.07692307692308,78.60656671249409,0.0,41.07692307692308,49.84174489470858,0.7443528402308824,1.5275600391489503,0.048,1.3748040352340554,7.443528402308824,7.54828440622372,0.0,24.0,0.0,41.07692307692308,49.84174489470858,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 10:00:00,7.105720473279261,20.0,8.0,7.47970576134659,42.30769230769231,49.99061581507367,0.3224011104028705,69.99061581507365,42.30769230769231,42.30769230769231,77.67353932245501,0.0,42.30769230769231,49.99061581507367,0.747970576134659,1.568949243682979,0.048,1.4120543193146813,7.47970576134659,7.588600685714889,0.0,24.0,0.0,42.30769230769231,49.99061581507367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 11:00:00,6.988581789245544,20.0,8.0,7.356401883416362,42.30769230769231,49.48252904208327,0.3170862880782913,69.48252904208329,42.30769230769231,42.30769230769231,76.65736577647425,0.0,42.30769230769231,49.48252904208327,0.7356401883416362,1.5537066404932673,0.048,1.3983359764439405,7.356401883416362,7.463772547465689,0.0,24.0,0.0,42.30769230769231,49.48252904208327,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 12:00:00,6.603106844427682,20.000000000000004,10.0,6.9506387836080865,39.230769230769226,47.796410546152046,0.299596499293452,67.79641054615205,39.230769230769226,39.230769230769226,76.36205186153487,0.0,39.230769230769226,47.796410546152046,0.6950638783608086,1.410815393307638,0.048,1.269733853976874,6.9506387836080865,7.043720322938851,0.0,24.0,0.0,39.230769230769226,47.796410546152046,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 13:00:00,6.551592801682593,20.0,9.0,6.89641347545536,40.769230769230774,47.56938405653334,0.29725920152824814,67.56938405653335,40.769230769230774,40.769230769230774,74.36953734383592,0.0,40.769230769230774,47.56938405653334,0.6896413475455361,1.4501584447729232,0.048,1.3051426002956308,6.89641347545536,6.993429319932653,0.0,24.0,0.0,40.769230769230774,47.56938405653334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 14:00:00,6.283781829557773,20.0,10.0,6.614507189008182,39.230769230769226,46.38238394256187,0.285108068491732,66.38238394256187,39.230769230769226,39.230769230769226,73.53399865435452,0.0,39.230769230769226,46.38238394256187,0.6614507189008182,1.368394595199933,0.048,1.2315551356799397,6.614507189008182,6.703346648528176,0.0,24.0,0.0,39.230769230769226,46.38238394256187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 15:00:00,5.939817089842797,20.0,11.8,6.252439041939787,36.46153846153846,45.0,0.27386856959859834,64.68109617231605,36.46153846153846,36.46153846153846,73.2195577107776,0.0,36.46153846153846,45.0,0.6252439041939787,1.2438461538461536,0.048,1.1194615384615383,6.252439041939787,6.328823657324403,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 16:00:00,5.837083615878881,20.0,11.0,6.144298543030401,37.69230769230769,45.0,0.28246383819212867,63.75216708347807,37.69230769230769,37.69230769230769,71.05985939117038,0.0,37.69230769230769,45.0,0.6144298543030401,1.2807692307692307,0.048,1.1526923076923077,6.144298543030401,6.224375466107324,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 17:00:00,5.723782191592012,20.0,11.0,6.025033885886328,37.69230769230769,45.0,0.2930603530635584,62.72329376838596,37.69230769230769,37.69230769230769,70.03098607607826,0.0,37.69230769230769,45.0,0.6025033885886328,1.2807692307692307,0.048,1.1526923076923077,6.025033885886328,6.105110808963252,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 18:00:00,5.78272872324551,20.0,11.0,6.087082866574221,37.69230769230769,45.0,0.28738920543096774,63.259159114679534,37.69230769230769,37.69230769230769,70.56685142237184,0.0,37.69230769230769,45.0,0.608708286657422,1.2807692307692307,0.048,1.1526923076923077,6.087082866574221,6.167159789651144,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 19:00:00,5.895958335288644,20.0,9.0,6.2062719318827835,40.769230769230774,45.0,0.2774301682677276,64.28497703564005,40.769230769230774,40.769230769230774,68.51574626640928,0.0,40.769230769230774,45.0,0.6206271931882783,1.3730769230769233,0.048,1.235769230769231,6.2062719318827835,6.295579624190476,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 20:00:00,6.050410361542008,20.0,8.0,6.368853012149482,42.30769230769231,45.338480401462036,0.2745195263857534,65.33848040146205,42.30769230769231,42.30769230769231,68.36926849523178,0.0,42.30769230769231,45.338480401462036,0.6368853012149482,1.4293851812746303,0.048,1.2864466631471672,6.368853012149482,6.463791530276945,0.0,24.0,0.0,42.30769230769231,45.338480401462036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 21:00:00,5.991643446603395,20.0,8.8,6.306993101687784,41.07692307692308,45.074153736891205,0.2718531509348185,65.07415373689119,41.07692307692308,41.07692307692308,69.07138439685932,0.0,41.07692307692308,45.074153736891205,0.6306993101687783,1.3845323044144286,0.048,1.2460790739729857,6.306993101687784,6.397446332129227,0.0,24.0,0.0,41.07692307692308,45.074153736891205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 22:00:00,6.112615634435401,20.0,8.0,6.434332246774106,42.30769230769231,45.61762777469984,0.2773419071885393,65.61762777469983,42.30769230769231,42.30769230769231,68.92756324170736,0.0,42.30769230769231,45.61762777469984,0.6434332246774106,1.4377596024717645,0.048,1.293983642224588,6.434332246774106,6.530108207021283,0.0,24.0,0.0,42.30769230769231,45.61762777469984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 23:00:00,0.0,18.076168927057033,8.0,0.0,42.30769230769231,45.0,0.0,-8.847662145885934,42.30769230769231,42.30769230769231,18.076168927057033,0.0,42.30769230769231,45.0,0.0,1.5346606336073474,0.048,1.3811945702466126,0.0,0.10546606336073472,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 00:00:00,0.0,17.51860606594707,8.4,0.0,41.69230769230769,45.0,0.0,-9.962787868105863,41.69230769230769,41.69230769230769,17.51860606594707,0.0,41.69230769230769,45.0,0.0,1.5496528668124068,0.048,1.394687580131166,0.0,0.10696528668124072,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 01:00:00,0.0,17.305102967258108,8.0,0.0,42.30769230769231,45.0,0.0,-10.389794065483784,42.30769230769231,42.30769230769231,17.305102967258108,0.0,42.30769230769231,45.0,0.0,1.5809245911952827,0.048,1.4228321320757544,0.0,0.11009245911952825,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 02:00:00,0.0,17.185194363002736,7.9,0.0,42.46153846153846,45.0,0.0,-10.629611273994527,42.46153846153846,42.46153846153846,17.185194363002736,0.0,42.46153846153846,45.0,0.0,1.5927344920659894,0.048,1.4334610428593906,0.0,0.11127344920659876,0.0,24.0,0.0,42.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 03:00:00,0.0,17.089615473358172,7.8,0.0,42.61538461538461,45.0,0.0,-10.820769053283655,42.61538461538461,42.61538461538461,17.089615473358172,0.0,42.61538461538461,45.0,0.0,1.6030846100600482,0.048,1.4427761490540434,0.0,0.11230846100600478,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 04:00:00,0.032793223000126145,17.0,7.0,0.034519182105395944,43.84615384615385,45.0,0.0,-9.722972109796721,43.84615384615385,43.84615384615385,17.0,0.0011084610398432648,43.84615384615385,45.0,0.0034519182105395944,1.6453846153846152,0.048,1.4808461538461537,0.034519182105395944,0.15105764364385732,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 05:00:00,9.478448545140765,20.0,6.0,9.97731425804291,45.38461538461539,69.82544857170834,49.27563793233202,70.0,45.38461538461539,45.38461538461539,94.44083318709295,0.0,45.38461538461539,69.82544857170834,0.997731425804291,2.256301918689712,0.048,2.030671726820741,9.97731425804291,10.15494444991188,0.0,24.0,0.0,45.38461538461539,69.82544857170834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 06:00:00,7.382290749564255,20.0,7.2,7.770832367962374,43.53846153846154,52.365295695804804,0.37987557404427624,70.0,43.53846153846154,43.53846153846154,78.82683415734326,0.0,43.53846153846154,52.365295695804804,0.7770832367962374,1.6771127170279905,0.048,1.5094014453251916,7.770832367962374,7.8905436396651725,0.0,24.0,0.0,43.53846153846154,52.365295695804804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 07:00:00,7.514675767837946,20.0,6.0,7.910185018776785,45.38461538461539,53.499145694850256,0.41325890708935636,70.0,45.38461538461539,45.38461538461539,78.11453031023487,0.0,45.38461538461539,53.499145694850256,0.7910185018776785,1.7665128323839692,0.048,1.5898615491455723,7.910185018776785,8.03883630201518,0.0,24.0,0.0,45.38461538461539,53.499145694850256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 08:00:00,7.536574847833762,20.0,6.0,7.933236681930276,45.38461538461539,53.6862606158944,0.419217015705073,70.0,45.38461538461539,45.38461538461539,78.30164523127901,0.0,45.38461538461539,53.6862606158944,0.7933236681930276,1.7721262800152935,0.048,1.5949136520137643,7.933236681930276,8.062449309931806,0.0,24.0,0.0,45.38461538461539,53.6862606158944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 09:00:00,7.475903364719521,19.999999999999993,7.4,7.869371962862654,43.230769230769226,53.16754901465076,0.40302754204958335,70.0,43.230769230769226,43.230769230769226,79.93677978388153,0.0,43.230769230769226,53.16754901465076,0.7869371962862654,1.6919495473626,0.048,1.52275459262634,7.869371962862654,7.990566917598914,0.0,24.0,0.0,43.230769230769226,53.16754901465076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 10:00:00,7.580827335761334,20.0,6.0,7.979818248169825,45.38461538461539,54.06399007528698,0.4316735302446951,70.0,45.38461538461539,45.38461538461539,78.6793746906716,0.0,45.38461538461539,54.06399007528698,0.7979818248169825,1.783458163797071,0.048,1.6051123474173639,7.979818248169825,8.110164064549531,0.0,24.0,0.0,45.38461538461539,54.06399007528698,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 11:00:00,7.225161485771458,20.0,8.0,7.605433142917324,42.30769230769231,51.01340516510905,0.3453177327920231,70.0,42.30769230769231,42.30769230769231,78.70571285741674,0.0,42.30769230769231,51.01340516510905,0.7605433142917324,1.5996329241840406,0.048,1.4396696317656363,7.605433142917324,7.717396435335728,0.0,24.0,0.0,42.30769230769231,51.01340516510905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 12:00:00,6.897544150621557,20.0,9.6,7.260572790127955,39.84615384615385,49.086297232380716,0.31295572371241187,69.08629723238072,39.84615384615385,39.84615384615385,78.32644061860759,0.0,39.84615384615385,49.086297232380716,0.7260572790127955,1.4679735323560372,0.048,1.3211761791204335,7.260572790127955,7.359370143363559,0.0,24.0,0.0,39.84615384615385,49.086297232380716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 13:00:00,6.510357761072929,20.0,11.0,6.853008169550452,37.69230769230769,47.38736102331801,0.2953882831702783,67.387361023318,37.69230769230769,37.69230769230769,77.08241435432831,0.0,37.69230769230769,47.38736102331801,0.6853008169550452,1.352390061468771,0.048,1.2171510553218938,6.853008169550452,6.940247175697328,0.0,24.0,0.0,37.69230769230769,47.38736102331801,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 14:00:00,6.303897239451211,20.0,11.0,6.635681304685485,37.69230769230769,46.4719400804769,0.28602074589161575,66.4719400804769,37.69230769230769,37.69230769230769,75.2515724686461,0.0,37.69230769230769,46.4719400804769,0.6635681304685485,1.3249274331835377,0.048,1.1924346898651839,6.635681304685485,6.720174048003838,0.0,24.0,0.0,37.69230769230769,46.4719400804769,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 15:00:00,5.982210522619304,20.0,12.2,6.297063708020319,35.84615384615385,45.03166995621794,0.27142515982846205,65.03166995621794,35.84615384615385,35.84615384615385,74.21718606628204,0.0,35.84615384615385,45.03166995621794,0.629706370802032,1.2263347140711536,0.048,1.1037012426640382,6.297063708020319,6.371697179427435,0.0,24.0,0.0,35.84615384615385,45.03166995621794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
