timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-11 16:00:00,5.928744858081366,19.999999999999996,11.0,6.24078406113828,37.69230769230769,45.0,0.2747532088361171,64.58115896950628,37.69230769230769,37.69230769230769,71.88885127719858,0.0,37.69230769230769,45.0,0.624078406113828,1.2807692307692309,0.048,1.1526923076923077,6.24078406113828,6.320860984215203,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 17:00:00,5.828810088692264,19.999999999999996,11.0,6.135589567044488,37.69230769230769,45.0,0.28319572643895313,63.67719339345541,37.69230769230769,37.69230769230769,70.98488570114772,0.0,37.69230769230769,45.0,0.6135589567044488,1.2807692307692309,0.048,1.1526923076923077,6.135589567044488,6.215666490121411,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 18:00:00,5.917447421367721,20.000000000000004,10.6,6.228892022492338,38.30769230769231,45.0,0.2756658257177433,64.47914467877018,38.30769230769231,38.30769230769231,71.17145237107788,0.0,38.30769230769231,45.0,0.6228892022492338,1.299230769230769,0.048,1.169307692307692,6.228892022492338,6.310815099415414,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 19:00:00,6.016694428398354,20.0,9.0,6.333362556208794,40.769230769230774,45.1869029278282,0.2729897653538275,65.18690292782819,40.769230769230774,40.769230769230774,69.60457508642561,0.0,40.769230769230774,45.1869029278282,0.6333362556208794,1.3786840109117693,0.048,1.2408156098205922,6.333362556208794,6.423230957299971,0.0,24.0,0.0,40.769230769230774,45.1869029278282,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 20:00:00,6.002166611669658,20.0,9.3,6.318070117547008,40.30769230769231,45.121529510506676,0.27233060851495744,65.12152951050666,40.30769230769231,40.30769230769231,69.93536671332103,0.0,40.30769230769231,45.121529510506676,0.6318070117547008,1.3628766545459694,0.048,1.2265889890913726,6.318070117547008,6.406357783001605,0.0,24.0,0.0,40.30769230769231,45.121529510506676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 21:00:00,5.982343111633412,20.0,9.6,6.297203275403591,39.84615384615385,45.03226721456302,0.2714311756639479,65.03226721456302,39.84615384615385,39.84615384615385,70.2183805829722,0.0,39.84615384615385,45.03226721456302,0.6297203275403591,1.3463526318215062,0.048,1.2117173686393556,6.297203275403591,6.383838538585742,0.0,24.0,0.0,39.84615384615385,45.03226721456302,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 22:00:00,6.185384758772365,20.0,8.0,6.510931325023542,42.30769230769231,45.94335017795056,0.2806435915958421,65.94335017795058,42.30769230769231,42.30769230769231,69.57900804820883,0.0,42.30769230769231,45.94335017795056,0.6510931325023541,1.447531274569286,0.048,1.3027781471123574,6.510931325023542,6.60768445248047,0.0,24.0,0.0,42.30769230769231,45.94335017795056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 23:00:00,0.0,18.03226617200947,7.0,0.0,43.84615384615385,45.0,0.0,-8.935467655981057,43.84615384615385,43.84615384615385,18.03226617200947,0.0,43.84615384615385,45.0,0.0,1.583448645064047,0.048,1.4251037805576423,0.0,0.11034486450640468,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 00:00:00,0.0,17.469117775478807,8.0,0.0,42.30769230769231,45.0,0.0,-10.061764449042386,42.30769230769231,42.30769230769231,17.469117775478807,0.0,42.30769230769231,45.0,0.0,1.5710837027020408,0.048,1.4139753324318365,0.0,0.10910837027020426,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 01:00:00,0.0,17.21968598794072,6.0,0.0,45.38461538461539,45.0,0.0,-10.560628024118557,45.38461538461539,45.38461538461539,17.21968598794072,0.0,45.38461538461539,45.0,0.0,1.6783573022620182,0.048,1.5105215720358163,0.0,0.11983573022620186,0.26859732636907163,24.0,0.11983573022620186,45.38461538461539,45.0,0.26859732636907163,97.5,0.12290844125764294,0.0,0.0012290844125764312,0.0,0.11983573022620186,0.12290844125764294,0.0
2009-03-12 02:00:00,0.0,17.06097705410729,5.0,0.0,46.92307692307692,45.0,0.0,-10.878045891785419,46.92307692307692,46.92307692307692,17.06097705410729,0.0,46.92307692307692,45.0,0.0,1.7340336844458701,0.048,1.560630316001283,0.0,0.125403368444587,0.05621530309584944,24.0,0.125403368444587,46.92307692307692,45.0,0.05621530309584944,97.5,0.12861883943034563,0.0,0.001286188394303456,0.0,0.125403368444587,0.12861883943034563,0.0
2009-03-12 03:00:00,0.0923790386098822,16.999999999999996,6.4,0.0972410932735602,44.769230769230774,45.0,0.0,-8.167354810738026,44.769230769230774,44.769230769230774,16.999999999999996,0.0030187558805909887,44.769230769230774,45.0,0.00972410932735602,1.6730769230769234,0.048,1.505769230769231,0.0972410932735602,0.21654878558125246,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 04:00:00,0.3443744643123048,17.0,6.0,0.36249943611821556,45.38461538461539,45.0,0.0,-3.2057402781626436,45.38461538461539,45.38461538461539,17.0,0.011009467969201015,45.38461538461539,45.0,0.03624994361182156,1.6915384615384617,0.048,1.5223846153846154,0.36249943611821556,0.4836532822720616,1.0840504602649597,24.0,0.4836532822720616,45.38461538461539,45.0,1.0840504602649597,97.5,0.49605464848416575,0.0,0.004960546484841655,0.0,0.4836532822720616,0.49605464848416575,0.0
2009-03-12 05:00:00,9.694501625901815,20.0,6.0,10.204738553580857,45.38461538461539,71.57122232760707,0.0,70.0,45.38461538461539,45.38461538461539,96.18660694299169,0.0,45.38461538461539,71.57122232760707,1.0204738553580857,2.3086751313666736,0.048,2.0778076182300063,10.204738553580857,10.387606066717524,0.0,24.0,0.0,45.38461538461539,71.57122232760707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 06:00:00,7.770860752156419,20.0,5.8,8.179853423322546,45.69230769230769,55.68033786682943,0.49244163117450696,70.0,45.69230769230769,45.69230769230769,79.98803017452174,0.0,45.69230769230769,55.68033786682943,0.8179853423322546,1.8411793667741139,0.048,1.6570614300967026,8.179853423322546,8.315971359999958,0.0,24.0,0.0,45.69230769230769,55.68033786682943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 07:00:00,7.86301915642393,19.999999999999996,5.0,8.276862269919926,46.92307692307692,56.460907798006275,0.5270091959125477,70.0,46.92307692307692,46.92307692307692,79.53783087492936,0.0,46.92307692307692,56.460907798006275,0.8276862269919926,1.9015195416324961,0.048,1.7113675874692464,8.276862269919926,8.419014224083176,0.0,24.0,0.0,46.92307692307692,56.460907798006275,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 08:00:00,7.893911245887237,20.0,5.0,8.30938025882867,46.92307692307692,56.72208651628908,0.5394867840196099,70.0,46.92307692307692,46.92307692307692,79.79900959321216,0.0,46.92307692307692,56.72208651628908,0.8309380258828669,1.90935490318098,0.048,1.718419412862882,8.30938025882867,8.452315749146766,0.0,24.0,0.0,46.92307692307692,56.72208651628908,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 09:00:00,7.763083847960433,19.999999999999996,7.0,8.171667208379404,43.84615384615385,55.61437103789871,0.4896929230857771,70.0,43.84615384615385,43.84615384615385,81.76821719174487,0.0,43.84615384615385,55.61437103789871,0.8171667208379404,1.7838157465215765,0.048,1.605434171869419,8.171667208379404,8.30204878303156,0.0,24.0,0.0,43.84615384615385,55.61437103789871,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 10:00:00,7.5696601820658564,20.0,8.0,7.968063349543007,42.30769230769231,53.968717831934995,0.42847602935963325,70.0,42.30769230769231,42.30769230769231,81.66102552424269,0.0,42.30769230769231,53.968717831934995,0.7968063349543006,1.6882923041888191,0.048,1.5194630737699373,7.968063349543007,8.088892579961888,0.0,24.0,0.0,42.30769230769231,53.968717831934995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 11:00:00,7.331513471511558,20.0,9.0,7.7173826015911136,40.769230769230774,51.92915692542617,0.3681574793383737,70.0,40.769230769230774,40.769230769230774,81.1599261561954,0.0,40.769230769230774,51.92915692542617,0.7717382601591114,1.5809516308397082,0.048,1.4228564677557376,7.7173826015911136,7.827477764675084,0.0,24.0,0.0,40.769230769230774,51.92915692542617,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 12:00:00,6.994573507659132,20.000000000000004,10.8,7.362708955430666,38.0,49.50856544622219,0.31735814463063217,69.50856544622219,38.0,38.0,81.01713089244438,0.0,38.0,49.50856544622219,0.7362708955430666,1.4252569633866656,0.048,1.282731267047999,7.362708955430666,7.457234651769332,0.0,24.0,0.0,38.0,49.50856544622219,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 13:00:00,6.928261487931506,20.000000000000007,10.0,7.292906829401585,39.230769230769226,49.22012537261335,0.31434943230179246,69.22012537261335,39.230769230769226,39.230769230769226,79.20948151445748,0.0,39.230769230769226,49.22012537261335,0.7292906829401585,1.4535268381014768,0.048,1.3081741542913292,7.292906829401585,7.390259513211733,0.0,24.0,0.0,39.230769230769226,49.22012537261335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 14:00:00,6.668090246362201,20.0,11.0,7.01904236459179,37.69230769230769,48.08221557626298,0.30254492950826684,68.08221557626298,37.69230769230769,37.69230769230769,78.47212346021827,0.0,37.69230769230769,48.08221557626298,0.701904236459179,1.3732356980571203,0.048,1.2359121282514083,7.01904236459179,7.1083659343975025,0.0,24.0,0.0,37.69230769230769,48.08221557626298,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 15:00:00,6.376845388429005,20.000000000000004,12.4,6.712468829925268,35.53846153846154,46.796162570770974,0.2893305530140202,66.79616257077097,35.53846153846154,35.53846153846154,78.0538636030804,0.0,35.53846153846154,46.796162570770974,0.6712468829925269,1.2700387232769754,0.048,1.143034850949278,6.712468829925268,6.791472702252966,0.0,24.0,0.0,35.53846153846154,46.796162570770974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 16:00:00,6.33778670342955,20.0,11.0,6.671354424662684,37.69230769230769,46.622670949601556,0.2875583803733914,66.62267094960157,37.69230769230769,37.69230769230769,75.55303420689543,0.0,37.69230769230769,46.622670949601556,0.6671354424662683,1.3294493592572776,0.048,1.1965044233315498,6.671354424662684,6.756299360588411,0.0,24.0,0.0,37.69230769230769,46.622670949601556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 17:00:00,6.199106951935659,20.000000000000004,11.0,6.5253757388796405,37.69230769230769,46.00467282972713,0.28126619564136385,66.00467282972713,37.69230769230769,37.69230769230769,74.31703796714656,0.0,37.69230769230769,46.00467282972713,0.6525375738879641,1.3109094156610446,0.048,1.17981847409494,6.5253757388796405,6.608466680445745,0.0,24.0,0.0,37.69230769230769,46.00467282972713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 18:00:00,6.216908475087843,20.0,11.8,6.544114184302993,36.46153846153846,46.08417880997557,0.28207388725443955,66.08417880997555,36.46153846153846,36.46153846153846,75.70681915841266,0.0,36.46153846153846,46.08417880997557,0.6544114184302993,1.2763715181454212,0.048,1.148734366330879,6.544114184302993,6.623751336117534,0.0,24.0,0.0,36.46153846153846,46.08417880997557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 19:00:00,6.13087233682132,20.0,11.0,6.453549828232969,37.69230769230769,45.699430425385586,0.27817025121693856,65.69943042538557,37.69230769230769,37.69230769230769,73.70655315846346,0.0,37.69230769230769,45.699430425385586,0.645354982823297,1.3017521435307984,0.048,1.1715769291777185,6.453549828232969,6.535725042586049,0.0,24.0,0.0,37.69230769230769,45.699430425385586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 20:00:00,6.355460621287429,20.0,9.0,6.6899585487236095,40.769230769230774,46.701205772881664,0.2883602822725692,66.70120577288168,40.769230769230774,40.769230769230774,72.63318077653257,0.0,40.769230769230774,46.701205772881664,0.6689958548723609,1.424113096263373,0.048,1.2817017866370357,6.6899585487236095,6.7843698583499465,0.0,24.0,0.0,40.769230769230774,46.701205772881664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 21:00:00,6.3549772786881205,19.999999999999996,9.0,6.689449767040127,40.769230769230774,46.69905868988509,0.28833835202759167,66.69905868988509,40.769230769230774,40.769230769230774,72.62888661053941,0.0,40.769230769230774,46.69905868988509,0.6689449767040128,1.424048683773476,0.048,1.2816438153961283,6.689449767040127,6.783854635417475,0.0,24.0,0.0,40.769230769230774,46.69905868988509,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 22:00:00,6.475996790497604,20.0,8.0,6.816838726839583,42.30769230769231,47.2354787808608,0.29382925546722344,67.2354787808608,42.30769230769231,42.30769230769231,72.1632652540293,0.0,42.30769230769231,47.2354787808608,0.6816838726839582,1.4862951326565932,0.048,1.3376656193909338,6.816838726839583,6.917468240105243,0.0,24.0,0.0,42.30769230769231,47.2354787808608,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 23:00:00,0.0,17.94920245485929,8.0,0.0,42.30769230769231,45.0,0.0,-9.101595090281421,42.30769230769231,42.30769230769231,17.94920245485929,0.0,42.30769230769231,45.0,0.0,1.542278621939212,0.048,1.3880507597452907,0.0,0.10622786219392122,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 00:00:00,0.0,17.35011331898771,7.8,0.0,42.61538461538461,45.0,0.0,-10.299773362024581,42.61538461538461,42.61538461538461,17.35011331898771,0.0,42.61538461538461,45.0,0.0,1.5874547393222758,0.048,1.4287092653900482,0.0,0.11074547393222756,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 01:00:00,0.0,17.117124349290425,7.0,0.0,43.84615384615385,45.0,0.0,-10.76575130141915,43.84615384615385,43.84615384615385,17.117124349290425,0.0,43.84615384615385,45.0,0.0,1.6383571544271898,0.048,1.4745214389844707,0.0,0.11583571544271898,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 02:00:00,0.12838021551650242,16.999999999999996,5.0,0.13513706896473937,46.92307692307692,45.0,0.0,-7.351333014643828,46.92307692307692,46.92307692307692,16.999999999999996,0.003893231753704485,46.92307692307692,45.0,0.013513706896473937,1.7376923076923079,0.048,1.563923076923077,0.13513706896473937,0.26090629973397017,0.1169579964324696,24.0,0.26090629973397017,46.92307692307692,45.0,0.1169579964324696,97.5,0.267596204855354,0.0,0.0026759620485535375,0.0,0.26090629973397017,0.267596204855354,0.0
2009-03-13 03:00:00,0.36109726638587375,16.999999999999996,6.0,0.3801023856693408,45.38461538461539,45.0,0.0,-2.916194742423322,45.38461538461539,45.38461538461539,16.999999999999996,0.011544087033224534,45.38461538461539,45.0,0.03801023856693408,1.6915384615384619,0.048,1.5223846153846157,0.3801023856693408,0.5012562318231868,1.123505347189895,24.0,0.5012562318231868,45.38461538461539,45.0,1.123505347189895,97.5,0.514108955716089,0.0,0.005141089557160861,0.0,0.5012562318231868,0.514108955716089,0.0
2009-03-13 04:00:00,0.5969244329934523,17.0,5.0,0.6283415084141604,46.92307692307692,45.0,0.0,0.8996775283169143,46.92307692307692,46.92307692307692,17.0,0.018102206385480202,46.92307692307692,45.0,0.06283415084141604,1.7376923076923076,0.048,1.563923076923077,0.6283415084141604,0.754110739183391,0.33804964170290003,24.0,0.754110739183391,46.92307692307692,45.0,0.33804964170290003,97.5,0.7734469119829651,0.0,0.007734469119829646,0.0,0.754110739183391,0.7734469119829651,0.0
2009-03-13 05:00:00,10.165243034215509,20.0,4.0,10.700255825490009,48.46153846153846,75.3442639760182,0.0,70.0,48.46153846153846,48.46153846153846,96.88272551447974,0.0,48.46153846153846,75.3442639760182,1.0700255825490008,2.5141740731266995,0.048,2.2627566658140297,10.700255825490009,10.90367323280268,0.0,24.0,0.0,48.46153846153846,75.3442639760182,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 06:00:00,7.829870534924883,20.000000000000007,7.2,8.241968984131455,43.53846153846154,56.18038759261661,0.5141349457948137,70.0,43.53846153846154,43.53846153846154,82.64192605415508,0.0,43.53846153846154,56.18038759261661,0.8241968984131456,1.7915654739323439,0.048,1.6124089265391095,8.241968984131455,8.37312553152469,0.0,24.0,0.0,43.53846153846154,56.18038759261661,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 07:00:00,7.692340290548717,20.0,8.0,8.097200305840754,42.30769230769231,55.01359298099929,0.46577842723688945,70.0,42.30769230769231,42.30769230769231,82.70590067330699,0.0,42.30769230769231,55.01359298099929,0.8097200305840755,1.719638558660748,0.048,1.5476747027946731,8.097200305840754,8.22116416170683,0.0,24.0,0.0,42.30769230769231,55.01359298099929,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 08:00:00,7.66215551900536,20.0,8.0,8.065426862110906,42.30769230769231,54.756866107335796,0.45613679184574013,70.0,42.30769230769231,42.30769230769231,82.44917379964349,0.0,42.30769230769231,54.756866107335796,0.8065426862110906,1.7119367524508429,0.048,1.5407430772057586,8.065426862110906,8.18862053735599,0.0,24.0,0.0,42.30769230769231,54.756866107335796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 09:00:00,7.3046676111618645,20.0,10.2,7.689123801223015,38.92307692307692,51.69828955723844,0.3621822682521982,70.0,38.92307692307692,38.92307692307692,82.77521263416152,0.0,38.92307692307692,51.69828955723844,0.7689123801223016,1.5186409944094608,0.048,1.3667768949685146,7.689123801223015,7.792987900663961,0.0,24.0,0.0,38.92307692307692,51.69828955723844,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 10:00:00,7.065115460129038,19.999999999999996,10.0,7.436963642241092,39.230769230769226,49.81471283022417,0.3205587776828057,69.81471283022417,39.230769230769226,39.230769230769226,80.39865642967911,0.0,39.230769230769226,49.81471283022417,0.7436963642241092,1.4713644618298019,0.048,1.3242280156468218,7.436963642241092,7.536100088424071,0.0,24.0,0.0,39.230769230769226,49.81471283022417,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 11:00:00,6.699173839286886,20.0,11.0,7.051761936091459,37.69230769230769,48.218697579234046,0.303955255866011,68.21869757923406,37.69230769230769,37.69230769230769,78.74508746616041,0.0,37.69230769230769,48.218697579234046,0.705176193609146,1.3773301581462523,0.048,1.239597142331627,7.051761936091459,7.141494951906084,0.0,24.0,0.0,37.69230769230769,48.218697579234046,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 12:00:00,6.0622134777908,20.0,13.6,6.381277345042947,33.69230769230769,45.39149783278195,0.27505505797598895,65.39149783278197,33.69230769230769,33.69230769230769,77.09068797325622,0.0,33.69230769230769,45.39149783278195,0.6381277345042947,1.1725141657526892,0.048,1.0552627491774202,6.381277345042947,6.450528761618216,0.0,24.0,0.0,33.69230769230769,45.39149783278195,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 13:00:00,5.785122435022471,20.0,13.0,6.089602563181549,34.61538461538461,45.0,0.28716635470159735,63.280892925315456,34.61538461538461,34.61538461538461,73.66550830993084,0.0,34.61538461538461,45.0,0.6089602563181549,1.1884615384615382,0.048,1.0696153846153844,6.089602563181549,6.160448717027703,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 14:00:00,5.493418983097672,20.0,13.0,5.782546297997549,34.61538461538461,45.0,0.3192056064471702,60.61674859240084,34.61538461538461,34.61538461538461,71.00136397701623,0.0,34.61538461538461,45.0,0.578254629799755,1.1884615384615382,0.048,1.0696153846153844,5.782546297997549,5.853392451843702,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 15:00:00,5.024991814442745,20.0,15.0,5.289465067834469,31.53846153846154,45.0,0.404644575914005,56.268861491267614,31.53846153846154,31.53846153846154,69.73039995280607,0.0,31.53846153846154,45.0,0.5289465067834469,1.0961538461538465,0.048,0.9865384615384619,5.289465067834469,5.351080452449853,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 16:00:00,5.030673351535234,20.0,13.0,5.2954456331949835,34.61538461538461,45.0,0.4031957241522445,56.32214223888312,34.61538461538461,34.61538461538461,66.7067576234985,0.0,34.61538461538461,45.0,0.5295445633194984,1.1884615384615382,0.048,1.0696153846153844,5.2954456331949835,5.3662917870411375,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 17:00:00,4.913276975402803,20.0,13.0,5.171870500424003,34.61538461538461,45.0,0.4363231609984173,55.21836439277591,34.61538461538461,34.61538461538461,65.6029797773913,0.0,34.61538461538461,45.0,0.5171870500424003,1.1884615384615382,0.048,1.0696153846153844,5.171870500424003,5.242716654270157,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 18:00:00,4.781231285656532,20.000000000000007,14.6,5.032875037533191,32.15384615384615,45.0,0.48371277314880395,53.96954891006999,32.15384615384615,32.15384615384615,66.81570275622383,0.0,32.15384615384615,45.0,0.5032875037533191,1.1146153846153843,0.048,1.0031538461538458,5.032875037533191,5.09633657599473,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 19:00:00,4.953583717820131,20.0,12.0,5.21429865033698,36.15384615384615,45.0,0.4241441219622457,55.59801329462741,36.15384615384615,36.15384615384615,64.44416714078125,0.0,36.15384615384615,45.0,0.521429865033698,1.2346153846153847,0.048,1.1111538461538462,5.21429865033698,5.289760188798518,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 20:00:00,4.926368841897038,20.0,12.0,5.185651412523198,36.15384615384615,45.0,0.43226600290154976,55.34175512004131,36.15384615384615,36.15384615384615,64.18790896619515,0.0,36.15384615384615,45.0,0.5185651412523198,1.2346153846153847,0.048,1.1111538461538462,5.185651412523198,5.261112950984736,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 21:00:00,4.964902362512029,20.0,11.8,5.226213013170557,36.46153846153846,45.0,0.4208844965933489,55.70449513418329,36.46153846153846,36.46153846153846,64.24295667264482,0.0,36.46153846153846,45.0,0.5226213013170556,1.2438461538461536,0.048,1.1194615384615383,5.226213013170557,5.302597628555173,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 22:00:00,5.06645486902724,20.0,11.0,5.333110388449726,37.69230769230769,45.0,0.39438617615913235,56.65737856314985,37.69230769230769,37.69230769230769,63.965070870842155,0.0,37.69230769230769,45.0,0.5333110388449727,1.2807692307692307,0.048,1.1526923076923077,5.333110388449726,5.413187311526649,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 23:00:00,0.0,18.365945184172716,10.0,0.0,39.230769230769226,45.0,0.0,-8.268109631654568,39.230769230769226,39.230769230769226,18.365945184172716,0.0,39.230769230769226,45.0,0.0,1.4249663658727139,0.048,1.2824697292854423,0.0,0.09449663658727148,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 00:00:00,0.0,17.88245164877543,10.0,0.0,39.230769230769226,45.0,0.0,-9.235096702449141,39.230769230769226,39.230769230769226,17.88245164877543,0.0,39.230769230769226,45.0,0.0,1.453975977996551,0.048,1.308578380196896,0.0,0.09739759779965507,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 01:00:00,0.0,17.680015093991166,9.0,0.0,40.769230769230774,45.0,0.0,-9.639969812017668,40.769230769230774,40.769230769230774,17.680015093991166,0.0,40.769230769230774,45.0,0.0,1.5122760174374532,0.048,1.361048415693708,0.0,0.10322760174374523,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 02:00:00,0.0,17.547512195666723,9.0,0.0,40.769230769230774,45.0,0.0,-9.904975608666554,40.769230769230774,40.769230769230774,17.547512195666723,0.0,40.769230769230774,45.0,0.0,1.5202261913369197,0.048,1.3682035722032275,0.0,0.10402261913369215,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 03:00:00,0.0,17.45292101588407,9.2,0.0,40.46153846153846,45.0,0.0,-10.094157968231862,40.46153846153846,40.46153846153846,17.45292101588407,0.0,40.46153846153846,45.0,0.0,1.5166708928931094,0.048,1.3650038036037984,0.0,0.10366708928931101,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 04:00:00,0.0,17.367029114360005,9.2,0.0,40.46153846153846,45.0,0.0,-10.26594177127999,40.46153846153846,40.46153846153846,17.367029114360005,0.0,40.46153846153846,45.0,0.0,1.5218244069845532,0.048,1.369641966286098,0.0,0.10418244069845528,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 05:00:00,7.1452711785760705,20.0,9.0,7.521338082711653,40.769230769230774,50.32345721573566,0.329524968454009,70.0,40.769230769230774,40.769230769230774,79.55422644650488,0.0,40.769230769230774,50.32345721573566,0.7521338082711653,1.532780639548993,0.048,1.3795025755940935,7.521338082711653,7.626616146666551,0.0,24.0,0.0,40.769230769230774,50.32345721573566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 06:00:00,5.254201771467329,20.000000000000007,10.6,5.530738706807715,38.30769230769231,45.0,0.35561181023769445,58.40753613423861,38.30769230769231,38.30769230769231,65.0998438265463,0.0,38.30769230769231,45.0,0.5530738706807715,1.2992307692307687,0.048,1.169307692307692,5.530738706807715,5.6126617837307915,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 07:00:00,6.192042768809529,20.0,10.0,6.517939756641609,39.230769230769226,45.97310785374951,0.28094567916558644,65.97310785374953,39.230769230769226,39.230769230769226,72.71544647672981,0.0,39.230769230769226,45.97310785374951,0.6517939756641609,1.3561163125355622,0.048,1.220504681282006,6.517939756641609,6.605551387895165,0.0,24.0,0.0,39.230769230769226,45.97310785374951,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 08:00:00,6.3087632164083,20.0,9.0,6.640803385692948,40.769230769230774,46.49359406221855,0.28624152524538593,66.49359406221853,40.769230769230774,40.769230769230774,72.21795735520631,0.0,40.769230769230774,46.49359406221855,0.6640803385692948,1.4178847449434797,0.048,1.2760962704491317,6.640803385692948,6.7345918601872965,0.0,24.0,0.0,40.769230769230774,46.49359406221855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 09:00:00,5.975302218369685,19.999999999999996,11.0,6.289791808810195,37.69230769230769,45.00054669168473,0.2711117158969912,65.00054669168473,37.69230769230769,37.69230769230769,72.30878569106177,0.0,37.69230769230769,45.00054669168473,0.6289791808810195,1.280785631519773,0.048,1.1527070683677956,6.289791808810195,6.369870371962173,0.0,24.0,0.0,37.69230769230769,45.00054669168473,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 10:00:00,5.55230705442009,20.0,13.0,5.844533741494831,34.61538461538461,45.0,0.31183652287044605,61.15715539053225,34.61538461538461,34.61538461538461,71.54177077514764,0.0,34.61538461538461,45.0,0.5844533741494831,1.1884615384615382,0.048,1.0696153846153844,5.844533741494831,5.915379895340984,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 11:00:00,5.3633043158930045,20.0,13.0,5.645583490413689,34.61538461538461,45.0,0.3375575265523741,59.417934534091984,34.61538461538461,34.61538461538461,69.80254991870737,0.0,34.61538461538461,45.0,0.5645583490413688,1.1884615384615382,0.048,1.0696153846153844,5.645583490413689,5.716429644259843,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 12:00:00,5.052385780872432,20.0,13.8,5.318300821970981,33.38461538461539,45.0,0.39778664691312876,56.525630946850924,33.38461538461539,33.38461538461539,68.14101556223554,0.0,33.38461538461539,45.0,0.531830082197098,1.1515384615384616,0.048,1.0363846153846155,5.318300821970981,5.385454668124827,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 13:00:00,4.934798923037025,20.000000000000004,13.0,5.194525182144237,34.61538461538461,45.0,0.4297060303056735,55.421168506615714,34.61538461538461,34.61538461538461,65.8057838912311,0.0,34.61538461538461,45.0,0.5194525182144237,1.188461538461538,0.048,1.0696153846153842,5.194525182144237,5.265371335990391,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 14:00:00,4.736205919953169,20.0,13.0,4.985479915740178,34.61538461538461,45.0,0.5031458569243766,53.54191176260662,34.61538461538461,34.61538461538461,63.926527147222004,0.0,34.61538461538461,45.0,0.49854799157401775,1.1884615384615382,0.048,1.0696153846153844,4.985479915740178,5.056326069586331,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 15:00:00,4.204159011152228,20.0,16.0,4.425430538054977,30.0,45.0,1.117344613573687,48.414368565940975,30.0,30.0,63.414368565940975,0.0,30.0,45.0,0.4425430538054977,1.05,0.048,0.945,4.425430538054977,4.4824305380549765,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 16:00:00,4.155834926549297,20.0,15.0,4.374563080578207,31.53846153846154,45.0,1.2820761256058963,47.94145955465925,31.53846153846154,31.53846153846154,61.40299801619771,0.0,31.53846153846154,45.0,0.43745630805782076,1.0961538461538465,0.048,0.9865384615384619,4.374563080578207,4.436178465193592,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 17:00:00,3.874496255258913,20.0,16.0,4.078417110798855,30.0,45.0,21.6513696306789,45.16238588503299,30.0,30.0,60.16238588503299,0.0,30.0,45.0,0.40784171107988554,1.05,0.048,0.945,4.078417110798855,4.135417110798855,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 18:00:00,3.9618964495779916,20.0,16.0,4.170417315345254,30.0,45.0,3.4885517851045895,46.0305672847299,30.0,30.0,61.0305672847299,0.0,30.0,45.0,0.41704173153452545,1.05,0.048,0.945,4.170417315345254,4.227417315345254,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 19:00:00,3.973512232453873,20.0,15.0,4.182644455214603,31.53846153846154,45.0,3.1474113081121176,46.14561702480381,31.53846153846154,31.53846153846154,59.60715548634227,0.0,31.53846153846154,45.0,0.41826444552146025,1.0961538461538465,0.048,0.9865384615384619,4.182644455214603,4.244259839829987,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 20:00:00,4.0593637856039715,20.000000000000004,14.0,4.273014511162075,33.07692307692308,45.0,1.8477709569552572,46.99355509156152,33.07692307692308,33.07692307692308,58.91663201463844,0.0,33.07692307692308,45.0,0.42730145111620754,1.1423076923076922,0.048,1.028076923076923,4.273014511162075,4.339245280392844,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 21:00:00,3.4879183540067347,19.999999999999996,13.6,3.6714930042176155,33.69230769230769,45.0,0.0,41.266177454177466,33.69230769230769,33.69230769230769,52.57386976186977,0.0,33.69230769230769,45.0,0.3671493004217615,1.160769230769231,0.048,1.0446923076923078,3.6714930042176155,3.7395699272945384,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 22:00:00,3.513310594542485,20.0,13.0,3.698221678465774,34.61538461538461,45.0,0.0,41.52505304474917,34.61538461538461,34.61538461538461,51.90966842936456,0.0,34.61538461538461,45.0,0.3698221678465774,1.1884615384615382,0.048,1.0696153846153844,3.698221678465774,3.7690678323119275,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 23:00:00,0.0,18.656973959260437,13.0,0.0,34.61538461538461,45.0,0.0,-7.686052081479126,34.61538461538461,34.61538461538461,18.656973959260437,0.0,34.61538461538461,45.0,0.0,1.269043100905912,0.048,1.1421387908153209,0.0,0.07890431009059107,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 00:00:00,0.0,18.263906067411092,13.0,0.0,34.61538461538461,45.0,0.0,-8.472187865177816,34.61538461538461,34.61538461538461,18.263906067411092,0.0,34.61538461538461,45.0,0.0,1.2926271744168727,0.048,1.1633644569751853,0.0,0.08126271744168734,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 01:00:00,0.0,18.101577389471288,12.0,0.0,36.15384615384615,45.0,0.0,-8.796845221057424,36.15384615384615,36.15384615384615,18.101577389471288,0.0,36.15384615384615,45.0,0.0,1.3485207412471074,0.048,1.2136686671223966,0.0,0.08685207412471074,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 02:00:00,0.0,17.995867034169287,12.0,0.0,36.15384615384615,45.0,0.0,-9.008265931661427,36.15384615384615,36.15384615384615,17.995867034169287,0.0,36.15384615384615,45.0,0.0,1.3548633625652275,0.048,1.2193770263087047,0.0,0.0874863362565228,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 03:00:00,0.0,17.920381158867105,12.0,0.0,36.15384615384615,45.0,0.0,-9.15923768226579,36.15384615384615,36.15384615384615,17.920381158867105,0.0,36.15384615384615,45.0,0.0,1.3593925150833586,0.048,1.2234532635750228,0.0,0.0879392515083357,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 04:00:00,0.0,17.834579882014914,11.0,0.0,37.69230769230769,45.0,0.0,-9.330840235970172,37.69230769230769,37.69230769230769,17.834579882014914,0.0,37.69230769230769,45.0,0.0,1.410694437848336,0.048,1.2696249940635023,0.0,0.09306944378483362,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 05:00:00,5.9870167635556095,20.0,9.0,6.302122909005905,40.769230769230774,45.05331812100788,0.27164322883646125,65.05331812100789,40.769230769230774,40.769230769230774,69.337405472785,0.0,40.769230769230774,45.05331812100788,0.6302122909005905,1.3746764667071596,0.048,1.2372088200364437,6.302122909005905,6.391590555676621,0.0,24.0,0.0,40.769230769230774,45.05331812100788,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 06:00:00,4.494562097557147,20.0,9.8,4.731117997428576,39.53846153846153,45.0,0.6546077580079486,51.23052499437951,39.53846153846153,39.53846153846153,56.692063455917975,0.0,39.53846153846153,45.0,0.47311179974285766,1.336153846153846,0.048,1.2025384615384613,4.731117997428576,4.816733382043961,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 07:00:00,5.417355365056577,20.0,10.0,5.702479331638502,39.230769230769226,45.0,0.3295579458998973,59.916740802245016,39.230769230769226,39.230769230769226,65.68597157147579,0.0,39.230769230769226,45.0,0.5702479331638501,1.3269230769230766,0.048,1.194230769230769,5.702479331638502,5.7871716393308095,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 08:00:00,5.318086340318844,20.0,11.0,5.597985621388257,37.69230769230769,45.0,0.344709653799041,58.99975202442094,37.69230769230769,37.69230769230769,66.30744433211325,0.0,37.69230769230769,45.0,0.5597985621388257,1.2807692307692307,0.048,1.1526923076923077,5.597985621388257,5.678062544465179,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 09:00:00,5.178365665152994,20.000000000000004,12.0,5.450911226476836,36.15384615384615,45.0,0.36993591016948685,57.702366201708614,36.15384615384615,36.15384615384615,66.54852004786247,0.0,36.15384615384615,45.0,0.5450911226476836,1.2346153846153844,0.048,1.111153846153846,5.450911226476836,5.526372764938374,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 10:00:00,5.002824478888793,20.000000000000007,12.0,5.266131030409256,36.15384615384615,45.0,0.4104358918558026,56.06084584644,36.15384615384615,36.15384615384615,64.90699969259384,0.0,36.15384615384615,45.0,0.5266131030409256,1.2346153846153842,0.048,1.111153846153846,5.266131030409256,5.341592568870794,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 11:00:00,4.557929374721895,20.0,14.0,4.7978203944441,33.07692307692308,45.0,0.6047420846171175,51.83936535819997,33.07692307692308,33.07692307692308,63.76244228127689,0.0,33.07692307692308,45.0,0.47978203944441,1.1423076923076925,0.048,1.028076923076923,4.7978203944441,4.86405116367487,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 12:00:00,4.037226741056784,20.0,16.0,4.249712359007141,30.0,45.0,2.063607016070842,46.775311436986,30.0,30.0,61.775311436986,0.0,30.0,45.0,0.4249712359007141,1.05,0.048,0.945,4.249712359007141,4.3067123590071406,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 13:00:00,3.7572391107593734,20.0,16.0,3.9549885376414458,30.0,45.0,0.0,43.99048226995552,30.0,30.0,58.99048226995552,0.0,30.0,45.0,0.39549885376414456,1.05,0.048,0.945,3.9549885376414458,4.011988537641446,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 14:00:00,3.361761190497431,20.0,17.2,3.538695989997296,30.0,45.0,0.0,39.973464990635875,30.0,30.0,54.973464990635875,0.0,30.0,45.0,0.3538695989997296,1.05,0.048,0.945,3.538695989997296,3.5956959899972962,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 15:00:00,3.027229694423105,20.0,18.4,3.1865575730769526,30.0,45.0,0.0,36.48965491829776,30.0,30.0,51.48965491829776,0.0,30.0,45.0,0.31865575730769524,1.05,0.048,0.945,3.1865575730769526,3.2435575730769526,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 16:00:00,3.161360676701492,20.0,16.0,3.3277480807384126,30.0,45.0,0.0,37.89665387363105,30.0,30.0,52.89665387363105,0.0,30.0,45.0,0.33277480807384124,1.05,0.048,0.945,3.3277480807384126,3.384748080738413,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 17:00:00,3.0368774594149213,20.0,16.0,3.1967131151736012,30.0,45.0,0.0,36.591330879699456,30.0,30.0,51.591330879699456,0.0,30.0,45.0,0.3196713115173601,1.05,0.048,0.945,3.1967131151736012,3.253713115173601,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 18:00:00,3.2259491408625087,20.0,16.0,3.3957359377500094,30.0,45.0,0.0,38.56923468968088,30.0,30.0,53.56923468968088,0.0,30.0,45.0,0.33957359377500096,1.05,0.048,0.945,3.3957359377500094,3.4527359377500093,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 19:00:00,3.364905409722968,20.0,14.0,3.5420056944452294,33.07692307692308,45.0,0.0,40.00581780782906,33.07692307692308,33.07692307692308,51.92889473090598,0.0,33.07692307692308,45.0,0.35420056944452294,1.1423076923076925,0.048,1.028076923076923,3.5420056944452294,3.6082364636759987,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 20:00:00,3.383348217093101,20.0,14.0,3.5614191758874747,33.07692307692308,45.0,0.0,40.19544706779165,33.07692307692308,33.07692307692308,52.11852399086857,0.0,33.07692307692308,45.0,0.35614191758874747,1.1423076923076925,0.048,1.028076923076923,3.5614191758874747,3.627649945118244,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 21:00:00,2.878398897902189,20.0,13.4,3.029893576739146,34.0,45.0,0.0,34.91149357458656,34.0,34.0,45.91149357458656,0.0,34.0,45.0,0.3029893576739146,1.17,0.048,1.053,3.029893576739146,3.0988935767391466,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 22:00:00,2.9756746139929833,20.0,12.0,3.132289067361035,36.15384615384615,45.0,0.0,35.94505051786109,36.15384615384615,36.15384615384615,44.79120436401494,0.0,36.15384615384615,45.0,0.3132289067361035,1.2346153846153847,0.048,1.1111538461538462,3.132289067361035,3.2077506058225733,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 23:00:00,0.0,18.845630060447995,12.0,0.0,36.15384615384615,45.0,0.0,-7.30873987910401,36.15384615384615,36.15384615384615,18.845630060447995,0.0,36.15384615384615,45.0,0.0,1.303877580988505,0.048,1.1734898228896546,0.0,0.08238775809885035,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 00:00:00,0.0,18.47437881832032,11.2,0.0,37.38461538461539,45.0,0.0,-8.051242363359357,37.38461538461539,37.38461538461539,18.47437881832032,0.0,37.38461538461539,45.0,0.0,1.3630757324392424,0.048,1.2267681591953181,0.0,0.08830757324392424,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 01:00:00,0.0,18.317595635513225,11.0,0.0,37.69230769230769,45.0,0.0,-8.36480872897355,37.69230769230769,37.69230769230769,18.317595635513225,0.0,37.69230769230769,45.0,0.0,1.3817134926384373,0.048,1.2435421433745937,0.0,0.09017134926384363,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 02:00:00,0.0,18.218826008925166,11.0,0.0,37.69230769230769,45.0,0.0,-8.562347982149667,37.69230769230769,37.69230769230769,18.218826008925166,0.0,37.69230769230769,45.0,0.0,1.3876396702337208,0.048,1.2488757032103488,0.0,0.09076396702337197,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 03:00:00,0.0,18.12850956998973,10.6,0.0,38.30769230769231,45.0,0.0,-8.742980860020538,38.30769230769231,38.30769230769231,18.12850956998973,0.0,38.30769230769231,45.0,0.0,1.4115201950313854,0.048,1.2703681755282468,0.0,0.09315201950313856,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 04:00:00,0.0,18.016342124948743,9.0,0.0,40.769230769230774,45.0,0.0,-8.967315750102514,40.769230769230774,40.769230769230774,18.016342124948743,0.0,40.769230769230774,45.0,0.0,1.4920963955799986,0.048,1.3428867560219988,0.0,0.10120963955799978,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 05:00:00,6.4502966335805905,20.0,9.0,6.789785930084832,40.769230769230774,47.121757462569676,0.29266318664158764,67.12175746256968,40.769230769230774,40.769230769230774,73.47428415590858,0.0,40.769230769230774,47.121757462569676,0.6789785930084833,1.4367296469540136,0.048,1.293056682258612,6.789785930084832,6.885458894780234,0.0,24.0,0.0,40.769230769230774,47.121757462569676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 06:00:00,5.333374789277882,20.000000000000007,8.4,5.6140787255556655,41.69230769230769,45.0,0.34224193358063,59.141233333500665,41.69230769230769,41.69230769230769,62.44892564119297,0.0,41.69230769230769,45.0,0.5614078725555666,1.4007692307692305,0.048,1.2606923076923073,5.6140787255556655,5.706155648632588,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 07:00:00,5.429383790297316,19.999999999999993,8.0,5.715140831891912,42.30769230769231,45.0,0.3278533877890601,60.02758772132721,42.30769230769231,42.30769230769231,62.7198954136349,0.0,42.30769230769231,45.0,0.5715140831891912,1.4192307692307695,0.048,1.2773076923076925,5.715140831891912,5.809063908814989,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 08:00:00,5.377009049968819,20.000000000000004,9.0,5.660009526282967,40.769230769230774,45.0,0.33547477335629483,59.5445170387174,40.769230769230774,40.769230769230774,63.77528626948663,0.0,40.769230769230774,45.0,0.5660009526282967,1.373076923076923,0.048,1.2357692307692307,5.660009526282967,5.74931721859066,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 09:00:00,5.277125213174839,20.0,9.8,5.5548686454472,39.53846153846153,45.0,0.3515858633766297,58.620228699681945,39.53846153846153,39.53846153846153,64.08176716122041,0.0,39.53846153846153,45.0,0.55548686454472,1.336153846153846,0.048,1.2025384615384613,5.5548686454472,5.640484030062584,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 10:00:00,4.707207766198194,20.0,13.0,4.95495554336652,34.61538461538461,45.0,0.5167570276068161,53.26599963088253,34.61538461538461,34.61538461538461,63.65061501549792,0.0,34.61538461538461,45.0,0.495495554336652,1.1884615384615382,0.048,1.0696153846153844,4.95495554336652,5.025801697212674,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 11:00:00,4.517081322429935,20.0,13.0,4.75482244466309,34.61538461538461,45.0,0.6357856232076007,51.447117890790125,34.61538461538461,34.61538461538461,61.83173327540551,0.0,34.61538461538461,45.0,0.47548224446630905,1.1884615384615382,0.048,1.0696153846153844,4.75482244466309,4.825668598509243,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 12:00:00,3.9029573181807087,20.0,15.8,4.108376124400746,30.307692307692307,45.0,7.948299716997307,45.445592602395706,30.307692307692307,30.307692307692307,60.1379002947034,0.0,30.307692307692307,45.0,0.41083761244007466,1.0592307692307692,0.048,0.9533076923076922,4.108376124400746,4.166299201323824,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 13:00:00,3.698365416896682,20.0,15.0,3.893016228312297,31.53846153846154,45.0,0.0,43.39890647610213,31.53846153846154,31.53846153846154,56.86044493764059,0.0,31.53846153846154,45.0,0.3893016228312297,1.0961538461538465,0.048,0.9865384615384619,3.893016228312297,3.954631612927681,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 14:00:00,3.349302267298021,20.0,16.0,3.5255813339979167,30.0,45.0,0.0,39.84519867974731,30.0,30.0,54.84519867974731,0.0,30.0,45.0,0.3525581333997917,1.05,0.048,0.945,3.5255813339979167,3.582581333997917,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 15:00:00,3.0797097344669897,20.0,17.0,3.241799720491568,30.0,45.0,0.0,37.04183634261295,30.0,30.0,52.04183634261295,0.0,30.0,45.0,0.32417997204915683,1.05,0.048,0.945,3.241799720491568,3.298799720491568,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 16:00:00,2.992295306662467,19.999999999999993,16.0,3.1497845333289125,30.0,45.0,0.0,36.120860039477776,30.0,30.0,51.120860039477776,0.0,30.0,45.0,0.31497845333289126,1.0500000000000005,0.048,0.9450000000000004,3.1497845333289125,3.2067845333289124,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 17:00:00,2.871130217104742,20.0,16.0,3.0222423337944653,30.0,45.0,0.0,34.833942842657535,30.0,30.0,49.833942842657535,0.0,30.0,45.0,0.30222423337944654,1.05,0.048,0.945,3.0222423337944653,3.079242333794465,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 18:00:00,2.9877690402125867,20.0,16.2,3.1450200423290386,30.0,45.0,0.0,36.07300470654127,30.0,30.0,51.07300470654127,0.0,30.0,45.0,0.31450200423290386,1.05,0.048,0.945,3.1450200423290386,3.2020200423290386,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 19:00:00,2.9831763936901137,20.0,15.0,3.1401856775685406,31.53846153846154,45.0,0.0,36.02443044683997,31.53846153846154,31.53846153846154,49.48596890837843,0.0,31.53846153846154,45.0,0.31401856775685405,1.0961538461538465,0.048,0.9865384615384619,3.1401856775685406,3.2018010621839252,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 20:00:00,3.1222651359210203,20.000000000000004,14.0,3.2865948799168634,33.07692307692308,45.0,0.0,37.48799995528822,33.07692307692308,33.07692307692308,49.41107687836514,0.0,33.07692307692308,45.0,0.3286594879916863,1.1423076923076922,0.048,1.028076923076923,3.2865948799168634,3.3528256491476327,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 21:00:00,3.1393116611247134,20.000000000000004,14.2,3.304538590657593,32.769230769230774,45.0,0.0,37.666326484638915,32.769230769230774,32.769230769230774,49.89709571540814,0.0,32.769230769230774,45.0,0.3304538590657593,1.133076923076923,0.048,1.0197692307692308,3.304538590657593,3.3698462829652858,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 22:00:00,3.31803917270357,20.0,13.0,3.4926728133721787,34.61538461538461,45.0,0.0,39.52285473673933,34.61538461538461,34.61538461538461,49.90747012135472,0.0,34.61538461538461,45.0,0.34926728133721785,1.1884615384615382,0.048,1.0696153846153844,3.4926728133721787,3.5635189672183323,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 23:00:00,0.0,18.961757960464652,13.0,0.0,34.61538461538461,45.0,0.0,-7.0764840790706955,34.61538461538461,34.61538461538461,18.961757960464652,0.0,34.61538461538461,45.0,0.0,1.2507560608336594,0.048,1.1256804547502934,0.0,0.07707560608336594,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 00:00:00,0.0,18.637942881879653,12.8,0.0,34.92307692307692,45.0,0.0,-7.724114236240695,34.92307692307692,34.92307692307692,18.637942881879653,0.0,34.92307692307692,45.0,0.0,1.2794157347795285,0.048,1.1514741613015758,0.0,0.07994157347795272,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 01:00:00,0.0,18.471956304278002,11.0,0.0,37.69230769230769,45.0,0.0,-8.056087391443995,37.69230769230769,37.69230769230769,18.471956304278002,0.0,37.69230769230769,45.0,0.0,1.3724518525125506,0.048,1.2352066672612956,0.0,0.08924518525125502,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
