timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-17 02:00:00,0.0,18.3713850158548,11.0,0.0,37.69230769230769,45.0,0.0,-8.257229968290403,37.69230769230769,37.69230769230769,18.3713850158548,0.0,37.69230769230769,45.0,0.0,1.3784861298179427,0.048,1.2406375168361483,0.0,0.08984861298179436,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 03:00:00,0.0,18.282707221328742,10.8,0.0,38.0,45.0,0.0,-8.434585557342515,38.0,38.0,18.282707221328742,0.0,38.0,45.0,0.0,1.3930375667202755,0.048,1.253733810048248,0.0,0.09130375667202739,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 04:00:00,0.0,18.18590459909316,10.0,0.0,39.230769230769226,45.0,0.0,-8.62819080181368,39.230769230769226,39.230769230769226,18.18590459909316,0.0,39.230769230769226,45.0,0.0,1.4357688009774872,0.048,1.2921919208797386,0.0,0.09557688009774856,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 05:00:00,5.766413434623119,20.0,11.0,6.069908878550652,37.69230769230769,45.0,0.2889232622700492,63.11096838171939,37.69230769230769,37.69230769230769,70.4186606894117,0.0,37.69230769230769,45.0,0.6069908878550652,1.2807692307692307,0.048,1.1526923076923077,6.069908878550652,6.149985801627574,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 06:00:00,4.414013496699529,20.0,13.0,4.646329996525821,34.61538461538461,45.0,0.7344427843798892,50.453735782752176,34.61538461538461,34.61538461538461,60.83835116736756,0.0,34.61538461538461,45.0,0.4646329996525821,1.1884615384615382,0.048,1.0696153846153844,4.646329996525821,4.717176150371974,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 07:00:00,4.525031493819866,20.000000000000004,12.0,4.763191046126175,36.15384615384615,45.0,0.6294449275927748,51.52352413641424,36.15384615384615,36.15384615384615,60.369677982568085,0.0,36.15384615384615,45.0,0.4763191046126175,1.2346153846153844,0.048,1.111153846153846,4.763191046126175,4.838652584587713,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 08:00:00,4.542044904260728,20.000000000000004,12.0,4.781099899221819,36.15384615384615,45.0,0.616372218280636,51.68692994576233,36.15384615384615,36.15384615384615,60.53308379191618,0.0,36.15384615384615,45.0,0.4781099899221819,1.2346153846153844,0.048,1.111153846153846,4.781099899221819,4.856561437683357,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 09:00:00,4.330929152173046,20.0,13.8,4.558872791761101,33.38461538461539,45.0,0.845346217902804,49.64905699970856,33.38461538461539,33.38461538461539,61.264441615093176,0.0,33.38461538461539,45.0,0.4558872791761101,1.1515384615384616,0.048,1.0363846153846155,4.558872791761101,4.626026637914948,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 10:00:00,4.150200398429928,20.0,14.0,4.3686319983472925,33.07692307692308,45.0,1.304834847242405,47.886236580437625,33.07692307692308,33.07692307692308,59.809313503514545,0.0,33.07692307692308,45.0,0.43686319983472927,1.1423076923076925,0.048,1.028076923076923,4.3686319983472925,4.434862767578062,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 11:00:00,3.8735389896450316,20.0,15.0,4.077409462784244,31.53846153846154,45.0,22.996136064325015,45.152852120362326,31.53846153846154,31.53846153846154,58.614390581900786,0.0,31.53846153846154,45.0,0.4077409462784244,1.0961538461538465,0.048,0.9865384615384619,4.077409462784244,4.139024847399629,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 12:00:00,3.3859917230615113,20.0,17.4,3.564201813748959,30.0,45.0,0.0,40.22260806990755,30.0,30.0,55.22260806990755,0.0,30.0,45.0,0.3564201813748959,1.05,0.048,0.945,3.564201813748959,3.6212018137489594,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 13:00:00,3.210718923247635,20.0,17.0,3.379704129734353,30.0,45.0,0.0,38.41091965952175,30.0,30.0,53.41091965952175,0.0,30.0,45.0,0.3379704129734353,1.05,0.048,0.945,3.379704129734353,3.4367041297343532,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 14:00:00,3.1550982823834115,20.0,16.0,3.3211560867193803,30.0,45.0,0.0,37.831273746261985,30.0,30.0,52.831273746261985,0.0,30.0,45.0,0.332115608671938,1.05,0.048,0.945,3.3211560867193803,3.3781560867193803,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 15:00:00,2.908837658919563,20.0,17.0,3.0619343778100663,30.0,45.0,0.0,35.235760509534146,30.0,30.0,50.235760509534146,0.0,30.0,45.0,0.3061934377810066,1.05,0.048,0.945,3.0619343778100663,3.1189343778100667,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 16:00:00,2.8662056635286817,20.0,16.0,3.017058593188086,30.0,45.0,0.0,34.78137623847336,30.0,30.0,49.78137623847336,0.0,30.0,45.0,0.30170585931880856,1.05,0.048,0.945,3.017058593188086,3.0740585931880857,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 17:00:00,2.774407241469933,20.0,16.0,2.9204286752315083,30.0,45.0,0.0,33.797619551667026,30.0,30.0,48.797619551667026,0.0,30.0,45.0,0.29204286752315084,1.05,0.048,0.945,2.9204286752315083,2.9774286752315082,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 18:00:00,3.024577559369653,20.0,15.2,3.183765851968056,31.230769230769234,45.0,0.0,36.46169147505549,31.230769230769234,31.230769230769234,50.230922244286255,0.0,31.230769230769234,45.0,0.31837658519680556,1.0869230769230767,0.048,0.978230769230769,3.183765851968056,3.244458159660364,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 19:00:00,3.0660249558730417,19.999999999999996,14.0,3.2273946903926753,33.07692307692308,45.0,0.0,36.8980593704471,33.07692307692308,33.07692307692308,48.82113629352402,0.0,33.07692307692308,45.0,0.32273946903926753,1.1423076923076927,0.048,1.0280769230769236,3.2273946903926753,3.2936254596234438,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 20:00:00,3.106877329130886,20.0,14.0,3.270397188558827,33.07692307692308,45.0,0.0,37.32683252625091,33.07692307692308,33.07692307692308,49.24990944932783,0.0,33.07692307692308,45.0,0.32703971885588273,1.1423076923076925,0.048,1.028076923076923,3.270397188558827,3.336627957789597,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 21:00:00,3.019731444098811,20.000000000000004,15.0,3.178664677998748,31.53846153846154,45.0,0.0,36.41058063568707,31.53846153846154,31.53846153846154,49.87211909722553,0.0,31.53846153846154,45.0,0.3178664677998748,1.0961538461538463,0.048,0.9865384615384616,3.178664677998748,3.2402800626141333,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 22:00:00,3.1567481377384596,19.999999999999996,14.0,3.3228927765667997,33.07692307692308,45.0,0.0,37.84850133188645,33.07692307692308,33.07692307692308,49.77157825496337,0.0,33.07692307692308,45.0,0.33228927765668,1.1423076923076927,0.048,1.0280769230769236,3.3228927765667997,3.3891235457975686,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 23:00:00,0.0,19.000369353461558,14.0,0.0,33.07692307692308,45.0,0.0,-6.999261293076884,33.07692307692308,33.07692307692308,19.000369353461558,0.0,33.07692307692308,45.0,0.0,1.202285531099999,0.048,1.0820569779899991,0.0,0.07222855310999976,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 00:00:00,0.0,18.702862773735383,14.2,0.0,32.769230769230774,45.0,0.0,-7.594274452529234,32.769230769230774,32.769230769230774,18.702862773735383,0.0,32.769230769230774,45.0,0.0,1.2109051566528004,0.048,1.0898146409875205,0.0,0.07309051566527991,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 01:00:00,0.0,18.566012197396077,13.0,0.0,34.61538461538461,45.0,0.0,-7.867975605207846,34.61538461538461,34.61538461538461,18.566012197396077,0.0,34.61538461538461,45.0,0.0,1.2745008066177739,0.048,1.1470507259559966,0.0,0.07945008066177728,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 02:00:00,0.0,18.46824025859614,12.0,0.0,36.15384615384615,45.0,0.0,-8.06351948280772,36.15384615384615,36.15384615384615,18.46824025859614,0.0,36.15384615384615,45.0,0.0,1.3265209690996165,0.048,1.1938688721896549,0.0,0.08465209690996156,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 03:00:00,0.0,18.43183737028083,14.0,0.0,33.07692307692308,45.0,0.0,-8.136325259438337,33.07692307692308,33.07692307692308,18.43183737028083,0.0,33.07692307692308,45.0,0.0,1.2363974500908426,0.048,1.1127577050817583,0.0,0.07563974500908421,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 04:00:00,0.0,18.365100776502395,13.0,0.0,34.61538461538461,45.0,0.0,-8.26979844699521,34.61538461538461,34.61538461538461,18.365100776502395,0.0,34.61538461538461,45.0,0.0,1.2865554918713946,0.048,1.1578999426842551,0.0,0.08065554918713946,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 05:00:00,5.103953943275398,20.0,13.0,5.37258309818463,34.61538461538461,45.0,0.38570041118011206,57.00812086104993,34.61538461538461,34.61538461538461,67.39273624566532,0.0,34.61538461538461,45.0,0.537258309818463,1.1884615384615382,0.048,1.0696153846153844,5.37258309818463,5.443429252030783,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 06:00:00,4.152459818203578,20.0,12.6,4.3710103349511344,35.23076923076923,45.0,1.2956039825478887,47.90838281486775,35.23076923076923,35.23076923076923,57.677613584098516,0.0,35.23076923076923,45.0,0.4371010334951134,1.2069230769230768,0.048,1.086230769230769,4.3710103349511344,4.443702642643442,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 07:00:00,4.351451097593544,20.0,11.0,4.580474839572151,37.69230769230769,45.0,0.8144738267753737,49.84814253904409,37.69230769230769,37.69230769230769,57.1558348467364,0.0,37.69230769230769,45.0,0.4580474839572151,1.2807692307692307,0.048,1.1526923076923077,4.580474839572151,4.6605517626490744,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 08:00:00,4.525708460508648,20.0,10.0,4.763903642640682,39.230769230769226,45.0,0.628912002997245,51.53002878854748,39.230769230769226,39.230769230769226,57.29925955777826,0.0,39.230769230769226,45.0,0.4763903642640682,1.3269230769230766,0.048,1.194230769230769,4.763903642640682,4.84859595033299,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 09:00:00,4.3828970446295274,19.999999999999993,11.8,4.613575836452134,36.46153846153846,45.0,0.7718586944107996,50.15278324577487,36.46153846153846,36.46153846153846,58.69124478423641,0.0,36.46153846153846,45.0,0.4613575836452134,1.243846153846154,0.048,1.1194615384615387,4.613575836452134,4.6899604518367495,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 10:00:00,4.211378809122426,20.0,12.0,4.433030325392028,36.15384615384615,45.0,1.0966057823692605,48.484914933113515,36.15384615384615,36.15384615384615,57.33106877926736,0.0,36.15384615384615,45.0,0.4433030325392028,1.2346153846153847,0.048,1.1111538461538462,4.433030325392028,4.508491863853566,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 11:00:00,3.9260985802745525,20.0,13.0,4.132735347657424,34.61538461538461,45.0,5.274073706920464,45.67551253241621,34.61538461538461,34.61538461538461,56.06012791703159,0.0,34.61538461538461,45.0,0.4132735347657424,1.1884615384615382,0.048,1.0696153846153844,4.132735347657424,4.203581501503577,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 12:00:00,3.2670970677293183,20.0,16.4,3.43904954497823,30.0,45.0,0.0,38.99609983825516,30.0,30.0,53.99609983825516,0.0,30.0,45.0,0.343904954497823,1.05,0.048,0.945,3.43904954497823,3.4960495449782303,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 13:00:00,3.0349270159827704,19.999999999999996,16.0,3.1946600168239687,30.0,45.0,0.0,36.57078154586793,30.0,30.0,51.57078154586793,0.0,30.0,45.0,0.31946600168239686,1.0500000000000003,0.048,0.9450000000000003,3.1946600168239687,3.251660016823969,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 14:00:00,2.6668792006321516,20.0,17.0,2.8072412638233173,30.0,45.0,0.0,32.635682769317924,30.0,30.0,47.635682769317924,0.0,30.0,45.0,0.28072412638233174,1.05,0.048,0.945,2.8072412638233173,2.8642412638233172,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 15:00:00,2.2439191120665694,19.999999999999996,18.8,2.3620201179648097,30.0,45.0,0.0,27.954175907573727,30.0,30.0,42.95417590757373,0.0,30.0,45.0,0.23620201179648098,1.0500000000000003,0.048,0.9450000000000003,2.3620201179648097,2.4190201179648096,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 16:00:00,2.234350177875736,20.0,17.0,2.3519475556586693,30.0,45.0,0.0,27.846023177260108,30.0,30.0,42.84602317726011,0.0,30.0,45.0,0.23519475556586694,1.05,0.048,0.945,2.3519475556586693,2.4089475556586692,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 17:00:00,2.128970322753201,20.0,17.0,2.2410213923717905,30.0,45.0,0.0,26.647767446377372,30.0,30.0,41.64776744637737,0.0,30.0,45.0,0.22410213923717906,1.05,0.048,0.945,2.2410213923717905,2.298021392371791,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 18:00:00,2.4124181806929497,20.0,16.0,2.5393875586241577,30.0,45.0,0.0,29.841690706040993,30.0,30.0,44.84169070604099,0.0,30.0,45.0,0.25393875586241577,1.05,0.048,0.945,2.5393875586241577,2.596387558624158,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 19:00:00,2.2393554893267775,20.0,16.0,2.3572163045545027,30.0,45.0,0.0,27.902608935801453,30.0,30.0,42.90260893580145,0.0,30.0,45.0,0.23572163045545028,1.05,0.048,0.945,2.3572163045545027,2.4142163045545026,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 20:00:00,2.404768883517598,19.999999999999996,15.0,2.5313356668606293,31.53846153846154,45.0,0.0,29.756677992398835,31.53846153846154,31.53846153846154,43.218216453937295,0.0,31.53846153846154,45.0,0.2531335666860629,1.0961538461538467,0.048,0.986538461538462,2.5313356668606293,2.592951051476014,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 21:00:00,2.505031936545931,20.000000000000007,14.6,2.6368757226799273,32.15384615384615,45.0,0.0,30.86611653074388,32.15384615384615,32.15384615384615,43.71227037689773,0.0,32.15384615384615,45.0,0.2636875722679927,1.1146153846153843,0.048,1.0031538461538458,2.6368757226799273,2.700337261141466,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 22:00:00,2.750648061078609,20.0,13.0,2.8954190116616934,34.61538461538461,45.0,0.0,33.54178840971406,34.61538461538461,34.61538461538461,43.926403794329445,0.0,34.61538461538461,45.0,0.28954190116616935,1.1884615384615382,0.048,1.0696153846153844,2.8954190116616934,2.9662651655078465,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 23:00:00,0.0,19.161808229604976,13.0,0.0,34.61538461538461,45.0,0.0,-6.676383540790049,34.61538461538461,34.61538461538461,19.161808229604976,0.0,34.61538461538461,45.0,0.0,1.23875304468524,0.048,1.114877740216716,0.0,0.07587530446852386,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 00:00:00,0.0,18.90146297995325,13.6,0.0,33.69230769230769,45.0,0.0,-7.197074040093497,33.69230769230769,33.69230769230769,18.90146297995325,0.0,33.69230769230769,45.0,0.0,1.2266814519720357,0.048,1.1040133067748321,0.0,0.07466814519720355,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 01:00:00,0.0,18.776616625348595,13.0,0.0,34.61538461538461,45.0,0.0,-7.44676674930281,34.61538461538461,34.61538461538461,18.776616625348595,0.0,34.61538461538461,45.0,0.0,1.2618645409406226,0.048,1.1356780868465604,0.0,0.07818645409406222,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 02:00:00,0.0,18.67730762149069,12.0,0.0,36.15384615384615,45.0,0.0,-7.645384757018618,36.15384615384615,36.15384615384615,18.67730762149069,0.0,36.15384615384615,45.0,0.0,1.3139769273259432,0.048,1.1825792345933488,0.0,0.08339769273259434,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 03:00:00,0.0,18.61377125478421,12.8,0.0,34.92307692307692,45.0,0.0,-7.772457490431577,34.92307692307692,34.92307692307692,18.61377125478421,0.0,34.92307692307692,45.0,0.0,1.2808660324052548,0.048,1.1527794291647293,0.0,0.08008660324052541,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 04:00:00,0.0,18.533329752136652,12.0,0.0,36.15384615384615,45.0,0.0,-7.933340495726696,36.15384615384615,36.15384615384615,18.533329752136652,0.0,36.15384615384615,45.0,0.0,1.3226155994871855,0.048,1.1903540395384669,0.0,0.08426155994871865,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 05:00:00,4.76532806565921,20.0,12.0,5.016134805957063,36.15384615384615,45.0,0.4903554374757549,53.818611587804085,36.15384615384615,36.15384615384615,62.66476543395793,0.0,36.15384615384615,45.0,0.5016134805957063,1.2346153846153847,0.048,1.1111538461538462,5.016134805957063,5.091596344418601,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 06:00:00,3.9146242853136126,20.0,12.0,4.120657142435382,36.15384615384615,45.0,6.325879224361068,45.561548918978815,36.15384615384615,36.15384615384615,54.40770276513266,0.0,36.15384615384615,45.0,0.4120657142435382,1.2346153846153847,0.048,1.1111538461538462,4.120657142435382,4.19611868089692,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 07:00:00,4.064433024145882,20.0,11.0,4.278350551732507,37.69230769230769,45.0,1.8048672765638272,47.04349277209677,37.69230769230769,37.69230769230769,54.351185079789076,0.0,37.69230769230769,45.0,0.4278350551732507,1.2807692307692307,0.048,1.1526923076923077,4.278350551732507,4.35842747480943,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 08:00:00,4.126352599666113,20.0,11.0,4.343529052280119,37.69230769230769,45.0,1.4117550709518705,47.65231673244038,37.69230769230769,37.69230769230769,54.96000904013269,0.0,37.69230769230769,45.0,0.4343529052280119,1.2807692307692307,0.048,1.1526923076923077,4.343529052280119,4.423605975357042,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 09:00:00,4.093821054843059,20.0,12.4,4.30928532088743,35.53846153846154,45.0,1.5925222696850312,47.332715346850875,35.53846153846154,35.53846153846154,56.794253808389335,0.0,35.53846153846154,45.0,0.43092853208874304,1.2161538461538464,0.048,1.0945384615384617,4.30928532088743,4.3829007055028155,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 10:00:00,4.098387549433215,20.0,12.0,4.314092157298121,36.15384615384615,45.0,1.5641924217684977,47.377613464578246,36.15384615384615,36.15384615384615,56.22376731073209,0.0,36.15384615384615,45.0,0.43140921572981206,1.2346153846153847,0.048,1.1111538461538462,4.314092157298121,4.389553695759659,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 11:00:00,4.014873424667995,20.0,12.0,4.2261825522821,36.15384615384615,45.0,2.3434526180602586,46.55465520952093,36.15384615384615,36.15384615384615,55.40080905567478,0.0,36.15384615384615,45.0,0.42261825522820995,1.2346153846153847,0.048,1.1111538461538462,4.2261825522821,4.301644090743638,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 12:00:00,3.826212314262061,20.0,12.8,4.027591909749538,34.92307692307692,45.0,0.0,44.680826843824235,34.92307692307692,34.92307692307692,54.757749920747315,0.0,34.92307692307692,45.0,0.40275919097495383,1.1976923076923076,0.048,1.077923076923077,4.027591909749538,4.099361140518769,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 13:00:00,3.6906883762696228,19.999999999999996,13.0,3.8849351329153925,34.61538461538461,45.0,0.0,43.321606330388164,34.61538461538461,34.61538461538461,53.70622171500355,0.0,34.61538461538461,45.0,0.38849351329153925,1.1884615384615385,0.048,1.0696153846153846,3.8849351329153925,3.955781286761546,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 14:00:00,3.6282860752551653,20.0,13.0,3.819248500268595,34.61538461538461,45.0,0.0,42.69189195023144,34.61538461538461,34.61538461538461,53.07650733484682,0.0,34.61538461538461,45.0,0.3819248500268595,1.1884615384615382,0.048,1.0696153846153844,3.819248500268595,3.8900946541147485,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 15:00:00,3.664439410404955,20.000000000000007,12.6,3.8573046425315316,35.23076923076923,45.0,0.0,43.0570244320439,35.23076923076923,35.23076923076923,52.82625520127467,0.0,35.23076923076923,45.0,0.38573046425315316,1.2069230769230765,0.048,1.0862307692307689,3.8573046425315316,3.9299969502238397,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 16:00:00,3.7847553185106415,20.0,11.0,3.9839529668533067,37.69230769230769,45.0,0.0,44.266236424058164,37.69230769230769,37.69230769230769,51.57392873175047,0.0,37.69230769230769,45.0,0.3983952966853307,1.2807692307692307,0.048,1.1526923076923077,3.9839529668533067,4.0640298899302305,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 17:00:00,3.7833026550659765,20.0,11.0,3.98242384743787,37.69230769230769,45.0,0.0,44.25169012639081,37.69230769230769,37.69230769230769,51.55938243408312,0.0,37.69230769230769,45.0,0.398242384743787,1.2807692307692307,0.048,1.1526923076923077,3.98242384743787,4.062500770514793,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 18:00:00,3.8876144826522028,20.0,11.2,4.092225771212845,37.38461538461539,45.0,12.04100888038639,45.29298050290444,37.38461538461539,37.38461538461539,52.908365118289055,0.0,37.38461538461539,45.0,0.40922257712128446,1.2715384615384617,0.048,1.1443846153846156,4.092225771212845,4.17137961736669,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 19:00:00,4.010841885485717,20.000000000000004,10.0,4.221938826827071,39.230769230769226,45.0,2.402649752434489,46.514828548452414,39.230769230769226,39.230769230769226,52.28405931768319,0.0,39.230769230769226,45.0,0.4221938826827071,1.3269230769230766,0.048,1.194230769230769,4.221938826827071,4.306631134519378,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 20:00:00,4.098016200945798,20.000000000000004,10.0,4.3137012641534715,39.230769230769226,45.0,1.5664558996973734,47.37396276975153,39.230769230769226,39.230769230769226,53.1431935389823,0.0,39.230769230769226,45.0,0.43137012641534717,1.3269230769230766,0.048,1.194230769230769,4.3137012641534715,4.398393571845779,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 21:00:00,4.258719072775802,20.0,9.4,4.482862181869265,40.15384615384615,45.0,0.9791570564487592,48.94679927824494,40.15384615384615,40.15384615384615,53.792953124398785,0.0,40.15384615384615,45.0,0.44828621818692654,1.3546153846153848,0.048,1.2191538461538463,4.482862181869265,4.570323720330804,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 22:00:00,4.383893573858727,20.0,9.0,4.614624814588134,40.769230769230774,45.0,0.7705916633387583,50.162429117032076,40.769230769230774,40.769230769230774,54.3931983478013,0.0,40.769230769230774,45.0,0.4614624814588134,1.3730769230769233,0.048,1.235769230769231,4.614624814588134,4.703932506895827,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 23:00:00,0.0,18.66422807776887,9.0,0.0,40.769230769230774,45.0,0.0,-7.6715438444622635,40.769230769230774,40.769230769230774,18.66422807776887,0.0,40.769230769230774,45.0,0.0,1.453223238410791,0.048,1.307900914569712,0.0,0.09732232384107897,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 00:00:00,0.0,18.248004933895867,9.0,0.0,40.769230769230774,45.0,0.0,-8.503990132208266,40.769230769230774,40.769230769230774,18.248004933895867,0.0,40.769230769230774,45.0,0.0,1.4781966270431712,0.048,1.330376964338854,0.0,0.09981966270431708,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 01:00:00,0.0,18.074624437635542,9.0,0.0,40.769230769230774,45.0,0.0,-8.850751124728916,40.769230769230774,40.769230769230774,18.074624437635542,0.0,40.769230769230774,45.0,0.0,1.4885994568187908,0.048,1.339739511136912,0.0,0.10085994568187884,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 02:00:00,0.0,17.945797482716014,8.0,0.0,42.30769230769231,45.0,0.0,-9.108405034567973,42.30769230769231,42.30769230769231,17.945797482716014,0.0,42.30769230769231,45.0,0.0,1.5424829202678083,0.048,1.3882346282410276,0.0,0.10624829202678066,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 03:00:00,0.0,17.835605252475705,7.6,0.0,42.92307692307692,45.0,0.0,-9.32878949504859,42.92307692307692,42.92307692307692,17.835605252475705,0.0,42.92307692307692,45.0,0.0,1.5675559925437654,0.048,1.4108003932893889,0.0,0.1087555992543765,0.0,24.0,0.0,42.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 04:00:00,0.0,17.72422381193762,7.0,0.0,43.84615384615385,45.0,0.0,-9.55155237612476,43.84615384615385,43.84615384615385,17.72422381193762,0.0,43.84615384615385,45.0,0.0,1.6019311866683579,0.048,1.4417380680015222,0.0,0.11219311866683568,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 05:00:00,7.400324564267501,19.999999999999996,7.0,7.789815330807896,43.84615384615385,52.5200258857985,0.38417437004921307,70.0,43.84615384615385,43.84615384615385,78.67387203964466,0.0,43.84615384615385,52.5200258857985,0.7789815330807895,1.6909853919585704,0.048,1.5218868527627134,7.789815330807896,7.9109138700037525,0.0,24.0,0.0,43.84615384615385,52.5200258857985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 06:00:00,6.003964467922036,20.0,7.0,6.31996259781267,43.84615384615385,45.12962162424246,0.27241218094020114,65.12962162424247,43.84615384615385,43.84615384615385,66.41308940233108,0.0,43.84615384615385,45.12962162424246,0.631996259781267,1.4692732641118893,0.048,1.3223459377007003,6.31996259781267,6.418889924223858,0.0,24.0,0.0,43.84615384615385,45.12962162424246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 07:00:00,6.16759888154474,20.0,6.0,6.4922093489944634,45.38461538461539,45.86382072217124,0.2798366098704512,65.86382072217123,45.38461538461539,45.38461538461539,66.34302605972708,0.0,45.38461538461539,45.86382072217124,0.6492209348994463,1.5374530832035989,0.048,1.3837077748832391,6.4922093489944634,6.597954657314823,0.0,24.0,0.0,45.38461538461539,45.86382072217124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 08:00:00,6.240823292634588,20.000000000000004,6.0,6.569287676457462,45.38461538461539,46.1909056299539,0.28315895157144233,66.1909056299539,45.38461538461539,45.38461538461539,66.99719587529242,0.0,45.38461538461539,46.1909056299539,0.6569287676457461,1.5472656304370784,0.048,1.3925390673933706,6.569287676457462,6.6760142395011695,0.0,24.0,0.0,45.38461538461539,46.1909056299539,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 09:00:00,6.091037342561297,20.0,7.4,6.411618255327681,43.230769230769226,45.52086936267314,0.27636285583308967,65.52086936267314,43.230769230769226,43.230769230769226,67.81096949457705,0.0,43.230769230769226,45.52086936267314,0.641161825532768,1.4625491578032708,0.048,1.3162942420229435,6.411618255327681,6.5098731711080084,0.0,24.0,0.0,43.230769230769226,45.52086936267314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 10:00:00,5.8937442130830195,20.0,8.0,6.203941276929494,42.30769230769231,45.0,0.27761411142705134,64.26496175298955,42.30769230769231,42.30769230769231,66.95726944529724,0.0,42.30769230769231,45.0,0.6203941276929494,1.4192307692307693,0.048,1.2773076923076925,6.203941276929494,6.297864353852571,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 11:00:00,5.631179572147733,20.0,9.0,5.927557444366035,40.769230769230774,45.0,0.30274285707126153,61.87888977313125,40.769230769230774,40.769230769230774,66.10965900390048,0.0,40.769230769230774,45.0,0.5927557444366035,1.3730769230769233,0.048,1.235769230769231,5.927557444366035,6.016865136673728,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 12:00:00,5.345082430848993,20.000000000000004,9.8,5.626402558788413,39.53846153846153,45.0,0.34038683682946685,59.24951410758666,39.53846153846153,39.53846153846153,64.71105256912513,0.0,39.53846153846153,45.0,0.5626402558788414,1.3361538461538458,0.048,1.2025384615384613,5.626402558788413,5.712017943403798,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 13:00:00,5.092353343610325,19.999999999999996,10.0,5.360371940642447,39.230769230769226,45.0,0.38833063476211926,56.89968001491303,39.230769230769226,39.230769230769226,62.668910784143804,0.0,39.230769230769226,45.0,0.5360371940642448,1.3269230769230769,0.048,1.1942307692307692,5.360371940642447,5.445064248334755,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 14:00:00,4.937538015929854,20.0,10.0,5.197408437820899,39.230769230769226,45.0,0.4288829007600888,55.44696467828916,39.230769230769226,39.230769230769226,61.21619544751994,0.0,39.230769230769226,45.0,0.5197408437820898,1.3269230769230766,0.048,1.194230769230769,5.197408437820899,5.2821007455132065,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 15:00:00,4.841237184399673,19.999999999999993,10.0,5.09603914147334,39.230769230769226,45.0,0.4605918950752313,54.53802539275628,39.230769230769226,39.230769230769226,60.307256161987056,0.0,39.230769230769226,45.0,0.509603914147334,1.326923076923077,0.048,1.1942307692307694,5.09603914147334,5.180731449165648,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 16:00:00,4.55964854227216,20.0,11.0,4.79963004449701,37.69230769230769,45.0,0.6035150252217653,51.855856000941515,37.69230769230769,37.69230769230769,59.16354830863382,0.0,37.69230769230769,45.0,0.479963004449701,1.2807692307692307,0.048,1.1526923076923077,4.79963004449701,4.879706967573933,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 17:00:00,4.356903391890467,20.0,12.0,4.586214096726807,36.15384615384615,45.0,0.8066993190586571,49.9009993545295,36.15384615384615,36.15384615384615,58.74715320068335,0.0,36.15384615384615,45.0,0.4586214096726807,1.2346153846153847,0.048,1.1111538461538462,4.586214096726807,4.661675635188345,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 18:00:00,4.607396336312218,20.0,11.2,4.84989088032865,37.38461538461539,45.0,0.5716905650009279,52.313292662210785,37.38461538461539,37.38461538461539,59.9286772775954,0.0,37.38461538461539,45.0,0.484989088032865,1.2715384615384617,0.048,1.1443846153846156,4.84989088032865,4.929044726482496,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 19:00:00,4.510201204445156,20.0,11.0,4.747580215205428,37.69230769230769,45.0,0.6413979768830984,51.38097049311119,37.69230769230769,37.69230769230769,58.6886628008035,0.0,37.69230769230769,45.0,0.4747580215205428,1.2807692307692307,0.048,1.1526923076923077,4.747580215205428,4.827657138282351,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 20:00:00,4.789170597150103,20.0,9.0,5.041232207526424,40.769230769230774,45.0,0.4804818478705061,54.04485747658413,40.769230769230774,40.769230769230774,58.275626707353354,0.0,40.769230769230774,45.0,0.5041232207526425,1.3730769230769233,0.048,1.235769230769231,5.041232207526424,5.130539899834117,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 21:00:00,4.8585619700530325,20.0,9.0,5.11427575795056,40.769230769230774,45.0,0.45443473838222925,54.70185164039553,40.769230769230774,40.769230769230774,58.93262087116476,0.0,40.769230769230774,45.0,0.511427575795056,1.3730769230769233,0.048,1.235769230769231,5.11427575795056,5.203583450258253,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 22:00:00,4.915948222469968,20.0,9.0,5.174682339442072,40.769230769230774,45.0,0.4354871451303524,55.24354702802512,40.769230769230774,40.769230769230774,59.474316258794346,0.0,40.769230769230774,45.0,0.5174682339442072,1.3730769230769233,0.048,1.235769230769231,5.174682339442072,5.263990031749764,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 23:00:00,0.0,18.45812208962459,8.0,0.0,42.30769230769231,45.0,0.0,-8.083755820750817,42.30769230769231,42.30769230769231,18.45812208962459,0.0,42.30769230769231,45.0,0.0,1.5117434438532937,0.048,1.3605690994679642,0.0,0.10317434438532946,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 00:00:00,0.0,18.002399084275183,8.8,0.0,41.07692307692308,45.0,0.0,-8.995201831449634,41.07692307692308,41.07692307692308,18.002399084275183,0.0,41.07692307692308,45.0,0.0,1.5021637472511813,0.048,1.3519473725260633,0.0,0.10221637472511791,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 01:00:00,0.0,17.785346603228962,7.0,0.0,43.84615384615385,45.0,0.0,-9.429306793542075,43.84615384615385,43.84615384615385,17.785346603228962,0.0,43.84615384615385,45.0,0.0,1.5982638191908776,0.048,1.4384374372717899,0.0,0.11182638191908767,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 02:00:00,0.0,17.621859598121006,6.1,0.0,45.230769230769226,45.0,0.0,-9.756280803757988,45.230769230769226,45.230769230769226,17.621859598121006,0.0,45.230769230769226,45.0,0.0,1.6496115010358166,0.048,1.4846503509322349,0.0,0.11696115010358166,0.4369238365938478,24.0,0.11696115010358166,45.230769230769226,45.0,0.4369238365938478,97.5,0.11996015395239146,0.0,0.0011996015395239201,0.0,0.11696115010358166,0.11996015395239146,0.0
2009-03-21 03:00:00,0.0,17.481839061101674,5.2,0.0,46.61538461538461,45.0,0.0,-10.036321877796652,46.61538461538461,46.61538461538461,17.481839061101674,0.0,46.61538461538461,45.0,0.0,1.699551194795438,0.048,1.5295960753158944,0.0,0.12195511947954363,0.06508278133144783,24.0,0.12195511947954363,46.61538461538461,45.0,0.06508278133144783,97.5,0.12508217382517295,0.0,0.0012508217382517285,0.0,0.12195511947954363,0.12508217382517295,0.0
2009-03-21 04:00:00,0.0,17.375954679763183,6.0,0.0,45.38461538461539,45.0,0.0,-10.248090640473634,45.38461538461539,45.38461538461539,17.375954679763183,0.0,45.38461538461539,45.0,0.0,1.6689811807526707,0.048,1.5020830626774038,0.0,0.11889811807526685,0.26649578189283796,24.0,0.11889811807526685,45.38461538461539,45.0,0.26649578189283796,97.5,0.12194678776950445,0.0,0.001219467877695041,0.0,0.11889811807526685,0.12194678776950445,0.0
2009-03-21 05:00:00,7.1778035941127944,20.0,6.0,7.555582730645047,45.38461538461539,50.604627128367724,0.33582408709520994,70.0,45.38461538461539,45.38461538461539,75.22001174375234,0.0,45.38461538461539,50.604627128367724,0.7555582730645047,1.6796772753894933,0.048,1.511709547850544,7.555582730645047,7.675550458183996,0.0,24.0,0.0,45.38461538461539,50.604627128367724,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 06:00:00,5.418399182879794,20.0,6.0,5.703578087241889,45.38461538461539,45.0,0.32940897281360654,59.92636226456891,45.38461538461539,45.38461538461539,59.54174687995352,0.0,45.38461538461539,45.0,0.5703578087241888,1.5115384615384617,0.048,1.3603846153846155,5.703578087241889,5.806731933395735,13.015088816231746,24.0,5.806731933395735,45.38461538461539,45.0,13.015088816231746,97.5,5.955622495790497,0.0,0.05955622495790465,0.0,5.806731933395735,5.9556224957904975,0.0
2009-03-21 07:00:00,6.690805804203828,20.0,6.0,7.042953478109292,45.38461538461539,48.181969569295504,0.30357558095298676,68.1819695692955,45.38461538461539,45.38461538461539,70.97932375397562,0.0,45.38461538461539,48.181969569295504,0.7042953478109293,1.6069975486173267,0.048,1.4462977937555939,7.042953478109292,7.155653232971025,0.0,24.0,0.0,45.38461538461539,48.181969569295504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 08:00:00,6.73672360771222,20.0,6.0,7.091288008118126,45.38461538461539,48.38337657927468,0.3056589658671606,68.38337657927468,45.38461538461539,45.38461538461539,71.38213777393398,0.0,45.38461538461539,48.38337657927468,0.7091288008118126,1.613039758916702,0.048,1.451735783025032,7.091288008118126,7.204591984009796,0.0,24.0,0.0,45.38461538461539,48.38337657927468,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 09:00:00,6.5150732314183095,20.0,7.8,6.857971822545589,42.61538461538461,47.40818987542595,0.29560223373041355,67.40818987542593,42.61538461538461,42.61538461538461,72.20099513546727,0.0,42.61538461538461,47.40818987542595,0.6857971822545589,1.5007072347243169,0.048,1.3506365112518852,6.857971822545589,6.9600425460180215,0.0,24.0,0.0,42.61538461538461,47.40818987542595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 10:00:00,6.193329069942269,20.000000000000007,9.0,6.519293757833967,40.769230769230774,45.97885606741987,0.28100404128594686,65.97885606741987,40.769230769230774,40.769230769230774,71.18848136560896,0.0,40.769230769230774,45.97885606741987,0.6519293757833967,1.402442605099519,0.048,1.262198344589567,6.519293757833967,6.611538018343919,0.0,24.0,0.0,40.769230769230774,45.97885606741987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 11:00:00,5.8608036302962265,20.0,10.0,6.169266979259186,39.230769230769226,45.0,0.2803996120219989,63.966979178246476,39.230769230769226,39.230769230769226,69.73620994747725,0.0,39.230769230769226,45.0,0.6169266979259186,1.3269230769230766,0.048,1.194230769230769,6.169266979259186,6.253959286951494,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 12:00:00,5.308945631352696,20.0,12.2,5.588363822476522,35.84615384615385,45.0,0.3462101479603448,58.91511787785065,35.84615384615385,35.84615384615385,68.0689640316968,0.0,35.84615384615385,45.0,0.5588363822476522,1.2253846153846153,0.048,1.1028461538461538,5.588363822476522,5.662902284014983,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 13:00:00,5.041732686406968,20.000000000000004,12.0,5.307087038323124,36.15384615384615,45.0,0.40041562296415656,56.42581550432341,36.15384615384615,36.15384615384615,65.27196935047726,0.0,36.15384615384615,45.0,0.5307087038323124,1.2346153846153844,0.048,1.111153846153846,5.307087038323124,5.382548576784663,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 14:00:00,4.782067522966774,20.0,12.0,5.033755287333447,36.15384615384615,45.0,0.48336983680417045,53.97748242196698,36.15384615384615,36.15384615384615,62.82363626812083,0.0,36.15384615384615,45.0,0.5033755287333447,1.2346153846153847,0.048,1.1111538461538462,5.033755287333447,5.109216825794985,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 15:00:00,4.3635874097757235,20.0,13.8,4.593249905027077,33.38461538461539,45.0,0.7973976356331274,49.96577619125355,33.38461538461539,33.38461538461539,61.58116080663817,0.0,33.38461538461539,45.0,0.45932499050270775,1.1515384615384616,0.048,1.0363846153846155,4.593249905027077,4.660403751180923,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 16:00:00,4.308119244761111,20.0,13.0,4.534862362906433,34.61538461538461,45.0,0.8829692612865304,49.427520047818746,34.61538461538461,34.61538461538461,59.81213543243413,0.0,34.61538461538461,45.0,0.45348623629064333,1.1884615384615382,0.048,1.0696153846153844,4.534862362906433,4.605708516752586,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 17:00:00,4.508983262450794,20.0,10.6,4.746298171000836,38.30769230769231,45.0,0.642403884141288,51.36925842965664,38.30769230769231,38.30769230769231,58.06156612196433,0.0,38.30769230769231,45.0,0.4746298171000836,1.2992307692307692,0.048,1.1693076923076924,4.746298171000836,4.8282212479239135,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 18:00:00,4.248464778142043,20.0,13.6,4.47206818751794,33.69230769230769,45.0,1.0021781307846278,48.846852248829066,33.69230769230769,33.69230769230769,60.15454455652137,0.0,33.69230769230769,45.0,0.447206818751794,1.1607692307692308,0.048,1.0446923076923078,4.47206818751794,4.540145110594863,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 19:00:00,4.2831983791243475,20.0,13.0,4.508629872762471,34.61538461538461,45.0,0.9286955684491377,49.185171139346664,34.61538461538461,34.61538461538461,59.56978652396205,0.0,34.61538461538461,45.0,0.45086298727624713,1.1884615384615382,0.048,1.0696153846153844,4.508629872762471,4.579476026608625,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 20:00:00,4.372850351445112,19.999999999999996,12.0,4.603000369942223,36.15384615384615,45.0,0.7849069799945545,50.055508319239436,36.15384615384615,36.15384615384615,58.90166216539328,0.0,36.15384615384615,45.0,0.46030003699422234,1.234615384615385,0.048,1.1111538461538464,4.603000369942223,4.6784619084037615,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 21:00:00,3.7238024305688326,20.0,10.6,3.9197920321777184,38.30769230769231,45.0,0.0,43.65476781939765,38.30769230769231,38.30769230769231,50.34707551170534,0.0,38.30769230769231,45.0,0.39197920321777185,1.2992307692307692,0.048,1.1693076923076924,3.9197920321777184,4.001715109100795,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 22:00:00,3.78430003231728,20.0,10.0,3.9834737182287157,39.230769230769226,45.0,0.0,44.26167753802808,39.230769230769226,39.230769230769226,50.030908307258855,0.0,39.230769230769226,45.0,0.39834737182287155,1.3269230769230766,0.048,1.194230769230769,3.9834737182287157,4.068166025921023,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 23:00:00,0.0,18.539720697156696,10.0,0.0,39.230769230769226,45.0,0.0,-7.920558605686608,39.230769230769226,39.230769230769226,18.539720697156696,0.0,39.230769230769226,45.0,0.0,1.414539835093675,0.048,1.2730858515843075,0.0,0.09345398350936751,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 00:00:00,0.0,18.103856162091922,10.2,0.0,38.92307692307692,45.0,0.0,-8.792287675816155,38.92307692307692,38.92307692307692,18.103856162091922,0.0,38.92307692307692,45.0,0.0,1.4314609379667922,0.048,1.2883148441701129,0.0,0.09514609379667927,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 01:00:00,0.0,17.93094310758508,10.0,0.0,39.230769230769226,45.0,0.0,-9.13811378482984,39.230769230769226,39.230769230769226,17.93094310758508,0.0,39.230769230769226,45.0,0.0,1.451066490467972,0.048,1.3059598414211748,0.0,0.09710664904679711,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 02:00:00,0.0,17.793540747733253,9.0,0.0,40.769230769230774,45.0,0.0,-9.412918504533494,40.769230769230774,40.769230769230774,17.793540747733253,0.0,40.769230769230774,45.0,0.0,1.505464478212928,0.048,1.3549180303916353,0.0,0.10254644782129274,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 03:00:00,0.0,17.699450889757983,9.2,0.0,40.46153846153846,45.0,0.0,-9.601098220484033,40.46153846153846,40.46153846153846,17.699450889757983,0.0,40.46153846153846,45.0,0.0,1.5018791004606746,0.048,1.351691190414607,0.0,0.10218791004606764,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 04:00:00,0.0,17.610031140296066,9.0,0.0,40.769230769230774,45.0,0.0,-9.779937719407869,40.769230769230774,40.769230769230774,17.610031140296066,0.0,40.769230769230774,45.0,0.0,1.5164750546591592,0.048,1.3648275491932431,0.0,0.10364750546591606,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 05:00:00,6.5015872294286465,20.0,9.0,6.843776030977523,40.769230769230774,47.34861116988634,0.29499034616282427,67.34861116988634,40.769230769230774,40.769230769230774,73.9279915705419,0.0,40.769230769230774,47.34861116988634,0.6843776030977523,1.4435352581735132,0.048,1.2991817323561619,6.843776030977523,6.940129556794874,0.0,24.0,0.0,40.769230769230774,47.34861116988634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 06:00:00,4.8731894979520956,20.0,9.0,5.129673155739048,40.769230769230774,45.0,0.4494005926880708,54.84006719786177,40.769230769230774,40.769230769230774,59.070836428631,0.0,40.769230769230774,45.0,0.5129673155739047,1.3730769230769233,0.048,1.235769230769231,5.129673155739048,5.218980848046741,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 07:00:00,6.00166067654214,20.0,8.0,6.317537554254884,42.30769230769231,45.11925220613533,0.27230765320064176,65.11925220613531,42.30769230769231,42.30769230769231,67.93081210457834,0.0,42.30769230769231,45.11925220613533,0.6317537554254884,1.422808335414829,0.048,1.2805275018733462,6.317537554254884,6.411818387796368,0.0,24.0,0.0,42.30769230769231,45.11925220613533,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 08:00:00,6.031591615766982,20.0,8.0,6.349043806070507,42.30769230769231,45.253900651935695,0.27366568129614255,65.2539006519357,42.30769230769231,42.30769230769231,68.20010899617908,0.0,42.30769230769231,45.253900651935695,0.6349043806070507,1.42684778878884,0.048,1.2841630099099561,6.349043806070507,6.443728584949391,0.0,24.0,0.0,42.30769230769231,45.253900651935695,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 09:00:00,5.55862053867329,19.999999999999996,10.6,5.851179514392937,38.30769230769231,45.0,0.3110771350029815,61.21501455251621,38.30769230769231,38.30769230769231,67.9073222448239,0.0,38.30769230769231,45.0,0.5851179514392937,1.2992307692307694,0.048,1.1693076923076924,5.851179514392937,5.933102591316015,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 10:00:00,5.193983943681094,20.0,12.0,5.46735151966431,36.15384615384615,45.0,0.36685178822081455,57.847788180438556,36.15384615384615,36.15384615384615,66.6939420265924,0.0,36.15384615384615,45.0,0.546735151966431,1.2346153846153847,0.048,1.1111538461538462,5.46735151966431,5.542813058125848,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 11:00:00,4.88714932000561,20.000000000000007,13.0,5.1443677052690635,34.61538461538461,45.0,0.4447303632591729,54.971884342282166,34.61538461538461,34.61538461538461,65.35649972689755,0.0,34.61538461538461,45.0,0.5144367705269064,1.1884615384615378,0.048,1.069615384615384,5.1443677052690635,5.2152138591152175,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 12:00:00,4.459084394324671,19.999999999999993,14.8,4.693773046657549,31.846153846153847,45.0,0.6871289841430565,50.88878677523863,31.846153846153847,31.846153846153847,64.04263292908479,0.0,31.846153846153847,45.0,0.4693773046657549,1.1053846153846156,0.048,0.994846153846154,4.693773046657549,4.75631150819601,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 13:00:00,4.319580438337609,19.999999999999993,14.0,4.546926777197483,33.07692307692308,45.0,0.8635994793626819,49.53886848796387,33.07692307692308,33.07692307692308,61.46194541104079,0.0,33.07692307692308,45.0,0.4546926777197483,1.142307692307693,0.048,1.0280769230769236,4.546926777197483,4.613157546428252,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 14:00:00,3.977599557185153,20.0,15.0,4.186946902300161,31.53846153846154,45.0,3.043160009211146,46.186081893103335,31.53846153846154,31.53846153846154,59.647620354641795,0.0,31.53846153846154,45.0,0.41869469023001604,1.0961538461538465,0.048,0.9865384615384619,4.186946902300161,4.248562286915545,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
