timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-22 15:00:00,3.6974910842984103,20.000000000000004,15.8,3.892095878208853,30.307692307692307,45.0,0.0,43.39010468826086,30.307692307692307,30.307692307692307,58.082412380568556,0.0,30.307692307692307,45.0,0.3892095878208853,1.059230769230769,0.048,0.9533076923076921,3.892095878208853,3.9500189551319296,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 16:00:00,3.6650021014369183,20.0,15.0,3.8578969488809665,31.53846153846154,45.0,0.0,43.062700770445375,31.53846153846154,31.53846153846154,56.524239231983834,0.0,31.53846153846154,45.0,0.38578969488809667,1.0961538461538465,0.048,0.9865384615384619,3.8578969488809665,3.9195123334963506,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 17:00:00,3.5642128592349285,20.0,15.0,3.7518030097209776,31.53846153846154,45.0,0.0,42.04270962361517,31.53846153846154,31.53846153846154,55.50424808515363,0.0,31.53846153846154,45.0,0.37518030097209776,1.0961538461538465,0.048,0.9865384615384619,3.7518030097209776,3.813418394336362,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 18:00:00,3.5967036704265016,20.0,15.0,3.786003863606844,31.53846153846154,45.0,0.0,42.37223628332262,31.53846153846154,31.53846153846154,55.83377474486108,0.0,31.53846153846154,45.0,0.3786003863606844,1.0961538461538465,0.048,0.9865384615384619,3.786003863606844,3.8476192482222284,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 19:00:00,3.687538000203482,20.0,14.0,3.881618947582613,33.07692307692308,45.0,0.0,43.289874449123985,33.07692307692308,33.07692307692308,55.212951372200905,0.0,33.07692307692308,45.0,0.3881618947582613,1.1423076923076925,0.048,1.028076923076923,3.881618947582613,3.9478497168133826,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 20:00:00,3.8261174438402845,20.0,13.0,4.0274920461476675,34.61538461538461,45.0,0.0,44.67987928000068,34.61538461538461,34.61538461538461,55.06449466461606,0.0,34.61538461538461,45.0,0.40274920461476676,1.1884615384615382,0.048,1.0696153846153844,4.0274920461476675,4.0983381999938215,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 21:00:00,3.1774892037893445,20.0,13.4,3.344725477672994,34.0,45.0,0.0,38.0649001765818,34.0,34.0,49.0649001765818,0.0,34.0,45.0,0.3344725477672994,1.17,0.048,1.053,3.344725477672994,3.413725477672994,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 22:00:00,3.256821919315339,20.0,12.0,3.428233599279304,36.15384615384615,45.0,0.0,38.88962311733181,36.15384615384615,36.15384615384615,47.735776963485655,0.0,36.15384615384615,45.0,0.3428233599279304,1.2346153846153847,0.048,1.1111538461538462,3.428233599279304,3.5036951377408423,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 23:00:00,0.0,18.746486921407655,12.0,0.0,36.15384615384615,45.0,0.0,-7.50702615718469,36.15384615384615,36.15384615384615,18.746486921407655,0.0,36.15384615384615,45.0,0.0,1.3098261693309254,0.048,1.178843552397833,0.0,0.0829826169330925,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 00:00:00,0.0,18.37765485815232,12.4,0.0,35.53846153846154,45.0,0.0,-8.244690283695363,35.53846153846154,35.53846153846154,18.37765485815232,0.0,35.53846153846154,45.0,0.0,1.3134945546647072,0.048,1.1821450991982365,0.0,0.08334945546647066,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 01:00:00,0.0,18.22924620857951,12.0,0.0,36.15384615384615,45.0,0.0,-8.541507582840978,36.15384615384615,36.15384615384615,18.22924620857951,0.0,36.15384615384615,45.0,0.0,1.3408606121006141,0.048,1.2067745508905527,0.0,0.08608606121006135,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 02:00:00,0.0,18.14436971649527,12.0,0.0,36.15384615384615,45.0,0.0,-8.711260567009461,36.15384615384615,36.15384615384615,18.14436971649527,0.0,36.15384615384615,45.0,0.0,1.3459532016256688,0.048,1.2113578814631019,0.0,0.08659532016256688,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 03:00:00,0.0,18.068671596679096,11.6,0.0,36.76923076923077,45.0,0.0,-8.862656806641809,36.76923076923077,36.76923076923077,18.068671596679096,0.0,36.76923076923077,45.0,0.0,1.3689566272761775,0.048,1.2320609645485598,0.0,0.08889566272761762,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 04:00:00,0.0,17.990245374318075,11.0,0.0,37.69230769230769,45.0,0.0,-9.01950925136385,37.69230769230769,37.69230769230769,17.990245374318075,0.0,37.69230769230769,45.0,0.0,1.4013545083101462,0.048,1.2612190574791315,0.0,0.0921354508310146,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 05:00:00,6.300122396483898,20.0,11.0,6.631707785772525,37.69230769230769,46.455139074303034,0.28584947352467804,66.45513907430302,37.69230769230769,37.69230769230769,75.21797045629836,0.0,37.69230769230769,46.455139074303034,0.6631707785772525,1.3244234029983217,0.048,1.1919810626984895,6.631707785772525,6.716150126072358,0.0,24.0,0.0,37.69230769230769,46.455139074303034,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 06:00:00,5.067803686643199,20.0,10.8,5.334530196466525,38.0,45.0,0.3940643527480618,56.67000490127688,38.0,38.0,63.67000490127688,0.0,38.0,45.0,0.5334530196466525,1.29,0.048,1.161,5.334530196466525,5.415530196466525,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 07:00:00,5.16549429153289,20.0,10.0,5.437362412139884,39.230769230769226,45.0,0.3725334415769637,57.58244459862101,39.230769230769226,39.230769230769226,63.35167536785178,0.0,39.230769230769226,45.0,0.5437362412139884,1.3269230769230766,0.048,1.194230769230769,5.437362412139884,5.522054719832192,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 08:00:00,5.07161282664448,19.999999999999996,11.0,5.338539817520505,37.69230769230769,45.0,0.39315939403104677,56.70565823361474,37.69230769230769,37.69230769230769,64.01335054130705,0.0,37.69230769230769,45.0,0.5338539817520506,1.2807692307692309,0.048,1.1526923076923077,5.338539817520505,5.418616740597429,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 09:00:00,5.179806204461768,20.0,11.0,5.452427583643966,37.69230769230769,45.0,0.36964837247580123,57.71578331349838,37.69230769230769,37.69230769230769,65.02347562119068,0.0,37.69230769230769,45.0,0.5452427583643966,1.2807692307692307,0.048,1.1526923076923077,5.452427583643966,5.532504506720889,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 10:00:00,5.0051079579923625,20.0,12.0,5.26853469262354,36.15384615384615,45.0,0.4098289156346795,56.08228355539036,36.15384615384615,36.15384615384615,64.92843740154422,0.0,36.15384615384615,45.0,0.526853469262354,1.2346153846153847,0.048,1.1111538461538462,5.26853469262354,5.343996231085078,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 11:00:00,4.788596836760733,20.0,13.0,5.0406282492218235,34.61538461538461,45.0,0.48071348521249463,54.03941602229614,34.61538461538461,34.61538461538461,64.42403140691152,0.0,34.61538461538461,45.0,0.5040628249221824,1.1884615384615382,0.048,1.0696153846153844,5.0406282492218235,5.1114744030679775,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 12:00:00,4.413654001779089,19.999999999999996,15.2,4.6459515808200935,31.230769230769234,45.0,0.7348510870090152,50.450261616162834,31.230769230769234,31.230769230769234,64.21949238539361,0.0,31.230769230769234,45.0,0.46459515808200935,1.0869230769230769,0.048,0.9782307692307692,4.6459515808200935,4.706643888512401,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 13:00:00,4.351103408159696,20.0,14.0,4.580108850694417,33.07692307692308,45.0,0.8149754433672423,49.84477137441219,33.07692307692308,33.07692307692308,61.76784829748911,0.0,33.07692307692308,45.0,0.4580108850694417,1.1423076923076925,0.048,1.028076923076923,4.580108850694417,4.646339619925187,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 14:00:00,3.832156267928385,20.0,16.6,4.03384870308251,30.0,45.0,0.0,44.74018412627042,30.0,30.0,59.74018412627042,0.0,30.0,45.0,0.40338487030825104,1.05,0.048,0.945,4.03384870308251,4.09084870308251,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 15:00:00,3.636695161551105,20.0,16.6,3.8281001700537947,30.0,45.0,0.0,42.77689459562396,30.0,30.0,57.77689459562396,0.0,30.0,45.0,0.3828100170053795,1.05,0.048,0.945,3.8281001700537947,3.885100170053795,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 16:00:00,3.4786952864929295,20.0,16.0,3.6617845120978205,30.0,45.0,0.0,41.172040102611874,30.0,30.0,56.172040102611874,0.0,30.0,45.0,0.36617845120978204,1.05,0.048,0.945,3.6617845120978205,3.718784512097821,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 17:00:00,3.228394862199369,20.0,17.0,3.3983103812624935,30.0,45.0,0.0,38.59464137768535,30.0,30.0,53.59464137768535,0.0,30.0,45.0,0.3398310381262494,1.05,0.048,0.945,3.3983103812624935,3.455310381262494,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 18:00:00,3.3768345089764553,20.0,16.4,3.5545626410278475,30.0,45.0,0.0,40.12850032213973,30.0,30.0,55.12850032213973,0.0,30.0,45.0,0.35545626410278475,1.05,0.048,0.945,3.5545626410278475,3.6115626410278474,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 19:00:00,3.4197598750016245,20.0,15.0,3.5997472368438155,31.53846153846154,45.0,0.0,40.56913393079205,31.53846153846154,31.53846153846154,54.03067239233051,0.0,31.53846153846154,45.0,0.35997472368438155,1.0961538461538465,0.048,0.9865384615384619,3.5997472368438155,3.6613626214592,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 20:00:00,3.5328276831586796,20.0,14.0,3.7187659822722945,33.07692307692308,45.0,0.0,41.7237376334524,33.07692307692308,33.07692307692308,53.64681455652932,0.0,33.07692307692308,45.0,0.37187659822722946,1.1423076923076925,0.048,1.028076923076923,3.7187659822722945,3.784996751503064,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 21:00:00,3.472070609042139,20.0,14.6,3.654811167412778,32.15384615384615,45.0,0.0,41.10438827180303,32.15384615384615,32.15384615384615,53.95054211795688,0.0,32.15384615384615,45.0,0.3654811167412778,1.1146153846153848,0.048,1.0031538461538463,3.654811167412778,3.7182727058743166,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 22:00:00,3.6708139952186696,20.0,13.0,3.864014731809126,34.61538461538461,45.0,0.0,43.12131847922866,34.61538461538461,34.61538461538461,53.50593386384405,0.0,34.61538461538461,45.0,0.38640147318091256,1.1884615384615382,0.048,1.0696153846153844,3.864014731809126,3.9348608856552794,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 23:00:00,0.0,18.840177995365053,13.0,0.0,34.61538461538461,45.0,0.0,-7.319644009269894,34.61538461538461,34.61538461538461,18.840177995365053,0.0,34.61538461538461,45.0,0.0,1.2580508587396353,0.048,1.1322457728656719,0.0,0.0778050858739634,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 00:00:00,0.0,18.51316572522773,14.0,0.0,33.07692307692308,45.0,0.0,-7.973668549544541,33.07692307692308,33.07692307692308,18.51316572522773,0.0,33.07692307692308,45.0,0.0,1.2315177487940288,0.048,1.1083659739146259,0.0,0.07515177487940283,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 01:00:00,0.0,18.37355314716087,13.0,0.0,34.61538461538461,45.0,0.0,-8.252893705678261,34.61538461538461,34.61538461538461,18.37355314716087,0.0,34.61538461538461,45.0,0.0,1.2860483496318862,0.048,1.1574435146686977,0.0,0.08060483496318849,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 02:00:00,0.0,18.29760629251996,13.0,0.0,34.61538461538461,45.0,0.0,-8.404787414960083,34.61538461538461,34.61538461538461,18.29760629251996,0.0,34.61538461538461,45.0,0.0,1.2906051609103408,0.048,1.1615446448193067,0.0,0.08106051609103404,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 03:00:00,0.0,18.252999825791356,13.8,0.0,33.38461538461539,45.0,0.0,-8.494000348417288,33.38461538461539,33.38461538461539,18.252999825791356,0.0,33.38461538461539,45.0,0.0,1.2563584719909802,0.048,1.130722624791882,0.0,0.07763584719909811,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 04:00:00,0.0,18.191354611545187,13.0,0.0,34.61538461538461,45.0,0.0,-8.617290776909627,34.61538461538461,34.61538461538461,18.191354611545187,0.0,34.61538461538461,45.0,0.0,1.296980261768827,0.048,1.1672822355919443,0.0,0.08169802617688271,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 05:00:00,5.561168344457083,19.999999999999993,13.0,5.853861415217982,34.61538461538461,45.0,0.31077229889503405,61.23835931465287,34.61538461538461,34.61538461538461,71.62297469926825,0.0,34.61538461538461,45.0,0.5853861415217982,1.188461538461539,0.048,1.0696153846153849,5.853861415217982,5.924707569064136,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 06:00:00,4.370313127221547,19.999999999999996,13.4,4.600329607601629,34.0,45.0,0.7882833191897696,50.03093404277499,34.0,34.0,61.03093404277499,0.0,34.0,45.0,0.46003296076016287,1.1700000000000002,0.048,1.0530000000000002,4.600329607601629,4.669329607601629,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 07:00:00,4.515953840414033,20.0,12.0,4.753635621488456,36.15384615384615,45.0,0.636697288906493,51.43627955397859,36.15384615384615,36.15384615384615,60.28243340013244,0.0,36.15384615384615,45.0,0.4753635621488456,1.2346153846153847,0.048,1.1111538461538462,4.753635621488456,4.8290971599499946,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 08:00:00,4.528750934440942,20.0,12.0,4.767106246779939,36.15384615384615,45.0,0.6265302082899578,51.55925970734751,36.15384615384615,36.15384615384615,60.405413553501354,0.0,36.15384615384615,45.0,0.47671062467799385,1.2346153846153847,0.048,1.1111538461538462,4.767106246779939,4.842567785241477,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 09:00:00,4.344111297441178,20.0,14.2,4.572748734148608,32.769230769230774,45.0,0.8252156264025837,49.77696331079247,32.769230769230774,32.769230769230774,62.007732541561694,0.0,32.769230769230774,45.0,0.45727487341486084,1.1330769230769233,0.048,1.019769230769231,4.572748734148608,4.6380564264563,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 10:00:00,4.253944005772893,19.999999999999996,14.0,4.477835795550414,33.07692307692308,45.0,0.9897286240628437,48.900264353454844,33.07692307692308,33.07692307692308,60.823341276531764,0.0,33.07692307692308,45.0,0.4477835795550414,1.1423076923076927,0.048,1.0280769230769236,4.477835795550414,4.544066564781183,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 11:00:00,3.957302931282525,20.0,15.0,4.165582032928974,31.53846153846154,45.0,3.6455238357096666,45.98504883131706,31.53846153846154,31.53846153846154,59.44658729285552,0.0,31.53846153846154,45.0,0.4165582032928974,1.0961538461538465,0.048,0.9865384615384619,4.165582032928974,4.2271974175443585,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 12:00:00,3.474516178709049,20.000000000000004,17.2,3.657385451272683,30.0,45.0,0.0,41.129366125367426,30.0,30.0,56.129366125367426,0.0,30.0,45.0,0.3657385451272683,1.0499999999999998,0.048,0.9449999999999998,3.657385451272683,3.714385451272683,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 13:00:00,3.3760736522363404,20.0,16.0,3.5537617391961476,30.0,45.0,0.0,40.12067842760629,30.0,30.0,55.12067842760629,0.0,30.0,45.0,0.35537617391961474,1.05,0.048,0.945,3.5537617391961476,3.6107617391961475,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 14:00:00,3.172902357839138,20.0,16.0,3.33989721877804,30.0,45.0,0.0,38.01707214166501,30.0,30.0,53.01707214166501,0.0,30.0,45.0,0.33398972187780396,1.05,0.048,0.945,3.33989721877804,3.3968972187780397,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 15:00:00,2.815327111194262,20.0,17.6,2.96350222230975,30.0,45.0,0.0,34.237050344179096,30.0,30.0,49.237050344179096,0.0,30.0,45.0,0.29635022223097496,1.05,0.048,0.945,2.96350222230975,3.02050222230975,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 16:00:00,2.682945184446586,20.0,17.0,2.8241528257332487,30.0,45.0,0.0,32.80996743817526,30.0,30.0,47.80996743817526,0.0,30.0,45.0,0.2824152825733249,1.05,0.048,0.945,2.8241528257332487,2.8811528257332486,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 17:00:00,2.5742641449200216,19.999999999999996,17.0,2.7097517314947597,30.0,45.0,0.0,31.62620526272343,30.0,30.0,46.62620526272343,0.0,30.0,45.0,0.27097517314947595,1.0500000000000003,0.048,0.9450000000000003,2.7097517314947597,2.7667517314947596,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 18:00:00,2.7143255189408655,19.999999999999996,16.6,2.8571847567798585,30.0,45.0,0.0,33.14969048751669,30.0,30.0,48.14969048751669,0.0,30.0,45.0,0.28571847567798586,1.0500000000000003,0.048,0.9450000000000003,2.8571847567798585,2.9141847567798584,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 19:00:00,2.6707930060706206,20.0,16.0,2.811361059021706,30.0,45.0,0.0,32.678162214151314,30.0,30.0,47.678162214151314,0.0,30.0,45.0,0.2811361059021706,1.05,0.048,0.945,2.811361059021706,2.8683610590217063,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 20:00:00,2.8096448654201165,20.0,15.0,2.957520910968544,31.53846153846154,45.0,0.0,34.17611835400757,31.53846153846154,31.53846153846154,47.63765681554603,0.0,31.53846153846154,45.0,0.2957520910968544,1.0961538461538465,0.048,0.9865384615384619,2.957520910968544,3.0191362955839285,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 21:00:00,3.014885802597815,20.0,13.6,3.173564002734542,33.69230769230769,45.0,0.0,36.35945586381493,33.69230769230769,33.69230769230769,47.667148171507236,0.0,33.69230769230769,45.0,0.31735640027345424,1.1607692307692308,0.048,1.0446923076923078,3.173564002734542,3.241640925811465,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 22:00:00,3.6377814419360543,20.0,9.0,3.8292436230905835,40.769230769230774,45.0,0.0,42.787871872994444,40.769230769230774,40.769230769230774,47.01864110376367,0.0,40.769230769230774,45.0,0.38292436230905835,1.3730769230769233,0.048,1.235769230769231,3.8292436230905835,3.9185513153982763,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 23:00:00,0.0,18.968916634313782,11.0,0.0,37.69230769230769,45.0,0.0,-7.062166731372436,37.69230769230769,37.69230769230769,18.968916634313782,0.0,37.69230769230769,45.0,0.0,1.342634232710404,0.048,1.2083708094393635,0.0,0.08626342327104042,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 00:00:00,0.0,18.63806265695375,11.2,0.0,37.38461538461539,45.0,0.0,-7.7238746860925005,37.38461538461539,37.38461538461539,18.63806265695375,0.0,37.38461538461539,45.0,0.0,1.3532547021212367,0.048,1.217929231909113,0.0,0.08732547021212356,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 01:00:00,0.0,18.470992621965124,10.0,0.0,39.230769230769226,45.0,0.0,-8.058014756069753,39.230769230769226,39.230769230769226,18.470992621965124,0.0,39.230769230769226,45.0,0.0,1.4186635196051693,0.048,1.2767971676446523,0.0,0.09386635196051696,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 02:00:00,0.0,18.363723355680612,10.0,0.0,39.230769230769226,45.0,0.0,-8.272553288638775,39.230769230769226,39.230769230769226,18.363723355680612,0.0,39.230769230769226,45.0,0.0,1.42509967558224,0.048,1.2825897080240158,0.0,0.09450996755822416,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 03:00:00,0.0,18.302675595263963,11.6,0.0,36.76923076923077,45.0,0.0,-8.394648809472073,36.76923076923077,36.76923076923077,18.302675595263963,0.0,36.76923076923077,45.0,0.0,1.3549163873610854,0.048,1.219424748624977,0.0,0.08749163873610843,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 04:00:00,0.0,18.20298873351004,10.0,0.0,39.230769230769226,45.0,0.0,-8.59402253297992,39.230769230769226,39.230769230769226,18.20298873351004,0.0,39.230769230769226,45.0,0.0,1.4347437529124745,0.048,1.2912693776212272,0.0,0.09547437529124725,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 05:00:00,5.71174806095506,20.0,11.0,6.012366379952694,37.69230769230769,45.0,0.294263160255162,62.613738875712826,37.69230769230769,37.69230769230769,69.92143118340513,0.0,37.69230769230769,45.0,0.6012366379952694,1.2807692307692307,0.048,1.1526923076923077,6.012366379952694,6.092443303029617,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 06:00:00,4.495318127193405,20.0,12.0,4.731913818098321,36.15384615384615,45.0,0.6539542192377283,51.23780064427088,36.15384615384615,36.15384615384615,60.08395449042472,0.0,36.15384615384615,45.0,0.4731913818098321,1.2346153846153847,0.048,1.1111538461538462,4.731913818098321,4.807375356559859,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 07:00:00,4.61782561995071,19.999999999999996,11.0,4.860869073632326,37.69230769230769,45.0,0.5652730694891942,52.41306211103884,37.69230769230769,37.69230769230769,59.72075441873115,0.0,37.69230769230769,45.0,0.4860869073632326,1.2807692307692309,0.048,1.1526923076923077,4.860869073632326,4.9409459967092495,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 08:00:00,4.6468739368996355,20.000000000000004,11.0,4.8914462493680375,37.69230769230769,45.0,0.5482958493142476,52.690672860919506,37.69230769230769,37.69230769230769,59.99836516861181,0.0,37.69230769230769,45.0,0.4891446249368038,1.2807692307692304,0.048,1.1526923076923075,4.8914462493680375,4.971523172444961,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 09:00:00,4.655985318130489,20.0,11.8,4.901037176979463,36.46153846153846,45.0,0.5432261798166507,52.777666478714735,36.46153846153846,36.46153846153846,61.316128017176275,0.0,36.46153846153846,45.0,0.49010371769794625,1.2438461538461536,0.048,1.1194615384615383,4.901037176979463,4.977421792364078,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 10:00:00,4.473544654471693,20.0,12.0,4.708994373128098,36.15384615384615,45.0,0.6734201438478816,51.02815039757118,36.15384615384615,36.15384615384615,59.87430424372503,0.0,36.15384615384615,45.0,0.4708994373128098,1.2346153846153847,0.048,1.1111538461538462,4.708994373128098,4.784455911589636,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 11:00:00,4.155597639688453,20.0,13.0,4.374313304935213,34.61538461538461,45.0,1.2830171617821287,47.93913429840322,34.61538461538461,34.61538461538461,58.323749683018605,0.0,34.61538461538461,45.0,0.4374313304935213,1.1884615384615382,0.048,1.0696153846153844,4.374313304935213,4.445159458781366,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 12:00:00,3.547256598917242,20.0,15.8,3.7339543146497283,30.307692307692307,45.0,0.0,41.870461612557506,30.307692307692307,30.307692307692307,56.5627693048652,0.0,30.307692307692307,45.0,0.37339543146497284,1.0592307692307692,0.048,0.9533076923076922,3.7339543146497283,3.7918773915728052,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 13:00:00,3.4953053374598744,20.0,14.0,3.679268776273552,33.07692307692308,45.0,0.0,41.34153296761082,33.07692307692308,33.07692307692308,53.26460989068774,0.0,33.07692307692308,45.0,0.3679268776273552,1.1423076923076925,0.048,1.028076923076923,3.679268776273552,3.7454995455043214,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 14:00:00,3.3043710797248633,20.0,14.0,3.4782853470788035,33.07692307692308,45.0,0.0,39.38170736693944,33.07692307692308,33.07692307692308,51.30478429001636,0.0,33.07692307692308,45.0,0.34782853470788033,1.1423076923076925,0.048,1.028076923076923,3.4782853470788035,3.5445161163095733,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 15:00:00,2.932647455420103,20.0,16.4,3.0869973214948456,30.0,45.0,0.0,35.488862794528245,30.0,30.0,50.488862794528245,0.0,30.0,45.0,0.30869973214948454,1.05,0.048,0.945,3.0869973214948456,3.143997321494846,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 16:00:00,3.0725094207264028,20.0,14.0,3.2342204428698977,33.07692307692308,45.0,0.0,36.966205800244424,33.07692307692308,33.07692307692308,48.889282723321344,0.0,33.07692307692308,45.0,0.3234220442869898,1.1423076923076925,0.048,1.028076923076923,3.2342204428698977,3.3004512121006675,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 17:00:00,2.956729574180596,20.000000000000004,14.4,3.112346920190101,32.46153846153846,45.0,0.0,35.74437800097199,32.46153846153846,32.46153846153846,48.28283953943353,0.0,32.46153846153846,45.0,0.3112346920190101,1.1238461538461533,0.048,1.011461538461538,3.112346920190101,3.1767315355747163,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 18:00:00,3.0769763440621363,20.0,14.4,3.2389224674338277,32.46153846153846,45.0,0.0,37.0131302094899,32.46153846153846,32.46153846153846,49.55159174795144,0.0,32.46153846153846,45.0,0.3238922467433828,1.1238461538461535,0.048,1.0114615384615382,3.2389224674338277,3.303307082818443,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 19:00:00,3.17535319330331,20.0,13.0,3.3424770455824317,34.61538461538461,45.0,0.0,38.042629516799224,34.61538461538461,34.61538461538461,48.42724490141461,0.0,34.61538461538461,45.0,0.33424770455824315,1.1884615384615382,0.048,1.0696153846153844,3.3424770455824317,3.413323199428585,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 20:00:00,3.2089493347094984,20.0,13.0,3.377841404957367,34.61538461538461,45.0,0.0,38.392513920189515,34.61538461538461,34.61538461538461,48.7771293048049,0.0,34.61538461538461,45.0,0.3377841404957367,1.1884615384615382,0.048,1.0696153846153844,3.377841404957367,3.4486875588035204,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 21:00:00,3.243436870365938,20.0,13.2,3.4141440740694082,34.30769230769231,45.0,0.0,38.75080354630498,34.30769230769231,34.30769230769231,49.44311123861267,0.0,34.30769230769231,45.0,0.34141440740694085,1.1792307692307693,0.048,1.0613076923076923,3.4141440740694082,3.4840671509924848,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 22:00:00,3.561432244843648,20.0,11.0,3.74887604720384,37.69230769230769,45.0,0.0,42.01447609141698,37.69230769230769,37.69230769230769,49.32216839910929,0.0,37.69230769230769,45.0,0.374887604720384,1.2807692307692307,0.048,1.1526923076923077,3.74887604720384,3.828952970280763,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 23:00:00,0.0,18.916923178577093,11.0,0.0,37.69230769230769,45.0,0.0,-7.1661536428458135,37.69230769230769,37.69230769230769,18.916923178577093,0.0,37.69230769230769,45.0,0.0,1.3457538400546052,0.048,1.2111784560491445,0.0,0.08657538400546061,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 00:00:00,0.0,18.596986913615723,12.2,0.0,35.84615384615385,45.0,0.0,-7.806026172768554,35.84615384615385,35.84615384615385,18.596986913615723,0.0,35.84615384615385,45.0,0.0,1.3095654005676718,0.048,1.1786088605109046,0.0,0.08295654005676711,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 01:00:00,0.0,18.459873408048594,12.0,0.0,36.15384615384615,45.0,0.0,-8.080253183902812,36.15384615384615,36.15384615384615,18.459873408048594,0.0,36.15384615384615,45.0,0.0,1.3270229801324693,0.048,1.1943206821192225,0.0,0.0847022980132468,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 02:00:00,0.0,18.37530961468849,12.0,0.0,36.15384615384615,45.0,0.0,-8.24938077062302,36.15384615384615,36.15384615384615,18.37530961468849,0.0,36.15384615384615,45.0,0.0,1.3320968077340753,0.048,1.1988871269606678,0.0,0.08520968077340751,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 03:00:00,0.0,18.328374218830987,13.2,0.0,34.30769230769231,45.0,0.0,-8.343251562338025,34.30769230769231,34.30769230769231,18.328374218830987,0.0,34.30769230769231,45.0,0.0,1.27952831610091,0.048,1.1515754844908188,0.0,0.07995283161009104,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 04:00:00,0.0,18.2647570849044,12.6,0.0,35.23076923076923,45.0,0.0,-8.470485830191201,35.23076923076923,35.23076923076923,18.2647570849044,0.0,35.23076923076923,45.0,0.0,1.311037651828813,0.048,1.1799338866459317,0.0,0.0831037651828812,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 05:00:00,5.4789682565049675,20.0,12.0,5.767335006847334,36.15384615384615,45.0,0.3210967549568983,60.48393263523214,36.15384615384615,36.15384615384615,69.33008648138599,0.0,36.15384615384615,45.0,0.5767335006847334,1.2346153846153847,0.048,1.1111538461538462,5.767335006847334,5.842796545308873,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 06:00:00,4.282868431745616,20.0,13.0,4.508282559732227,34.61538461538461,45.0,0.9293370084817351,49.18196030832465,34.61538461538461,34.61538461538461,59.566575692940035,0.0,34.61538461538461,45.0,0.45082825597322274,1.1884615384615382,0.048,1.0696153846153844,4.508282559732227,4.57912871357838,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 07:00:00,4.390293416353458,20.000000000000007,12.0,4.621361490898377,36.15384615384615,45.0,0.7625678885619958,50.224364124816006,36.15384615384615,36.15384615384615,59.07051797096985,0.0,36.15384615384615,45.0,0.46213614908983774,1.2346153846153842,0.048,1.111153846153846,4.621361490898377,4.696823029359916,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 08:00:00,4.401714937638166,20.0,12.0,4.633384144882281,36.15384615384615,45.0,0.7487183967577572,50.33484510854751,36.15384615384615,36.15384615384615,59.18099895470136,0.0,36.15384615384615,45.0,0.4633384144882281,1.2346153846153847,0.048,1.1111538461538462,4.633384144882281,4.708845683343819,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 09:00:00,4.095862998176107,19.999999999999996,14.0,4.311434734922218,33.07692307692308,45.0,1.5797197562672645,47.35279331481671,33.07692307692308,33.07692307692308,59.27587023789363,0.0,33.07692307692308,45.0,0.4311434734922218,1.1423076923076927,0.048,1.0280769230769236,4.311434734922218,4.377665504152987,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 10:00:00,3.877083707589874,19.999999999999996,14.0,4.081140744831447,33.07692307692308,45.0,18.69878708982127,45.18815256642728,33.07692307692308,33.07692307692308,57.1112294895042,0.0,33.07692307692308,45.0,0.4081140744831447,1.1423076923076927,0.048,1.0280769230769236,4.081140744831447,4.147371514062216,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 11:00:00,3.6685062850399084,19.999999999999993,14.0,3.8615855631999034,33.07692307692308,45.0,0.0,43.09804589758569,33.07692307692308,33.07692307692308,55.02112282066261,0.0,33.07692307692308,45.0,0.38615855631999035,1.142307692307693,0.048,1.0280769230769236,3.8615855631999034,3.9278163324306723,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 12:00:00,3.1025526375063195,19.999999999999993,16.4,3.2658448815855996,30.0,45.0,0.0,37.28150382833343,30.0,30.0,52.28150382833343,0.0,30.0,45.0,0.32658448815855995,1.0500000000000005,0.048,0.9450000000000004,3.2658448815855996,3.3228448815856,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 13:00:00,2.978898934610353,19.999999999999996,15.0,3.1356830890635297,31.53846153846154,45.0,0.0,35.97917425296154,31.53846153846154,31.53846153846154,49.4407127145,0.0,31.53846153846154,45.0,0.31356830890635295,1.0961538461538467,0.048,0.986538461538462,3.1356830890635297,3.1972984736789147,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 14:00:00,2.6195204188710197,20.0,16.0,2.7573899146010734,30.0,45.0,0.0,32.120514477347854,30.0,30.0,47.120514477347854,0.0,30.0,45.0,0.27573899146010733,1.05,0.048,0.945,2.7573899146010734,2.814389914601074,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 15:00:00,2.170080413516751,20.0,18.2,2.2842951721228957,30.0,45.0,0.0,27.116815612105796,30.0,30.0,42.116815612105796,0.0,30.0,45.0,0.22842951721228957,1.05,0.048,0.945,2.2842951721228957,2.3412951721228956,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 16:00:00,2.0932410187464052,20.000000000000007,17.0,2.2034115986804266,30.0,45.0,0.0,26.23841190041071,30.0,30.0,41.23841190041071,0.0,30.0,45.0,0.22034115986804265,1.0499999999999996,0.048,0.9449999999999996,2.2034115986804266,2.2604115986804265,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 17:00:00,1.9847954181706762,20.0,17.0,2.0892583349165013,30.0,45.0,0.0,24.98589620750049,30.0,30.0,39.98589620750049,0.0,30.0,45.0,0.20892583349165011,1.05,0.048,0.945,2.0892583349165013,2.1462583349165016,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 18:00:00,2.0911066005374477,20.0,17.4,2.2011648426709978,30.0,45.0,0.0,26.213906771551052,30.0,30.0,41.21390677155105,0.0,30.0,45.0,0.2201164842670998,1.05,0.048,0.945,2.2011648426709978,2.258164842670998,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 19:00:00,2.0936629554115522,20.000000000000007,16.0,2.203855742538476,30.0,45.0,0.0,26.243255447475335,30.0,30.0,41.243255447475335,0.0,30.0,45.0,0.22038557425384758,1.0499999999999996,0.048,0.9449999999999996,2.203855742538476,2.2608557425384763,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 20:00:00,2.2381581659886676,20.0,15.0,2.3559559641985977,31.53846153846154,45.0,0.0,27.889075683218294,31.53846153846154,31.53846153846154,41.350614144756754,0.0,31.53846153846154,45.0,0.23559559641985978,1.0961538461538465,0.048,0.9865384615384619,2.3559559641985977,2.417571348813982,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 21:00:00,2.245558387156159,20.0,15.4,2.363745670690694,30.923076923076923,45.0,0.0,27.97269310028952,30.923076923076923,30.923076923076923,42.0496161772126,0.0,30.923076923076923,45.0,0.2363745670690694,1.0776923076923077,0.048,0.9699230769230769,2.363745670690694,2.423514901459925,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 22:00:00,2.4606812186358873,20.0,14.0,2.5901907564588287,33.07692307692308,45.0,0.0,30.376652055967696,33.07692307692308,33.07692307692308,42.299728979044616,0.0,33.07692307692308,45.0,0.2590190756458829,1.1423076923076925,0.048,1.028076923076923,2.5901907564588287,2.6564215256895984,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 23:00:00,0.0,19.225409421768127,13.0,0.0,34.61538461538461,45.0,0.0,-6.549181156463746,34.61538461538461,34.61538461538461,19.225409421768127,0.0,34.61538461538461,45.0,0.0,1.2349369731554507,0.048,1.1114432758399055,0.0,0.07549369731554512,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 00:00:00,0.0,18.97774403577832,13.4,0.0,34.0,45.0,0.0,-7.044511928443363,34.0,34.0,18.97774403577832,0.0,34.0,45.0,0.0,1.2313353578533008,0.048,1.1082018220679708,0.0,0.07513353578533,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 01:00:00,0.0,18.857631625360156,13.0,0.0,34.61538461538461,45.0,0.0,-7.284736749279688,34.61538461538461,34.61538461538461,18.857631625360156,0.0,34.61538461538461,45.0,0.0,1.257003640939929,0.048,1.1313032768459361,0.0,0.07770036409399284,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 02:00:00,0.0,18.77746447389743,13.0,0.0,34.61538461538461,45.0,0.0,-7.445071052205137,34.61538461538461,34.61538461538461,18.77746447389743,0.0,34.61538461538461,45.0,0.0,1.2618136700276925,0.048,1.1356323030249234,0.0,0.07818136700276912,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 03:00:00,0.0,18.731511035689806,14.2,0.0,32.769230769230774,45.0,0.0,-7.536977928620388,32.769230769230774,32.769230769230774,18.731511035689806,0.0,32.769230769230774,45.0,0.0,1.2091862609355348,0.048,1.0882676348419813,0.0,0.07291862609355348,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 04:00:00,0.0,18.668105035731138,13.6,0.0,33.69230769230769,45.0,0.0,-7.6637899285377244,33.69230769230769,33.69230769230769,18.668105035731138,0.0,33.69230769230769,45.0,0.0,1.2406829286253627,0.048,1.1166146357628264,0.0,0.07606829286253625,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 05:00:00,4.318794142596447,20.0,13.0,4.546099097469944,34.61538461538461,45.0,0.8648975134122254,49.53123160295975,34.61538461538461,34.61538461538461,59.91584698757514,0.0,34.61538461538461,45.0,0.4546099097469944,1.1884615384615382,0.048,1.0696153846153844,4.546099097469944,4.616945251316097,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 06:00:00,3.5253898349772865,20.0,13.2,3.7109366683971436,34.30769230769231,45.0,0.0,41.64805004667724,34.30769230769231,34.30769230769231,52.340357738984935,0.0,34.30769230769231,45.0,0.37109366683971434,1.1792307692307693,0.048,1.0613076923076923,3.7109366683971436,3.78085974532022,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 07:00:00,3.690230574702898,19.999999999999996,12.0,3.884453236529366,36.15384615384615,45.0,0.0,43.31699555332227,36.15384615384615,36.15384615384615,52.16314939947612,0.0,36.15384615384615,45.0,0.3884453236529366,1.234615384615385,0.048,1.1111538461538464,3.884453236529366,3.9599147749909047,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 08:00:00,3.5828044969088757,20.000000000000004,13.2,3.771373154640922,34.30769230769231,45.0,0.0,42.23135322623696,34.30769230769231,34.30769230769231,52.923660918544655,0.0,34.30769230769231,45.0,0.3771373154640922,1.179230769230769,0.048,1.0613076923076923,3.771373154640922,3.841296231563999,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 09:00:00,3.3874776318069384,19.999999999999993,14.4,3.56576592821783,32.46153846153846,45.0,0.0,40.23787305949287,32.46153846153846,32.46153846153846,52.77633459795441,0.0,32.46153846153846,45.0,0.356576592821783,1.123846153846154,0.048,1.0114615384615384,3.56576592821783,3.630150543602446,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 10:00:00,3.234967264817249,20.0,14.0,3.4052286998076307,33.07692307692308,45.0,0.0,38.66289494050275,33.07692307692308,33.07692307692308,50.58597186357967,0.0,33.07692307692308,45.0,0.3405228699807631,1.1423076923076925,0.048,1.028076923076923,3.4052286998076307,3.4714594690384004,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 11:00:00,2.929879915327437,19.999999999999996,15.0,3.0840841213973023,31.53846153846154,45.0,0.0,35.45946778568097,31.53846153846154,31.53846153846154,48.92100624721943,0.0,31.53846153846154,45.0,0.30840841213973025,1.0961538461538467,0.048,0.986538461538462,3.0840841213973023,3.1456995060126864,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 12:00:00,2.3792267403193836,20.0,17.4,2.504449200336193,30.0,45.0,0.0,29.472354231775512,30.0,30.0,44.47235423177551,0.0,30.0,45.0,0.2504449200336193,1.05,0.048,0.945,2.504449200336193,2.561449200336193,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 13:00:00,2.26620227532484,20.0,16.0,2.3854760792893055,30.0,45.0,0.0,28.205619664155336,30.0,30.0,43.205619664155336,0.0,30.0,45.0,0.23854760792893054,1.05,0.048,0.945,2.3854760792893055,2.4424760792893054,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 14:00:00,2.0443795155812063,20.0,16.0,2.1519784374539013,30.0,45.0,0.0,25.675976506816212,30.0,30.0,40.67597650681621,0.0,30.0,45.0,0.21519784374539014,1.05,0.048,0.945,2.1519784374539013,2.208978437453901,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 15:00:00,1.721728555368699,20.0,17.4,1.8123458477565253,30.0,45.0,0.0,21.879192227924477,30.0,30.0,36.87919222792448,0.0,30.0,45.0,0.18123458477565252,1.05,0.048,0.945,1.8123458477565253,1.8693458477565255,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 16:00:00,1.5973053379199729,20.0,17.0,1.6813740399157608,30.0,45.0,0.0,20.372144892536227,30.0,30.0,35.37214489253623,0.0,30.0,45.0,0.1681374039915761,1.05,0.048,0.945,1.6813740399157608,1.7383740399157612,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 17:00:00,1.5326514058251381,20.0,17.0,1.6133172692896192,30.0,45.0,0.0,19.5784040226919,30.0,30.0,34.5784040226919,0.0,30.0,45.0,0.16133172692896192,1.05,0.048,0.945,1.6133172692896192,1.6703172692896193,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 18:00:00,1.4765798334551168,20.0,18.2,1.5542945615317019,30.0,45.0,0.0,18.883752361288813,30.0,30.0,33.88375236128881,0.0,30.0,45.0,0.1554294561531702,1.05,0.048,0.945,1.5542945615317019,1.611294561531702,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 19:00:00,1.5780271484794173,19.999999999999996,17.0,1.6610812089257023,30.0,45.0,0.0,20.136260329989824,30.0,30.0,35.136260329989824,0.0,30.0,45.0,0.16610812089257024,1.0500000000000003,0.048,0.9450000000000003,1.6610812089257023,1.7180812089257023,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 20:00:00,1.8171045273374882,20.0,15.0,1.9127416077236719,31.53846153846154,45.0,0.0,23.017406226416455,31.53846153846154,31.53846153846154,36.478944687954915,0.0,31.53846153846154,45.0,0.1912741607723672,1.0961538461538465,0.048,0.9865384615384619,1.9127416077236719,1.9743569923390565,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 21:00:00,1.8673345892235194,20.0,15.2,1.9656153570773889,31.230769230769234,45.0,0.0,23.611283181224962,31.230769230769234,31.230769230769234,37.38051395045573,0.0,31.230769230769234,45.0,0.19656153570773888,1.0869230769230767,0.048,0.978230769230769,1.9656153570773889,2.0263076647696963,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 22:00:00,2.0788091394828503,20.0,14.0,2.1882201468240527,33.07692307692308,45.0,0.0,26.072607680986735,33.07692307692308,33.07692307692308,37.995684604063655,0.0,33.07692307692308,45.0,0.21882201468240528,1.1423076923076925,0.048,1.028076923076923,2.1882201468240527,2.2544509160548225,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 23:00:00,0.0,19.37828337295535,14.0,0.0,33.07692307692308,45.0,0.0,-6.243433254089297,33.07692307692308,33.07692307692308,19.37828337295535,0.0,33.07692307692308,45.0,0.0,1.1796106899303713,0.048,1.0616496209373343,0.0,0.069961068993037,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 00:00:00,0.0,19.1654977770263,14.0,0.0,33.07692307692308,45.0,0.0,-6.669004445947401,33.07692307692308,33.07692307692308,19.1654977770263,0.0,33.07692307692308,45.0,0.0,1.1923778256861144,0.048,1.0731400431175029,0.0,0.07123778256861146,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 01:00:00,0.0,19.045164223261644,13.0,0.0,34.61538461538461,45.0,0.0,-6.909671553476713,34.61538461538461,34.61538461538461,19.045164223261644,0.0,34.61538461538461,45.0,0.0,1.2457516850658399,0.048,1.1211765165592558,0.0,0.07657516850658408,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 02:00:00,0.0,18.946246731905788,13.0,0.0,34.61538461538461,45.0,0.0,-7.107506536188424,34.61538461538461,34.61538461538461,18.946246731905788,0.0,34.61538461538461,45.0,0.0,1.251686734547191,0.048,1.1265180610924719,0.0,0.077168673454719,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 03:00:00,0.0,18.87259219998075,13.2,0.0,34.30769230769231,45.0,0.0,-7.254815600038498,34.30769230769231,34.30769230769231,18.87259219998075,0.0,34.30769230769231,45.0,0.0,1.246875237231924,0.048,1.1221877135087317,0.0,0.07668752372319232,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 04:00:00,0.0,18.781006342281152,12.0,0.0,36.15384615384615,45.0,0.0,-7.437987315437695,36.15384615384615,36.15384615384615,18.781006342281152,0.0,36.15384615384615,45.0,0.0,1.3077550040785157,0.048,1.176979503670664,0.0,0.08277550040785164,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 05:00:00,3.461017739221049,20.000000000000004,11.0,3.643176567601104,37.69230769230769,45.0,0.0,40.991448964727596,37.69230769230769,37.69230769230769,48.2991412724199,0.0,37.69230769230769,45.0,0.3643176567601104,1.2807692307692304,0.048,1.1526923076923075,3.643176567601104,3.723253490678027,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 06:00:00,2.7076878040688968,20.0,11.0,2.8501976884935756,37.69230769230769,45.0,0.0,33.07790659926249,37.69230769230769,37.69230769230769,40.3855989069548,0.0,37.69230769230769,45.0,0.28501976884935754,1.2807692307692307,0.048,1.1526923076923077,2.8501976884935756,2.9302746115704985,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 07:00:00,3.6795646001701017,20.0,10.0,3.8732258949158966,39.230769230769226,45.0,0.0,43.20953511859287,39.230769230769226,39.230769230769226,48.97876588782364,0.0,39.230769230769226,45.0,0.38732258949158965,1.3269230769230766,0.048,1.194230769230769,3.8732258949158966,3.9579182026082043,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 08:00:00,3.6428837688513833,20.0,11.0,3.8346144935277717,37.69230769230769,45.0,0.0,42.83942271532342,37.69230769230769,37.69230769230769,50.14711502301573,0.0,37.69230769230769,45.0,0.38346144935277715,1.2807692307692307,0.048,1.1526923076923077,3.8346144935277717,3.9146914166046947,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 09:00:00,3.517180913304727,20.000000000000004,12.2,3.702295698215502,35.84615384615385,45.0,0.0,41.56447321840079,35.84615384615385,35.84615384615385,50.718319372246945,0.0,35.84615384615385,45.0,0.3702295698215502,1.225384615384615,0.048,1.1028461538461536,3.702295698215502,3.7768341597539634,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 10:00:00,3.4558432450347176,20.0,12.1,3.6377297316154924,36.0,45.0,0.0,40.93854688114595,36.0,36.0,49.93854688114595,0.0,36.0,45.0,0.3637729731615492,1.23,0.048,1.107,3.6377297316154924,3.712729731615492,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 11:00:00,3.366982966850498,20.0,12.0,3.5441925966847347,36.15384615384615,45.0,0.0,40.02719125081289,36.15384615384615,36.15384615384615,48.87334509696674,0.0,36.15384615384615,45.0,0.3544192596684735,1.2346153846153847,0.048,1.1111538461538462,3.5441925966847347,3.6196541351462725,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 12:00:00,2.8885195828937156,20.0,14.8,3.0405469293618057,31.846153846153847,45.0,0.0,35.019397583430376,31.846153846153847,31.846153846153847,48.17324373727653,0.0,31.846153846153847,45.0,0.3040546929361806,1.1053846153846152,0.048,0.9948461538461537,3.0405469293618057,3.103085390900268,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
