timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-28 13:00:00,2.808258591014664,20.0,14.0,2.9560616747522777,33.07692307692308,45.0,0.0,34.16124871054137,33.07692307692308,33.07692307692308,46.08432563361829,0.0,33.07692307692308,45.0,0.2956061674752278,1.1423076923076925,0.048,1.028076923076923,2.9560616747522777,3.022292443983047,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 14:00:00,2.634365430502879,20.000000000000004,14.0,2.7730162426346094,33.07692307692308,45.0,0.0,32.282227863950396,33.07692307692308,33.07692307692308,44.205304787027316,0.0,33.07692307692308,45.0,0.27730162426346094,1.1423076923076922,0.048,1.028076923076923,2.7730162426346094,2.8392470118653783,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 15:00:00,2.302869126281908,20.000000000000004,15.6,2.4240727645072715,30.615384615384617,45.0,0.0,28.618132035045363,30.615384615384617,30.615384615384617,43.00274741966075,0.0,30.615384615384617,45.0,0.24240727645072715,1.0684615384615381,0.048,0.9616153846153843,2.4240727645072715,2.482918918353425,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 16:00:00,2.2776416612337416,19.999999999999993,15.0,2.3975175381407805,31.53846153846154,45.0,0.0,28.33448015310782,31.53846153846154,31.53846153846154,41.79601861464628,0.0,31.53846153846154,45.0,0.23975175381407804,1.096153846153847,0.048,0.9865384615384621,2.3975175381407805,2.459132922756165,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 17:00:00,2.346199441806184,20.0,14.0,2.469683622953878,33.07692307692308,45.0,0.0,29.103662111091694,33.07692307692308,33.07692307692308,41.026739034168614,0.0,33.07692307692308,45.0,0.24696836229538782,1.1423076923076925,0.048,1.028076923076923,2.469683622953878,2.5359143921846474,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 18:00:00,2.4419352523118465,19.999999999999996,14.2,2.5704581603282595,32.769230769230774,45.0,0.0,30.1691565761202,32.769230769230774,32.769230769230774,42.39992580688943,0.0,32.769230769230774,45.0,0.25704581603282595,1.1330769230769233,0.048,1.019769230769231,2.5704581603282595,2.6357658526359518,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 19:00:00,2.8806543971258165,20.0,11.0,3.032267786448228,37.69230769230769,45.0,0.0,34.93554866947855,37.69230769230769,37.69230769230769,42.243240977170856,0.0,37.69230769230769,45.0,0.3032267786448228,1.2807692307692307,0.048,1.1526923076923077,3.032267786448228,3.1123447095251513,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 20:00:00,3.112554108075847,20.0,10.0,3.276372745342997,39.230769230769226,45.0,0.0,37.38631085986192,39.230769230769226,39.230769230769226,43.155541629092696,0.0,39.230769230769226,45.0,0.3276372745342997,1.3269230769230766,0.048,1.194230769230769,3.276372745342997,3.361065053035304,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 21:00:00,2.3911885451651465,20.0,10.0,2.517040573858049,39.230769230769226,45.0,0.0,29.605594954490726,39.230769230769226,39.230769230769226,35.3748257237215,0.5627319382933778,39.230769230769226,45.0,0.25170405738580487,1.3269230769230766,0.048,1.194230769230769,2.517040573858049,2.6017328815503564,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 22:00:00,2.549071420593521,20.0,9.0,2.6832330743089696,40.769230769230774,45.0,0.0,31.35017118289457,40.769230769230774,40.769230769230774,35.5809404136638,0.44583702955815036,40.769230769230774,45.0,0.26832330743089694,1.3730769230769233,0.048,1.235769230769231,2.6832330743089696,2.772540766616662,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 23:00:00,0.0,18.9818282231668,9.0,0.0,40.769230769230774,45.0,0.0,-7.0363435536663985,40.769230769230774,40.769230769230774,18.9818282231668,0.0,40.769230769230774,45.0,0.0,1.434167229686915,0.048,1.2907505067182234,0.0,0.09541672296869153,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 00:00:00,0.0,18.66744595408595,10.4,0.0,38.61538461538461,45.0,0.0,-7.6651080918281025,38.61538461538461,38.61538461538461,18.66744595408595,0.0,38.61538461538461,45.0,0.0,1.3884147812163814,0.048,1.2495733030947433,0.0,0.09084147812163801,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 01:00:00,0.0,18.495254152683174,9.0,0.0,40.769230769230774,45.0,0.0,-8.009491694633653,40.769230769230774,40.769230769230774,18.495254152683174,0.0,40.769230769230774,45.0,0.0,1.463361673915933,0.048,1.3170255065243395,0.0,0.09833616739159345,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 02:00:00,0.0,18.364915173734136,9.0,0.0,40.769230769230774,45.0,0.0,-8.270169652531727,40.769230769230774,40.769230769230774,18.364915173734136,0.0,40.769230769230774,45.0,0.0,1.4711820126528752,0.048,1.3240638113875878,0.0,0.09911820126528736,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 03:00:00,0.0,18.31119268348668,11.6,0.0,36.76923076923077,45.0,0.0,-8.377614633026639,36.76923076923077,36.76923076923077,18.31119268348668,0.0,36.76923076923077,45.0,0.0,1.3544053620677223,0.048,1.21896482586095,0.0,0.08744053620677228,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 04:00:00,0.0,18.232677635174927,11.0,0.0,37.69230769230769,45.0,0.0,-8.534644729650147,37.69230769230769,37.69230769230769,18.232677635174927,0.0,37.69230769230769,45.0,0.0,1.3868085726587351,0.048,1.2481277153928616,0.0,0.0906808572658735,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 05:00:00,4.833740808167367,20.0,11.0,5.0881482191235445,37.69230769230769,45.0,0.46332417895184835,54.46709641094316,37.69230769230769,37.69230769230769,61.77478871863546,0.0,37.69230769230769,45.0,0.5088148219123545,1.2807692307692307,0.048,1.1526923076923077,5.0881482191235445,5.168225142200468,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 06:00:00,3.6275434440587593,20.0,11.4,3.8184667832197468,37.07692307692308,45.0,0.0,42.68438293261087,37.07692307692308,37.07692307692308,50.60745985568779,0.0,37.07692307692308,45.0,0.38184667832197466,1.2623076923076924,0.048,1.1360769230769232,3.8184667832197468,3.896697552450516,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 07:00:00,4.585866900397313,19.999999999999996,10.0,4.827228316207698,39.230769230769226,45.0,0.5855218228684322,52.107171002580685,39.230769230769226,39.230769230769226,57.87640177181146,0.0,39.230769230769226,45.0,0.4827228316207698,1.3269230769230769,0.048,1.1942307692307692,4.827228316207698,4.911920623900006,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 08:00:00,4.620826795940172,20.0,10.0,4.864028206252812,39.230769230769226,45.0,0.5634589559453091,52.4417625627696,39.230769230769226,39.230769230769226,58.21099333200037,0.0,39.230769230769226,45.0,0.48640282062528123,1.3269230769230766,0.048,1.194230769230769,4.864028206252812,4.94872051394512,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 09:00:00,4.258798749701058,20.0,11.8,4.482946052316904,36.46153846153846,45.0,0.9789827983717487,48.94757565936611,36.46153846153846,36.46153846153846,57.48603719782765,0.0,36.46153846153846,45.0,0.4482946052316904,1.2438461538461536,0.048,1.1194615384615383,4.482946052316904,4.55933066770152,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 10:00:00,4.032290520902855,19.999999999999996,12.0,4.244516337792478,36.15384615384615,45.0,2.119221044993171,46.72660884860814,36.15384615384615,36.15384615384615,55.572762694761984,0.0,36.15384615384615,45.0,0.42445163377924783,1.234615384615385,0.048,1.1111538461538464,4.244516337792478,4.319977876254017,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 11:00:00,3.8446228769670907,20.0,12.0,4.0469714494390425,36.15384615384615,45.0,0.0,44.86460874932865,36.15384615384615,36.15384615384615,53.7107625954825,0.0,36.15384615384615,45.0,0.40469714494390424,1.2346153846153847,0.048,1.1111538461538462,4.0469714494390425,4.122432987900581,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 12:00:00,3.430172642843024,19.999999999999996,13.4,3.61070804509792,34.0,45.0,0.0,40.67582930167103,34.0,34.0,51.67582930167103,0.0,34.0,45.0,0.361070804509792,1.1700000000000002,0.048,1.0530000000000002,3.61070804509792,3.67970804509792,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 13:00:00,3.235175980672653,20.0,13.0,3.405448400708056,34.61538461538461,45.0,0.0,38.66506190349003,34.61538461538461,34.61538461538461,49.049677288105414,0.0,34.61538461538461,45.0,0.3405448400708056,1.1884615384615382,0.048,1.0696153846153844,3.405448400708056,3.476294554554209,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 14:00:00,3.025274232173554,20.0,13.0,3.184499191761636,34.61538461538461,45.0,0.0,36.46903756520334,34.61538461538461,34.61538461538461,46.85365294981872,0.0,34.61538461538461,45.0,0.3184499191761636,1.1884615384615382,0.048,1.0696153846153844,3.184499191761636,3.2553453456077897,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 15:00:00,2.628814400381459,20.0,15.0,2.7671730530331144,31.53846153846154,45.0,0.0,32.221782674983416,31.53846153846154,31.53846153846154,45.683321136521876,0.0,31.53846153846154,45.0,0.27671730530331146,1.0961538461538465,0.048,0.9865384615384619,2.7671730530331144,2.828788437648499,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 16:00:00,2.64449334600416,20.0,14.0,2.7836772063201685,33.07692307692308,45.0,0.0,32.39243511307984,33.07692307692308,33.07692307692308,44.31551203615676,0.0,33.07692307692308,45.0,0.27836772063201687,1.1423076923076925,0.048,1.028076923076923,2.7836772063201685,2.8499079755509378,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 17:00:00,2.58594764397281,20.0,14.0,2.7220501515503264,33.07692307692308,45.0,0.0,31.754008343649346,33.07692307692308,33.07692307692308,43.677085266726266,0.0,33.07692307692308,45.0,0.27220501515503265,1.1423076923076925,0.048,1.028076923076923,2.7220501515503264,2.788280920781096,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 18:00:00,2.5684596570335163,20.0,15.0,2.7036417442458065,31.53846153846154,45.0,0.0,31.562661569212693,31.53846153846154,31.53846153846154,45.02420003075115,0.0,31.53846153846154,45.0,0.27036417442458066,1.0961538461538465,0.048,0.9865384615384619,2.7036417442458065,2.765257128861191,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 19:00:00,2.726156856669485,20.0,14.0,2.8696387964941947,33.07692307692308,45.0,0.0,33.27754071271542,33.07692307692308,33.07692307692308,45.20061763579234,0.0,33.07692307692308,45.0,0.2869638796494195,1.1423076923076925,0.048,1.028076923076923,2.8696387964941947,2.935869565724964,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 20:00:00,2.778705662674332,20.0,13.5,2.924953329130876,33.84615384615385,45.0,0.0,33.84384944520761,33.84615384615385,33.84615384615385,44.99769559905376,0.0,33.84615384615385,45.0,0.2924953329130876,1.1653846153846152,0.048,1.0488461538461538,2.924953329130876,2.9934917906693377,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 21:00:00,2.2854684513527124,20.0,13.0,2.4057562645818025,34.61538461538461,45.0,0.0,28.422560016771115,34.61538461538461,34.61538461538461,38.8071754013865,0.0,34.61538461538461,45.0,0.24057562645818026,1.1884615384615382,0.048,1.0696153846153844,2.4057562645818025,2.476602418427956,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 22:00:00,2.3361418378943495,20.000000000000007,13.0,2.4590966714677363,34.61538461538461,45.0,0.0,28.991149188826284,34.61538461538461,34.61538461538461,39.37576457344167,0.0,34.61538461538461,45.0,0.24590966714677362,1.1884615384615378,0.048,1.069615384615384,2.4590966714677363,2.5299428253138903,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 23:00:00,0.0,19.068570179944665,12.0,0.0,36.15384615384615,45.0,0.0,-6.8628596401106705,36.15384615384615,36.15384615384615,19.068570179944665,0.0,36.15384615384615,45.0,0.0,1.2905011738187049,0.048,1.1614510564368343,0.0,0.08105011738187051,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 00:00:00,0.0,18.77521405078555,12.2,0.0,35.84615384615385,45.0,0.0,-7.4495718984289,35.84615384615385,35.84615384615385,18.77521405078555,0.0,35.84615384615385,45.0,0.0,1.298871772337482,0.048,1.1689845951037339,0.0,0.08188717723374817,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 01:00:00,0.0,18.64433998102865,12.0,0.0,36.15384615384615,45.0,0.0,-7.7113200379426985,36.15384615384615,36.15384615384615,18.64433998102865,0.0,36.15384615384615,45.0,0.0,1.3159549857536659,0.048,1.1843594871782992,0.0,0.08359549857536663,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 02:00:00,0.0,18.559390876819045,12.0,0.0,36.15384615384615,45.0,0.0,-7.881218246361911,36.15384615384615,36.15384615384615,18.559390876819045,0.0,36.15384615384615,45.0,0.0,1.3210519320062422,0.048,1.188946738805618,0.0,0.08410519320062404,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 03:00:00,0.0,18.47954440227726,11.6,0.0,36.76923076923077,45.0,0.0,-8.040911195445481,36.76923076923077,36.76923076923077,18.47954440227726,0.0,36.76923076923077,45.0,0.0,1.3443042589402876,0.048,1.2098738330462588,0.0,0.08643042589402872,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 04:00:00,0.0,18.37674464542585,10.0,0.0,39.230769230769226,45.0,0.0,-8.246510709148303,39.230769230769226,39.230769230769226,18.37674464542585,0.0,39.230769230769226,45.0,0.0,1.424318398197526,0.048,1.2818865583777734,0.0,0.09443183981975256,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 05:00:00,5.375434199572511,20.0,10.0,5.658351789023696,39.230769230769226,45.0,0.33571217551156324,59.52997486869009,39.230769230769226,39.230769230769226,65.29920563792086,0.0,39.230769230769226,45.0,0.5658351789023696,1.3269230769230766,0.048,1.194230769230769,5.658351789023696,5.7430440967160035,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 06:00:00,4.2043819763704375,20.0,11.8,4.4256652382846715,36.46153846153846,45.0,1.116691194280019,48.41654763038902,36.46153846153846,36.46153846153846,56.95500916885056,0.0,36.46153846153846,45.0,0.4425665238284672,1.2438461538461536,0.048,1.1194615384615383,4.4256652382846715,4.502049853669288,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 07:00:00,4.447018311104804,20.000000000000004,10.0,4.6810719064261095,39.230769230769226,45.0,0.6990843428257134,50.772417673629164,39.230769230769226,39.230769230769226,56.54164844285994,0.0,39.230769230769226,45.0,0.46810719064261097,1.3269230769230766,0.048,1.194230769230769,4.6810719064261095,4.765764214118417,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 08:00:00,4.493694925187946,20.0,10.0,4.730205184408365,39.230769230769226,45.0,0.6553592910371979,51.22217941482691,39.230769230769226,39.230769230769226,56.991410184057685,0.0,39.230769230769226,45.0,0.4730205184408365,1.3269230769230766,0.048,1.194230769230769,4.730205184408365,4.814897492100672,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 09:00:00,4.280737930332227,20.0,11.4,4.506039926665502,37.07692307692308,45.0,0.9335029876722221,49.161226294354265,37.07692307692308,37.07692307692308,57.084303217431184,0.0,37.07692307692308,45.0,0.4506039926665502,1.2623076923076924,0.048,1.1360769230769232,4.506039926665502,4.584270695896271,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 10:00:00,4.0195900160865135,20.0,12.0,4.231147385354225,36.15384615384615,45.0,2.277950987491551,46.60123763394046,36.15384615384615,36.15384615384615,55.4473914800943,0.0,36.15384615384615,45.0,0.4231147385354225,1.2346153846153847,0.048,1.1111538461538462,4.231147385354225,4.306608923815763,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 11:00:00,3.7145493622702905,20.0,13.0,3.9100519602845165,34.61538461538461,45.0,0.0,43.56174150481968,34.61538461538461,34.61538461538461,53.946356889435066,0.0,34.61538461538461,45.0,0.39100519602845163,1.1884615384615382,0.048,1.0696153846153844,3.9100519602845165,3.98089811413067,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 12:00:00,3.2121444441800104,20.0,15.0,3.3812046780842215,31.53846153846154,45.0,0.0,38.42574500082077,31.53846153846154,31.53846153846154,51.88728346235923,0.0,31.53846153846154,45.0,0.33812046780842214,1.0961538461538465,0.048,0.9865384615384619,3.3812046780842215,3.4428200626996057,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 13:00:00,2.9241533083864324,20.0,15.0,3.0780561140909817,31.53846153846154,45.0,0.0,35.3986231380904,31.53846153846154,31.53846153846154,48.86016159962886,0.0,31.53846153846154,45.0,0.3078056114090982,1.0961538461538465,0.048,0.9865384615384619,3.0780561140909817,3.139671498706366,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 14:00:00,2.6891857133988615,20.0,15.0,2.830721803577749,31.53846153846154,45.0,0.0,32.877600039421665,31.53846153846154,31.53846153846154,46.339138500960125,0.0,31.53846153846154,45.0,0.28307218035777487,1.0961538461538465,0.048,0.9865384615384619,2.830721803577749,2.8923371881931335,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 15:00:00,2.375179744837053,20.0,16.2,2.500189205091635,30.0,45.0,0.0,29.42724039465915,30.0,30.0,44.42724039465915,0.0,30.0,45.0,0.2500189205091635,1.05,0.048,0.945,2.500189205091635,2.557189205091635,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 16:00:00,2.2120388906428983,20.000000000000004,16.0,2.3284619901504193,30.0,45.0,0.0,27.593433854372392,30.0,30.0,42.59343385437239,0.0,30.0,45.0,0.23284619901504194,1.0499999999999998,0.048,0.9449999999999998,2.3284619901504193,2.3854619901504193,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 17:00:00,2.2581199743037748,20.0,15.0,2.3769683940039736,31.53846153846154,45.0,0.0,28.11448501408057,31.53846153846154,31.53846153846154,41.57602347561903,0.0,31.53846153846154,45.0,0.23769683940039738,1.0961538461538465,0.048,0.9865384615384619,2.3769683940039736,2.438583778619358,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 18:00:00,2.337908925779585,20.0,15.2,2.4609567639785106,31.230769230769234,45.0,0.0,29.010925420593196,31.230769230769234,31.230769230769234,42.78015618982396,0.0,31.230769230769234,45.0,0.24609567639785107,1.0869230769230767,0.048,0.978230769230769,2.4609567639785106,2.5216490716708186,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 19:00:00,2.4544431944593,19.999999999999996,14.0,2.583624415220316,33.07692307692308,45.0,0.0,30.307645202395832,33.07692307692308,33.07692307692308,42.23072212547275,0.0,33.07692307692308,45.0,0.2583624415220316,1.1423076923076927,0.048,1.0280769230769236,2.583624415220316,2.649855184451085,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 20:00:00,2.5955711714484595,19.999999999999996,13.0,2.7321801804720627,34.61538461538461,45.0,0.0,31.859177811899556,34.61538461538461,34.61538461538461,42.24379319651494,0.0,34.61538461538461,45.0,0.27321801804720625,1.1884615384615385,0.048,1.0696153846153846,2.7321801804720627,2.8030263343182167,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 21:00:00,2.733914131347711,20.000000000000007,12.6,2.877804348787064,35.23076923076923,45.0,0.0,33.36129683384766,35.23076923076923,35.23076923076923,43.13052760307843,0.0,35.23076923076923,45.0,0.2877804348787064,1.2069230769230765,0.048,1.0862307692307689,2.877804348787064,2.950496656479371,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 22:00:00,2.884340492218164,20.0,12.0,3.036147886545436,36.15384615384615,45.0,0.0,34.97485184015831,36.15384615384615,36.15384615384615,43.821005686312155,0.0,36.15384615384615,45.0,0.3036147886545436,1.2346153846153847,0.048,1.1111538461538462,3.036147886545436,3.111609425006974,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 23:00:00,0.0,19.114161010635474,11.0,0.0,37.69230769230769,45.0,0.0,-6.771677978729052,37.69230769230769,37.69230769230769,19.114161010635474,0.0,37.69230769230769,45.0,0.0,1.3339195701311024,0.048,1.200527613117992,0.0,0.08539195701311031,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 00:00:00,0.0,18.826751514825823,11.4,0.0,37.07692307692308,45.0,0.0,-7.346496970348355,37.07692307692308,37.07692307692308,18.826751514825823,0.0,37.07692307692308,45.0,0.0,1.3327026014181431,0.048,1.1994323412763288,0.0,0.08527026014181427,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 01:00:00,0.0,18.68545908950128,11.0,0.0,37.69230769230769,45.0,0.0,-7.629081820997442,37.69230769230769,37.69230769230769,18.68545908950128,0.0,37.69230769230769,45.0,0.0,1.359641685399154,0.048,1.2236775168592386,0.0,0.08796416853991529,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 02:00:00,0.0,18.58911393940153,11.0,0.0,37.69230769230769,45.0,0.0,-7.821772121196943,37.69230769230769,37.69230769230769,18.58911393940153,0.0,37.69230769230769,45.0,0.0,1.3654223944051391,0.048,1.228880154964625,0.0,0.08854223944051398,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 03:00:00,0.0,18.482158884733174,9.8,0.0,39.53846153846153,45.0,0.0,-8.035682230533652,39.53846153846153,39.53846153846153,18.482158884733174,0.0,39.53846153846153,45.0,0.0,1.4272243130698554,0.048,1.28450188176287,0.0,0.09472243130698543,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 04:00:00,0.0,18.374597923919637,9.0,0.0,40.769230769230774,45.0,0.0,-8.250804152160725,40.769230769230774,40.769230769230774,18.374597923919637,0.0,40.769230769230774,45.0,0.0,1.470601047641745,0.048,1.3235409428775704,0.0,0.0990601047641746,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 05:00:00,5.485314983910132,20.0,9.0,5.7740157725369805,40.769230769230774,45.0,0.32026198135532924,60.5422750550855,40.769230769230774,40.769230769230774,64.77304428585472,0.0,40.769230769230774,45.0,0.577401577253698,1.3730769230769233,0.048,1.235769230769231,5.7740157725369805,5.863323464844673,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 06:00:00,4.563140108767039,20.0,9.0,4.803305377649514,40.769230769230774,45.0,0.601041378012456,51.88934347859143,40.769230769230774,40.769230769230774,56.120112709360654,0.0,40.769230769230774,45.0,0.48033053776495144,1.3730769230769233,0.048,1.235769230769231,4.803305377649514,4.892613069957207,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 07:00:00,4.621456623814535,20.0,9.0,4.864691182962669,40.769230769230774,45.0,0.5630800616891389,52.44778510373308,40.769230769230774,40.769230769230774,56.67855433450231,0.0,40.769230769230774,45.0,0.4864691182962669,1.3730769230769233,0.048,1.235769230769231,4.864691182962669,4.953998875270361,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 08:00:00,4.690742913109089,20.0,9.0,4.937624119062199,40.769230769230774,45.0,0.5249088521186597,53.10916504694552,40.769230769230774,40.769230769230774,57.33993427771475,0.0,40.769230769230774,45.0,0.4937624119062199,1.3730769230769233,0.048,1.235769230769231,4.937624119062199,5.0269318113698915,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 09:00:00,4.365057857884563,20.0,11.4,4.594797745141645,37.07692307692308,45.0,0.7953842788512043,49.980023674388235,37.07692307692308,37.07692307692308,57.903100597465155,0.0,37.07692307692308,45.0,0.4594797745141645,1.2623076923076924,0.048,1.1360769230769232,4.594797745141645,4.673028514372414,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 10:00:00,3.9784190170769427,20.0,13.0,4.18780949165994,34.61538461538461,45.0,3.023112009467097,46.194193461887295,34.61538461538461,34.61538461538461,56.57880884650268,0.0,34.61538461538461,45.0,0.418780949165994,1.1884615384615382,0.048,1.0696153846153844,4.18780949165994,4.258655645506093,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 11:00:00,3.5265929479788523,20.0,15.0,3.712203103135634,31.53846153846154,45.0,0.0,41.660295428033095,31.53846153846154,31.53846153846154,55.121833889571555,0.0,31.53846153846154,45.0,0.3712203103135634,1.0961538461538465,0.048,0.9865384615384619,3.712203103135634,3.7738184877510186,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 12:00:00,3.117385452573204,20.0,16.0,3.2814583711296885,30.0,45.0,0.0,37.436911454709076,30.0,30.0,52.436911454709076,0.0,30.0,45.0,0.32814583711296885,1.05,0.048,0.945,3.2814583711296885,3.3384583711296885,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 13:00:00,2.810348935000913,20.000000000000004,16.0,2.9582620368430663,30.0,45.0,0.0,34.183669791753175,30.0,30.0,49.183669791753175,0.0,30.0,45.0,0.2958262036843066,1.0499999999999998,0.048,0.9449999999999998,2.9582620368430663,3.015262036843066,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 14:00:00,2.5575093298258316,20.0,16.0,2.6921150840271912,30.0,45.0,0.0,31.44269430309531,30.0,30.0,46.44269430309531,0.0,30.0,45.0,0.2692115084027191,1.05,0.048,0.945,2.6921150840271912,2.7491150840271916,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 15:00:00,2.3232655377455473,20.0,16.4,2.4455426713111024,30.0,45.0,0.0,28.84694060290093,30.0,30.0,43.84694060290093,0.0,30.0,45.0,0.24455426713111023,1.05,0.048,0.945,2.4455426713111024,2.5025426713111023,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 16:00:00,2.0389208124509093,20.0,17.0,2.146232434158852,30.0,45.0,0.0,25.61295091581259,30.0,30.0,40.61295091581259,0.0,30.0,45.0,0.21462324341588518,1.05,0.048,0.945,2.146232434158852,2.2032324341588523,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 17:00:00,1.9434666691603857,20.0,17.0,2.04575438858988,30.0,45.0,0.0,24.504434911457707,30.0,30.0,39.50443491145771,0.0,30.0,45.0,0.204575438858988,1.05,0.048,0.945,2.04575438858988,2.10275438858988,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 18:00:00,2.1461283876894734,20.0,16.0,2.2590825133573404,30.0,45.0,0.0,26.84378533572189,30.0,30.0,41.84378533572189,0.0,30.0,45.0,0.22590825133573406,1.05,0.048,0.945,2.2590825133573404,2.316082513357341,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 19:00:00,2.2327854571163437,20.000000000000004,15.0,2.3503004811750987,31.53846153846154,45.0,0.0,27.82832778681039,31.53846153846154,31.53846153846154,41.28986624834885,0.0,31.53846153846154,45.0,0.23503004811750988,1.0961538461538463,0.048,0.9865384615384616,2.3503004811750987,2.4119158657904833,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 20:00:00,2.2248818962033066,20.0,15.0,2.3419809433719014,31.53846153846154,45.0,0.0,27.738902812926057,31.53846153846154,31.53846153846154,41.20044127446452,0.0,31.53846153846154,45.0,0.23419809433719013,1.0961538461538465,0.048,0.9865384615384619,2.3419809433719014,2.4035963279872856,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 21:00:00,2.3495130559053163,20.0,14.5,2.47317163779507,32.30769230769231,45.0,0.0,29.140706627416876,32.30769230769231,32.30769230769231,41.83301431972457,0.0,32.30769230769231,45.0,0.247317163779507,1.1192307692307693,0.048,1.0073076923076922,2.47317163779507,2.5370947147181466,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 22:00:00,2.4595342397027555,20.0,14.0,2.588983410213427,33.07692307692308,45.0,0.0,30.36396687035831,33.07692307692308,33.07692307692308,42.28704379343523,0.0,33.07692307692308,45.0,0.2588983410213427,1.1423076923076925,0.048,1.028076923076923,2.588983410213427,2.6552141794441964,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 23:00:00,0.0,19.233033024128126,13.4,0.0,34.0,45.0,0.0,-6.533933951743748,34.0,34.0,19.233033024128126,0.0,34.0,45.0,0.0,1.2160180185523124,0.048,1.0944162166970812,0.0,0.07360180185523113,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 00:00:00,0.0,18.96604120888597,12.5,0.0,35.38461538461539,45.0,0.0,-7.067917582228063,35.38461538461539,35.38461538461539,18.96604120888597,0.0,35.38461538461539,45.0,0.0,1.2735759890053033,0.048,1.146218390104773,0.0,0.07935759890053018,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 01:00:00,0.0,18.823940106196005,11.4,0.0,37.07692307692308,45.0,0.0,-7.35211978760799,37.07692307692308,37.07692307692308,18.823940106196005,0.0,37.07692307692308,45.0,0.0,1.332871285935932,0.048,1.199584157342339,0.0,0.085287128593593,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 02:00:00,0.0,18.703523183024828,10.1,0.0,39.07692307692308,45.0,0.0,-7.592953633950344,39.07692307692308,39.07692307692308,18.703523183024828,0.0,39.07692307692308,45.0,0.0,1.4000963013262029,0.048,1.2600866711935828,0.0,0.09200963013262009,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 03:00:00,0.0,18.582849994947363,8.9,0.0,40.92307692307692,45.0,0.0,-7.834300010105274,40.92307692307692,40.92307692307692,18.582849994947363,0.0,40.92307692307692,45.0,0.0,1.462721307995466,0.048,1.3164491771959195,0.0,0.09827213079954644,0.0,24.0,0.0,40.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 04:00:00,0.0,18.458745230628416,7.9,0.0,42.46153846153846,45.0,0.0,-8.082509538743167,42.46153846153846,42.46153846153846,18.458745230628416,0.0,42.46153846153846,45.0,0.0,1.5163214400084486,0.048,1.3646892960076036,0.0,0.10363214400084497,0.0,24.0,0.0,42.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 05:00:00,5.470659042332298,19.999999999999996,7.2,5.758588465612945,43.53846153846154,45.0,0.32219970042507834,60.40752643419924,43.53846153846154,43.53846153846154,61.8690648957377,0.0,43.53846153846154,45.0,0.5758588465612945,1.4561538461538466,0.048,1.3105384615384619,5.758588465612945,5.856203850228329,0.0,24.0,0.0,43.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 06:00:00,4.698845999098282,20.000000000000004,6.8,4.9461536832613495,44.15384615384615,45.0,0.520856934971861,53.1863661645376,44.15384615384615,44.15384615384615,54.03252001069145,0.0,44.15384615384615,45.0,0.49461536832613495,1.4746153846153844,0.048,1.3271538461538461,4.9461536832613495,5.045615221722887,0.0,24.0,0.0,44.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 07:00:00,4.855542006531126,20.0,6.4,5.111096848980132,44.769230769230774,45.0,0.4554925549107944,54.67330404362295,44.769230769230774,44.769230769230774,54.904073274392175,0.0,44.769230769230774,45.0,0.5111096848980132,1.4930769230769234,0.048,1.343769230769231,5.111096848980132,5.212404541287825,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 08:00:00,4.986350755644762,20.0,6.4,5.248790269099749,44.769230769230774,45.0,0.414888057881498,55.90612060661476,44.769230769230774,44.769230769230774,56.13688983738399,0.0,44.769230769230774,45.0,0.5248790269099749,1.4930769230769234,0.048,1.343769230769231,5.248790269099749,5.3500979614074415,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 09:00:00,5.228538323509704,20.0,6.2,5.503724551062846,45.07692307692308,45.0,0.36028021495431295,58.169166480119515,45.07692307692308,45.07692307692308,58.092243403196434,0.0,45.07692307692308,45.0,0.5503724551062846,1.5023076923076923,0.048,1.352076923076923,5.503724551062846,5.605955320293615,62.82536134811543,24.0,5.605955320293615,45.07692307692308,45.0,62.82536134811543,97.5,5.749697764403708,0.0,0.05749697764403692,0.0,5.605955320293615,5.749697764403708,0.0
2009-04-01 10:00:00,5.176572892187096,20.000000000000007,7.0,5.449024097039048,43.84615384615385,45.0,0.3702946397968809,57.68566720001584,43.84615384615385,43.84615384615385,58.839513353861996,0.0,43.84615384615385,45.0,0.5449024097039048,1.4653846153846148,0.048,1.3188461538461533,5.449024097039048,5.54756255857751,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 11:00:00,5.0532229523512555,20.0,7.8,5.319182055106585,42.61538461538461,45.0,0.3975820487947711,56.533472865648946,42.61538461538461,42.61538461538461,58.91808825026433,0.0,42.61538461538461,45.0,0.5319182055106585,1.4284615384615384,0.048,1.2856153846153844,5.319182055106585,5.414028208952738,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 12:00:00,4.891489845521034,19.999999999999996,8.6,5.148936679495825,41.38461538461539,45.0,0.4433040945886407,55.012852511379634,41.38461538461539,41.38461538461539,58.62823712676425,0.0,41.38461538461539,45.0,0.5148936679495825,1.3915384615384618,0.048,1.2523846153846157,5.148936679495825,5.240090525649672,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 13:00:00,4.676078872215243,20.0,9.3,4.922188286542361,40.30769230769231,45.0,0.5324463609105321,52.96937696598073,40.30769230769231,40.30769230769231,57.66168465828842,0.0,40.30769230769231,45.0,0.49221882865423605,1.3592307692307692,0.048,1.2233076923076924,4.922188286542361,5.0101113634654375,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 14:00:00,4.46934196424521,20.0,9.9,4.704570488679169,39.38461538461539,45.0,0.6773374466065543,50.987656868370976,39.38461538461539,39.38461538461539,56.60304148375559,0.0,39.38461538461539,45.0,0.47045704886791684,1.3315384615384616,0.048,1.1983846153846154,4.704570488679169,4.789724334833015,0.0,24.0,0.0,39.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 15:00:00,4.2554599912967035,20.0,10.6,4.479431569786004,38.30769230769231,45.0,0.9863448121115821,48.9150395399797,38.30769230769231,38.30769230769231,55.607347232287395,0.0,38.30769230769231,45.0,0.44794315697860043,1.2992307692307692,0.048,1.1693076923076924,4.479431569786004,4.561354646709081,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 16:00:00,4.099705454269617,20.0,10.5,4.315479425546965,38.46153846153846,45.0,1.5562156104676605,47.39056905679942,38.46153846153846,38.46153846153846,53.92903059526096,0.0,38.46153846153846,45.0,0.4315479425546965,1.3038461538461537,0.048,1.1734615384615383,4.315479425546965,4.39786404093158,0.0,24.0,0.0,38.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 17:00:00,4.065982008204065,19.999999999999996,10.3,4.279981061267437,38.76923076923077,45.0,1.7921750572151427,47.05874913338741,38.76923076923077,38.76923076923077,53.28951836415664,0.0,38.76923076923077,45.0,0.42799810612674366,1.3130769230769233,0.048,1.181769230769231,4.279981061267437,4.363288753575128,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 18:00:00,4.264083804105281,20.000000000000004,10.2,4.488509267479244,38.92307692307692,45.0,0.9675769783944996,48.99906635578586,38.92307692307692,38.92307692307692,55.07598943270894,0.0,38.92307692307692,45.0,0.4488509267479244,1.3176923076923075,0.048,1.1859230769230766,4.488509267479244,4.572278498248474,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 19:00:00,4.3047113670347334,20.0,9.4,4.531275123194456,40.15384615384615,45.0,0.8889206776426457,49.39439846116012,40.15384615384615,40.15384615384615,54.24055230731397,0.0,40.15384615384615,45.0,0.45312751231944565,1.3546153846153848,0.048,1.2191538461538463,4.531275123194456,4.618736661655995,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 20:00:00,4.436870376337958,19.999999999999996,8.6,4.670389869829429,41.38461538461539,45.0,0.7095258223243505,50.674491381379966,41.38461538461539,41.38461538461539,54.28987599676458,0.0,41.38461538461539,45.0,0.4670389869829429,1.3915384615384618,0.048,1.2523846153846157,4.670389869829429,4.761543715983276,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 21:00:00,4.6388946986236395,19.999999999999996,7.8,4.883047051182778,42.61538461538461,45.0,0.5528330730430254,52.614456379778744,42.61538461538461,42.61538461538461,54.99907176439413,0.0,42.61538461538461,45.0,0.48830470511827784,1.4284615384615387,0.048,1.2856153846153848,4.883047051182778,4.977893205028932,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 22:00:00,4.793776325682202,20.0,7.3,5.046080342823371,43.38461538461539,45.0,0.4786327694652589,54.088532040784926,43.38461538461539,43.38461538461539,55.70391665616954,0.0,43.38461538461539,45.0,0.5046080342823371,1.4515384615384617,0.048,1.3063846153846155,5.046080342823371,5.1432341889772175,0.0,24.0,0.0,43.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 23:00:00,0.0,18.541692730981165,6.7,0.0,44.30769230769231,45.0,0.0,-7.9166145380376705,44.30769230769231,44.30769230769231,18.541692730981165,0.0,44.30769230769231,45.0,0.0,1.5667292053718993,0.048,1.4100562848347094,0.0,0.10867292053718991,0.0,24.0,0.0,44.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 00:00:00,0.0,18.071291938386143,6.2,0.0,45.07692307692308,45.0,0.0,-8.857416123227715,45.07692307692308,45.07692307692308,18.071291938386143,0.0,45.07692307692308,45.0,0.0,1.6180301760045237,0.048,1.4562271584040714,0.0,0.1138030176004523,1.275378645522256,24.0,0.1138030176004523,45.07692307692308,45.0,1.275378645522256,97.5,0.1167210436927716,0.0,0.001167210436927718,0.0,0.1138030176004523,0.1167210436927716,0.0
2009-04-02 01:00:00,0.0,17.867370478928503,6.2,0.0,45.07692307692308,45.0,0.0,-9.265259042142993,45.07692307692308,45.07692307692308,17.867370478928503,0.0,45.07692307692308,45.0,0.0,1.6302654635719822,0.048,1.467238917214784,0.0,0.11502654635719822,1.2890906057271667,24.0,0.11502654635719822,45.07692307692308,45.0,1.2890906057271667,97.5,0.11797594498174176,0.0,0.0011797594498174136,0.0,0.11502654635719822,0.11797594498174176,0.0
2009-04-02 02:00:00,0.0,17.733085381282596,6.2,0.0,45.07692307692308,45.0,0.0,-9.533829237434809,45.07692307692308,45.07692307692308,17.733085381282596,0.0,45.07692307692308,45.0,0.0,1.6383225694307366,0.048,1.474490312487663,0.0,0.11583225694307364,1.298120120913701,24.0,0.11583225694307364,45.07692307692308,45.0,1.298120120913701,97.5,0.11880231481340886,0.0,0.0011880231481340875,0.0,0.11583225694307364,0.11880231481340886,0.0
2009-04-02 03:00:00,0.0,17.61871281471049,6.2,0.0,45.07692307692308,45.0,0.0,-9.762574370579017,45.07692307692308,45.07692307692308,17.61871281471049,0.0,45.07692307692308,45.0,0.0,1.6451849234250628,0.048,1.4806664310825566,0.0,0.11651849234250622,1.3058106900452728,24.0,0.11651849234250622,45.07692307692308,45.0,1.3058106900452728,97.5,0.11950614599231409,0.0,0.001195061459923147,0.0,0.11651849234250622,0.11950614599231409,0.0
2009-04-02 04:00:00,0.0,17.501784025498974,5.7,0.0,45.84615384615385,45.0,0.0,-9.996431949002051,45.84615384615385,45.84615384615385,17.501784025498974,0.0,45.84615384615385,45.0,0.0,1.6752775738546768,0.048,1.5077498164692091,0.0,0.11952775738546761,0.12177592837077414,24.0,0.11952775738546761,45.84615384615385,45.0,0.12177592837077414,97.5,0.12259257167740269,0.0,0.0012259257167740291,0.0,0.11952775738546761,0.12259257167740269,0.0
2009-04-02 05:00:00,8.189871309260253,20.0,5.1,8.620917167642371,46.769230769230774,59.21250783547731,0.6889298301379688,70.0,46.769230769230774,46.769230769230774,82.44327706624654,0.0,46.769230769230774,59.21250783547731,0.8620917167642371,1.9794521581412425,0.048,1.7815069423271184,8.620917167642371,8.770862383456496,0.0,24.0,0.0,46.769230769230774,59.21250783547731,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 06:00:00,6.713137213281844,20.000000000000007,4.6,7.066460224507204,47.53846153846154,48.27996044124369,0.30458880278048295,68.27996044124369,47.53846153846154,47.53846153846154,69.02145934402583,0.0,47.53846153846154,48.27996044124369,0.7066460224507204,1.6745526593911562,0.048,1.5070973934520404,7.066460224507204,7.18591549044632,0.0,24.0,0.0,47.53846153846154,48.27996044124369,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 07:00:00,6.6527011253022685,20.0,5.5,7.002843289791862,46.15384615384615,48.014590627992376,0.3018466935255113,68.01459062799238,46.15384615384615,46.15384615384615,69.87533510213859,0.0,46.15384615384615,48.014590627992376,0.7002843289791862,1.6250531034551556,0.048,1.46254779310964,7.002843289791862,7.117348600137377,0.0,24.0,0.0,46.15384615384615,48.014590627992376,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 08:00:00,6.5800238147351475,20.0,6.5,6.926340857615945,44.61538461538461,47.69473252530925,0.29854917489723926,67.69473252530923,44.61538461538461,44.61538461538461,70.77408043523387,0.0,44.61538461538461,47.69473252530925,0.6926340857615945,1.569303514220816,0.048,1.4123731627987346,6.926340857615945,7.035271209038026,0.0,24.0,0.0,44.61538461538461,47.69473252530925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 09:00:00,6.473216887457095,20.000000000000007,7.4,6.813912513112732,43.230769230769226,47.22318294299616,0.2937031255652042,67.22318294299615,43.230769230769226,43.230769230769226,71.21559665522308,0.0,43.230769230769226,47.22318294299616,0.6813912513112732,1.5136185652129612,0.048,1.3622567086916653,6.813912513112732,6.917274369634027,0.0,24.0,0.0,43.230769230769226,47.22318294299616,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 10:00:00,6.138296919264648,19.999999999999996,8.8,6.461365178173313,41.07692307692308,45.73268160346019,0.27850711974884973,65.7326816034602,41.07692307692308,41.07692307692308,70.3884401299973,0.0,41.07692307692308,45.73268160346019,0.6461365178173313,1.4042881404114984,0.048,1.2638593263703486,6.461365178173313,6.553793992214463,0.0,24.0,0.0,41.07692307692308,45.73268160346019,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 11:00:00,5.77367092316426,20.0,10.2,6.077548340172905,38.92307692307692,45.0,0.28823759384243003,63.17689962176834,38.92307692307692,38.92307692307692,69.25382269869142,0.0,38.92307692307692,45.0,0.6077548340172905,1.3176923076923077,0.048,1.185923076923077,6.077548340172905,6.161317570942137,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 12:00:00,5.346101218254375,19.999999999999996,11.6,5.627474966583552,36.76923076923077,45.0,0.3402268024888463,59.2589340035193,36.76923076923077,36.76923076923077,67.48970323428853,0.0,36.76923076923077,45.0,0.5627474966583552,1.2530769230769234,0.048,1.127769230769231,5.627474966583552,5.7047826588912445,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 13:00:00,4.957368479379978,20.0,12.4,5.218282609873661,35.53846153846154,45.0,0.42304664562832706,55.63362524619242,35.53846153846154,35.53846153846154,65.09516370773088,0.0,35.53846153846154,45.0,0.5218282609873661,1.2161538461538464,0.048,1.0945384615384617,5.218282609873661,5.291897994489045,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 14:00:00,4.5971815315428355,20.0,13.2,4.839138454255616,34.30769230769231,45.0,0.5781521651411947,52.21552444629529,34.30769230769231,34.30769230769231,62.907832138602984,0.0,34.30769230769231,45.0,0.48391384542556165,1.1792307692307693,0.048,1.0613076923076923,4.839138454255616,4.909061531178693,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 15:00:00,4.287359620467036,20.0,14.0,4.513010126807407,33.07692307692308,45.0,0.9206905714121908,49.22566070750378,33.07692307692308,33.07692307692308,61.1487376305807,0.0,33.07692307692308,45.0,0.4513010126807407,1.1423076923076925,0.048,1.028076923076923,4.513010126807407,4.5792408960381765,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 16:00:00,4.029736753475969,20.0,14.0,4.241828161553652,33.07692307692308,45.0,2.1492496247967137,46.70140702733789,33.07692307692308,33.07692307692308,58.62448395041481,0.0,33.07692307692308,45.0,0.42418281615536524,1.1423076923076925,0.048,1.028076923076923,4.241828161553652,4.308058930784422,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 17:00:00,3.9095532985597936,20.0,14.0,4.115319261641888,33.07692307692308,45.0,6.9404814838413715,45.511158919869814,33.07692307692308,33.07692307692308,57.434235842946734,0.0,33.07692307692308,45.0,0.4115319261641888,1.1423076923076925,0.048,1.028076923076923,4.115319261641888,4.181550030872658,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 18:00:00,3.9488831838100205,20.0,14.0,4.156719140852653,33.07692307692308,45.0,3.974538622901961,45.90158353199854,33.07692307692308,33.07692307692308,57.82466045507546,0.0,33.07692307692308,45.0,0.41567191408526527,1.1423076923076925,0.048,1.028076923076923,4.156719140852653,4.222949910083423,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 19:00:00,3.879801557265821,20.0,14.0,4.08400163922718,33.07692307692308,45.0,16.359061335534005,45.21521351354383,33.07692307692308,33.07692307692308,57.13829043662075,0.0,33.07692307692308,45.0,0.40840016392271805,1.1423076923076925,0.048,1.028076923076923,4.08400163922718,4.15023240845795,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 20:00:00,3.815748141919018,20.000000000000004,14.0,4.016576991493703,33.07692307692308,45.0,0.0,44.57627818631674,33.07692307692308,33.07692307692308,56.49935510939366,0.0,33.07692307692308,45.0,0.4016576991493703,1.1423076923076922,0.048,1.028076923076923,4.016576991493703,4.082807760724472,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 21:00:00,3.8197960332060132,19.999999999999993,14.0,4.02083792969054,33.07692307692308,45.0,0.0,44.616728935260085,33.07692307692308,33.07692307692308,56.539805858337004,0.0,33.07692307692308,45.0,0.402083792969054,1.142307692307693,0.048,1.0280769230769236,4.02083792969054,4.087068698921309,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 22:00:00,3.97148695483546,20.0,12.7,4.180512584037326,35.07692307692308,45.0,3.2018554467408546,46.12556304261682,35.07692307692308,35.07692307692308,56.04863996569374,0.0,35.07692307692308,45.0,0.41805125840373264,1.2023076923076923,0.048,1.0820769230769232,4.180512584037326,4.252743353268095,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 23:00:00,0.0,18.71396029381305,11.3,0.0,37.230769230769226,45.0,0.0,-7.572079412373903,37.230769230769226,37.230769230769226,18.71396029381305,0.0,37.230769230769226,45.0,0.0,1.344085459294294,0.048,1.2096769133648646,0.0,0.08640854592942926,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 00:00:00,0.0,18.303141902632458,10.0,0.0,39.230769230769226,45.0,0.0,-8.393716194735084,39.230769230769226,39.230769230769226,18.303141902632458,0.0,39.230769230769226,45.0,0.0,1.4287345627651293,0.048,1.2858611064886165,0.0,0.09487345627651278,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 01:00:00,0.0,18.12900363968764,9.5,0.0,40.0,45.0,0.0,-8.741992720624722,40.0,40.0,18.12900363968764,0.0,40.0,45.0,0.0,1.4622597816187417,0.048,1.3160338034568675,0.0,0.09822597816187417,0.0,24.0,0.0,40.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
