timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-03 02:00:00,0.0,18.01405961055498,9.1,0.0,40.61538461538461,45.0,0.0,-8.97188077889004,40.61538461538461,40.61538461538461,18.01405961055498,0.0,40.61538461538461,45.0,0.0,1.4876179618282395,0.048,1.3388561656454154,0.0,0.10076179618282399,0.0,24.0,0.0,40.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 03:00:00,0.0,17.910854342224567,8.6,0.0,41.38461538461539,45.0,0.0,-9.178291315550865,41.38461538461539,41.38461538461539,17.910854342224567,0.0,41.38461538461539,45.0,0.0,1.5168872010049876,0.048,1.3651984809044888,0.0,0.10368872010049879,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 04:00:00,0.0,17.82032327959518,8.7,0.0,41.230769230769226,45.0,0.0,-9.359353440809642,41.230769230769226,41.230769230769226,17.82032327959518,0.0,41.230769230769226,45.0,0.0,1.517703680147366,0.048,1.3659333121326294,0.0,0.1037703680147366,0.0,24.0,0.0,41.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 05:00:00,6.949780489963958,20.0,8.9,7.315558410488377,40.92307692307692,49.313796987681386,0.31532579355553375,69.31379698768137,40.92307692307692,40.92307692307692,77.70451705228584,0.0,40.92307692307692,49.313796987681386,0.7315558410488376,1.5071062173227492,0.048,1.3563955955904743,7.315558410488377,7.4182690322206515,0.0,24.0,0.0,40.92307692307692,49.313796987681386,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 06:00:00,5.582405422651382,20.0,9.0,5.876216234369876,40.769230769230774,45.0,0.308266853081237,61.43285225020253,40.769230769230774,40.769230769230774,65.66362148097176,0.0,40.769230769230774,45.0,0.5876216234369875,1.3730769230769233,0.048,1.235769230769231,5.876216234369876,5.965523926677569,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 07:00:00,5.554040095665648,20.0,9.3,5.846357995437525,40.30769230769231,45.0,0.31162750197788713,61.17303914828388,40.30769230769231,40.30769230769231,65.86534684059157,0.0,40.30769230769231,45.0,0.5846357995437524,1.3592307692307692,0.048,1.2233076923076924,5.846357995437525,5.934281072360601,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 08:00:00,5.52304865472832,20.0,9.7,5.81373542602981,39.69230769230769,45.0,0.3154318780074113,60.888821751841775,39.69230769230769,39.69230769230769,66.19651405953408,0.0,39.69230769230769,45.0,0.581373542602981,1.3407692307692307,0.048,1.2066923076923077,5.81373542602981,5.899812349106734,0.0,24.0,0.0,39.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 09:00:00,5.418267299634613,20.0,10.0,5.703439262773277,39.230769230769226,45.0,0.32942778399359274,59.92514664532669,39.230769230769226,39.230769230769226,65.69437741455747,0.0,39.230769230769226,45.0,0.5703439262773278,1.3269230769230766,0.048,1.194230769230769,5.703439262773277,5.788131570465585,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 10:00:00,4.9661685368812005,20.0,12.1,5.227545828296001,36.0,45.0,0.4205240198267772,55.71640337274772,36.0,36.0,64.71640337274772,0.0,36.0,45.0,0.5227545828296001,1.23,0.048,1.107,5.227545828296001,5.302545828296,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 11:00:00,4.486137310986317,20.0,14.3,4.722249801038228,32.61538461538461,45.0,0.6619971334078025,51.14942995287454,32.61538461538461,32.61538461538461,63.53404533748993,0.0,32.61538461538461,45.0,0.47222498010382286,1.1284615384615384,0.048,1.0156153846153846,4.722249801038228,4.787095954884382,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 12:00:00,3.9360319947339857,20.0,16.4,4.143191573404195,30.0,45.0,4.613965930214655,45.77410993658077,30.0,30.0,60.77410993658077,0.0,30.0,45.0,0.4143191573404195,1.05,0.048,0.945,4.143191573404195,4.200191573404195,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 13:00:00,3.517427194705705,20.0,17.1,3.702554941795479,30.0,45.0,0.0,41.56698131778053,30.0,30.0,56.56698131778053,0.0,30.0,45.0,0.3702554941795479,1.05,0.048,0.945,3.702554941795479,3.759554941795479,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 14:00:00,3.144750081644206,20.0,17.7,3.3102632438360065,30.0,45.0,0.0,37.72317164492404,30.0,30.0,52.72317164492404,0.0,30.0,45.0,0.33102632438360063,1.05,0.048,0.945,3.3102632438360065,3.3672632438360064,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 15:00:00,2.8148455097426264,19.999999999999996,18.4,2.962995273413291,30.0,45.0,0.0,34.23188712576565,30.0,30.0,49.23188712576565,0.0,30.0,45.0,0.2962995273413291,1.0500000000000003,0.048,0.9450000000000003,2.962995273413291,3.019995273413291,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 16:00:00,2.549246609825577,20.0,18.3,2.683417484026923,30.0,45.0,0.0,31.352092880589936,30.0,30.0,46.352092880589936,0.0,30.0,45.0,0.2683417484026923,1.05,0.048,0.945,2.683417484026923,2.740417484026923,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 17:00:00,2.4269414744006816,20.0,18.1,2.554675236211244,30.0,45.0,0.0,30.002928688721667,30.0,30.0,45.00292868872167,0.0,30.0,45.0,0.2554675236211244,1.05,0.048,0.945,2.554675236211244,2.611675236211244,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 18:00:00,2.463025965477516,20.0,18.0,2.5926589110289644,30.0,45.0,0.0,30.402579890653115,30.0,30.0,45.402579890653115,0.0,30.0,45.0,0.25926589110289644,1.05,0.048,0.945,2.5926589110289644,2.6496589110289643,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 19:00:00,2.518569628880736,20.0,16.8,2.651125925137617,30.0,45.0,0.0,31.015121955874264,30.0,30.0,46.015121955874264,0.0,30.0,45.0,0.26511259251376174,1.05,0.048,0.945,2.651125925137617,2.7081259251376175,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 20:00:00,2.612433431437025,20.0,15.6,2.7499299278284473,30.615384615384617,45.0,0.0,32.043238196668966,30.615384615384617,30.615384615384617,46.42785358128435,0.0,30.615384615384617,45.0,0.2749929927828447,1.0684615384615384,0.048,0.9616153846153845,2.7499299278284473,2.808776081674601,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 21:00:00,2.7918708588515155,19.999999999999996,14.4,2.9388114303700164,32.46153846153846,45.0,0.0,33.98533974751933,32.46153846153846,32.46153846153846,46.52380128598087,0.0,32.46153846153846,45.0,0.29388114303700164,1.1238461538461537,0.048,1.0114615384615384,2.9388114303700164,3.003196045754632,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 22:00:00,2.883875099696938,20.0,13.9,3.0356579996809874,33.23076923076923,45.0,0.0,34.96989020907698,33.23076923076923,33.23076923076923,46.739120978307746,0.0,33.23076923076923,45.0,0.30356579996809874,1.1469230769230767,0.048,1.032230769230769,3.0356579996809874,3.102350307373295,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 23:00:00,0.0,19.08951323346814,13.5,0.0,33.84615384615385,45.0,0.0,-6.820973533063722,33.84615384615385,33.84615384615385,19.08951323346814,0.0,33.84615384615385,45.0,0.0,1.2200138213765268,0.048,1.0980124392388741,0.0,0.07400138213765262,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 00:00:00,0.0,18.795740803497743,13.0,0.0,34.61538461538461,45.0,0.0,-7.408518393004513,34.61538461538461,34.61538461538461,18.795740803497743,0.0,34.61538461538461,45.0,0.0,1.2607170902516738,0.048,1.1346453812265063,0.0,0.07807170902516747,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 01:00:00,0.0,18.663241337730383,12.5,0.0,35.38461538461539,45.0,0.0,-7.673517324539233,35.38461538461539,35.38461538461539,18.663241337730383,0.0,35.38461538461539,45.0,0.0,1.2917439812746385,0.048,1.1625695831471747,0.0,0.08117439812746374,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 02:00:00,0.0,18.554676920435174,12.1,0.0,36.0,45.0,0.0,-7.890646159129652,36.0,36.0,18.554676920435174,0.0,36.0,45.0,0.0,1.3167193847738894,0.048,1.1850474462965004,0.0,0.08367193847738896,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 03:00:00,0.0,18.464490051126845,11.6,0.0,36.76923076923077,45.0,0.0,-8.07101989774631,36.76923076923077,36.76923076923077,18.464490051126845,0.0,36.76923076923077,45.0,0.0,1.3452075200093125,0.048,1.2106867680083813,0.0,0.08652075200093123,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 04:00:00,0.0,18.394237443575705,12.0,0.0,36.15384615384615,45.0,0.0,-8.21152511284859,36.15384615384615,36.15384615384615,18.394237443575705,0.0,36.15384615384615,45.0,0.0,1.3309611380008426,0.048,1.1978650242007582,0.0,0.0850961138000843,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 05:00:00,4.42385955084115,19.999999999999996,11.6,4.656694264043316,36.76923076923077,45.0,0.7234620282664701,50.548862898240856,36.76923076923077,36.76923076923077,58.77963212901009,0.0,36.76923076923077,45.0,0.4656694264043316,1.2530769230769234,0.048,1.127769230769231,4.656694264043316,4.734001956351008,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 06:00:00,3.380275968383316,19.999999999999993,11.2,3.5581852298771746,37.38461538461539,45.0,0.0,40.16387474570274,37.38461538461539,37.38461538461539,47.779259361087355,0.0,37.38461538461539,45.0,0.35581852298771743,1.2715384615384622,0.048,1.144384615384616,3.5581852298771746,3.6373390760310214,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 07:00:00,4.130511605530455,20.0,11.7,4.347906953189953,36.61538461538461,45.0,1.3917596630619857,47.69313427366859,36.61538461538461,36.61538461538461,56.07774965828398,0.0,36.61538461538461,45.0,0.4347906953189953,1.2484615384615383,0.048,1.1236153846153845,4.347906953189953,4.424753107036107,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 08:00:00,4.05803918202289,20.000000000000004,12.3,4.271620191603042,35.69230769230769,45.0,1.859340552956611,46.980503890910256,35.69230769230769,35.69230769230769,56.28819619860256,0.0,35.69230769230769,45.0,0.4271620191603042,1.2207692307692304,0.048,1.0986923076923074,4.271620191603042,4.345697114679965,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 09:00:00,3.844164041225882,20.0,12.8,4.046488464448297,34.92307692307692,45.0,0.0,44.86003093115971,34.92307692307692,34.92307692307692,54.93695400808279,0.0,34.92307692307692,45.0,0.4046488464448297,1.1976923076923076,0.048,1.077923076923077,4.046488464448297,4.118257695217527,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 10:00:00,3.6365247951911615,20.0,12.8,3.8279208370433278,34.92307692307692,45.0,0.0,42.77517290997716,34.92307692307692,34.92307692307692,52.85209598690024,0.0,34.92307692307692,45.0,0.38279208370433276,1.1976923076923076,0.048,1.077923076923077,3.8279208370433278,3.899690067812558,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 11:00:00,3.441386682951722,20.0,12.8,3.622512297843918,34.92307692307692,45.0,0.0,40.79065142647562,34.92307692307692,34.92307692307692,50.8675745033987,0.0,34.92307692307692,45.0,0.3622512297843918,1.1976923076923076,0.048,1.077923076923077,3.622512297843918,3.694281528613149,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 12:00:00,3.1975709794279976,19.999999999999996,12.8,3.3658641888715763,34.92307692307692,45.0,0.0,38.27411002333463,34.92307692307692,34.92307692307692,48.35103310025771,0.0,34.92307692307692,45.0,0.3365864188871576,1.1976923076923078,0.048,1.077923076923077,3.3658641888715763,3.4376334196408074,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 13:00:00,2.9674870644573437,20.0,12.8,3.123670594165625,34.92307692307692,45.0,0.0,35.85836140205768,34.92307692307692,34.92307692307692,45.93528447898076,0.0,34.92307692307692,45.0,0.3123670594165625,1.1976923076923076,0.048,1.077923076923077,3.123670594165625,3.195439824934856,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 14:00:00,2.326155917952376,20.0,16.3,2.4485851767919744,30.0,45.0,0.0,28.879327539820565,30.0,30.0,43.879327539820565,0.0,30.0,45.0,0.24485851767919745,1.05,0.048,0.945,2.4485851767919744,2.5055851767919743,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 15:00:00,1.711469159096243,20.0,19.8,1.8015464832592032,30.0,45.0,0.0,21.75590184191188,30.0,30.0,36.75590184191188,0.0,30.0,45.0,0.18015464832592032,1.05,0.048,0.945,1.8015464832592032,1.8585464832592034,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 16:00:00,1.5254719777825543,19.999999999999996,19.8,1.6057599766132151,30.0,45.0,0.0,19.48979215102557,30.0,30.0,34.48979215102557,0.0,30.0,45.0,0.16057599766132152,1.0500000000000003,0.048,0.9450000000000003,1.6057599766132151,1.662759976613215,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 17:00:00,1.3822727376315829,20.0,19.8,1.4550239343490345,30.0,45.0,0.0,17.701468513458245,30.0,30.0,32.701468513458245,0.0,30.0,45.0,0.14550239343490345,1.05,0.048,0.945,1.4550239343490345,1.5120239343490347,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 18:00:00,1.3770864752607823,20.000000000000007,19.8,1.4495647108008234,30.0,45.0,0.0,17.635920489309363,30.0,30.0,32.63592048930936,0.0,30.0,45.0,0.14495647108008233,1.0499999999999996,0.048,0.9449999999999996,1.4495647108008234,1.5065647108008233,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 19:00:00,1.5796137328128352,20.0,18.3,1.6627512976977212,30.0,45.0,0.0,20.15569851178357,30.0,30.0,35.15569851178357,0.0,30.0,45.0,0.16627512976977213,1.05,0.048,0.945,1.6627512976977212,1.7197512976977216,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 20:00:00,1.718175606917198,20.0,16.7,1.8086059020181033,30.0,45.0,0.0,21.836514570909998,30.0,30.0,36.83651457091,0.0,30.0,45.0,0.18086059020181033,1.05,0.048,0.945,1.8086059020181033,1.8656059020181037,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 21:00:00,1.5171825428477115,20.0,15.2,1.59703425562917,31.230769230769234,45.0,0.0,19.387360242133653,31.230769230769234,31.230769230769234,33.15659101136442,0.0,31.230769230769234,45.0,0.159703425562917,1.0869230769230767,0.048,0.978230769230769,1.59703425562917,1.6577265633214775,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 22:00:00,1.5643479810446987,20.000000000000007,15.2,1.646682085310209,31.230769230769234,45.0,0.0,19.968481087445056,31.230769230769234,31.230769230769234,33.73771185667582,0.0,31.230769230769234,45.0,0.1646682085310209,1.0869230769230764,0.048,0.9782307692307688,1.646682085310209,1.7073743930025165,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 23:00:00,0.0,19.379523806437447,15.1,0.0,31.384615384615387,45.0,0.0,-6.240952387125105,31.384615384615387,31.384615384615387,19.379523806437447,0.0,31.384615384615387,45.0,0.0,1.1287670331522146,0.048,1.015890329836993,0.0,0.06487670331522155,0.0,24.0,0.0,31.384615384615387,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 00:00:00,0.0,19.175338702354672,15.1,0.0,31.384615384615387,45.0,0.0,-6.649322595290656,31.384615384615387,31.384615384615387,19.175338702354672,0.0,31.384615384615387,45.0,0.0,1.1410181393971814,0.048,1.0269163254574634,0.0,0.06610181393971803,0.0,24.0,0.0,31.384615384615387,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 01:00:00,0.0,19.08444992374138,15.1,0.0,31.384615384615387,45.0,0.0,-6.831100152517237,31.384615384615387,31.384615384615387,19.08444992374138,0.0,31.384615384615387,45.0,0.0,1.1464714661139788,0.048,1.031824319502581,0.0,0.06664714661139781,0.0,24.0,0.0,31.384615384615387,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 02:00:00,0.0,19.00487573325601,15.0,0.0,31.53846153846154,45.0,0.0,-6.9902485334879785,31.53846153846154,31.53846153846154,19.00487573325601,0.0,31.53846153846154,45.0,0.0,1.1558613021584858,0.048,1.0402751719426373,0.0,0.06758613021584847,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 03:00:00,0.0,18.94653527335475,15.0,0.0,31.53846153846154,45.0,0.0,-7.106929453290498,31.53846153846154,31.53846153846154,18.94653527335475,0.0,31.53846153846154,45.0,0.0,1.1593617297525614,0.048,1.0434255567773052,0.0,0.06793617297525611,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 04:00:00,0.0,18.86945327278657,13.7,0.0,33.53846153846154,45.0,0.0,-7.261093454426863,33.53846153846154,33.53846153846154,18.86945327278657,0.0,33.53846153846154,45.0,0.0,1.2239866497866523,0.048,1.101587984807987,0.0,0.07439866497866521,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 05:00:00,3.199212550128411,19.999999999999996,12.5,3.367592158029906,35.38461538461539,45.0,0.0,38.29119830798052,35.38461538461539,35.38461538461539,47.906582923365136,0.0,35.38461538461539,45.0,0.3367592158029906,1.211538461538462,0.048,1.0903846153846157,3.367592158029906,3.4407460041837528,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 06:00:00,2.5530212012141194,20.000000000000004,11.2,2.6873907381201256,37.38461538461539,45.0,0.0,31.393489988589977,37.38461538461539,37.38461538461539,39.00887460397459,0.0,37.38461538461539,45.0,0.26873907381201256,1.2715384615384615,0.048,1.1443846153846153,2.6873907381201256,2.7665445842739715,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 07:00:00,3.3014839496341155,20.0,11.8,3.475246262772753,36.46153846153846,45.0,0.0,39.35187539301194,36.46153846153846,36.46153846153846,47.89033693147348,0.0,36.46153846153846,45.0,0.3475246262772753,1.2438461538461536,0.048,1.1194615384615383,3.475246262772753,3.551630878157368,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 08:00:00,3.2640927047653743,20.0,12.4,3.4358870576477623,35.53846153846154,45.0,0.0,38.96497498701889,35.53846153846154,35.53846153846154,48.42651344855735,0.0,35.53846153846154,45.0,0.34358870576477624,1.2161538461538464,0.048,1.0945384615384617,3.4358870576477623,3.5095024422631473,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 09:00:00,3.0733814902991026,20.0,13.0,3.2351384108411607,34.61538461538461,45.0,0.0,36.97536800605006,34.61538461538461,34.61538461538461,47.35998339066545,0.0,34.61538461538461,45.0,0.32351384108411607,1.1884615384615382,0.048,1.0696153846153844,3.2351384108411607,3.3059845646873143,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 10:00:00,2.5783690829061516,20.0,15.5,2.7140727188485805,30.76923076923077,45.0,0.0,31.671123448105902,30.76923076923077,30.76923076923077,45.90189267887513,0.0,30.76923076923077,45.0,0.271407271884858,1.0730769230769233,0.048,0.9657692307692309,2.7140727188485805,2.773380411156273,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 11:00:00,2.0679154037064156,20.000000000000007,17.9,2.176753056533069,30.0,45.0,0.0,25.94727634888821,30.0,30.0,40.94727634888821,0.0,30.0,45.0,0.2176753056533069,1.0499999999999996,0.048,0.9449999999999996,2.176753056533069,2.233753056533069,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 12:00:00,1.4540827292471574,19.999999999999996,20.4,1.5306133992075341,30.0,45.0,0.0,18.60334041198405,30.0,30.0,33.60334041198405,0.0,30.0,45.0,0.1530613399207534,1.0500000000000003,0.048,0.9450000000000003,1.5306133992075341,1.5876133992075339,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 13:00:00,1.1263468977290676,20.0,20.4,1.1856283133990184,30.0,45.0,0.0,14.393345736394764,30.0,30.0,29.393345736394764,1.6848037423255353,30.0,45.0,0.11856283133990184,1.05,0.048,0.945,1.1856283133990184,1.2426283133990186,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 14:00:00,0.8323417906812305,19.999999999999993,20.4,0.8761492533486637,30.0,45.0,0.0,10.367334150436065,30.0,30.0,25.367334150436065,0.16303810915783645,30.0,45.0,0.08761492533486637,1.0500000000000005,0.048,0.9450000000000004,0.8761492533486637,0.9331492533486637,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 15:00:00,0.616279864003392,20.0,20.4,0.64871564631936,30.0,45.0,0.0,7.195389383821393,30.0,30.0,22.195389383821393,0.07165477608557497,30.0,45.0,0.064871564631936,1.05,0.048,0.945,0.64871564631936,0.70571564631936,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 16:00:00,0.4722610701682074,19.999999999999996,20.3,0.4971169159665341,30.0,45.0,0.0,4.937469328782363,30.0,30.0,19.999999999999996,0.04285490654883914,30.0,45.0,0.04971169159665341,1.0500000000000003,0.048,0.9450000000000003,0.4971169159665341,0.554116915966534,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 17:00:00,0.3929454815433225,20.0,20.1,0.41362682267718154,30.0,45.0,0.0,3.626861813230107,30.0,30.0,20.0,0.03565748471355013,30.0,45.0,0.04136268226771815,1.05,0.048,0.945,0.41362682267718154,0.4706268226771816,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 18:00:00,0.437381481751596,20.0,20.0,0.46040155973852215,30.0,45.0,0.0,4.36793096714743,30.0,30.0,20.0,0.03968978963263122,30.0,45.0,0.04604015597385221,1.05,0.048,0.945,0.46040155973852215,0.5174015597385221,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 19:00:00,0.6830899839461745,20.0,18.5,0.7190420883643942,30.0,45.0,0.0,8.200191753829401,30.0,30.0,23.2001917538294,0.09115902196635245,30.0,45.0,0.07190420883643941,1.05,0.048,0.945,0.7190420883643942,0.7760420883643943,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 20:00:00,0.8349060621742526,20.000000000000004,17.1,0.8788484864992132,30.0,45.0,0.0,10.403739337963131,30.0,30.0,25.40373933796313,0.16483573524461975,30.0,45.0,0.08788484864992133,1.0499999999999998,0.048,0.9449999999999998,0.8788484864992132,0.9358484864992132,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 21:00:00,0.7241907737857456,20.0,15.6,0.7623060776692059,30.615384615384617,45.0,0.0,8.807006358247122,30.615384615384617,30.615384615384617,23.191621742862505,0.08852120185791143,30.615384615384617,45.0,0.07623060776692059,1.0684615384615384,0.048,0.9616153846153845,0.7623060776692059,0.8211522315153597,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 22:00:00,0.8519513753535777,20.0,14.6,0.8967909214248186,32.15384615384615,45.0,0.0,10.645082172067013,32.15384615384615,32.15384615384615,23.49123601822086,0.08924511317190228,32.15384615384615,45.0,0.08967909214248186,1.1146153846153848,0.048,1.0031538461538463,0.8967909214248186,0.9602524598863571,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 23:00:00,0.0,19.61701995214227,13.6,0.0,33.69230769230769,45.0,0.0,-5.765960095715457,33.69230769230769,33.69230769230769,19.61701995214227,0.0,33.69230769230769,45.0,0.0,1.1837480336406945,0.048,1.065373230276625,0.0,0.07037480336406943,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 00:00:00,0.0,19.439167850651188,12.6,0.0,35.23076923076923,45.0,0.0,-6.121664298697624,35.23076923076923,35.23076923076923,19.439167850651188,0.0,35.23076923076923,45.0,0.0,1.2405730058840054,0.048,1.116515705295605,0.0,0.07605730058840043,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 01:00:00,0.0,19.31953529473636,11.9,0.0,36.30769230769231,45.0,0.0,-6.360929410527277,36.30769230769231,36.30769230769231,19.31953529473636,0.0,36.30769230769231,45.0,0.0,1.2800586515465875,0.048,1.1520527863919288,0.0,0.08000586515465868,0.0,24.0,0.0,36.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 02:00:00,0.0,19.196007473861744,11.3,0.0,37.230769230769226,45.0,0.0,-6.607985052276511,37.230769230769226,37.230769230769226,19.196007473861744,0.0,37.230769230769226,45.0,0.0,1.315162628491372,0.048,1.1836463656422347,0.0,0.08351626284913727,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 03:00:00,0.0,19.082749866381988,10.6,0.0,38.30769230769231,45.0,0.0,-6.834500267236024,38.30769230769231,38.30769230769231,19.082749866381988,0.0,38.30769230769231,45.0,0.0,1.35426577724785,0.048,1.2188391995230647,0.0,0.08742657772478513,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 04:00:00,0.0,18.976733108084268,10.3,0.0,38.76923076923077,45.0,0.0,-7.046533783831464,38.76923076923077,38.76923076923077,18.976733108084268,0.0,38.76923076923077,45.0,0.0,1.3744729365918673,0.048,1.2370256429326805,0.0,0.0894472936591868,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 05:00:00,2.9601280270152066,20.000000000000004,10.1,3.1159242389633754,39.07692307692308,45.0,0.0,35.78039739545861,39.07692307692308,39.07692307692308,41.70347431853553,0.0,39.07692307692308,45.0,0.31159242389633757,1.3223076923076922,0.048,1.190076923076923,3.1159242389633754,3.2001550081941446,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 06:00:00,2.394381216039363,20.0,9.8,2.5204012800414346,39.53846153846153,45.0,0.0,29.641131599257648,39.53846153846153,39.53846153846153,35.102670060796115,0.4898245860098875,39.53846153846153,45.0,0.25204012800414344,1.336153846153846,0.048,1.2025384615384613,2.5204012800414346,2.6060166646568192,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 07:00:00,3.162075699953863,20.0,11.3,3.32850073679354,37.230769230769226,45.0,0.0,37.904116897826384,37.230769230769226,37.230769230769226,45.67334766705716,0.0,37.230769230769226,45.0,0.332850073679354,1.2669230769230766,0.048,1.140230769230769,3.32850073679354,3.4071930444858474,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 08:00:00,3.0478706501074257,20.0,12.7,3.2082848948499216,35.07692307692308,45.0,0.0,36.7070952178798,35.07692307692308,35.07692307692308,46.63017214095672,0.0,35.07692307692308,45.0,0.32082848948499215,1.2023076923076923,0.048,1.0820769230769232,3.2082848948499216,3.280515664080691,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 09:00:00,2.770599119579329,20.000000000000004,14.2,2.916420125872978,32.769230769230774,45.0,0.0,33.75664906014069,32.769230769230774,32.769230769230774,45.987418290909915,0.0,32.769230769230774,45.0,0.29164201258729777,1.133076923076923,0.048,1.0197692307692308,2.916420125872978,2.98172781818067,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 10:00:00,2.5394120658188566,20.0,14.9,2.6730653324409017,31.692307692307693,45.0,0.0,31.244167888097678,31.692307692307693,31.692307692307693,44.551860195789985,0.0,31.692307692307693,45.0,0.26730653324409015,1.1007692307692307,0.048,0.9906923076923078,2.6730653324409017,2.735142255517825,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 11:00:00,2.299744015978342,20.0,15.6,2.4207831747140443,30.615384615384617,45.0,0.0,28.583033066405022,30.615384615384617,30.615384615384617,42.96764845102041,0.0,30.615384615384617,45.0,0.24207831747140443,1.0684615384615384,0.048,0.9616153846153845,2.4207831747140443,2.4796293285601982,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 12:00:00,2.0252723266914274,20.000000000000004,16.3,2.1318656070436077,30.0,45.0,0.0,25.455196258189602,30.0,30.0,40.4551962581896,0.0,30.0,45.0,0.21318656070436076,1.0499999999999998,0.048,0.9449999999999998,2.1318656070436077,2.1888656070436077,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 13:00:00,1.7884241254269613,19.999999999999996,17.0,1.8825517109757488,30.0,45.0,0.0,22.676617464566448,30.0,30.0,37.67661746456645,0.0,30.0,45.0,0.1882551710975749,1.0500000000000003,0.048,0.9450000000000003,1.8825517109757488,1.9395517109757487,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 14:00:00,1.5803591243097703,20.0,17.7,1.663535920326074,30.0,45.0,0.0,20.164829187522372,30.0,30.0,35.16482918752237,0.0,30.0,45.0,0.1663535920326074,1.05,0.048,0.945,1.663535920326074,1.7205359203260744,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 15:00:00,1.4587387342960647,19.999999999999996,18.4,1.5355144571537522,30.0,45.0,0.0,18.6614562050421,30.0,30.0,33.6614562050421,0.0,30.0,45.0,0.1535514457153752,1.0500000000000003,0.048,0.9450000000000003,1.5355144571537522,1.5925144571537522,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 16:00:00,1.431610042843047,20.0,17.9,1.5069579398347863,30.0,45.0,0.0,18.32223144066886,30.0,30.0,33.32223144066886,0.0,30.0,45.0,0.15069579398347863,1.05,0.048,0.945,1.5069579398347863,1.5639579398347867,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 17:00:00,1.39040648908207,19.999999999999993,17.5,1.4635857779811263,30.0,45.0,0.0,17.804155047331797,30.0,30.0,32.8041550473318,0.0,30.0,45.0,0.14635857779811262,1.0500000000000005,0.048,0.9450000000000004,1.4635857779811263,1.5205857779811263,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 18:00:00,1.4704904045412084,20.0,17.0,1.5478846363591667,30.0,45.0,0.0,18.807949465179362,30.0,30.0,33.80794946517936,0.0,30.0,45.0,0.15478846363591667,1.05,0.048,0.945,1.5478846363591667,1.604884636359167,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 19:00:00,1.5685336989364236,20.0,16.5,1.6510881041436039,30.0,45.0,0.0,20.01985603654748,30.0,30.0,35.01985603654748,0.0,30.0,45.0,0.16510881041436037,1.05,0.048,0.945,1.6510881041436039,1.708088104143604,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 20:00:00,1.651807795819128,20.0,16.1,1.738745048230661,30.0,45.0,0.0,21.035509541023274,30.0,30.0,36.03550954102327,0.0,30.0,45.0,0.1738745048230661,1.05,0.048,0.945,1.738745048230661,1.795745048230661,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 21:00:00,1.3728099143423904,20.000000000000004,15.6,1.445063067728832,30.615384615384617,45.0,0.0,17.581827118145,30.615384615384617,30.615384615384617,31.966442502760383,0.0,30.615384615384617,45.0,0.1445063067728832,1.0684615384615381,0.048,0.9616153846153843,1.445063067728832,1.5039092215749859,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 22:00:00,1.446945327223743,20.000000000000004,14.9,1.5231003444460451,31.692307692307693,45.0,0.0,18.514168606811282,31.692307692307693,31.692307692307693,31.82186091450359,0.0,31.692307692307693,45.0,0.1523100344446045,1.1007692307692305,0.048,0.9906923076923074,1.5231003444460451,1.585177267522968,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 23:00:00,0.0,19.415131308162085,14.3,0.0,32.61538461538461,45.0,0.0,-6.16973738367583,32.61538461538461,32.61538461538461,19.415131308162085,0.0,32.61538461538461,45.0,0.0,1.1635536599718133,0.048,1.0471982939746318,0.0,0.0683553659971814,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 00:00:00,0.0,19.204234214800728,13.6,0.0,33.69230769230769,45.0,0.0,-6.591531570398544,33.69230769230769,33.69230769230769,19.204234214800728,0.0,33.69230769230769,45.0,0.0,1.2085151778811871,0.048,1.0876636600930683,0.0,0.07285151778811882,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 01:00:00,0.0,19.090861635867455,12.9,0.0,34.76923076923077,45.0,0.0,-6.81827672826509,34.76923076923077,34.76923076923077,19.090861635867455,0.0,34.76923076923077,45.0,0.0,1.247625224924876,0.048,1.1228627024323885,0.0,0.0767625224924875,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 02:00:00,0.0,19.000449014009764,12.3,0.0,35.69230769230769,45.0,0.0,-6.999101971980473,35.69230769230769,35.69230769230769,19.000449014009764,0.0,35.69230769230769,45.0,0.0,1.2807422899286451,0.048,1.1526680609357807,0.0,0.08007422899286443,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 03:00:00,0.0,18.91075237375053,11.6,0.0,36.76923076923077,45.0,0.0,-7.178495252498941,36.76923076923077,36.76923076923077,18.91075237375053,0.0,36.76923076923077,45.0,0.0,1.3184317806518913,0.048,1.186588602586702,0.0,0.08384317806518915,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 04:00:00,0.0,18.838868558584245,12.0,0.0,36.15384615384615,45.0,0.0,-7.3222628828315095,36.15384615384615,36.15384615384615,18.838868558584245,0.0,36.15384615384615,45.0,0.0,1.30428327110033,0.048,1.173854943990297,0.0,0.082428327110033,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 05:00:00,3.8874348658489044,20.0,12.4,4.092036700893583,35.53846153846154,45.0,12.11436063207038,45.291193068518965,35.53846153846154,35.53846153846154,54.752731530057424,0.0,35.53846153846154,45.0,0.4092036700893583,1.2161538461538464,0.048,1.0945384615384617,4.092036700893583,4.165652085508968,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 06:00:00,3.2099926275910007,20.0,12.8,3.378939607990527,34.92307692307692,45.0,0.0,38.403365639528175,34.92307692307692,34.92307692307692,48.480288716451255,0.0,34.92307692307692,45.0,0.3378939607990527,1.1976923076923076,0.048,1.077923076923077,3.378939607990527,3.450708838759758,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 07:00:00,3.172873924141949,20.0,13.3,3.3398672885704723,34.15384615384615,45.0,0.0,38.01677560761365,34.15384615384615,34.15384615384615,48.8629294537675,0.0,34.15384615384615,45.0,0.3339867288570472,1.1746153846153848,0.048,1.0571538461538463,3.3398672885704723,3.4093288270320112,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 08:00:00,3.150251497736607,20.0,13.7,3.3160542081437967,33.53846153846154,45.0,0.0,37.780652190324474,33.53846153846154,33.53846153846154,49.242190651862934,0.0,33.53846153846154,45.0,0.33160542081437966,1.1561538461538463,0.048,1.0405384615384616,3.3160542081437967,3.3836695927591816,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 09:00:00,3.069829976837135,20.0,14.2,3.2313999756180367,32.769230769230774,45.0,0.0,36.93805106089525,32.769230769230774,32.769230769230774,49.168820291664474,0.0,32.769230769230774,45.0,0.32313999756180367,1.1330769230769233,0.048,1.019769230769231,3.2313999756180367,3.296707667925729,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 10:00:00,2.7616070499866274,20.0,15.5,2.9069547894596077,30.76923076923077,45.0,0.0,33.6598543421985,30.76923076923077,30.76923076923077,47.890623572967726,0.0,30.76923076923077,45.0,0.29069547894596076,1.0730769230769233,0.048,0.9657692307692309,2.9069547894596077,2.9662624817673002,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 11:00:00,2.417964221529323,20.0,16.9,2.5452254963466556,30.0,45.0,0.0,29.903289361062463,30.0,30.0,44.90328936106246,0.0,30.0,45.0,0.2545225496346656,1.05,0.048,0.945,2.5452254963466556,2.6022254963466556,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 12:00:00,2.0395548261746974,20.0,18.2,2.1468998170259974,30.0,45.0,0.0,25.620273165968925,30.0,30.0,40.620273165968925,0.0,30.0,45.0,0.21468998170259973,1.05,0.048,0.945,2.1468998170259974,2.2038998170259974,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 13:00:00,1.8003021027087882,20.0,18.3,1.8950548449566191,30.0,45.0,0.0,22.817906867530056,30.0,30.0,37.817906867530056,0.0,30.0,45.0,0.1895054844956619,1.05,0.048,0.945,1.8950548449566191,1.9520548449566193,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 14:00:00,1.6238058719313762,20.0,18.3,1.7092693388751328,30.0,45.0,0.0,20.69533194610233,30.0,30.0,35.69533194610233,0.0,30.0,45.0,0.1709269338875133,1.05,0.048,0.945,1.7092693388751328,1.7662693388751332,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 15:00:00,1.4882815512631378,20.0,18.4,1.5666121592243556,30.0,45.0,0.0,19.029216479055464,30.0,30.0,34.029216479055464,0.0,30.0,45.0,0.15666121592243556,1.05,0.048,0.945,1.5666121592243556,1.6236121592243555,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 16:00:00,1.410680934026284,20.000000000000004,17.9,1.4849272989750357,30.0,45.0,0.0,18.059513858361456,30.0,30.0,33.059513858361456,0.0,30.0,45.0,0.14849272989750356,1.0499999999999998,0.048,0.9449999999999998,1.4849272989750357,1.5419272989750357,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 17:00:00,1.420506368017227,19.999999999999996,17.3,1.4952698610707653,30.0,45.0,0.0,18.18296115124818,30.0,30.0,33.18296115124818,0.0,30.0,45.0,0.14952698610707654,1.0500000000000003,0.048,0.9450000000000003,1.4952698610707653,1.5522698610707653,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 18:00:00,1.5070472072541514,20.0,16.8,1.5863654813201593,30.0,45.0,0.0,19.26194298803165,30.0,30.0,34.26194298803165,0.0,30.0,45.0,0.15863654813201594,1.05,0.048,0.945,1.5863654813201593,1.6433654813201595,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 19:00:00,1.5389327342148316,20.0,16.3,1.619929193910349,30.0,45.0,0.0,19.65585258535998,30.0,30.0,34.65585258535998,0.0,30.0,45.0,0.1619929193910349,1.05,0.048,0.945,1.619929193910349,1.676929193910349,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 20:00:00,1.6360020028962092,20.0,15.9,1.722107371469694,30.153846153846153,45.0,0.0,20.843660058556097,30.153846153846153,30.153846153846153,35.68981390470994,0.0,30.153846153846153,45.0,0.17221073714696938,1.0546153846153847,0.048,0.9491538461538462,1.722107371469694,1.7795689099312322,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 21:00:00,1.754152767082334,20.0,15.4,1.8464765969287726,30.923076923076923,45.0,0.0,22.267736134772136,30.923076923076923,30.923076923076923,36.344659211695216,0.0,30.923076923076923,45.0,0.18464765969287728,1.0776923076923077,0.048,0.9699230769230769,1.8464765969287726,1.9062458276980032,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 22:00:00,1.8881316007197448,20.000000000000004,14.7,1.9875069481260472,32.0,45.0,0.0,23.85608624764039,32.0,32.0,36.85608624764039,0.0,32.0,45.0,0.1987506948126047,1.1099999999999999,0.048,0.9989999999999999,1.9875069481260472,2.0505069481260474,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 23:00:00,0.0,19.421944799914897,14.1,0.0,32.92307692307693,45.0,0.0,-6.156110400170206,32.92307692307693,32.92307692307693,19.421944799914897,0.0,32.92307692307693,45.0,0.0,1.172375619697414,0.048,1.0551380577276726,0.0,0.0692375619697414,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 00:00:00,0.0,19.21149420054249,13.4,0.0,34.0,45.0,0.0,-6.577011598915021,34.0,34.0,19.21149420054249,0.0,34.0,45.0,0.0,1.2173103479674505,0.048,1.0955793131707054,0.0,0.07373103479674503,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 01:00:00,0.0,19.120144294167407,13.9,0.0,33.23076923076923,45.0,0.0,-6.759711411665187,33.23076923076923,33.23076923076923,19.120144294167407,0.0,33.23076923076923,45.0,0.0,1.1997144192730325,0.048,1.0797429773457292,0.0,0.0719714419273032,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 02:00:00,0.0,19.060643955943178,14.3,0.0,32.61538461538461,45.0,0.0,-6.8787120881136445,32.61538461538461,32.61538461538461,19.060643955943178,0.0,32.61538461538461,45.0,0.0,1.1848229011049478,0.048,1.066340610994453,0.0,0.07048229011049467,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 03:00:00,0.0,19.015551709824553,14.8,0.0,31.846153846153847,45.0,0.0,-6.9688965803508935,31.846153846153847,31.846153846153847,19.015551709824553,0.0,31.846153846153847,45.0,0.0,1.164451512795142,0.048,1.0480063615156279,0.0,0.06844515127951412,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 04:00:00,0.0,18.961408388976842,14.4,0.0,32.46153846153846,45.0,0.0,-7.077183222046315,32.46153846153846,32.46153846153846,18.961408388976842,0.0,32.46153846153846,45.0,0.0,1.186161650507543,0.048,1.0675454854567887,0.0,0.07061616505075419,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 05:00:00,3.417535694923288,20.0,14.0,3.5974059946560923,33.07692307692308,45.0,0.0,40.54633395658615,33.07692307692308,33.07692307692308,52.46941087966307,0.0,33.07692307692308,45.0,0.3597405994656092,1.1423076923076925,0.048,1.028076923076923,3.5974059946560923,3.6636367638868617,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 06:00:00,2.9029551205185586,20.0,13.6,3.0557422321247985,33.69230769230769,45.0,0.0,35.17315456667323,33.69230769230769,33.69230769230769,46.48084687436554,0.0,33.69230769230769,45.0,0.30557422321247985,1.1607692307692308,0.048,1.0446923076923078,3.0557422321247985,3.123819155201722,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 07:00:00,2.8834534206823204,20.0,13.9,3.0352141270340214,33.23076923076923,45.0,0.0,34.96539445577709,33.23076923076923,33.23076923076923,46.73462522500785,0.0,33.23076923076923,45.0,0.30352141270340216,1.1469230769230767,0.048,1.032230769230769,3.0352141270340214,3.101906434726329,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 08:00:00,2.8688337670347326,20.0,14.3,3.0198250179312973,32.61538461538461,45.0,0.0,34.80943223077742,32.61538461538461,32.61538461538461,47.194047615392805,0.0,32.61538461538461,45.0,0.30198250179312974,1.1284615384615384,0.048,1.0156153846153846,3.0198250179312973,3.084671171777451,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 09:00:00,2.9461729903955547,20.0,14.6,3.1012347267321627,32.15384615384615,45.0,0.0,35.6324302757435,32.15384615384615,32.15384615384615,48.47858412189735,0.0,32.15384615384615,45.0,0.31012347267321627,1.1146153846153848,0.048,1.0031538461538463,3.1012347267321627,3.1646962651937014,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 10:00:00,2.752067331290313,20.0,15.7,2.8969129803055926,30.461538461538463,45.0,0.0,33.55708493256742,30.461538461538463,30.461538461538463,48.09554647102895,0.0,30.461538461538463,45.0,0.28969129803055926,1.063846153846154,0.048,0.9574615384615387,2.8969129803055926,2.955297595690208,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 11:00:00,2.4995338039829123,20.0,16.7,2.631088214718855,30.0,45.0,0.0,30.80554716681293,30.0,30.0,45.80554716681293,0.0,30.0,45.0,0.26310882147188547,1.05,0.048,0.945,2.631088214718855,2.688088214718855,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 12:00:00,2.1975937825762397,20.0,17.8,2.313256613238147,30.0,45.0,0.0,27.42958523217891,30.0,30.0,42.42958523217891,0.0,30.0,45.0,0.23132566132381469,1.05,0.048,0.945,2.313256613238147,2.3702566132381473,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 13:00:00,2.0172137036956257,20.000000000000007,17.9,2.1233828459953954,30.0,45.0,0.0,25.36193631778187,30.0,30.0,40.36193631778187,0.0,30.0,45.0,0.21233828459953955,1.0499999999999996,0.048,0.9449999999999996,2.1233828459953954,2.1803828459953953,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 14:00:00,1.8713345975375038,20.0,18.1,1.969825892144741,30.0,45.0,0.0,23.65841622365734,30.0,30.0,38.65841622365734,0.0,30.0,45.0,0.1969825892144741,1.05,0.048,0.945,1.969825892144741,2.0268258921447413,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 15:00:00,1.7884545949275268,20.0,18.2,1.8825837841342388,30.0,45.0,0.0,22.676980177983665,30.0,30.0,37.676980177983665,0.0,30.0,45.0,0.18825837841342388,1.05,0.048,0.945,1.8825837841342388,1.9395837841342387,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 16:00:00,1.707821853408616,20.0,17.7,1.7977072141143327,30.0,45.0,0.0,21.71202996652211,30.0,30.0,36.71202996652211,0.0,30.0,45.0,0.17977072141143327,1.05,0.048,0.945,1.7977072141143327,1.8547072141143328,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 17:00:00,1.6826780962991585,20.000000000000004,17.3,1.7712401013675354,30.0,45.0,0.0,21.408994978341923,30.0,30.0,36.40899497834192,0.0,30.0,45.0,0.17712401013675355,1.0499999999999998,0.048,0.9449999999999998,1.7712401013675354,1.8282401013675353,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 18:00:00,1.7465748401368655,20.0,16.8,1.8384998317230163,30.0,45.0,0.0,22.177078258548676,30.0,30.0,37.177078258548676,0.0,30.0,45.0,0.18384998317230164,1.05,0.048,0.945,1.8384998317230163,1.8954998317230163,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 19:00:00,1.7947831717152716,20.0,16.1,1.8892454439108122,30.0,45.0,0.0,22.75228562403757,30.0,30.0,37.75228562403757,0.0,30.0,45.0,0.18892454439108122,1.05,0.048,0.945,1.8892454439108122,1.9462454439108123,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 20:00:00,1.9283789591117395,20.0,15.3,2.029872588538673,31.076923076923077,45.0,0.0,24.328082957325037,31.076923076923077,31.076923076923077,38.25115988040196,0.0,31.076923076923077,45.0,0.20298725885386731,1.0823076923076924,0.048,0.9740769230769232,2.029872588538673,2.090103357769442,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 21:00:00,2.069310914130255,20.000000000000007,14.6,2.1782220148739526,32.15384615384615,45.0,0.0,25.963340049026726,32.15384615384615,32.15384615384615,38.80949389518057,0.0,32.15384615384615,45.0,0.21782220148739526,1.1146153846153843,0.048,1.0031538461538458,2.1782220148739526,2.2416835533354913,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 22:00:00,2.1277676897876883,20.0,14.5,2.2397554629344087,32.30769230769231,45.0,0.0,26.634014633443712,32.30769230769231,32.30769230769231,39.326322325751406,0.0,32.30769230769231,45.0,0.22397554629344088,1.1192307692307693,0.048,1.0073076923076922,2.2397554629344087,2.3036785398574855,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 23:00:00,0.0,19.353057291965882,14.5,0.0,32.30769230769231,45.0,0.0,-6.293885416068235,32.30769230769231,32.30769230769231,19.353057291965882,0.0,32.30769230769231,45.0,0.0,1.1580473317128162,0.048,1.0422425985415347,0.0,0.06780473317128144,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 00:00:00,0.0,19.141227322067728,14.4,0.0,32.46153846153846,45.0,0.0,-6.717545355864544,32.46153846153846,32.46153846153846,19.141227322067728,0.0,32.46153846153846,45.0,0.0,1.17537251452209,0.048,1.0578352630698808,0.0,0.06953725145220901,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 01:00:00,0.0,19.04690230232123,14.3,0.0,32.61538461538461,45.0,0.0,-6.906195395357543,32.61538461538461,32.61538461538461,19.04690230232123,0.0,32.61538461538461,45.0,0.0,1.1856474003222648,0.048,1.0670826602900383,0.0,0.07056474003222646,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 02:00:00,0.0,18.984859527994765,14.3,0.0,32.61538461538461,45.0,0.0,-7.030280944010471,32.61538461538461,32.61538461538461,18.984859527994765,0.0,32.61538461538461,45.0,0.0,1.1893699667818525,0.048,1.0704329701036672,0.0,0.0709369966781852,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 03:00:00,0.0,18.930010179606654,14.2,0.0,32.769230769230774,45.0,0.0,-7.139979640786692,32.769230769230774,32.769230769230774,18.930010179606654,0.0,32.769230769230774,45.0,0.0,1.197276312300524,0.048,1.0775486810704715,0.0,0.07172763123005232,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 04:00:00,0.0,18.877370171918848,14.1,0.0,32.92307692307693,45.0,0.0,-7.245259656162304,32.92307692307693,32.92307692307693,18.877370171918848,0.0,32.92307692307693,45.0,0.0,1.205050097377177,0.048,1.0845450876394593,0.0,0.07250500973771756,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
