timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-09 05:00:00,3.6160228390444407,19.999999999999996,14.1,3.8063398305730956,32.92307692307693,45.0,0.0,42.56784835576167,32.92307692307693,32.92307692307693,54.64477143268474,0.0,32.92307692307693,45.0,0.38063398305730956,1.1376923076923082,0.048,1.0239230769230774,3.8063398305730956,3.872109061342326,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 06:00:00,2.9954899591865423,20.0,14.0,3.153147325459518,33.07692307692308,45.0,0.0,36.15462642182064,33.07692307692308,33.07692307692308,48.07770334489756,0.0,33.07692307692308,45.0,0.3153147325459518,1.1423076923076925,0.048,1.028076923076923,3.153147325459518,3.2193780946902875,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 07:00:00,2.973929346237025,20.0,14.2,3.1304519434073947,32.769230769230774,45.0,0.0,35.92657638422534,32.769230769230774,32.769230769230774,48.15734561499457,0.0,32.769230769230774,45.0,0.31304519434073946,1.1330769230769233,0.048,1.019769230769231,3.1304519434073947,3.195759635715087,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 08:00:00,2.959001916211069,20.0,14.4,3.114738859169546,32.46153846153846,45.0,0.0,35.76846307218801,32.46153846153846,32.46153846153846,48.30692461064955,0.0,32.46153846153846,45.0,0.31147388591695463,1.1238461538461535,0.048,1.0114615384615382,3.114738859169546,3.179123474554161,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 09:00:00,2.8979300560701153,20.0,14.6,3.0504526906001215,32.15384615384615,45.0,0.0,35.11965125137607,32.15384615384615,32.15384615384615,47.965805097529916,0.0,32.15384615384615,45.0,0.30504526906001217,1.1146153846153848,0.048,1.0031538461538463,3.0504526906001215,3.11391422906166,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 10:00:00,2.6522521330823063,20.0,15.7,2.791844350612954,30.461538461538463,45.0,0.0,32.47679672727648,30.461538461538463,30.461538461538463,47.01525826573801,0.0,30.461538461538463,45.0,0.2791844350612954,1.063846153846154,0.048,0.9574615384615387,2.791844350612954,2.8502289659975695,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 11:00:00,2.383969003373845,20.0,16.9,2.509441056182995,30.0,45.0,0.0,29.525196030110777,30.0,30.0,44.52519603011078,0.0,30.0,45.0,0.2509441056182995,1.05,0.048,0.945,2.509441056182995,2.566441056182995,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 12:00:00,2.179733472996152,20.0,18.0,2.294456287364371,30.0,45.0,0.0,27.22665439807156,30.0,30.0,42.22665439807156,0.0,30.0,45.0,0.2294456287364371,1.05,0.048,0.945,2.294456287364371,2.3514562873643707,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 13:00:00,2.037267512938375,20.0,18.0,2.1444921188825,30.0,45.0,0.0,25.593854420675783,30.0,30.0,40.59385442067578,0.0,30.0,45.0,0.21444921188825,1.05,0.048,0.945,2.1444921188825,2.2014921188825,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 14:00:00,1.92118658564189,19.999999999999996,18.0,2.022301669096726,30.0,45.0,0.0,24.243903268225978,30.0,30.0,39.24390326822598,0.0,30.0,45.0,0.2022301669096726,1.0500000000000003,0.048,0.9450000000000003,2.022301669096726,2.079301669096726,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 15:00:00,1.8374993925604621,19.999999999999996,18.0,1.9342098869057496,30.0,45.0,0.0,23.258988620310163,30.0,30.0,38.25898862031016,0.0,30.0,45.0,0.19342098869057495,1.0500000000000003,0.048,0.9450000000000003,1.9342098869057496,1.9912098869057493,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 16:00:00,1.795983552872087,20.0,17.0,1.8905090030232496,30.0,45.0,0.0,22.76656236493342,30.0,30.0,37.76656236493342,0.0,30.0,45.0,0.18905090030232496,1.05,0.048,0.945,1.8905090030232496,1.9475090030232498,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 17:00:00,1.829602386231862,20.0,16.0,1.9258972486651178,30.0,45.0,0.0,23.165520344295373,30.0,30.0,38.16552034429537,0.0,30.0,45.0,0.19258972486651177,1.05,0.048,0.945,1.9258972486651178,1.9828972486651177,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 18:00:00,1.9701410644801773,20.000000000000004,15.0,2.0738326994528182,31.53846153846154,45.0,0.0,24.815446777724347,31.53846153846154,31.53846153846154,38.27698523926281,0.0,31.53846153846154,45.0,0.20738326994528183,1.0961538461538463,0.048,0.9865384615384616,2.0738326994528182,2.135448084068203,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 19:00:00,2.05761476145339,20.0,14.3,2.165910275214095,32.61538461538461,45.0,0.0,25.828628281877954,32.61538461538461,32.61538461538461,38.21324366649334,0.0,32.61538461538461,45.0,0.2165910275214095,1.1284615384615384,0.048,1.0156153846153846,2.165910275214095,2.230756429060249,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 20:00:00,2.1941745457649455,20.0,13.7,2.3096574165946793,33.53846153846154,45.0,0.0,27.390765028028426,33.53846153846154,33.53846153846154,38.852303489566886,0.0,33.53846153846154,45.0,0.23096574165946793,1.1561538461538463,0.048,1.0405384615384616,2.3096574165946793,2.377272801210064,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 21:00:00,2.3612403381061795,20.0,13.0,2.485516145374926,34.61538461538461,45.0,0.0,29.271714979488777,34.61538461538461,34.61538461538461,39.656330364104164,0.0,34.61538461538461,45.0,0.24855161453749258,1.1884615384615382,0.048,1.0696153846153844,2.485516145374926,2.55636229922108,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 22:00:00,2.6356488104684725,20.0,11.4,2.7743671689141816,37.07692307692308,45.0,0.0,32.29619840843668,37.07692307692308,37.07692307692308,40.2192753315136,0.0,37.07692307692308,45.0,0.27743671689141813,1.2623076923076924,0.048,1.1360769230769232,2.7743671689141816,2.8525979381449504,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 23:00:00,0.0,19.204430723570276,9.8,0.0,39.53846153846153,45.0,0.0,-6.591138552859448,39.53846153846153,39.53846153846153,19.204430723570276,0.0,39.53846153846153,45.0,0.0,1.3838880027396294,0.048,1.2454992024656664,0.0,0.09038880027396301,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 00:00:00,0.0,18.89489988775899,8.2,0.0,42.0,45.0,0.0,-7.210200224482023,42.0,42.0,18.89489988775899,0.0,42.0,45.0,0.0,1.4763060067344607,0.048,1.3286754060610146,0.0,0.09963060067344598,0.0,24.0,0.0,42.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 01:00:00,0.0,18.738282013444817,8.3,0.0,41.84615384615385,45.0,0.0,-7.523435973110367,41.84615384615385,41.84615384615385,18.738282013444817,0.0,41.84615384615385,45.0,0.0,1.481087694577926,0.048,1.3329789251201336,0.0,0.10010876945779246,0.0,24.0,0.0,41.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 02:00:00,0.0,18.61931941292399,8.3,0.0,41.84615384615385,45.0,0.0,-7.761361174152022,41.84615384615385,41.84615384615385,18.61931941292399,0.0,41.84615384615385,45.0,0.0,1.4882254506091759,0.048,1.3394029055482581,0.0,0.1008225450609177,0.0,24.0,0.0,41.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 03:00:00,0.0,18.5141938471194,8.4,0.0,41.69230769230769,45.0,0.0,-7.971612305761198,41.69230769230769,41.69230769230769,18.5141938471194,0.0,41.69230769230769,45.0,0.0,1.4899175999420669,0.048,1.3409258399478603,0.0,0.10099175999420651,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 04:00:00,0.0,18.403653794501963,7.9,0.0,42.46153846153846,45.0,0.0,-8.192692410996074,42.46153846153846,42.46153846153846,18.403653794501963,0.0,42.46153846153846,45.0,0.0,1.5196269261760358,0.048,1.3676642335584321,0.0,0.1039626926176036,0.0,24.0,0.0,42.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 05:00:00,5.55267371159408,20.000000000000007,7.5,5.844919696414821,43.07692307692308,45.0,0.3117922644951944,61.16051599091976,43.07692307692308,43.07692307692308,63.08359291399668,0.0,43.07692307692308,45.0,0.5844919696414821,1.4423076923076918,0.048,1.2980769230769227,5.844919696414821,5.94115046564559,0.0,24.0,0.0,43.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 06:00:00,4.734798607744634,20.0,7.0,4.983998534468036,43.84615384615385,45.0,0.5037855559951739,53.5285304622538,43.84615384615385,43.84615384615385,54.68237661609995,0.0,43.84615384615385,45.0,0.4983998534468036,1.4653846153846153,0.048,1.3188461538461538,4.983998534468036,5.082536996006498,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 07:00:00,4.770224889011989,20.0,7.4,5.021289356854726,43.230769230769226,45.0,0.4882852856125873,53.86509966401269,43.230769230769226,43.230769230769226,55.63433043324346,0.0,43.230769230769226,45.0,0.5021289356854726,1.4469230769230768,0.048,1.302230769230769,5.021289356854726,5.117981664547033,0.0,24.0,0.0,43.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 08:00:00,4.788790302853698,20.0,7.8,5.040831897740735,42.61538461538461,45.0,0.4806353474359254,54.041250841441666,42.61538461538461,42.61538461538461,56.42586622605705,0.0,42.61538461538461,45.0,0.5040831897740735,1.4284615384615384,0.048,1.2856153846153844,5.040831897740735,5.135678051586888,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 09:00:00,4.710277493381292,20.000000000000004,8.2,4.958186835138202,42.0,45.0,0.515272154206981,53.29522604881893,42.0,42.0,56.29522604881893,0.0,42.0,45.0,0.4958186835138202,1.4099999999999997,0.048,1.2689999999999997,4.958186835138202,5.051186835138202,0.0,24.0,0.0,42.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 10:00:00,4.415632117279602,20.0,9.5,4.648033807662738,40.0,45.0,0.7326109416281074,50.469377357859614,40.0,40.0,55.469377357859614,0.0,40.0,45.0,0.4648033807662738,1.35,0.048,1.215,4.648033807662738,4.735033807662738,0.0,24.0,0.0,40.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 11:00:00,4.080230581669278,20.0,10.9,4.294979559651872,37.84615384615385,45.0,1.6837324246594239,47.19902434120773,37.84615384615385,37.84615384615385,54.352870495053885,0.0,37.84615384615385,45.0,0.4294979559651872,1.2853846153846153,0.048,1.1568461538461539,4.294979559651872,4.375518021190334,0.0,24.0,0.0,37.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 12:00:00,3.6903434285603565,19.999999999999993,12.2,3.8845720300635334,35.84615384615385,45.0,0.0,43.31813218025319,35.84615384615385,35.84615384615385,52.47197833409934,0.0,35.84615384615385,45.0,0.38845720300635334,1.2253846153846157,0.048,1.1028461538461543,3.8845720300635334,3.9591104916019946,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 13:00:00,3.362956121709037,20.0,12.7,3.5399538123253023,35.07692307692308,45.0,0.0,39.98576119954558,35.07692307692308,35.07692307692308,49.9088381226225,0.0,35.07692307692308,45.0,0.3539953812325302,1.2023076923076923,0.048,1.0820769230769232,3.5399538123253023,3.612184581556071,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 14:00:00,3.0935279861117873,19.999999999999993,13.1,3.2563452485387234,34.46153846153846,45.0,0.0,37.18686611000419,34.46153846153846,34.46153846153846,47.72532764846573,0.0,34.46153846153846,45.0,0.32563452485387234,1.183846153846154,0.048,1.0654615384615385,3.2563452485387234,3.3267298639233394,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 15:00:00,2.859896678313687,20.0,13.6,3.0104175561196707,33.69230769230769,45.0,0.0,34.714001204225326,33.69230769230769,33.69230769230769,46.02169351191763,0.0,33.69230769230769,45.0,0.30104175561196705,1.1607692307692308,0.048,1.0446923076923078,3.0104175561196707,3.0784944791965936,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 16:00:00,2.6555208929774716,20.0,13.9,2.7952851505026017,33.23076923076923,45.0,0.0,32.51232103244399,33.23076923076923,33.23076923076923,44.28155180167476,0.0,33.23076923076923,45.0,0.27952851505026016,1.1469230769230767,0.048,1.032230769230769,2.7952851505026017,2.861977458194909,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 17:00:00,2.572550775217827,19.999999999999996,14.1,2.7079481844398177,32.92307692307693,45.0,0.0,31.607451867416415,32.92307692307693,32.92307692307693,43.68437494433949,0.0,32.92307692307693,45.0,0.2707948184439818,1.1376923076923082,0.048,1.0239230769230774,2.7079481844398177,2.773717415209048,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 18:00:00,2.591456562652237,19.999999999999996,14.4,2.727849013318144,32.46153846153846,45.0,0.0,31.8142228760899,32.46153846153846,32.46153846153846,44.35268441455144,0.0,32.46153846153846,45.0,0.2727849013318144,1.1238461538461537,0.048,1.0114615384615384,2.727849013318144,2.7922336287027596,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 19:00:00,2.7485989765435206,20.0,13.2,2.8932620805721267,34.30769230769231,45.0,0.0,33.519700699343815,34.30769230769231,34.30769230769231,44.21200839165151,0.0,34.30769230769231,45.0,0.28932620805721265,1.1792307692307693,0.048,1.0613076923076923,2.8932620805721267,2.9631851574952037,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 20:00:00,2.8926798675760654,20.0,12.0,3.044926176395858,36.15384615384615,45.0,0.0,35.063728099884926,36.15384615384615,36.15384615384615,43.90988194603877,0.0,36.15384615384615,45.0,0.3044926176395858,1.2346153846153847,0.048,1.1111538461538462,3.044926176395858,3.1203877148573964,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 21:00:00,3.134491875077251,20.000000000000004,10.8,3.299465131660264,38.0,45.0,0.0,37.61592861210123,38.0,38.0,44.61592861210123,0.0,38.0,45.0,0.3299465131660264,1.2899999999999998,0.048,1.1609999999999998,3.299465131660264,3.380465131660264,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 22:00:00,3.2331690016010337,20.0,10.7,3.403335791158983,38.15384615384615,45.0,0.0,38.64422338902324,38.15384615384615,38.15384615384615,45.490377235177085,0.0,38.15384615384615,45.0,0.3403335791158983,1.2946153846153847,0.048,1.1651538461538462,3.403335791158983,3.484797329620521,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 23:00:00,0.0,19.032960618194075,10.5,0.0,38.46153846153846,45.0,0.0,-6.934078763611851,38.46153846153846,38.46153846153846,19.032960618194075,0.0,38.46153846153846,45.0,0.0,1.361868516754509,0.048,1.225681665079058,0.0,0.08818685167545093,0.0,24.0,0.0,38.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 00:00:00,0.0,18.715416880238593,10.4,0.0,38.61538461538461,45.0,0.0,-7.569166239522815,38.61538461538461,38.61538461538461,18.715416880238593,0.0,38.61538461538461,45.0,0.0,1.3855365256472227,0.048,1.2469828730825006,0.0,0.09055365256472214,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 01:00:00,0.0,18.570588666536878,10.3,0.0,38.76923076923077,45.0,0.0,-7.858822666926244,38.76923076923077,38.76923076923077,18.570588666536878,0.0,38.76923076923077,45.0,0.0,1.3988416030847106,0.048,1.2589574427762396,0.0,0.09188416030847102,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 02:00:00,0.0,18.455873736213547,10.3,0.0,38.76923076923077,45.0,0.0,-8.088252527572905,38.76923076923077,38.76923076923077,18.455873736213547,0.0,38.76923076923077,45.0,0.0,1.4057244989041102,0.048,1.2651520490136992,0.0,0.09257244989041102,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 03:00:00,0.0,18.3642718934657,10.2,0.0,38.92307692307692,45.0,0.0,-8.271456213068603,38.92307692307692,38.92307692307692,18.3642718934657,0.0,38.92307692307692,45.0,0.0,1.4158359940843657,0.048,1.2742523946759292,0.0,0.09358359940843641,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 04:00:00,0.0,18.28336244846134,10.3,0.0,38.76923076923077,45.0,0.0,-8.433275103077321,38.76923076923077,38.76923076923077,18.28336244846134,0.0,38.76923076923077,45.0,0.0,1.416075176169243,0.048,1.2744676585523187,0.0,0.09360751761692421,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 05:00:00,4.717180406565644,20.0,10.3,4.965453059542783,38.76923076923077,45.0,0.5119720121937404,53.36093161425515,38.76923076923077,38.76923076923077,59.591700845024384,0.0,38.76923076923077,45.0,0.4965453059542783,1.3130769230769233,0.048,1.181769230769231,4.965453059542783,5.048760751850475,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 06:00:00,3.5754103836270565,20.0,10.4,3.763589877502165,38.61538461538461,45.0,0.0,42.156354563667165,38.61538461538461,38.61538461538461,48.54096994828255,0.0,38.61538461538461,45.0,0.3763589877502165,1.3084615384615383,0.048,1.1776153846153845,3.763589877502165,3.8464360313483184,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 07:00:00,4.419646377608175,20.0,10.6,4.652259344850711,38.30769230769231,45.0,0.7281135301547115,50.50816354131092,38.30769230769231,38.30769230769231,57.200471233618615,0.0,38.30769230769231,45.0,0.46522593448507105,1.2992307692307692,0.048,1.1693076923076924,4.652259344850711,4.734182421773788,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 08:00:00,4.413893693835763,20.0,10.8,4.646203888248172,38.0,45.0,0.734578793790538,50.45257801257246,38.0,38.0,57.45257801257246,0.0,38.0,45.0,0.46462038882481715,1.29,0.048,1.161,4.646203888248172,4.727203888248171,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 09:00:00,4.226056288895714,19.999999999999993,11.0,4.448480304100752,37.69230769230769,45.0,1.0569560838072973,48.6282461235912,37.69230769230769,37.69230769230769,55.9359384312835,0.0,37.69230769230769,45.0,0.44484803041007515,1.280769230769231,0.048,1.1526923076923081,4.448480304100752,4.528557227177674,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 10:00:00,3.916969374674301,20.0,12.3,4.1231256575518955,35.69230769230769,45.0,6.077520994561477,45.58484679419192,35.69230769230769,35.69230769230769,54.892539101884225,0.0,35.69230769230769,45.0,0.41231256575518954,1.2207692307692306,0.048,1.0986923076923076,4.1231256575518955,4.197202580628818,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 11:00:00,3.585359882933499,20.0,13.5,3.7740630346668413,33.84615384615385,45.0,0.0,42.25726425814747,33.84615384615385,33.84615384615385,53.411110411993626,0.0,33.84615384615385,45.0,0.37740630346668413,1.1653846153846152,0.048,1.0488461538461538,3.7740630346668413,3.842601496205303,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 12:00:00,3.196302342350749,20.0,14.8,3.364528781421841,31.846153846153847,45.0,0.0,38.26090248490004,31.846153846153847,31.846153846153847,51.4147486387462,0.0,31.846153846153847,45.0,0.3364528781421841,1.1053846153846152,0.048,0.9948461538461537,3.364528781421841,3.4270672429603026,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 13:00:00,2.9898449594857253,20.0,14.9,3.1472052205112897,31.692307692307693,45.0,0.0,36.094955071834534,31.692307692307693,31.692307692307693,49.40264737952684,0.0,31.692307692307693,45.0,0.314720522051129,1.1007692307692307,0.048,0.9906923076923078,3.1472052205112897,3.209282143588213,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 14:00:00,2.8415102753833965,20.0,14.9,2.9910634477719964,31.692307692307693,45.0,0.0,34.51745275561299,31.692307692307693,31.692307692307693,47.8251450633053,0.0,31.692307692307693,45.0,0.29910634477719966,1.1007692307692307,0.048,0.9906923076923078,2.9910634477719964,3.053140370848919,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 15:00:00,2.7994113731830077,20.0,15.0,2.9467488138768503,31.53846153846154,45.0,0.0,34.066310541923485,31.53846153846154,31.53846153846154,47.527849003461945,0.0,31.53846153846154,45.0,0.29467488138768505,1.0961538461538465,0.048,0.9865384615384619,2.9467488138768503,3.0083641984922345,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 16:00:00,2.7513665817030697,20.0,14.9,2.896175349161126,31.692307692307693,45.0,0.0,33.54953266451241,31.692307692307693,31.692307692307693,46.85722497220472,0.0,31.692307692307693,45.0,0.28961753491611264,1.1007692307692307,0.048,0.9906923076923078,2.896175349161126,2.9582522722380493,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 17:00:00,2.6874658070714186,20.0,14.9,2.828911375864651,31.692307692307693,45.0,0.0,32.858963934072335,31.692307692307693,31.692307692307693,46.16665624176464,0.0,31.692307692307693,45.0,0.2828911375864651,1.1007692307692307,0.048,0.9906923076923078,2.828911375864651,2.8909882989415743,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 18:00:00,2.701823366143038,20.0,14.8,2.84402459594004,31.846153846153847,45.0,0.0,33.01445155777978,31.846153846153847,31.846153846153847,46.16829771162593,0.0,31.846153846153847,45.0,0.284402459594004,1.1053846153846152,0.048,0.9948461538461537,2.84402459594004,2.9065630574785013,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 19:00:00,2.833147679204796,19.999999999999996,14.0,2.9822607149524165,33.07692307692308,45.0,0.0,34.42796056985529,33.07692307692308,33.07692307692308,46.35103749293221,0.0,33.07692307692308,45.0,0.29822607149524166,1.1423076923076927,0.048,1.0280769230769236,2.9822607149524165,3.0484914841831854,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 20:00:00,2.965396457472266,20.0,13.2,3.121469955233964,34.30769230769231,45.0,0.0,35.836217381907616,34.30769230769231,34.30769230769231,46.52852507421531,0.0,34.30769230769231,45.0,0.3121469955233964,1.1792307692307693,0.048,1.0613076923076923,3.121469955233964,3.191393032157041,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 21:00:00,2.4514245506349024,20.0,12.4,2.5804468954051605,35.53846153846154,45.0,0.0,30.27423755096592,35.53846153846154,35.53846153846154,39.73577601250438,0.0,35.53846153846154,45.0,0.25804468954051607,1.2161538461538464,0.048,1.0945384615384617,2.5804468954051605,2.654062280020545,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 22:00:00,2.5286981022754187,20.0,11.8,2.6617874760793883,36.46153846153846,45.0,0.0,31.126482240002446,36.46153846153846,36.46153846153846,39.664943778463986,0.0,36.46153846153846,45.0,0.2661787476079388,1.2438461538461536,0.048,1.1194615384615383,2.6617874760793883,2.7381720914640035,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 23:00:00,0.0,19.000670379163566,11.2,0.0,37.38461538461539,45.0,0.0,-6.998659241672868,37.38461538461539,37.38461538461539,19.000670379163566,0.0,37.38461538461539,45.0,0.0,1.3314982387886476,0.048,1.1983484149097827,0.0,0.08514982387886483,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 00:00:00,0.0,18.671698828517293,10.6,0.0,38.30769230769231,45.0,0.0,-7.656602342965414,38.30769230769231,38.30769230769231,18.671698828517293,0.0,38.30769230769231,45.0,0.0,1.3789288395197317,0.048,1.2410359555677584,0.0,0.08989288395197326,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 01:00:00,0.0,18.520879961522432,10.2,0.0,38.92307692307692,45.0,0.0,-7.958240076955136,38.92307692307692,38.92307692307692,18.520879961522432,0.0,38.92307692307692,45.0,0.0,1.4064395100009617,0.048,1.2657955590008654,0.0,0.09264395100009626,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 02:00:00,0.0,18.39703533572205,9.8,0.0,39.53846153846153,45.0,0.0,-8.205929328555897,39.53846153846153,39.53846153846153,18.39703533572205,0.0,39.53846153846153,45.0,0.0,1.432331726010523,0.048,1.2890985534094708,0.0,0.09523317260105224,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 03:00:00,0.0,18.2945960594825,9.4,0.0,40.15384615384615,45.0,0.0,-8.410807881034998,40.15384615384615,40.15384615384615,18.2945960594825,0.0,40.15384615384615,45.0,0.0,1.4569396210464347,0.048,1.3112456589417911,0.0,0.09769396210464354,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 04:00:00,0.0,18.200113301130983,9.2,0.0,40.46153846153846,45.0,0.0,-8.599773397738034,40.46153846153846,40.46153846153846,18.200113301130983,0.0,40.46153846153846,45.0,0.0,1.4718393557782947,0.048,1.3246554202004652,0.0,0.09918393557782945,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 05:00:00,4.973913059712928,19.999999999999996,9.0,5.235697957592556,40.769230769230774,45.0,0.41833708199613334,55.789224566289505,40.769230769230774,40.769230769230774,60.01999379705873,0.0,40.769230769230774,45.0,0.5235697957592557,1.3730769230769233,0.048,1.235769230769231,5.235697957592556,5.325005649900249,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 06:00:00,3.8067734916196616,20.0,8.8,4.007129991178591,41.07692307692308,45.0,0.0,44.48655878636335,41.07692307692308,41.07692307692308,48.409635709440266,0.0,41.07692307692308,45.0,0.40071299911785907,1.3823076923076925,0.048,1.244076923076923,4.007129991178591,4.0973607604093605,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 07:00:00,4.711764653474428,20.0,9.7,4.959752266815188,39.69230769230769,45.0,0.5145566462639096,53.30938349921193,39.69230769230769,39.69230769230769,58.61707580690424,0.0,39.69230769230769,45.0,0.4959752266815188,1.3407692307692307,0.048,1.2066923076923077,4.959752266815188,5.04582918989211,0.0,24.0,0.0,39.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 08:00:00,4.591004769650792,20.0,10.7,4.832636599632412,38.15384615384615,45.0,0.5821470477195629,52.15638093585727,38.15384615384615,38.15384615384615,59.00253478201112,0.0,38.15384615384615,45.0,0.4832636599632412,1.2946153846153847,0.048,1.1651538461538462,4.832636599632412,4.9140981380939515,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 09:00:00,4.338664863146985,19.999999999999993,11.6,4.567015645417879,36.76923076923077,45.0,0.8333988644150446,49.72412745091734,36.76923076923077,36.76923076923077,57.95489668168657,0.0,36.76923076923077,45.0,0.4567015645417879,1.2530769230769236,0.048,1.1277692307692313,4.567015645417879,4.644323337725571,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 10:00:00,3.9438016272026895,20.0,13.1,4.151370133897568,34.46153846153846,45.0,4.204428416599472,45.85118998403658,34.46153846153846,34.46153846153846,56.38965152249812,0.0,34.46153846153846,45.0,0.4151370133897568,1.1838461538461535,0.048,1.0654615384615382,4.151370133897568,4.221754749282183,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 11:00:00,3.5342554387188074,20.0,14.5,3.7202688828619026,32.30769230769231,45.0,0.0,41.73826227357378,32.30769230769231,32.30769230769231,54.430569965881475,0.0,32.30769230769231,45.0,0.37202688828619024,1.1192307692307693,0.048,1.0073076923076922,3.7202688828619026,3.7841919597849794,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 12:00:00,3.0477417580103827,20.0,16.0,3.2081492189582974,30.0,45.0,0.0,36.70573847213504,30.0,30.0,51.70573847213504,0.0,30.0,45.0,0.3208149218958297,1.05,0.048,0.945,3.2081492189582974,3.2651492189582974,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 13:00:00,2.713837442879334,20.0,16.2,2.856670992504562,30.0,45.0,0.0,33.14441354630958,30.0,30.0,48.14441354630958,0.0,30.0,45.0,0.2856670992504562,1.05,0.048,0.945,2.856670992504562,2.9136709925045623,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 14:00:00,2.4182867152000957,20.0,16.4,2.545564963368522,30.0,45.0,0.0,29.90687022358304,30.0,30.0,44.90687022358304,0.0,30.0,45.0,0.2545564963368522,1.05,0.048,0.945,2.545564963368522,2.6025649633685224,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 15:00:00,2.2081823500769717,20.0,16.6,2.3244024737652333,30.0,45.0,0.0,27.549713937271193,30.0,30.0,42.54971393727119,0.0,30.0,45.0,0.23244024737652333,1.05,0.048,0.945,2.3244024737652333,2.3814024737652333,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 16:00:00,2.1552599106706114,19.999999999999993,16.0,2.26869464281117,30.0,45.0,0.0,26.947958523886967,30.0,30.0,41.94795852388697,0.0,30.0,45.0,0.226869464281117,1.0500000000000005,0.048,0.9450000000000004,2.26869464281117,2.32569464281117,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 17:00:00,2.1488751859505504,20.0,15.4,2.2619738799479476,30.923076923076923,45.0,0.0,26.87513178057688,30.923076923076923,30.923076923076923,40.95205485749996,0.0,30.923076923076923,45.0,0.22619738799479477,1.0776923076923077,0.048,0.9699230769230769,2.2619738799479476,2.3217431107171786,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 18:00:00,2.259733068408277,20.0,14.8,2.3786663877981864,31.846153846153847,45.0,0.0,28.13267999300541,31.846153846153847,31.846153846153847,41.286526146851564,0.0,31.846153846153847,45.0,0.23786663877981865,1.1053846153846152,0.048,0.9948461538461537,2.3786663877981864,2.441204849336648,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 19:00:00,2.474528742556206,20.0,13.5,2.6047670974275854,33.84615384615385,45.0,0.0,30.529693376825634,33.84615384615385,33.84615384615385,41.68353953067179,0.0,33.84615384615385,45.0,0.26047670974275855,1.1653846153846152,0.048,1.0488461538461538,2.6047670974275854,2.673305558966047,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 20:00:00,2.6944405047331648,20.0,12.3,2.8362531628770156,35.69230769230769,45.0,0.0,32.93452148615086,35.69230769230769,35.69230769230769,42.24221379384316,0.0,35.69230769230769,45.0,0.28362531628770155,1.2207692307692306,0.048,1.0986923076923076,2.8362531628770156,2.9103300859539383,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 21:00:00,2.183349000822712,20.0,11.0,2.2982621061291706,37.69230769230769,45.0,0.0,27.26776531031598,37.69230769230769,37.69230769230769,34.575457618008286,0.6356611287322155,37.69230769230769,45.0,0.22982621061291705,1.2807692307692307,0.048,1.1526923076923077,2.2982621061291706,2.3783390292060935,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 22:00:00,2.289344118558858,19.999999999999996,10.7,2.4098359142724823,38.15384615384615,45.0,0.0,28.466149596364005,38.15384615384615,38.15384615384615,35.31230344251785,0.7310974934147854,38.15384615384615,45.0,0.24098359142724823,1.294615384615385,0.048,1.1651538461538464,2.4098359142724823,2.4912974527340204,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 23:00:00,0.0,19.080785196581516,10.3,0.0,38.76923076923077,45.0,0.0,-6.838429606836968,38.76923076923077,38.76923076923077,19.080785196581516,0.0,38.76923076923077,45.0,0.0,1.3682298112820321,0.048,1.231406830153829,0.0,0.08882298112820308,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 00:00:00,0.0,18.76788016874268,10.0,0.0,39.230769230769226,45.0,0.0,-7.464239662514643,39.230769230769226,39.230769230769226,18.76788016874268,0.0,39.230769230769226,45.0,0.0,1.400850266798516,0.048,1.2607652401186646,0.0,0.09208502667985141,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 01:00:00,0.0,18.623024289794408,10.1,0.0,39.07692307692308,45.0,0.0,-7.753951420411184,39.07692307692308,39.07692307692308,18.623024289794408,0.0,39.07692307692308,45.0,0.0,1.404926234920028,0.048,1.2644336114280252,0.0,0.09249262349200271,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 02:00:00,0.0,18.525091169197168,10.3,0.0,38.76923076923077,45.0,0.0,-7.949817661605664,38.76923076923077,38.76923076923077,18.525091169197168,0.0,38.76923076923077,45.0,0.0,1.401571452925093,0.048,1.2614143076325839,0.0,0.09215714529250918,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 03:00:00,0.0,18.44031927573402,10.4,0.0,38.61538461538461,45.0,0.0,-8.119361448531961,38.61538461538461,38.61538461538461,18.44031927573402,0.0,38.61538461538461,45.0,0.0,1.4020423819174974,0.048,1.2618381437257478,0.0,0.09220423819174961,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 04:00:00,0.0,18.357569059974736,10.3,0.0,38.76923076923077,45.0,0.0,-8.284861880050528,38.76923076923077,38.76923076923077,18.357569059974736,0.0,38.76923076923077,45.0,0.0,1.411622779478439,0.048,1.2704605015305952,0.0,0.09316227794784382,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 05:00:00,5.4073101805855694,20.0,10.1,5.691905453247967,39.07692307692308,45.0,0.3310019626405794,59.82412674160339,39.07692307692308,39.07692307692308,65.74720366468031,0.0,39.07692307692308,45.0,0.5691905453247967,1.3223076923076924,0.048,1.190076923076923,5.691905453247967,5.776136222478737,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 06:00:00,4.456693393391115,20.0,10.0,4.691256203569594,39.230769230769226,45.0,0.6894596787552092,50.865732989185375,39.230769230769226,39.230769230769226,56.63496375841615,0.0,39.230769230769226,45.0,0.4691256203569594,1.3269230769230766,0.048,1.194230769230769,4.691256203569594,4.775948511261902,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 07:00:00,4.412783853691889,20.0,10.6,4.645035635465146,38.30769230769231,45.0,0.7358415675437296,50.44185221612693,38.30769230769231,38.30769230769231,57.134159908434626,0.0,38.30769230769231,45.0,0.4645035635465146,1.2992307692307692,0.048,1.1693076923076924,4.645035635465146,4.726958712388223,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 08:00:00,4.331327385350374,19.999999999999993,11.2,4.559291984579341,37.38461538461539,45.0,0.8447216205933721,49.65292236971092,37.38461538461539,37.38461538461539,57.268306985095535,0.0,37.38461538461539,45.0,0.45592919845793406,1.2715384615384622,0.048,1.144384615384616,4.559291984579341,4.638445830733187,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 09:00:00,4.197129107916938,20.0,11.8,4.418030639912566,36.46153846153846,45.0,1.1383875035147568,48.34565083648033,36.46153846153846,36.46153846153846,56.88411237494187,0.0,36.46153846153846,45.0,0.44180306399125663,1.2438461538461536,0.048,1.1194615384615383,4.418030639912566,4.4944152552971826,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 10:00:00,3.955516105744551,20.0,12.5,4.163701163941632,35.38461538461539,45.0,3.7105876272535947,45.967339385481324,35.38461538461539,35.38461538461539,55.58272400086594,0.0,35.38461538461539,45.0,0.4163701163941632,1.2115384615384617,0.048,1.0903846153846155,4.163701163941632,4.2368550100954785,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 11:00:00,3.6946283875948254,20.0,13.2,3.889082513257711,34.30769230769231,45.0,0.0,43.361282946700484,34.30769230769231,34.30769230769231,54.05359063900818,0.0,34.30769230769231,45.0,0.3889082513257711,1.1792307692307693,0.048,1.0613076923076923,3.889082513257711,3.959005590180788,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 12:00:00,3.3981155052658085,20.0,13.9,3.5769636897534824,33.23076923076923,45.0,0.0,40.3471126383364,33.23076923076923,33.23076923076923,52.116343407567165,0.0,33.23076923076923,45.0,0.35769636897534823,1.1469230769230767,0.048,1.032230769230769,3.5769636897534824,3.64365599744579,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 13:00:00,3.0936291602179895,19.999999999999996,14.6,3.256451747597884,32.15384615384615,45.0,0.0,37.18792743306436,32.15384615384615,32.15384615384615,50.034081279218206,0.0,32.15384615384615,45.0,0.3256451747597884,1.114615384615385,0.048,1.0031538461538465,3.256451747597884,3.319913286059422,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 14:00:00,2.847974935261742,20.000000000000007,15.3,2.997868352907097,31.076923076923077,45.0,0.0,34.58659255660815,31.076923076923077,31.076923076923077,48.50966947968507,0.0,31.076923076923077,45.0,0.2997868352907097,1.082307692307692,0.048,0.9740769230769227,2.997868352907097,3.0580991221378664,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 15:00:00,2.653939131814338,20.0,16.0,2.7936201387519346,30.0,45.0,0.0,32.49513199235628,30.0,30.0,47.49513199235628,0.0,30.0,45.0,0.27936201387519344,1.05,0.048,0.945,2.7936201387519346,2.850620138751935,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 16:00:00,2.4411966188576506,20.0,16.0,2.5696806514291057,30.0,45.0,0.0,30.16097327392218,30.0,30.0,45.16097327392218,0.0,30.0,45.0,0.2569680651429106,1.05,0.048,0.945,2.5696806514291057,2.626680651429106,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 17:00:00,2.308978978053135,20.0,16.0,2.430504187424353,30.0,45.0,0.0,28.686721721178543,30.0,30.0,43.68672172117854,0.0,30.0,45.0,0.2430504187424353,1.05,0.048,0.945,2.430504187424353,2.4875041874243533,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 18:00:00,2.3449571803801095,20.0,16.0,2.4683759793474835,30.0,45.0,0.0,29.089771150637347,30.0,30.0,44.08977115063735,0.0,30.0,45.0,0.24683759793474835,1.05,0.048,0.945,2.4683759793474835,2.525375979347484,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 19:00:00,2.453073950399042,20.0,14.7,2.582183105683202,32.0,45.0,0.0,30.292492808818025,32.0,32.0,43.292492808818025,0.0,32.0,45.0,0.2582183105683202,1.11,0.048,0.9990000000000001,2.582183105683202,2.6451831056832016,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 20:00:00,2.613485174363671,20.0,13.5,2.7510370256459695,33.84615384615385,45.0,0.0,32.05470942139068,33.84615384615385,33.84615384615385,43.208555575236836,0.0,33.84615384615385,45.0,0.27510370256459693,1.1653846153846152,0.048,1.0488461538461538,2.7510370256459695,2.819575487184431,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 21:00:00,2.8465071681113736,20.0,12.2,2.9963233348540776,35.84615384615385,45.0,0.0,34.57089790787076,35.84615384615385,35.84615384615385,43.72474406171691,0.0,35.84615384615385,45.0,0.29963233348540774,1.2253846153846153,0.048,1.1028461538461538,2.9963233348540776,3.0708617963925393,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 22:00:00,2.9158843933312726,20.0,12.2,3.069351992980287,35.84615384615385,45.0,0.0,35.31071816429488,35.84615384615385,35.84615384615385,44.464564318141036,0.0,35.84615384615385,45.0,0.3069351992980287,1.2253846153846153,0.048,1.1028461538461538,3.069351992980287,3.143890454518748,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 23:00:00,0.0,19.116880086957003,12.1,0.0,36.0,45.0,0.0,-6.766239826085993,36.0,36.0,19.116880086957003,0.0,36.0,45.0,0.0,1.2829871947825797,0.048,1.1546884753043216,0.0,0.08029871947825806,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 00:00:00,0.0,18.831625215224335,12.1,0.0,36.0,45.0,0.0,-7.33674956955133,36.0,36.0,18.831625215224335,0.0,36.0,45.0,0.0,1.3001024870865399,0.048,1.1700922383778858,0.0,0.08201024870865403,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 01:00:00,0.0,18.706413109494953,12.1,0.0,36.0,45.0,0.0,-7.587173781010094,36.0,36.0,18.706413109494953,0.0,36.0,45.0,0.0,1.307615213430303,0.048,1.1768536920872728,0.0,0.08276152134303016,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 02:00:00,0.0,18.621643971705993,12.0,0.0,36.15384615384615,45.0,0.0,-7.7567120565880145,36.15384615384615,36.15384615384615,18.621643971705993,0.0,36.15384615384615,45.0,0.0,1.3173167463130253,0.048,1.185585071681723,0.0,0.08373167463130238,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 03:00:00,0.0,18.549915870825316,12.0,0.0,36.15384615384615,45.0,0.0,-7.9001682583493675,36.15384615384615,36.15384615384615,18.549915870825316,0.0,36.15384615384615,45.0,0.0,1.3216204323658658,0.048,1.1894583891292791,0.0,0.0841620432365866,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 04:00:00,0.0,18.48269932335491,12.0,0.0,36.15384615384615,45.0,0.0,-8.034601353290178,36.15384615384615,36.15384615384615,18.48269932335491,0.0,36.15384615384615,45.0,0.0,1.3256534252140904,0.048,1.1930880826926813,0.0,0.08456534252140901,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 05:00:00,4.878238097688277,20.0,12.0,5.134987471250818,36.15384615384615,45.0,0.44769676582749984,54.887749198060604,36.15384615384615,36.15384615384615,63.73390304421445,0.0,36.15384615384615,45.0,0.5134987471250818,1.2346153846153847,0.048,1.1111538461538462,5.134987471250818,5.210449009712356,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 06:00:00,3.9783002214676033,19.999999999999993,12.0,4.187684443650109,36.15384615384615,45.0,3.02600137488848,46.19301756641903,36.15384615384615,36.15384615384615,55.03917141257288,0.0,36.15384615384615,45.0,0.4187684443650109,1.2346153846153851,0.048,1.1111538461538466,4.187684443650109,4.263145982111648,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 07:00:00,3.961393518769708,20.0,12.2,4.16988791449443,35.84615384615385,45.0,3.5050568943678213,46.02558419709173,35.84615384615385,35.84615384615385,55.179430350937885,0.0,35.84615384615385,45.0,0.41698879144944295,1.2253846153846153,0.048,1.1028461538461538,4.16988791449443,4.244426376032891,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 08:00:00,3.9545350860062283,20.0,12.4,4.162668511585504,35.53846153846154,45.0,3.7473359449383072,45.95761559419856,35.53846153846154,35.53846153846154,55.41915405573702,0.0,35.53846153846154,45.0,0.4162668511585504,1.2161538461538464,0.048,1.0945384615384617,4.162668511585504,4.236283896200889,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 09:00:00,4.007248759463204,20.0,12.6,4.218156588908636,35.23076923076923,45.0,2.4581087170390976,46.47932508508832,35.23076923076923,35.23076923076923,56.248555854319086,0.0,35.23076923076923,45.0,0.4218156588908636,1.2069230769230768,0.048,1.086230769230769,4.218156588908636,4.290848896600943,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 10:00:00,3.8603522804546357,20.0,13.1,4.063528716268038,34.46153846153846,45.0,163.19506009999972,45.021465367852656,34.46153846153846,34.46153846153846,55.559926906314196,0.0,34.46153846153846,45.0,0.4063528716268038,1.1838461538461535,0.048,1.0654615384615382,4.063528716268038,4.133913331652653,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 11:00:00,3.6617018277853046,20.000000000000007,13.7,3.85442297661611,33.53846153846154,45.0,0.0,43.02940525967989,33.53846153846154,33.53846153846154,54.49094372121835,0.0,33.53846153846154,45.0,0.38544229766161103,1.1561538461538459,0.048,1.0405384615384612,3.85442297661611,3.922038361231494,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 12:00:00,3.4524480425169903,20.0,14.2,3.634155834228411,32.769230769230774,45.0,0.0,40.90382567532254,32.769230769230774,32.769230769230774,53.13459490609176,0.0,32.769230769230774,45.0,0.3634155834228411,1.1330769230769233,0.048,1.019769230769231,3.634155834228411,3.6994635265361038,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 13:00:00,3.177510174777946,20.0,15.0,3.344747552397838,31.53846153846154,45.0,0.0,38.06511880901212,31.53846153846154,31.53846153846154,51.52665727055058,0.0,31.53846153846154,45.0,0.3344747552397838,1.0961538461538465,0.048,0.9865384615384619,3.344747552397838,3.4063629370132222,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 14:00:00,2.9224194649722453,19.999999999999996,15.8,3.076231015760258,30.307692307692307,45.0,0.0,35.38019579739765,30.307692307692307,30.307692307692307,50.07250348970534,0.0,30.307692307692307,45.0,0.3076231015760258,1.0592307692307694,0.048,0.9533076923076925,3.076231015760258,3.1341540926833344,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 15:00:00,2.6929804904256467,20.0,16.6,2.8347163057112073,30.0,45.0,0.0,32.91870875345832,30.0,30.0,47.91870875345832,0.0,30.0,45.0,0.28347163057112074,1.05,0.048,0.945,2.8347163057112073,2.8917163057112076,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 16:00:00,2.513947786253292,20.0,16.6,2.6462608276350443,30.0,45.0,0.0,30.96427151207007,30.0,30.0,45.96427151207007,0.0,30.0,45.0,0.2646260827635044,1.05,0.048,0.945,2.6462608276350443,2.7032608276350447,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 17:00:00,2.4002596041734092,20.0,16.6,2.5265890570246414,30.0,45.0,0.0,29.70653355863243,30.0,30.0,44.70653355863243,0.0,30.0,45.0,0.25265890570246413,1.05,0.048,0.945,2.5265890570246414,2.5835890570246414,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 18:00:00,2.3672707234259236,20.0,16.6,2.491863919395709,30.0,45.0,0.0,29.3390234141485,30.0,30.0,44.3390234141485,0.0,30.0,45.0,0.24918639193957087,1.05,0.048,0.945,2.491863919395709,2.548863919395709,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 19:00:00,2.4851003774050087,20.0,15.3,2.615895134110535,31.076923076923077,45.0,0.0,30.6463969080973,31.076923076923077,31.076923076923077,44.56947383117422,0.0,31.076923076923077,45.0,0.2615895134110535,1.0823076923076924,0.048,0.9740769230769232,2.615895134110535,2.6761259033413043,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 20:00:00,2.6763002182769284,19.999999999999996,13.9,2.81715812450203,33.23076923076923,45.0,0.0,32.73791177062637,33.23076923076923,33.23076923076923,44.507142539857135,0.0,33.23076923076923,45.0,0.281715812450203,1.146923076923077,0.048,1.032230769230769,2.81715812450203,2.883850432194338,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 21:00:00,2.89262179386678,20.0,12.6,3.0448650461755578,35.23076923076923,45.0,0.0,35.06310938835877,35.23076923076923,35.23076923076923,44.832340157589535,0.0,35.23076923076923,45.0,0.3044865046175558,1.2069230769230768,0.048,1.086230769230769,3.0448650461755578,3.1175573538678654,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 22:00:00,2.9607270267686148,20.0,12.5,3.1165547650195946,35.38461538461539,45.0,0.0,35.78674506209205,35.38461538461539,35.38461538461539,45.402129677476665,0.0,35.38461538461539,45.0,0.31165547650195946,1.2115384615384617,0.048,1.0903846153846155,3.1165547650195946,3.189708611173441,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 23:00:00,0.0,19.09419834205498,12.3,0.0,35.69230769230769,45.0,0.0,-6.811603315890039,35.69230769230769,35.69230769230769,19.09419834205498,0.0,35.69230769230769,45.0,0.0,1.275117330245932,0.048,1.1476055972213388,0.0,0.07951173302459313,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 00:00:00,0.0,18.803991960298625,12.2,0.0,35.84615384615385,45.0,0.0,-7.392016079402751,35.84615384615385,35.84615384615385,18.803991960298625,0.0,35.84615384615385,45.0,0.0,1.2971450977666978,0.048,1.1674305879900282,0.0,0.08171450977666961,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
