timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-15 01:00:00,0.0,18.67559327800309,12.0,0.0,36.15384615384615,45.0,0.0,-7.6488134439938165,36.15384615384615,36.15384615384615,18.67559327800309,0.0,36.15384615384615,45.0,0.0,1.3140797879351995,0.048,1.1826718091416795,0.0,0.08340797879352002,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 02:00:00,0.0,18.58860368930673,11.8,0.0,36.46153846153846,45.0,0.0,-7.82279262138654,36.46153846153846,36.46153846153846,18.58860368930673,0.0,36.46153846153846,45.0,0.0,1.32852993248775,0.048,1.195676939238975,0.0,0.08485299324877493,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 03:00:00,0.0,18.512051788667364,11.6,0.0,36.76923076923077,45.0,0.0,-7.975896422665272,36.76923076923077,36.76923076923077,18.512051788667364,0.0,36.76923076923077,45.0,0.0,1.3423538157568815,0.048,1.2081184341811935,0.0,0.086235381575688,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 04:00:00,0.0,18.43606600583903,11.3,0.0,37.230769230769226,45.0,0.0,-8.127867988321938,37.230769230769226,37.230769230769226,18.43606600583903,0.0,37.230769230769226,45.0,0.0,1.3607591165727349,0.048,1.2246832049154615,0.0,0.08807591165727335,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 05:00:00,5.123771141267445,20.0,10.9,5.393443306597311,37.84615384615385,45.0,0.3813195581093168,57.19323791034424,37.84615384615385,37.84615384615385,64.3470840641904,0.0,37.84615384615385,45.0,0.5393443306597311,1.2853846153846153,0.048,1.1568461538461539,5.393443306597311,5.473981768135772,0.0,24.0,0.0,37.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 06:00:00,4.244110859016074,20.0,10.6,4.467485114753763,38.30769230769231,45.0,1.0123230607404348,48.80439843830342,38.30769230769231,38.30769230769231,55.496706130611116,0.0,38.30769230769231,45.0,0.4467485114753763,1.2992307692307692,0.048,1.1693076923076924,4.467485114753763,4.549408191676839,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 07:00:00,4.182681068795607,20.0,11.3,4.402822177679586,37.230769230769226,45.0,1.184499777501642,48.20433691264526,37.230769230769226,37.230769230769226,55.973567681876034,0.0,37.230769230769226,45.0,0.4402822177679586,1.2669230769230766,0.048,1.140230769230769,4.402822177679586,4.4815144853718945,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 08:00:00,4.058909717159911,20.0,12.1,4.272536544378854,36.0,45.0,1.8517197597258295,46.98908130649998,36.0,36.0,55.98908130649998,0.0,36.0,45.0,0.4272536544378854,1.23,0.048,1.107,4.272536544378854,4.347536544378854,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 09:00:00,3.887560910072028,20.0,12.8,4.092169379023187,34.92307692307692,45.0,12.062792886243006,45.292447383998365,34.92307692307692,34.92307692307692,55.369370460921445,0.0,34.92307692307692,45.0,0.4092169379023187,1.1976923076923076,0.048,1.077923076923077,4.092169379023187,4.163938609792418,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 10:00:00,3.5220622915977216,20.0,14.1,3.7074339911554963,32.92307692307693,45.0,0.0,41.61417701764344,32.92307692307693,32.92307692307693,53.691100094566515,0.0,32.92307692307693,45.0,0.37074339911554965,1.137692307692308,0.048,1.0239230769230772,3.7074339911554963,3.7732032219247267,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 11:00:00,3.15180309309062,20.0,15.3,3.317687466411179,31.076923076923077,45.0,0.0,37.796859562896515,31.076923076923077,31.076923076923077,51.719936485973435,0.0,31.076923076923077,45.0,0.3317687466411179,1.0823076923076924,0.048,0.9740769230769232,3.317687466411179,3.3779182356419484,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 12:00:00,2.705195004645548,20.0,16.6,2.847573689100577,30.0,45.0,0.0,33.050937613896565,30.0,30.0,48.050937613896565,0.0,30.0,45.0,0.2847573689100577,1.05,0.048,0.945,2.847573689100577,2.904573689100577,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 13:00:00,2.329376529990273,20.0,17.1,2.451975294726603,30.0,45.0,0.0,28.915403813598004,30.0,30.0,43.915403813598004,0.0,30.0,45.0,0.24519752947266032,1.05,0.048,0.945,2.451975294726603,2.508975294726603,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 14:00:00,1.9868137362849811,20.0,17.7,2.0913828802999803,30.0,45.0,0.0,25.00934911071829,30.0,30.0,40.00934911071829,0.0,30.0,45.0,0.20913828802999804,1.05,0.048,0.945,2.0913828802999803,2.1483828802999807,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 15:00:00,1.7218929652768176,20.0,18.2,1.8125189108177027,30.0,45.0,0.0,21.881166610820472,30.0,30.0,36.88116661082047,0.0,30.0,45.0,0.18125189108177026,1.05,0.048,0.945,1.8125189108177027,1.8695189108177028,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 16:00:00,1.5523523351257988,20.0,17.7,1.6340550896061041,30.0,45.0,0.0,19.821071970687626,30.0,30.0,34.821071970687626,0.0,30.0,45.0,0.1634055089606104,1.05,0.048,0.945,1.6340550896061041,1.6910550896061043,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 17:00:00,1.5192179660279128,20.0,17.1,1.5991768063451715,30.0,45.0,0.0,19.41252374661002,30.0,30.0,34.41252374661002,0.0,30.0,45.0,0.15991768063451714,1.05,0.048,0.945,1.5991768063451715,1.6561768063451718,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 18:00:00,1.6311633951743565,20.000000000000004,16.6,1.717014100183533,30.0,45.0,0.0,20.78484404134423,30.0,30.0,35.78484404134423,0.0,30.0,45.0,0.17170141001835332,1.0499999999999998,0.048,0.9449999999999998,1.717014100183533,1.7740141001835332,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 19:00:00,1.8253012788383507,20.0,15.3,1.921369767198264,31.076923076923077,45.0,0.0,23.11457366337453,31.076923076923077,31.076923076923077,37.03765058645145,0.0,31.076923076923077,45.0,0.19213697671982638,1.0823076923076924,0.048,0.9740769230769232,1.921369767198264,1.9816005364290334,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 20:00:00,1.945730944245268,20.0,14.1,2.0481378360476503,32.92307692307693,45.0,0.0,24.530873464388804,32.92307692307693,32.92307692307693,36.60779654131188,0.0,32.92307692307693,45.0,0.20481378360476504,1.137692307692308,0.048,1.0239230769230772,2.0481378360476503,2.113907066816881,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 21:00:00,2.20308709564858,20.0,12.8,2.319039048051137,34.92307692307692,45.0,0.0,27.491924231023887,34.92307692307692,34.92307692307692,37.56884730794697,0.0,34.92307692307692,45.0,0.2319039048051137,1.1976923076923076,0.048,1.077923076923077,2.319039048051137,2.3908082788203675,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 22:00:00,2.3048933069432525,20.0,12.7,2.426203480992897,35.07692307692308,45.0,0.0,28.64086029600911,35.07692307692308,35.07692307692308,38.56393721908603,0.0,35.07692307692308,45.0,0.24262034809928973,1.2023076923076923,0.048,1.0820769230769232,2.426203480992897,2.4984342502236663,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 23:00:00,0.0,19.32318090155242,12.7,0.0,35.07692307692308,45.0,0.0,-6.353638196895162,35.07692307692308,35.07692307692308,19.32318090155242,0.0,35.07692307692308,45.0,0.0,1.2429168382145472,0.048,1.1186251543930925,0.0,0.07629168382145468,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 00:00:00,0.0,19.087881777559232,12.6,0.0,35.23076923076923,45.0,0.0,-6.824236444881535,35.23076923076923,35.23076923076923,19.087881777559232,0.0,35.23076923076923,45.0,0.0,1.2616501702695226,0.048,1.1354851532425705,0.0,0.07816501702695211,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 01:00:00,0.0,18.970312927798595,12.4,0.0,35.53846153846154,45.0,0.0,-7.05937414440281,35.53846153846154,35.53846153846154,18.970312927798595,0.0,35.53846153846154,45.0,0.0,1.2779350704859307,0.048,1.1501415634373375,0.0,0.07979350704859312,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 02:00:00,0.0,18.883046559285017,12.2,0.0,35.84615384615385,45.0,0.0,-7.2339068814299665,35.84615384615385,35.84615384615385,18.883046559285017,0.0,35.84615384615385,45.0,0.0,1.2924018218275142,0.048,1.1631616396447628,0.0,0.08124018218275131,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 03:00:00,0.0,18.803542649521404,12.0,0.0,36.15384615384615,45.0,0.0,-7.392914700957192,36.15384615384615,36.15384615384615,18.803542649521404,0.0,36.15384615384615,45.0,0.0,1.3064028256441007,0.048,1.1757625430796907,0.0,0.08264028256440992,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 04:00:00,0.0,18.727941768397493,11.9,0.0,36.30769230769231,45.0,0.0,-7.544116463205015,36.30769230769231,36.30769230769231,18.727941768397493,0.0,36.30769230769231,45.0,0.0,1.3155542631269195,0.048,1.1839988368142276,0.0,0.08355542631269186,0.0,24.0,0.0,36.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 05:00:00,4.27167748483335,20.0,11.7,4.496502615614053,36.61538461538461,45.0,0.9516997209794544,49.07302353130737,36.61538461538461,36.61538461538461,57.45763891592276,0.0,36.61538461538461,45.0,0.44965026156140525,1.2484615384615383,0.048,1.1236153846153845,4.496502615614053,4.573348769460207,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 06:00:00,3.5836612447562164,20.0,11.6,3.772274994480228,36.76923076923077,45.0,0.0,42.240040929240735,36.76923076923077,36.76923076923077,50.47081016000997,0.0,36.76923076923077,45.0,0.3772274994480228,1.2530769230769234,0.048,1.127769230769231,3.772274994480228,3.8495826867879197,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 07:00:00,3.635056141478482,20.0,11.5,3.826374885766823,36.92307692307692,45.0,0.0,42.76033024070853,36.92307692307692,36.92307692307692,50.83725331763161,0.0,36.92307692307692,45.0,0.3826374885766823,1.2576923076923077,0.048,1.131923076923077,3.826374885766823,3.9041441165360533,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 08:00:00,3.7171702199410492,20.0,11.3,3.912810757832683,37.230769230769226,45.0,0.0,43.58809588796147,37.230769230769226,37.230769230769226,51.357326657192246,0.0,37.230769230769226,45.0,0.3912810757832683,1.2669230769230766,0.048,1.140230769230769,3.912810757832683,3.9915030655249915,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 09:00:00,3.872215417305526,19.999999999999993,11.2,4.076016228742659,37.38461538461539,45.0,25.15805351379648,45.13966927496266,37.38461538461539,37.38461538461539,52.75505389034727,0.0,37.38461538461539,45.0,0.4076016228742659,1.2715384615384622,0.048,1.144384615384616,4.076016228742659,4.155170074896505,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 10:00:00,3.8326135621590485,19.999999999999996,11.5,4.034330065430577,36.92307692307692,45.0,0.0,44.74474985987818,36.92307692307692,36.92307692307692,52.821672936801264,0.0,36.92307692307692,45.0,0.4034330065430577,1.2576923076923079,0.048,1.131923076923077,4.034330065430577,4.1120992961998075,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 11:00:00,3.767674811988534,20.0,11.7,3.96597348630372,36.61538461538461,45.0,0.0,44.09511850827562,36.61538461538461,36.61538461538461,52.479733892891005,0.0,36.61538461538461,45.0,0.396597348630372,1.2484615384615383,0.048,1.1236153846153845,3.96597348630372,4.042819640149874,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 12:00:00,3.688855920734472,20.0,12.0,3.8830062323520758,36.15384615384615,45.0,0.0,43.30314984668455,36.15384615384615,36.15384615384615,52.149303692838394,0.0,36.15384615384615,45.0,0.3883006232352076,1.2346153846153847,0.048,1.1111538461538462,3.8830062323520758,3.9584677708136136,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 13:00:00,3.6165249900405514,20.0,12.0,3.8068684105690016,36.15384615384615,45.0,0.0,42.57292955659051,36.15384615384615,36.15384615384615,51.419083402744356,0.0,36.15384615384615,45.0,0.38068684105690015,1.2346153846153847,0.048,1.1111538461538462,3.8068684105690016,3.88232994903054,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 14:00:00,3.570020995267768,20.0,12.0,3.7579168371239664,36.15384615384615,45.0,0.0,42.10166732062004,36.15384615384615,36.15384615384615,50.947821166773885,0.0,36.15384615384615,45.0,0.37579168371239663,1.2346153846153847,0.048,1.1111538461538462,3.7579168371239664,3.8333783755855046,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 15:00:00,3.5517977811462433,20.0,12.0,3.7387345064697297,36.15384615384615,45.0,0.0,41.91661122731412,36.15384615384615,36.15384615384615,50.76276507346797,0.0,36.15384615384615,45.0,0.37387345064697297,1.2346153846153847,0.048,1.1111538461538462,3.7387345064697297,3.8141960449312675,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 16:00:00,3.420361717045941,20.0,12.4,3.600380754785201,35.53846153846154,45.0,0.0,40.57530279933417,35.53846153846154,35.53846153846154,50.03684126087263,0.0,35.53846153846154,45.0,0.36003807547852007,1.2161538461538464,0.048,1.0945384615384617,3.600380754785201,3.673996139400585,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 17:00:00,3.339901472485087,20.0,12.8,3.5156857605106175,34.92307692307692,45.0,0.0,39.74834332847007,34.92307692307692,34.92307692307692,49.82526640539315,0.0,34.92307692307692,45.0,0.35156857605106173,1.1976923076923076,0.048,1.077923076923077,3.5156857605106175,3.5874549912798477,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 18:00:00,3.309568999014672,20.0,13.2,3.4837568410680757,34.30769230769231,45.0,0.0,39.435400975151424,34.30769230769231,34.30769230769231,50.12770866745912,0.0,34.30769230769231,45.0,0.3483756841068076,1.1792307692307693,0.048,1.0613076923076923,3.4837568410680757,3.553679917991153,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 19:00:00,3.3067229767504736,20.0,13.0,3.480761028158393,34.61538461538461,45.0,0.0,39.406004469447566,34.61538461538461,34.61538461538461,49.79061985406295,0.0,34.61538461538461,45.0,0.34807610281583934,1.1884615384615382,0.048,1.0696153846153844,3.480761028158393,3.5516071820045463,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 20:00:00,3.370543424133731,20.0,12.8,3.547940446456559,34.92307692307692,45.0,0.0,40.06381336347532,34.92307692307692,34.92307692307692,50.1407364403984,0.0,34.92307692307692,45.0,0.3547940446456559,1.1976923076923076,0.048,1.077923076923077,3.547940446456559,3.6197096772257895,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 21:00:00,3.43866115719587,20.0,12.6,3.6196433233640737,35.23076923076923,45.0,0.0,40.76275233991197,35.23076923076923,35.23076923076923,50.531983109142736,0.0,35.23076923076923,45.0,0.36196433233640735,1.2069230769230768,0.048,1.086230769230769,3.6196433233640737,3.6923356310563813,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 22:00:00,3.4798515628694977,20.0,12.5,3.663001645125787,35.38461538461539,45.0,0.0,41.18384505722494,35.38461538461539,35.38461538461539,50.799229672609556,0.0,35.38461538461539,45.0,0.3663001645125787,1.2115384615384617,0.048,1.0903846153846155,3.663001645125787,3.736155491279633,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 23:00:00,0.0,18.916846359025477,12.5,0.0,35.38461538461539,45.0,0.0,-7.166307281949045,35.38461538461539,35.38461538461539,18.916846359025477,0.0,35.38461538461539,45.0,0.0,1.276527679996933,0.048,1.1488749119972397,0.0,0.07965276799969323,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 00:00:00,0.0,18.5877743899644,12.4,0.0,35.53846153846154,45.0,0.0,-7.824451220071197,35.53846153846154,35.53846153846154,18.5877743899644,0.0,35.53846153846154,45.0,0.0,1.3008873827559824,0.048,1.1707986444803842,0.0,0.08208873827559815,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 01:00:00,0.0,18.454055829729498,12.1,0.0,36.0,45.0,0.0,-8.091888340541004,36.0,36.0,18.454055829729498,0.0,36.0,45.0,0.0,1.3227566502162302,0.048,1.1904809851946072,0.0,0.08427566502162298,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 02:00:00,0.0,18.367544534934627,11.7,0.0,36.61538461538461,45.0,0.0,-8.264910930130746,36.61538461538461,36.61538461538461,18.367544534934627,0.0,36.61538461538461,45.0,0.0,1.346408866365461,0.048,1.211767979728915,0.0,0.08664088663654601,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 03:00:00,0.0,18.293313293039198,11.4,0.0,37.07692307692308,45.0,0.0,-8.413373413921605,37.07692307692308,37.07692307692308,18.293313293039198,0.0,37.07692307692308,45.0,0.0,1.3647088947253405,0.048,1.2282380052528064,0.0,0.08847088947253412,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 04:00:00,0.0,18.23256835560428,11.7,0.0,36.61538461538461,45.0,0.0,-8.534863288791442,36.61538461538461,36.61538461538461,18.23256835560428,0.0,36.61538461538461,45.0,0.0,1.3545074371252817,0.048,1.2190566934127534,0.0,0.08745074371252826,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 05:00:00,5.510052593812034,20.0,12.1,5.800055361907404,36.0,45.0,0.31707022954332686,60.76952756802102,36.0,36.0,69.76952756802102,0.0,36.0,45.0,0.5800055361907404,1.23,0.048,1.107,5.800055361907404,5.875055361907404,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 06:00:00,4.3718587491846135,20.0,12.4,4.601956578089067,35.53846153846154,45.0,0.7862225507275507,50.04590455076283,35.53846153846154,35.53846153846154,59.50744301230129,0.0,35.53846153846154,45.0,0.4601956578089067,1.2161538461538464,0.048,1.0945384615384617,4.601956578089067,4.675571962704452,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 07:00:00,4.284758281612378,20.0,12.9,4.51027187538145,34.76923076923077,45.0,0.9256764604566073,49.20035031234745,34.76923076923077,34.76923076923077,59.43111954311669,0.0,34.76923076923077,45.0,0.451027187538145,1.1930769230769234,0.048,1.073769230769231,4.51027187538145,4.581579567689142,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 08:00:00,4.131674194146176,20.0,13.5,4.349130730680185,33.84615384615385,45.0,1.3862790492677348,47.70454251752355,33.84615384615385,33.84615384615385,58.8583886713697,0.0,33.84615384615385,45.0,0.4349130730680185,1.1653846153846152,0.048,1.0488461538461538,4.349130730680185,4.417669192218647,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 09:00:00,3.961767673020018,19.999999999999996,14.0,4.170281761073703,33.07692307692308,45.0,3.4927626868282102,46.0292913679025,33.07692307692308,33.07692307692308,57.95236829097942,0.0,33.07692307692308,45.0,0.4170281761073703,1.1423076923076927,0.048,1.0280769230769236,4.170281761073703,4.236512530304472,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 10:00:00,3.624814461528915,20.0,14.8,3.8155941700304368,31.846153846153847,45.0,0.0,42.65678613707243,31.846153846153847,31.846153846153847,55.81063229091858,0.0,31.846153846153847,45.0,0.3815594170030437,1.1053846153846152,0.048,0.9948461538461537,3.8155941700304368,3.8781326315688984,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 11:00:00,3.275861741024062,20.0,15.6,3.4482755168674335,30.615384615384617,45.0,0.0,39.08686312514908,30.615384615384617,30.615384615384617,53.47147850976447,0.0,30.615384615384617,45.0,0.34482755168674334,1.0684615384615384,0.048,0.9616153846153845,3.4482755168674335,3.507121670713587,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 12:00:00,2.8738058781785996,20.0,16.4,3.025058819135368,30.0,45.0,0.0,34.862495167116194,30.0,30.0,49.862495167116194,0.0,30.0,45.0,0.3025058819135368,1.05,0.048,0.945,3.025058819135368,3.082058819135368,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 13:00:00,2.4496663255504165,20.0,17.2,2.5785961321583333,30.0,45.0,0.0,30.254774712707345,30.0,30.0,45.254774712707345,0.0,30.0,45.0,0.25785961321583334,1.05,0.048,0.945,2.5785961321583333,2.635596132158333,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 14:00:00,2.0696940717337724,19.999999999999996,18.0,2.178625338667129,30.0,45.0,0.0,25.96775013313112,30.0,30.0,40.96775013313112,0.0,30.0,45.0,0.2178625338667129,1.0500000000000003,0.048,0.9450000000000003,2.178625338667129,2.2356253386671288,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 15:00:00,1.7471361107490875,20.0,18.8,1.8390906428937763,30.0,45.0,0.0,22.18379607934959,30.0,30.0,37.18379607934959,0.0,30.0,45.0,0.18390906428937764,1.05,0.048,0.945,1.8390906428937763,1.8960906428937765,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 16:00:00,1.587102380389758,20.0,18.1,1.6706340846207979,30.0,45.0,0.0,20.247385635884413,30.0,30.0,35.24738563588441,0.0,30.0,45.0,0.1670634084620798,1.05,0.048,0.945,1.6706340846207979,1.727634084620798,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 17:00:00,1.5589502947695533,19.999999999999996,17.3,1.6410003102837403,30.0,45.0,0.0,19.902183738959096,30.0,30.0,34.902183738959096,0.0,30.0,45.0,0.16410003102837403,1.0500000000000003,0.048,0.9450000000000003,1.6410003102837403,1.6980003102837404,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 18:00:00,1.6576868970150769,19.999999999999996,16.6,1.7449335758053441,30.0,45.0,0.0,21.106761370958793,30.0,30.0,36.10676137095879,0.0,30.0,45.0,0.17449335758053441,1.0500000000000003,0.048,0.9450000000000003,1.7449335758053441,1.8019335758053439,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 19:00:00,1.7642213989403621,20.0,15.9,1.8570751567793287,30.153846153846153,45.0,0.0,22.388051676019373,30.153846153846153,30.153846153846153,37.23420552217322,0.0,30.153846153846153,45.0,0.18570751567793287,1.0546153846153847,0.048,0.9491538461538462,1.8570751567793287,1.914536695240867,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 20:00:00,1.8670441796658623,20.0,15.3,1.9653096628061708,31.076923076923077,45.0,0.0,23.607860310155715,31.076923076923077,31.076923076923077,37.530937233232635,0.0,31.076923076923077,45.0,0.1965309662806171,1.0823076923076924,0.048,0.9740769230769232,1.9653096628061708,2.0255404320369403,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 21:00:00,2.020044441225107,20.0,14.6,2.126362569710639,32.15384615384615,45.0,0.0,25.39470534282259,32.15384615384615,32.15384615384615,38.24085918897644,0.0,32.15384615384615,45.0,0.2126362569710639,1.1146153846153848,0.048,1.0031538461538463,2.126362569710639,2.189824108172177,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 22:00:00,2.113135911121398,20.000000000000004,14.3,2.224353590654103,32.61538461538461,45.0,0.0,26.466547609529016,32.61538461538461,32.61538461538461,38.8511629941444,0.0,32.61538461538461,45.0,0.22243535906541032,1.1284615384615382,0.048,1.0156153846153844,2.224353590654103,2.289199744500257,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 23:00:00,0.0,19.357191319473785,14.1,0.0,32.92307692307693,45.0,0.0,-6.285617361052431,32.92307692307693,32.92307692307693,19.357191319473785,0.0,32.92307692307693,45.0,0.0,1.176260828523881,0.048,1.0586347456714928,0.0,0.06962608285238803,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 00:00:00,0.0,19.13734257877676,13.8,0.0,33.38461538461539,45.0,0.0,-6.72531484244648,33.38461538461539,33.38461538461539,19.13734257877676,0.0,33.38461538461539,45.0,0.0,1.2032979068118559,0.048,1.0829681161306703,0.0,0.0723297906811855,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 01:00:00,0.0,19.03061474689372,13.5,0.0,33.84615384615385,45.0,0.0,-6.938770506212563,33.84615384615385,33.84615384615385,19.03061474689372,0.0,33.84615384615385,45.0,0.0,1.223547730570992,0.048,1.1011929575138928,0.0,0.07435477305709925,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 02:00:00,0.0,18.936900846164573,13.3,0.0,34.15384615384615,45.0,0.0,-7.126198307670855,34.15384615384615,34.15384615384615,18.936900846164573,0.0,34.15384615384615,45.0,0.0,1.2384013338455104,0.048,1.1145612004609593,0.0,0.07584013338455109,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 03:00:00,0.0,18.86013478303026,13.0,0.0,34.61538461538461,45.0,0.0,-7.279730433939477,34.61538461538461,34.61538461538461,18.86013478303026,0.0,34.61538461538461,45.0,0.0,1.2568534514797227,0.048,1.1311681063317505,0.0,0.0776853451479722,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 04:00:00,0.0,18.78688640941175,12.7,0.0,35.07692307692308,45.0,0.0,-7.4262271811765,35.07692307692308,35.07692307692308,18.78688640941175,0.0,35.07692307692308,45.0,0.0,1.2750945077429874,0.048,1.1475850569686887,0.0,0.0795094507742986,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 05:00:00,3.386053868774485,20.0,12.3,3.564267230288932,35.69230769230769,45.0,0.0,40.22324653420384,35.69230769230769,35.69230769230769,49.530938841896145,0.0,35.69230769230769,45.0,0.3564267230288932,1.2207692307692306,0.048,1.0986923076923076,3.564267230288932,3.6383441533658543,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 06:00:00,2.6248787084989766,20.0,12.0,2.763030219472607,36.15384615384615,45.0,0.0,32.178909065764316,36.15384615384615,36.15384615384615,41.02506291191816,0.0,36.15384615384615,45.0,0.2763030219472607,1.2346153846153847,0.048,1.1111538461538462,2.763030219472607,2.838491757934145,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 07:00:00,3.2994457204142225,20.0,12.5,3.4731007583307605,35.38461538461539,45.0,0.0,39.33081126852403,35.38461538461539,35.38461538461539,48.94619588390864,0.0,35.38461538461539,45.0,0.34731007583307605,1.2115384615384617,0.048,1.0903846153846155,3.4731007583307605,3.5462546044846066,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 08:00:00,3.196027189693426,20.0,13.1,3.3642391470457116,34.46153846153846,45.0,0.0,38.25803776348128,34.46153846153846,34.46153846153846,48.79649930194282,0.0,34.46153846153846,45.0,0.33642391470457117,1.1838461538461535,0.048,1.0654615384615382,3.3642391470457116,3.434623762430326,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 09:00:00,2.969664708286735,20.0,13.6,3.125962850828142,33.69230769230769,45.0,0.0,35.88142350169527,33.69230769230769,33.69230769230769,47.18911580938757,0.0,33.69230769230769,45.0,0.31259628508281423,1.1607692307692308,0.048,1.0446923076923078,3.125962850828142,3.1940397739050654,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 10:00:00,2.6205014834866045,20.0,14.9,2.7584226141964256,31.692307692307693,45.0,0.0,32.13120816989053,31.692307692307693,31.692307692307693,45.438900477582834,0.0,31.692307692307693,45.0,0.2758422614196426,1.1007692307692307,0.048,0.9906923076923078,2.7584226141964256,2.820499537273349,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 11:00:00,2.247452940486512,20.0,16.1,2.3657399373542227,30.0,45.0,0.0,27.994090021413044,30.0,30.0,42.994090021413044,0.0,30.0,45.0,0.23657399373542226,1.05,0.048,0.945,2.3657399373542227,2.422739937354223,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 12:00:00,1.8075392198573221,20.000000000000004,17.4,1.9026728630077074,30.0,45.0,0.0,22.903887404334952,30.0,30.0,37.90388740433495,0.0,30.0,45.0,0.19026728630077075,1.0499999999999998,0.048,0.9449999999999998,1.9026728630077074,1.9596728630077074,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 13:00:00,1.4045560785547113,20.0,18.3,1.4784800826891698,30.0,45.0,0.0,17.982460468928863,30.0,30.0,32.98246046892886,0.0,30.0,45.0,0.14784800826891698,1.05,0.048,0.945,1.4784800826891698,1.53548008268917,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 14:00:00,1.0353016350145996,20.0,19.1,1.08979119475221,30.0,45.0,0.0,13.175854689512576,30.0,30.0,28.175854689512576,0.5150221106227564,30.0,45.0,0.10897911947522101,1.05,0.048,0.945,1.08979119475221,1.1467911947522103,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 15:00:00,0.7063269092564425,20.0,20.0,0.7435020097436237,30.0,45.0,0.0,8.544266720551988,30.0,30.0,23.544266720551988,0.0992838428502237,30.0,45.0,0.07435020097436237,1.05,0.048,0.945,0.7435020097436237,0.8005020097436238,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 16:00:00,0.5752524450767608,19.999999999999996,19.7,0.605528889554485,30.0,45.0,0.0,6.565932880960766,30.0,30.0,21.565932880960766,0.06189275660738437,30.0,45.0,0.060552888955448504,1.0500000000000003,0.048,0.9450000000000003,0.605528889554485,0.662528889554485,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 17:00:00,0.4820386482858406,20.0,19.5,0.5074091034587795,30.0,45.0,0.0,5.09535823056342,30.0,30.0,20.09535823056342,0.04416329748164365,30.0,45.0,0.05074091034587795,1.05,0.048,0.945,0.5074091034587795,0.5644091034587796,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 18:00:00,0.5325959681797313,20.000000000000004,19.2,0.560627334926033,30.0,45.0,0.0,5.900382692885984,30.0,30.0,20.900382692885984,0.05311206068880866,30.0,45.0,0.0560627334926033,1.0499999999999998,0.048,0.9449999999999998,0.560627334926033,0.6176273349260328,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 19:00:00,0.835568195029514,20.0,17.7,0.87954546845212,30.0,45.0,0.0,10.41313550226819,30.0,30.0,25.41313550226819,0.16530439311840112,30.0,45.0,0.087954546845212,1.05,0.048,0.945,0.87954546845212,0.9365454684521201,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 20:00:00,0.9856995624658699,20.000000000000004,16.1,1.0375784868061788,30.0,45.0,0.0,12.502216229630633,30.0,30.0,27.502216229630633,0.35810314062200665,30.0,45.0,0.10375784868061788,1.0499999999999998,0.048,0.9449999999999998,1.0375784868061788,1.0945784868061788,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 21:00:00,0.8125520312560279,20.0,14.6,0.8553179276379241,32.15384615384615,45.0,0.0,10.085498746472766,32.15384615384615,32.15384615384615,22.931652592626612,0.07995310835458869,32.15384615384615,45.0,0.08553179276379241,1.1146153846153848,0.048,1.0031538461538463,0.8553179276379241,0.9187794660994626,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 22:00:00,0.9259519397227197,20.0,14.1,0.974686252339705,32.92307692307693,45.0,0.0,11.680294860586017,32.92307692307693,32.92307692307693,23.75721793750909,0.09167136114371631,32.92307692307693,45.0,0.0974686252339705,1.137692307692308,0.048,1.0239230769230772,0.974686252339705,1.0404554831089357,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 23:00:00,0.0,19.599189426159114,13.7,0.0,33.53846153846154,45.0,0.0,-5.801621147681772,33.53846153846154,33.53846153846154,19.599189426159114,0.0,33.53846153846154,45.0,0.0,1.1802024805842997,0.048,1.0621822325258696,0.0,0.07002024805842999,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 00:00:00,0.0,19.42872141950535,13.2,0.0,34.30769230769231,45.0,0.0,-6.142557160989298,34.30769230769231,34.30769230769231,19.42872141950535,0.0,34.30769230769231,45.0,0.0,1.2135074840604483,0.048,1.0921567356544033,0.0,0.07335074840604494,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 01:00:00,0.0,19.31896439431952,12.6,0.0,35.23076923076923,45.0,0.0,-6.362071211360963,35.23076923076923,35.23076923076923,19.31896439431952,0.0,35.23076923076923,45.0,0.0,1.2477852132639058,0.048,1.1230066919375152,0.0,0.07677852132639051,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 02:00:00,0.0,19.205130890575326,12.0,0.0,36.15384615384615,45.0,0.0,-6.589738218849348,36.15384615384615,36.15384615384615,19.205130890575326,0.0,36.15384615384615,45.0,0.0,1.2823075311808652,0.048,1.1540767780627785,0.0,0.08023075311808658,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 03:00:00,0.0,19.103358421107814,11.4,0.0,37.07692307692308,45.0,0.0,-6.793283157784373,37.07692307692308,37.07692307692308,19.103358421107814,0.0,37.07692307692308,45.0,0.0,1.3161061870412236,0.048,1.1844955683371012,0.0,0.08361061870412234,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 04:00:00,0.0,19.003859963307114,10.9,0.0,37.84615384615385,45.0,0.0,-6.992280073385771,37.84615384615385,37.84615384615385,19.003859963307114,0.0,37.84615384615385,45.0,0.0,1.3451530175861883,0.048,1.2106377158275694,0.0,0.08651530175861888,0.0,24.0,0.0,37.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 05:00:00,2.8885924677028667,20.0,10.3,3.040623650213544,38.76923076923077,45.0,0.0,35.020174344828646,38.76923076923077,38.76923076923077,41.25094357559788,0.0,38.76923076923077,45.0,0.3040623650213544,1.3130769230769233,0.048,1.181769230769231,3.040623650213544,3.1239313425212365,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 06:00:00,2.3446276670396258,20.0,9.8,2.468029123199606,39.53846153846153,45.0,0.0,29.086086249331387,39.53846153846153,39.53846153846153,34.547624710869854,0.4263035211531419,39.53846153846153,45.0,0.2468029123199606,1.336153846153846,0.048,1.2025384615384613,2.468029123199606,2.5536445078149907,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 07:00:00,3.1443968539887006,20.0,11.0,3.309891425251264,37.69230769230769,45.0,0.0,37.71948021758598,37.69230769230769,37.69230769230769,45.02717252527829,0.0,37.69230769230769,45.0,0.3309891425251264,1.2807692307692307,0.048,1.1526923076923077,3.309891425251264,3.389968348328187,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 08:00:00,3.0010486891976456,20.0,12.2,3.158998620208048,35.84615384615385,45.0,0.0,36.21336049148755,35.84615384615385,35.84615384615385,45.3672066453337,0.0,35.84615384615385,45.0,0.3158998620208048,1.2253846153846153,0.048,1.1028461538461538,3.158998620208048,3.2335370817465092,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 09:00:00,2.7253107948749578,20.0,13.4,2.8687482051315345,34.0,45.0,0.0,33.26840236935547,34.0,34.0,44.26840236935547,0.0,34.0,45.0,0.28687482051315344,1.17,0.048,1.053,2.8687482051315345,2.937748205131535,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 10:00:00,2.357269972752648,20.0,14.9,2.4813368134238396,31.692307692307693,45.0,0.0,29.227377900882033,31.692307692307693,31.692307692307693,42.53507020857434,0.0,31.692307692307693,45.0,0.24813368134238395,1.1007692307692307,0.048,0.9906923076923078,2.4813368134238396,2.5434137365007623,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 11:00:00,1.9458314148360298,20.0,16.5,2.048243594564242,30.0,45.0,0.0,24.53204643335785,30.0,30.0,39.53204643335785,0.0,30.0,45.0,0.20482435945642422,1.05,0.048,0.945,2.048243594564242,2.1052435945642425,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 12:00:00,1.4823603866297586,20.0,18.0,1.5603793543471143,30.0,45.0,0.0,18.955643567410903,30.0,30.0,33.9556435674109,0.0,30.0,45.0,0.15603793543471142,1.05,0.048,0.945,1.5603793543471143,1.6173793543471144,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 13:00:00,1.167793608083909,19.999999999999993,18.2,1.2292564295620096,30.0,45.0,0.0,14.939992525084492,30.0,30.0,29.93999252508449,17.65953025152319,30.0,45.0,0.12292564295620097,1.0500000000000005,0.048,0.9450000000000004,1.2292564295620096,1.2862564295620098,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 14:00:00,0.8849548822938347,20.0,18.4,0.9315314550461418,30.0,45.0,0.0,11.109238772152523,30.0,30.0,26.109238772152523,0.2063977486078409,30.0,45.0,0.09315314550461418,1.05,0.048,0.945,0.9315314550461418,0.9885314550461418,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 15:00:00,0.6710393526712177,20.0,18.6,0.706357213338124,30.0,45.0,0.0,8.020694279257548,30.0,30.0,23.020694279257548,0.08724773731838482,30.0,45.0,0.07063572133381239,1.05,0.048,0.945,0.706357213338124,0.763357213338124,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 16:00:00,0.5534928973134144,20.0,18.5,0.5826241024351732,30.0,45.0,0.0,6.227906962563033,30.0,30.0,21.227906962563033,0.05725682059323576,30.0,45.0,0.05826241024351732,1.05,0.048,0.945,0.5826241024351732,0.6396241024351731,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 17:00:00,0.4926639981266292,20.0,18.3,0.5185936822385571,30.0,45.0,0.0,5.266101532184237,30.0,30.0,20.266101532184237,0.04592851678588432,30.0,45.0,0.05185936822385571,1.05,0.048,0.945,0.5185936822385571,0.5755936822385571,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 18:00:00,0.5392478040655826,20.0,18.2,0.5676292674374553,30.0,45.0,0.0,6.004955538060074,30.0,30.0,21.004955538060074,0.054400573276497576,30.0,45.0,0.056762926743745536,1.05,0.048,0.945,0.5676292674374553,0.6246292674374553,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 19:00:00,0.7754506438218614,20.0,17.2,0.8162638356019594,30.0,45.0,0.0,9.55280068287533,30.0,30.0,24.55280068287533,0.12918119557959468,30.0,45.0,0.08162638356019594,1.05,0.048,0.945,0.8162638356019594,0.8732638356019594,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 20:00:00,0.8820586079596292,20.0,16.2,0.9284827452206623,30.0,45.0,0.0,11.068667892447039,30.0,30.0,26.06866789244704,0.20359922229292401,30.0,45.0,0.09284827452206623,1.05,0.048,0.945,0.9284827452206623,0.9854827452206624,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 21:00:00,0.6979167568676254,19.999999999999996,15.2,0.7346492177553952,31.230769230769234,45.0,0.0,8.420041595227616,31.230769230769234,31.230769230769234,22.189272364458382,0.07004573474202323,31.230769230769234,45.0,0.07346492177553951,1.0869230769230769,0.048,0.9782307692307692,0.7346492177553952,0.7953415254477028,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 22:00:00,0.8036306254974565,20.0,14.7,0.8459269742078489,32.0,45.0,0.0,9.95792809689766,32.0,32.0,22.95792809689766,0.08065047473337227,32.0,45.0,0.08459269742078489,1.11,0.048,0.9990000000000001,0.8459269742078489,0.9089269742078487,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 23:00:00,0.0,19.649185854874894,14.3,0.0,32.61538461538461,45.0,0.0,-5.701628290250213,32.61538461538461,32.61538461538461,19.649185854874894,0.0,32.61538461538461,45.0,0.0,1.1495103871690449,0.048,1.0345593484521403,0.0,0.06695103871690455,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 00:00:00,0.0,19.49611686539577,13.8,0.0,33.38461538461539,45.0,0.0,-6.00776626920846,33.38461538461539,33.38461538461539,19.49611686539577,0.0,33.38461538461539,45.0,0.0,1.1817714496147156,0.048,1.0635943046532441,0.0,0.07017714496147143,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 01:00:00,0.0,19.385612004387642,12.7,0.0,35.07692307692308,45.0,0.0,-6.228775991224715,35.07692307692308,35.07692307692308,19.385612004387642,0.0,35.07692307692308,45.0,0.0,1.239170972044434,0.048,1.1152538748399905,0.0,0.0759170972044434,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 02:00:00,0.0,19.282082468622004,11.7,0.0,36.61538461538461,45.0,0.0,-6.4358350627559915,36.61538461538461,36.61538461538461,19.282082468622004,0.0,36.61538461538461,45.0,0.0,1.2915365903442182,0.048,1.1623829313097964,0.0,0.08115365903442173,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 03:00:00,0.0,19.172446081383008,10.6,0.0,38.30769230769231,45.0,0.0,-6.6551078372339845,38.30769230769231,38.30769230769231,19.172446081383008,0.0,38.30769230769231,45.0,0.0,1.3488840043477888,0.048,1.21399560391301,0.0,0.08688840043477875,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 04:00:00,0.0,19.074287652153448,10.5,0.0,38.46153846153846,45.0,0.0,-6.851424695693105,38.46153846153846,38.46153846153846,19.074287652153448,0.0,38.46153846153846,45.0,0.0,1.3593888947169466,0.048,1.223450005245252,0.0,0.08793888947169459,0.0,24.0,0.0,38.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 05:00:00,3.4759655949746717,20.0,10.5,3.6589111526049174,38.46153846153846,45.0,0.0,41.14416783996707,38.46153846153846,38.46153846153846,47.68262937842861,0.0,38.46153846153846,45.0,0.36589111526049173,1.3038461538461537,0.048,1.1734615384615383,3.6589111526049174,3.7412957679895325,0.0,24.0,0.0,38.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 06:00:00,3.0828176541202046,20.0,10.4,3.245071214863373,38.61538461538461,45.0,0.0,37.07446864900831,38.61538461538461,38.61538461538461,43.4590840336237,0.0,38.61538461538461,45.0,0.3245071214863373,1.3084615384615383,0.048,1.1776153846153845,3.245071214863373,3.327917368709527,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 07:00:00,2.993059998979506,20.0,11.8,3.1505894726100063,36.46153846153846,45.0,0.0,36.12894333222307,36.46153846153846,36.46153846153846,44.667404870684614,0.0,36.46153846153846,45.0,0.31505894726100064,1.2438461538461536,0.048,1.1194615384615383,3.1505894726100063,3.226974087994621,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 08:00:00,2.811534086830471,20.0,13.2,2.959509565084706,34.30769230769231,45.0,0.0,34.19638004992875,34.30769230769231,34.30769230769231,44.88868774223644,0.0,34.30769230769231,45.0,0.2959509565084706,1.1792307692307693,0.048,1.0613076923076923,2.959509565084706,3.029432642007783,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 09:00:00,2.5734533565142224,20.0,14.6,2.708898270014971,32.15384615384615,45.0,0.0,31.61733127590543,32.15384615384615,32.15384615384615,44.463485122059275,0.0,32.15384615384615,45.0,0.2708898270014971,1.1146153846153848,0.048,1.0031538461538463,2.708898270014971,2.772359808476509,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 10:00:00,2.2425165150149127,20.000000000000004,15.9,2.3605437000156977,30.153846153846153,45.0,0.0,27.938329743189243,30.153846153846153,30.153846153846153,42.78448358934309,0.0,30.153846153846153,45.0,0.23605437000156976,1.0546153846153845,0.048,0.9491538461538461,2.3605437000156977,2.418005238477236,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 11:00:00,1.8742295670008466,20.0,17.3,1.972873228421944,30.0,45.0,0.0,23.692513830115132,30.0,30.0,38.69251383011513,0.0,30.0,45.0,0.19728732284219438,1.05,0.048,0.945,1.972873228421944,2.0298732284219443,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 12:00:00,1.4884205202550989,19.999999999999993,18.6,1.5667584423737884,30.0,45.0,0.0,19.030942413864253,30.0,30.0,34.03094241386425,0.0,30.0,45.0,0.15667584423737885,1.0500000000000005,0.048,0.9450000000000004,1.5667584423737884,1.6237584423737887,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 13:00:00,1.191476261677869,20.000000000000004,18.9,1.254185538608283,30.0,45.0,0.0,15.250331882479742,30.0,30.0,30.250331882479742,0.0,30.0,45.0,0.12541855386082829,1.0499999999999998,0.048,0.9449999999999998,1.254185538608283,1.311185538608283,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 14:00:00,0.9336282646099288,20.0,19.3,0.9827665943262408,30.0,45.0,0.0,11.786564951527929,30.0,30.0,26.78656495152793,0.26364702212311986,30.0,45.0,0.09827665943262408,1.05,0.048,0.945,0.9827665943262408,1.0397665943262409,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 15:00:00,0.7436377691387169,20.0,19.6,0.7827765990933863,30.0,45.0,0.0,9.09133630855031,30.0,30.0,24.09133630855031,0.11420643452563402,30.0,45.0,0.07827765990933863,1.05,0.048,0.945,0.7827765990933863,0.8397765990933864,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 16:00:00,0.6173196371201064,20.000000000000004,19.0,0.649810144336954,30.0,45.0,0.0,7.211213826730898,30.0,30.0,22.211213826730898,0.07192149668117652,30.0,45.0,0.0649810144336954,1.0499999999999998,0.048,0.9449999999999998,0.649810144336954,0.7068101443369539,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 17:00:00,0.6106338483052703,19.999999999999996,18.3,0.6427724719002845,30.0,45.0,0.0,7.109354019759806,30.0,30.0,22.109354019759806,0.0702241871326701,30.0,45.0,0.06427724719002845,1.0500000000000003,0.048,0.9450000000000003,0.6427724719002845,0.6997724719002845,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 18:00:00,0.6871844881779903,20.0,17.7,0.7233520928189371,30.0,45.0,0.0,8.261013734394773,30.0,30.0,23.261013734394773,0.09253311489055975,30.0,45.0,0.07233520928189371,1.05,0.048,0.945,0.7233520928189371,0.780352092818937,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 19:00:00,0.8050599628696469,20.0,17.1,0.8474315398627862,30.0,45.0,0.0,9.978388646142463,30.0,30.0,24.978388646142463,0.14548008187750336,30.0,45.0,0.08474315398627862,1.05,0.048,0.945,0.8474315398627862,0.9044315398627861,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 20:00:00,0.919889139563065,20.0,16.4,0.9683043574348053,30.0,45.0,0.0,11.596218472349705,30.0,30.0,26.596218472349705,0.24524051527358237,30.0,45.0,0.09683043574348052,1.05,0.048,0.945,0.9683043574348053,1.0253043574348055,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 21:00:00,1.0746115037244226,20.0,15.8,1.1311700039204449,30.307692307692307,45.0,0.0,13.70443194375379,30.307692307692307,30.307692307692307,28.396739636061483,0.5102934099731696,30.307692307692307,45.0,0.11311700039204449,1.0592307692307692,0.048,0.9533076923076922,1.1311700039204449,1.1890930808435218,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 22:00:00,1.3329996792007477,20.0,14.3,1.4031575570534187,32.61538461538461,45.0,0.0,17.07638861683509,32.61538461538461,32.61538461538461,29.461004001450476,0.3834726152967655,32.61538461538461,45.0,0.14031575570534188,1.1284615384615384,0.048,1.0156153846153846,1.4031575570534187,1.4680037108995723,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 23:00:00,0.0,19.605834462496784,12.7,0.0,35.07692307692308,45.0,0.0,-5.7883310750064325,35.07692307692308,35.07692307692308,19.605834462496784,0.0,35.07692307692308,45.0,0.0,1.2259576245578854,0.048,1.1033618621020969,0.0,0.07459576245578847,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 00:00:00,0.0,19.41385913837434,11.2,0.0,37.38461538461539,45.0,0.0,-6.1722817232513165,37.38461538461539,37.38461538461539,19.41385913837434,0.0,37.38461538461539,45.0,0.0,1.3067069132360012,0.048,1.176036221912401,0.0,0.08267069132360017,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 01:00:00,0.0,19.327580629738364,12.7,0.0,35.07692307692308,45.0,0.0,-6.344838740523272,35.07692307692308,35.07692307692308,19.327580629738364,0.0,35.07692307692308,45.0,0.0,1.2426528545233906,0.048,1.1183875690710514,0.0,0.07626528545233913,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
