timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-21 02:00:00,0.0,19.27900669332312,14.3,0.0,32.61538461538461,45.0,0.0,-6.441986613353762,32.61538461538461,32.61538461538461,19.27900669332312,0.0,32.61538461538461,45.0,0.0,1.1717211368621514,0.048,1.0545490231759362,0.0,0.06917211368621512,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 03:00:00,0.0,19.25153631917766,15.8,0.0,30.307692307692307,45.0,0.0,-6.49692736164468,30.307692307692307,30.307692307692307,19.25153631917766,0.0,30.307692307692307,45.0,0.0,1.1041385900801097,0.048,0.9937247310720987,0.0,0.062413859008011,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 04:00:00,0.0,19.081716954193325,9.0,0.0,40.769230769230774,45.0,0.0,-6.836566091613349,40.769230769230774,40.769230769230774,19.081716954193325,0.0,40.769230769230774,45.0,0.0,1.4281739058253238,0.048,1.2853565152427913,0.0,0.09481739058253247,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 05:00:00,3.607621628993004,20.0,9.1,3.797496451571583,40.61538461538461,45.0,0.0,42.48281342682964,40.61538461538461,40.61538461538461,46.86742881144502,0.0,40.61538461538461,45.0,0.3797496451571583,1.3684615384615384,0.048,1.2316153846153846,3.797496451571583,3.8863426054177364,0.0,24.0,0.0,40.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 06:00:00,3.219919203541258,20.0,9.2,3.389388635306587,40.46153846153846,45.0,0.0,38.50657538232889,40.46153846153846,40.46153846153846,43.04503692079043,0.0,40.46153846153846,45.0,0.3389388635306587,1.3638461538461535,0.048,1.2274615384615382,3.389388635306587,3.477773250691202,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 07:00:00,3.0994609599543064,19.999999999999996,11.0,3.262590484162428,37.69230769230769,45.0,0.0,37.24908987069392,37.69230769230769,37.69230769230769,44.55678217838623,0.0,37.69230769230769,45.0,0.32625904841624276,1.2807692307692309,0.048,1.1526923076923077,3.262590484162428,3.3426674072393507,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 08:00:00,2.8762927869676247,20.0,12.8,3.0276766178606573,34.92307692307692,45.0,0.0,34.889027791227704,34.92307692307692,34.92307692307692,44.965950868150784,0.0,34.92307692307692,45.0,0.30276766178606573,1.1976923076923076,0.048,1.077923076923077,3.0276766178606573,3.0994458486298884,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 09:00:00,2.5951546377892445,20.0,14.6,2.7317417239886783,32.15384615384615,45.0,0.0,31.854627643257643,32.15384615384615,32.15384615384615,44.70078148941149,0.0,32.15384615384615,45.0,0.2731741723988678,1.1146153846153848,0.048,1.0031538461538463,2.7317417239886783,2.7952032624502166,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 10:00:00,2.1797281341665378,20.0,16.4,2.294450667543724,30.0,45.0,0.0,27.2265936804628,30.0,30.0,42.2265936804628,0.0,30.0,45.0,0.22944506675437243,1.05,0.048,0.945,2.294450667543724,2.3514506675437246,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 11:00:00,1.7183705556907969,20.0,18.2,1.8088111112534704,30.0,45.0,0.0,21.838856803563047,30.0,30.0,36.83885680356305,0.0,30.0,45.0,0.18088111112534705,1.05,0.048,0.945,1.8088111112534704,1.8658111112534708,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 12:00:00,1.186992993026119,20.000000000000004,20.0,1.2494663084485462,30.0,45.0,0.0,15.19169282651319,30.0,30.0,30.19169282651319,0.0,30.0,45.0,0.12494663084485462,1.0499999999999998,0.048,0.9449999999999998,1.2494663084485462,1.3064663084485462,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 13:00:00,0.8720381852151278,20.000000000000004,19.8,0.9179349318053976,30.0,45.0,0.0,10.928064211287875,30.0,30.0,25.928064211287875,0.19433587810182515,30.0,45.0,0.09179349318053977,1.0499999999999998,0.048,0.9449999999999998,0.9179349318053976,0.9749349318053975,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 14:00:00,0.6161311214607661,20.0,19.6,0.6485590752218591,30.0,45.0,0.0,7.193125148100137,30.0,30.0,22.193125148100137,0.07161670471984893,30.0,45.0,0.06485590752218591,1.05,0.048,0.945,0.6485590752218591,0.7055590752218591,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 15:00:00,0.4379907092063164,20.0,19.4,0.46104285179612253,30.0,45.0,0.0,4.377966712646234,30.0,30.0,20.0,0.03974507343070022,30.0,45.0,0.04610428517961225,1.05,0.048,0.945,0.46104285179612253,0.5180428517961225,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 16:00:00,0.21533451594230277,20.0,19.5,0.22666791151821344,30.0,45.0,0.0,0.43144539585176744,30.0,30.0,20.0,0.01954033719984599,30.0,45.0,0.022666791151821346,1.05,0.048,0.945,0.22666791151821344,0.2836679115182136,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 17:00:00,0.08923439442419757,19.999999999999996,19.7,0.09393094149915535,30.0,45.0,0.0,-2.2418234738758613,30.0,30.0,19.999999999999996,0.008097494956823735,30.0,45.0,0.009393094149915534,1.0500000000000003,0.048,0.9450000000000003,0.09393094149915535,0.1509309414991553,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 18:00:00,0.10254512291570507,20.0,19.8,0.1079422346481106,30.0,45.0,0.0,-1.9304811035775487,30.0,30.0,20.0,0.009305365055871604,30.0,45.0,0.01079422346481106,1.05,0.048,0.945,0.1079422346481106,0.16494223464811075,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 19:00:00,0.28657923402030444,20.0,18.7,0.30166235160032046,30.0,45.0,0.0,1.7670729081829606,30.0,30.0,20.0,0.02600537513795866,30.0,45.0,0.030166235160032046,1.05,0.048,0.945,0.30166235160032046,0.35866235160032056,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 20:00:00,0.36564778811781573,20.0,17.7,0.3848924085450692,30.0,45.0,0.0,3.1620546142416472,30.0,30.0,20.0,0.03318038004698872,30.0,45.0,0.03848924085450692,1.05,0.048,0.945,0.3848924085450692,0.44189240854506917,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 21:00:00,0.5831661419369107,20.0,16.6,0.6138590967756955,30.0,45.0,0.0,6.688133160869349,30.0,30.0,21.68813316086935,0.06366666920594226,30.0,45.0,0.06138590967756955,1.05,0.048,0.945,0.6138590967756955,0.6708590967756954,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 22:00:00,0.717959480584433,19.999999999999993,16.1,0.7557468216678243,30.0,45.0,0.0,8.7155289473082,30.0,30.0,23.7155289473082,0.10366916726731804,30.0,45.0,0.07557468216678243,1.0500000000000005,0.048,0.9450000000000004,0.7557468216678243,0.8127468216678243,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 23:00:00,0.0,19.805426706057613,15.5,0.0,30.76923076923077,45.0,0.0,-5.389146587884774,30.76923076923077,30.76923076923077,19.805426706057613,0.0,30.76923076923077,45.0,0.0,1.0847513207134665,0.048,0.9762761886421198,0.0,0.06047513207134658,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 00:00:00,0.0,19.69932305708813,15.0,0.0,31.53846153846154,45.0,0.0,-5.601353885823741,31.53846153846154,31.53846153846154,19.69932305708813,0.0,31.53846153846154,45.0,0.0,1.1141944627285587,0.048,1.0027750164557028,0.0,0.0634194462728559,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 01:00:00,0.0,19.605409942540057,13.8,0.0,33.38461538461539,45.0,0.0,-5.789180114919887,33.38461538461539,33.38461538461539,19.605409942540057,0.0,33.38461538461539,45.0,0.0,1.1752138649860584,0.048,1.0576924784874526,0.0,0.06952138649860573,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 02:00:00,0.0,19.508000869344333,12.6,0.0,35.23076923076923,45.0,0.0,-5.983998261311335,35.23076923076923,35.23076923076923,19.508000869344333,0.0,35.23076923076923,45.0,0.0,1.2364430247624167,0.048,1.112798722286175,0.0,0.07564430247624165,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 03:00:00,0.0,19.402250098378957,11.4,0.0,37.07692307692308,45.0,0.0,-6.195499803242086,37.07692307692308,37.07692307692308,19.402250098378957,0.0,37.07692307692308,45.0,0.0,1.298172686404955,0.048,1.1683554177644595,0.0,0.08181726864049543,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 04:00:00,0.0,19.30062616907685,10.9,0.0,37.84615384615385,45.0,0.0,-6.398747661846301,37.84615384615385,37.84615384615385,19.30062616907685,0.0,37.84615384615385,45.0,0.0,1.3273470452400042,0.048,1.1946123407160039,0.0,0.08473470452400034,0.0,24.0,0.0,37.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 05:00:00,2.8879512960336617,19.999999999999996,10.5,3.0399487326670123,38.46153846153846,45.0,0.0,35.013340977015076,38.46153846153846,38.46153846153846,41.551802515476616,0.0,38.46153846153846,45.0,0.3039948732667012,1.3038461538461539,0.048,1.1734615384615386,3.0399487326670123,3.1223333480516273,0.0,24.0,0.0,38.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 06:00:00,2.7204872702754126,20.0,10.0,2.863670810816224,39.230769230769226,45.0,0.0,33.216290795801655,39.230769230769226,39.230769230769226,38.98552156503243,10.06607637241152,39.230769230769226,45.0,0.2863670810816224,1.3269230769230766,0.048,1.194230769230769,2.863670810816224,2.9483631185085315,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 07:00:00,2.590476793326545,19.999999999999996,11.9,2.726817677185837,36.30769230769231,45.0,0.0,31.803515793858736,36.30769230769231,36.30769230769231,40.49582348616643,0.0,36.30769230769231,45.0,0.27268176771858366,1.2392307692307696,0.048,1.1153076923076926,2.726817677185837,2.802740754108914,0.0,24.0,0.0,36.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 08:00:00,2.341429238303385,20.0,13.9,2.464662356108826,33.23076923076923,45.0,0.0,29.050312457842793,33.23076923076923,33.23076923076923,40.81954322707356,0.0,33.23076923076923,45.0,0.2464662356108826,1.1469230769230767,0.048,1.032230769230769,2.464662356108826,2.5313546638011335,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 09:00:00,2.0467171348348283,19.999999999999996,15.8,2.154439089299819,30.307692307692307,45.0,0.0,25.702954523786218,30.307692307692307,30.307692307692307,40.39526221609391,0.0,30.307692307692307,45.0,0.21544390892998191,1.0592307692307694,0.048,0.9533076923076925,2.154439089299819,2.2123621662228956,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 10:00:00,1.6148435832958135,20.0,17.7,1.6998353508376984,30.0,45.0,0.0,20.58616961114879,30.0,30.0,35.58616961114879,0.0,30.0,45.0,0.16998353508376984,1.05,0.048,0.945,1.6998353508376984,1.7568353508376986,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 11:00:00,1.1470084657433819,20.0,19.5,1.2073773323614547,30.0,45.0,0.0,14.666424015676014,30.0,30.0,29.666424015676014,3.1202561839310583,30.0,45.0,0.12073773323614548,1.05,0.048,0.945,1.2073773323614547,1.2643773323614549,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 12:00:00,0.5997701257943906,20.0,21.4,0.6313369745204112,30.0,45.0,0.0,6.943291135608526,30.0,30.0,21.943291135608526,0.06755314380578696,30.0,45.0,0.06313369745204112,1.05,0.048,0.945,0.6313369745204112,0.6883369745204112,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 13:00:00,0.23590088857870953,20.0,21.5,0.24831672481969425,30.0,45.0,0.0,0.8262512461286704,30.0,30.0,20.0,0.021406614208594334,30.0,45.0,0.024831672481969425,1.05,0.048,0.945,0.24831672481969425,0.3053167248196943,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 14:00:00,0.0,20.029548655031746,21.7,0.0,30.0,45.0,0.0,-4.940902689936507,30.0,30.0,20.029548655031746,0.0,30.0,45.0,0.0,1.0482270806980953,0.048,0.9434043726282859,0.0,0.05682270806980938,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 15:00:00,0.0,20.12414865503351,21.8,0.0,30.0,45.0,0.0,-4.7517026899329835,30.0,30.0,20.12414865503351,0.0,30.0,45.0,0.0,1.0425510806979896,0.048,0.9382959726281906,0.0,0.05625510806979894,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 16:00:00,0.0,20.22281379181033,21.6,0.0,30.0,45.0,0.0,-4.554372416379337,30.0,30.0,20.22281379181033,0.0,30.0,45.0,0.0,1.0366311724913801,0.048,0.9329680552422421,0.0,0.05566311724913797,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 17:00:00,0.0,20.284745015375563,21.4,0.0,30.0,45.0,0.0,-4.430509969248874,30.0,30.0,20.284745015375563,0.0,30.0,45.0,0.0,1.0329152990774662,0.048,0.9296237691697194,0.0,0.05529152990774666,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 18:00:00,0.0,20.2898255565955,21.2,0.0,30.0,45.0,0.0,-4.420348886809002,30.0,30.0,20.2898255565955,0.0,30.0,45.0,0.0,1.03261046660427,0.048,0.9293494199438429,0.0,0.05526104666042697,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 19:00:00,0.0,20.237346267346364,20.3,0.0,30.0,45.0,0.0,-4.525307465307272,30.0,30.0,20.237346267346364,0.0,30.0,45.0,0.0,1.0357592239592182,0.048,0.9321833015632963,0.0,0.055575922395921795,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 20:00:00,0.0,20.20347958275844,19.3,0.0,30.0,45.0,0.0,-4.593040834483119,30.0,30.0,20.20347958275844,0.0,30.0,45.0,0.0,1.0377912250344936,0.048,0.9340121025310443,0.0,0.0557791225034493,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 21:00:00,0.0,20.130290716246314,18.4,0.0,30.0,45.0,0.0,-4.7394185675073714,30.0,30.0,20.130290716246314,0.0,30.0,45.0,0.0,1.042182557025221,0.048,0.9379643013226989,0.0,0.056218255702522035,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 22:00:00,0.0,20.039737858994506,17.3,0.0,30.0,45.0,0.0,-4.920524282010987,30.0,30.0,20.039737858994506,0.0,30.0,45.0,0.0,1.0476157284603296,0.048,0.9428541556142966,0.0,0.05676157284603289,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 23:00:00,0.0,20.041965201730356,16.1,0.0,30.0,45.0,0.0,-4.9160695965392875,30.0,30.0,20.041965201730356,0.0,30.0,45.0,0.0,1.0474820878961786,0.048,0.9427338791065607,0.0,0.05674820878961784,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 00:00:00,0.0,19.974895012467826,15.0,0.0,31.53846153846154,45.0,0.0,-5.050209975064348,31.53846153846154,31.53846153846154,19.974895012467826,0.0,31.53846153846154,45.0,0.0,1.0976601454057768,0.048,0.9878941308651992,0.0,0.06176601454057762,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 01:00:00,0.0,19.90225117177151,14.6,0.0,32.15384615384615,45.0,0.0,-5.195497656456979,32.15384615384615,32.15384615384615,19.90225117177151,0.0,32.15384615384615,45.0,0.0,1.1204803143090942,0.048,1.0084322828781849,0.0,0.06404803143090931,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 02:00:00,0.0,19.82567172940348,14.2,0.0,32.769230769230774,45.0,0.0,-5.348656541193037,32.769230769230774,32.769230769230774,19.82567172940348,0.0,32.769230769230774,45.0,0.0,1.1435366193127143,0.048,1.029182957381443,0.0,0.06635366193127124,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 03:00:00,0.0,19.74664653586412,13.8,0.0,33.38461538461539,45.0,0.0,-5.506706928271761,33.38461538461539,33.38461538461539,19.74664653586412,0.0,33.38461538461539,45.0,0.0,1.1667396693866143,0.048,1.050065702447953,0.0,0.06867396693866135,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 04:00:00,0.0,19.68488558576126,14.4,0.0,32.46153846153846,45.0,0.0,-5.6302288284774775,32.46153846153846,32.46153846153846,19.68488558576126,0.0,32.46153846153846,45.0,0.0,1.142753018700478,0.048,1.0284777168304302,0.0,0.06627530187004771,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 05:00:00,1.3816515959858169,20.0,15.0,1.454370101037702,31.53846153846154,45.0,0.0,17.69362103690419,31.53846153846154,31.53846153846154,31.15515949844265,3.270964402952275,31.53846153846154,45.0,0.1454370101037702,1.0961538461538465,0.048,0.9865384615384619,1.454370101037702,1.5159854856530863,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 06:00:00,1.292420385708815,20.0,15.6,1.3604425112724368,30.615384615384617,45.0,0.0,16.55758710164841,30.615384615384617,30.615384615384617,30.942202486263792,0.0,30.615384615384617,45.0,0.13604425112724366,1.0684615384615384,0.048,0.9616153846153845,1.3604425112724368,1.4192886651185908,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 07:00:00,1.263992016500936,20.000000000000004,16.2,1.3305179121062483,30.0,45.0,0.0,16.191894778112186,30.0,30.0,31.191894778112186,0.0,30.0,45.0,0.13305179121062483,1.0499999999999998,0.048,0.9449999999999998,1.3305179121062483,1.3875179121062482,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 08:00:00,1.151448869735913,20.0,16.8,1.212051441827277,30.0,45.0,0.0,14.724962864494302,30.0,30.0,29.7249628644943,3.7990212873929283,30.0,45.0,0.1212051441827277,1.05,0.048,0.945,1.212051441827277,1.2690514418272771,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 09:00:00,1.0193285506753123,19.999999999999996,17.4,1.0729774217634866,30.0,45.0,0.0,12.959756689549216,30.0,30.0,27.959756689549216,0.4533677582791021,30.0,45.0,0.10729774217634866,1.0500000000000003,0.048,0.9450000000000003,1.0729774217634866,1.1299774217634866,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 10:00:00,0.7069601072470054,20.0,18.8,0.7441685339442162,30.0,45.0,0.0,8.553605734254027,30.0,30.0,23.553605734254027,0.09951681075987304,30.0,45.0,0.07441685339442163,1.05,0.048,0.945,0.7441685339442162,0.8011685339442164,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 11:00:00,0.38219351573622573,20.0,20.2,0.4023089639328692,30.0,45.0,0.0,3.4447032277147542,30.0,30.0,20.0,0.03468180723559217,30.0,45.0,0.04023089639328692,1.05,0.048,0.945,0.4023089639328692,0.45930896393286924,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 12:00:00,0.08623028330393905,20.0,21.6,0.09076871926730426,30.0,45.0,0.0,-2.313531836784776,30.0,30.0,20.0,0.007824889592008989,30.0,45.0,0.009076871926730425,1.05,0.048,0.945,0.09076871926730426,0.1477687192673044,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 13:00:00,0.0,20.064568152196916,22.1,0.0,30.0,45.0,0.0,-4.870863695606168,30.0,30.0,20.064568152196916,0.0,30.0,45.0,0.0,1.046125910868185,0.048,0.9415133197813665,0.0,0.05661259108681849,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 14:00:00,0.0,20.161390479411597,22.5,0.0,30.0,45.0,0.0,-4.677219041176805,30.0,30.0,20.161390479411597,0.0,30.0,45.0,0.0,1.0403165712353042,0.048,0.9362849141117738,0.0,0.05603165712353031,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 15:00:00,0.0,20.26044017772403,23.0,0.0,30.0,45.0,0.0,-4.479119644551943,30.0,30.0,20.26044017772403,0.0,30.0,45.0,0.0,1.0343735893365584,0.048,0.9309362304029025,0.0,0.05543735893365587,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 16:00:00,0.0,20.362381192489025,23.1,0.0,30.0,45.0,0.0,-4.27523761502195,30.0,30.0,20.362381192489025,0.0,30.0,45.0,0.0,1.0282571284506585,0.048,0.9254314156055926,0.0,0.05482571284506588,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 17:00:00,0.0,20.438008116134373,23.1,0.0,30.0,45.0,0.0,-4.123983767731254,30.0,30.0,20.438008116134373,0.0,30.0,45.0,0.0,1.0237195130319376,0.048,0.9213475617287439,0.0,0.05437195130319372,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 18:00:00,0.0,20.484383334115527,23.2,0.0,30.0,45.0,0.0,-4.031233331768945,30.0,30.0,20.484383334115527,0.0,30.0,45.0,0.0,1.0209369999530684,0.048,0.9188432999577616,0.0,0.054093699995306777,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 19:00:00,0.0,20.452447192853263,22.0,0.0,30.0,45.0,0.0,-4.095105614293473,30.0,30.0,20.452447192853263,0.0,30.0,45.0,0.0,1.0228531684288042,0.048,0.9205678515859238,0.0,0.054285316842880404,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 20:00:00,0.0,20.40144688603065,20.8,0.0,30.0,45.0,0.0,-4.197106227938697,30.0,30.0,20.40144688603065,0.0,30.0,45.0,0.0,1.025913186838161,0.048,0.9233218681543449,0.0,0.05459131868381606,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 21:00:00,0.0,20.323855220009367,19.6,0.0,30.0,45.0,0.0,-4.352289559981266,30.0,30.0,20.323855220009367,0.0,30.0,45.0,0.0,1.030568686799438,0.048,0.9275118181194941,0.0,0.05505686867994375,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 22:00:00,0.0,20.274215346056938,19.2,0.0,30.0,45.0,0.0,-4.451569307886125,30.0,30.0,20.274215346056938,0.0,30.0,45.0,0.0,1.0335470792365837,0.048,0.9301923713129254,0.0,0.055354707923658264,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 23:00:00,0.0,20.269637164669142,18.8,0.0,30.0,45.0,0.0,-4.460725670661716,30.0,30.0,20.269637164669142,0.0,30.0,45.0,0.0,1.0338217701198513,0.048,0.9304395931078662,0.0,0.05538217701198511,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 00:00:00,0.0,20.232477514962063,18.4,0.0,30.0,45.0,0.0,-4.535044970075873,30.0,30.0,20.232477514962063,0.0,30.0,45.0,0.0,1.0360513491022763,0.048,0.9324462141920487,0.0,0.05560513491022756,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 01:00:00,0.0,20.192374958205022,18.1,0.0,30.0,45.0,0.0,-4.615250083589956,30.0,30.0,20.192374958205022,0.0,30.0,45.0,0.0,1.0384575025076987,0.048,0.9346117522569288,0.0,0.05584575025076988,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 02:00:00,0.0,20.14802479166061,17.7,0.0,30.0,45.0,0.0,-4.703950416678779,30.0,30.0,20.14802479166061,0.0,30.0,45.0,0.0,1.0411185125003632,0.048,0.9370066612503269,0.0,0.05611185125003626,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 03:00:00,0.0,20.102541975577203,17.4,0.0,30.0,45.0,0.0,-4.794916048845593,30.0,30.0,20.102541975577203,0.0,30.0,45.0,0.0,1.0438474814653678,0.048,0.939462733318831,0.0,0.05638474814653671,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 04:00:00,0.0,20.057222703771217,17.2,0.0,30.0,45.0,0.0,-4.8855545924575665,30.0,30.0,20.057222703771217,0.0,30.0,45.0,0.0,1.046566637773727,0.048,0.9419099739963543,0.0,0.05665666377737266,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 05:00:00,0.2089348233091382,19.999999999999996,17.0,0.21993139295698758,30.0,45.0,0.0,0.306844067650097,30.0,30.0,19.999999999999996,0.018959602841119614,30.0,45.0,0.02199313929569876,1.0500000000000003,0.048,0.9450000000000003,0.21993139295698758,0.27693139295698743,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 06:00:00,0.4690771101464088,20.000000000000004,16.8,0.49376537910148294,30.0,45.0,0.0,4.8858922715955515,30.0,30.0,20.000000000000004,0.042565980957024414,30.0,45.0,0.049376537910148295,1.0499999999999998,0.048,0.9449999999999998,0.49376537910148294,0.5507653791014828,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 07:00:00,0.5229872624383637,20.000000000000004,16.8,0.5505129078298565,30.0,45.0,0.0,5.748791042080121,30.0,30.0,20.74879104208012,0.051299251277908825,30.0,45.0,0.05505129078298565,1.0499999999999998,0.048,0.9449999999999998,0.5505129078298565,0.6075129078298565,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 08:00:00,0.5801696815644711,20.0,16.8,0.6107049279626012,30.0,45.0,0.0,6.641908260217079,30.0,30.0,21.64190826021708,0.06298923030230759,30.0,45.0,0.061070492796260124,1.05,0.048,0.945,0.6107049279626012,0.6677049279626014,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 09:00:00,0.7003993751226866,20.000000000000004,16.8,0.7372625001291437,30.0,45.0,0.0,8.456747742078804,30.0,30.0,23.456747742078804,0.09713382516035048,30.0,45.0,0.07372625001291437,1.0499999999999998,0.048,0.9449999999999998,0.7372625001291437,0.7942625001291437,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 10:00:00,0.45261012050327065,20.0,18.3,0.4764317057929165,30.0,45.0,0.0,4.617837325813667,30.0,30.0,20.0,0.04107169877525142,30.0,45.0,0.04764317057929165,1.05,0.048,0.945,0.4764317057929165,0.5334317057929167,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 11:00:00,0.12482646785235763,20.0,19.9,0.13139628194985012,30.0,45.0,0.0,-1.4292765753274779,30.0,30.0,20.0,0.011327265685331907,30.0,45.0,0.013139628194985011,1.05,0.048,0.945,0.13139628194985012,0.18839628194985025,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 12:00:00,0.0,20.08685558976579,21.4,0.0,30.0,45.0,0.0,-4.82628882046842,30.0,30.0,20.08685558976579,0.0,30.0,45.0,0.0,1.0447886646140525,0.048,0.9403097981526473,0.0,0.05647886646140521,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 13:00:00,0.0,20.244366269055675,22.6,0.0,30.0,45.0,0.0,-4.51126746188865,30.0,30.0,20.244366269055675,0.0,30.0,45.0,0.0,1.0353380238566594,0.048,0.9318042214709935,0.0,0.055533802385665854,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 14:00:00,0.0,20.417110606812017,23.8,0.0,30.0,45.0,0.0,-4.1657787863759665,30.0,30.0,20.417110606812017,0.0,30.0,45.0,0.0,1.024973363591279,0.048,0.922476027232151,0.0,0.0544973363591279,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 15:00:00,0.0,20.586033621194247,25.0,0.0,30.0,45.0,0.0,-3.8279327576115065,30.0,30.0,20.586033621194247,0.0,30.0,45.0,0.0,1.0148379827283451,0.048,0.9133541844555105,0.0,0.05348379827283456,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 16:00:00,0.0,20.693428350687398,24.3,0.0,30.0,45.0,0.0,-3.6131432986252037,30.0,30.0,20.693428350687398,0.0,30.0,45.0,0.0,1.008394298958756,0.048,0.9075548690628804,0.0,0.052839429895875534,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 17:00:00,0.0,20.759569783601968,23.7,0.0,30.0,45.0,0.0,-3.4808604327960637,30.0,30.0,20.759569783601968,0.0,30.0,45.0,0.0,1.004425812983882,0.048,0.9039832316854937,0.0,0.05244258129838819,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 18:00:00,0.0,20.77050365113837,23.0,0.0,30.0,45.0,0.0,-3.458992697723261,30.0,30.0,20.77050365113837,0.0,30.0,45.0,0.0,1.0037697809316979,0.048,0.9033928028385282,0.0,0.05237697809316966,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 19:00:00,0.0,20.746921271325625,21.9,0.0,30.0,45.0,0.0,-3.506157457348749,30.0,30.0,20.746921271325625,0.0,30.0,45.0,0.0,1.0051847237204625,0.048,0.9046662513484162,0.0,0.05251847237204632,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 20:00:00,0.0,20.690832001792735,20.7,0.0,30.0,45.0,0.0,-3.6183359964145296,30.0,30.0,20.690832001792735,0.0,30.0,45.0,0.0,1.0085500798924358,0.048,0.9076950719031923,0.0,0.052855007989243474,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 21:00:00,0.0,20.611160163858614,19.6,0.0,30.0,45.0,0.0,-3.7776796722827726,30.0,30.0,20.611160163858614,0.0,30.0,45.0,0.0,1.0133303901684831,0.048,0.9119973511516348,0.0,0.05333303901684827,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 22:00:00,0.0,20.524540892224422,18.5,0.0,30.0,45.0,0.0,-3.9509182155511553,30.0,30.0,20.524540892224422,0.0,30.0,45.0,0.0,1.0185275464665347,0.048,0.9166747918198811,0.0,0.05385275464665351,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 23:00:00,0.0,20.517418343246398,17.5,0.0,30.0,45.0,0.0,-3.9651633135072046,30.0,30.0,20.517418343246398,0.0,30.0,45.0,0.0,1.0189548994052162,0.048,0.9170594094646946,0.0,0.053895489940521624,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 00:00:00,0.0,20.453707055810874,16.4,0.0,30.0,45.0,0.0,-4.092585888378252,30.0,30.0,20.453707055810874,0.0,30.0,45.0,0.0,1.0227775766513476,0.048,0.9204998189862128,0.0,0.05427775766513476,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 01:00:00,0.0,20.385877308068743,15.9,0.0,30.153846153846153,45.0,0.0,-4.2282453838625145,30.153846153846153,30.153846153846153,20.385877308068743,0.0,30.153846153846153,45.0,0.0,1.0314627461312602,0.048,0.9283164715181341,0.0,0.055146274613126045,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 02:00:00,0.0,20.298753045420966,15.5,0.0,30.76923076923077,45.0,0.0,-4.402493909158068,30.76923076923077,30.76923076923077,20.298753045420966,0.0,30.76923076923077,45.0,0.0,1.0551517403516653,0.048,0.9496365663164987,0.0,0.05751517403516648,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 03:00:00,0.0,20.218938889095455,15.0,0.0,31.53846153846154,45.0,0.0,-4.562122221809091,31.53846153846154,31.53846153846154,20.218938889095455,0.0,31.53846153846154,45.0,0.0,1.0830175128081192,0.048,0.9747157615273073,0.0,0.06030175128081183,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 04:00:00,0.0,20.14270602505271,14.7,0.0,32.0,45.0,0.0,-4.714587949894579,32.0,32.0,20.14270602505271,0.0,32.0,45.0,0.0,1.1014376384968372,0.048,0.9912938746471535,0.0,0.062143763849683675,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 05:00:00,0.0,20.06443105801376,14.3,0.0,32.61538461538461,45.0,0.0,-4.87113788397248,32.61538461538461,32.61538461538461,20.06443105801376,0.0,32.61538461538461,45.0,0.0,1.124595674980713,0.048,1.0121361074826416,0.0,0.06445956749807125,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 06:00:00,0.03618139891795768,20.0,14.0,0.0380856830715344,33.07692307692308,45.0,0.0,-3.622639895756862,33.07692307692308,33.07692307692308,20.0,0.002510719472261395,33.07692307692308,45.0,0.00380856830715344,1.1423076923076925,0.048,1.028076923076923,0.0380856830715344,0.10431645230230369,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 07:00:00,0.652551224231293,19.999999999999993,14.0,0.6868960255066242,33.07692307692308,45.0,0.0,7.743853547679429,33.07692307692308,33.07692307692308,19.999999999999993,0.04528219235084233,33.07692307692308,45.0,0.06868960255066242,1.142307692307693,0.048,1.0280769230769236,0.6868960255066242,0.7531267947373934,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 08:00:00,0.5793989920931146,20.0,15.4,0.6098936758874891,30.923076923076923,45.0,0.0,6.630010319123151,30.923076923076923,30.923076923076923,20.706933396046228,0.05146466559095512,30.923076923076923,45.0,0.06098936758874891,1.0776923076923077,0.048,0.9699230769230769,0.6098936758874891,0.6696629066567199,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 09:00:00,0.4609432910910336,20.0,16.8,0.48520346430635114,30.0,45.0,0.0,4.753763598422424,30.0,30.0,20.0,0.041827884853995786,30.0,45.0,0.04852034643063512,1.05,0.048,0.945,0.48520346430635114,0.5422034643063512,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 10:00:00,0.3059299184463071,20.0,17.7,0.3220314931013759,30.0,45.0,0.0,2.1158944348582907,30.0,30.0,20.0,0.02776133561218758,30.0,45.0,0.03220314931013759,1.05,0.048,0.945,0.3220314931013759,0.37903149310137596,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 11:00:00,0.10809590882249474,20.000000000000007,18.5,0.11378516718157342,30.0,45.0,0.0,-1.8034517022353143,30.0,30.0,20.000000000000007,0.009809066136342543,30.0,45.0,0.01137851671815734,1.0499999999999996,0.048,0.9449999999999996,0.11378516718157342,0.17078516718157344,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 12:00:00,0.0,20.04298936679414,19.4,0.0,30.0,45.0,0.0,-4.914021266411723,30.0,30.0,20.04298936679414,0.0,30.0,45.0,0.0,1.0474206379923516,0.048,0.9426785741931165,0.0,0.056742063799235076,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 13:00:00,0.0,20.111376619508015,19.8,0.0,30.0,45.0,0.0,-4.777246760983971,30.0,30.0,20.111376619508015,0.0,30.0,45.0,0.0,1.0433174028295191,0.048,0.9389856625465671,0.0,0.05633174028295196,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 14:00:00,0.0,20.178238257816602,20.2,0.0,30.0,45.0,0.0,-4.643523484366796,30.0,30.0,20.178238257816602,0.0,30.0,45.0,0.0,1.039305704531004,0.048,0.9353751340779035,0.0,0.05593057045310035,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 15:00:00,0.0,20.229402922848436,20.6,0.0,30.0,45.0,0.0,-4.541194154303128,30.0,30.0,20.229402922848436,0.0,30.0,45.0,0.0,1.0362358246290937,0.048,0.9326122421661843,0.0,0.05562358246290933,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 16:00:00,0.0,20.269317948981715,20.7,0.0,30.0,45.0,0.0,-4.461364102036569,30.0,30.0,20.269317948981715,0.0,30.0,45.0,0.0,1.0338409230610972,0.048,0.9304568307549874,0.0,0.055384092306109745,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 17:00:00,0.0,20.31492372971913,20.9,0.0,30.0,45.0,0.0,-4.37015254056174,30.0,30.0,20.31492372971913,0.0,30.0,45.0,0.0,1.031104576216852,0.048,0.9279941185951668,0.0,0.055110457621685205,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 18:00:00,0.0,20.33780933357403,21.0,0.0,30.0,45.0,0.0,-4.324381332851942,30.0,30.0,20.33780933357403,0.0,30.0,45.0,0.0,1.0297314399855582,0.048,0.9267582959870023,0.0,0.054973143998555796,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 19:00:00,0.0,20.314134949487443,20.5,0.0,30.0,45.0,0.0,-4.371730101025115,30.0,30.0,20.314134949487443,0.0,30.0,45.0,0.0,1.0311519030307534,0.048,0.9280367127276782,0.0,0.05511519030307521,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 20:00:00,0.0,20.286550564509277,20.1,0.0,30.0,45.0,0.0,-4.4268988709814465,30.0,30.0,20.286550564509277,0.0,30.0,45.0,0.0,1.0328069661294434,0.048,0.9295262695164991,0.0,0.055280696612944324,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 21:00:00,0.0,20.268481484895656,19.6,0.0,30.0,45.0,0.0,-4.463037030208689,30.0,30.0,20.268481484895656,0.0,30.0,45.0,0.0,1.0338911109062605,0.048,0.9305019998156345,0.0,0.05538911109062594,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 22:00:00,0.0,20.2425578652593,18.9,0.0,30.0,45.0,0.0,-4.514884269481399,30.0,30.0,20.2425578652593,0.0,30.0,45.0,0.0,1.035446528084442,0.048,0.9319018752759979,0.0,0.05554465280844412,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 23:00:00,0.0,20.207480100764354,18.3,0.0,30.0,45.0,0.0,-4.585039798471293,30.0,30.0,20.207480100764354,0.0,30.0,45.0,0.0,1.0375511939541389,0.048,0.933796074558725,0.0,0.05575511939541378,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 00:00:00,0.0,20.158010338121464,17.6,0.0,30.0,45.0,0.0,-4.683979323757072,30.0,30.0,20.158010338121464,0.0,30.0,45.0,0.0,1.0405193797127121,0.048,0.9364674417414409,0.0,0.05605193797127117,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 01:00:00,0.0,20.121547555887524,17.7,0.0,30.0,45.0,0.0,-4.756904888224952,30.0,30.0,20.121547555887524,0.0,30.0,45.0,0.0,1.0427071466467486,0.048,0.9384364319820737,0.0,0.056270714664674815,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 02:00:00,0.0,20.07377361029339,17.9,0.0,30.0,45.0,0.0,-4.85245277941322,30.0,30.0,20.07377361029339,0.0,30.0,45.0,0.0,1.0455735833823967,0.048,0.941016225044157,0.0,0.056557358338239605,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 03:00:00,0.0,20.039148263250627,18.0,0.0,30.0,45.0,0.0,-4.921703473498745,30.0,30.0,20.039148263250627,0.0,30.0,45.0,0.0,1.0476511042049623,0.048,0.942885993784466,0.0,0.056765110420496256,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 04:00:00,0.0,20.00557176577102,17.9,0.0,30.0,45.0,0.0,-4.988856468457961,30.0,30.0,20.00557176577102,0.0,30.0,45.0,0.0,1.049665694053739,0.048,0.9446991246483651,0.0,0.05696656940537381,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 05:00:00,0.06735875737975879,20.000000000000004,17.9,0.07090395513658819,30.0,45.0,0.0,-2.7783809755099824,30.0,30.0,20.000000000000004,0.0061124099255679505,30.0,45.0,0.007090395513658819,1.0499999999999998,0.048,0.9449999999999998,0.07090395513658819,0.12790395513658814,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 06:00:00,0.1325126492511909,20.0,17.8,0.1394869992117799,30.0,45.0,0.0,-1.2613203428793653,30.0,30.0,20.0,0.012024741311360337,30.0,45.0,0.01394869992117799,1.05,0.048,0.945,0.1394869992117799,0.19648699921178003,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 07:00:00,0.344672320370187,20.0,17.7,0.36281296881072317,30.0,45.0,0.0,2.799444900068444,30.0,30.0,20.0,0.03127698006988993,30.0,45.0,0.03628129688107232,1.05,0.048,0.945,0.36281296881072317,0.41981296881072316,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 08:00:00,0.29144169284670357,20.0,17.7,0.30678072931231953,30.0,45.0,0.0,1.8552231524469391,30.0,30.0,20.0,0.026446614595889616,30.0,45.0,0.030678072931231953,1.05,0.048,0.945,0.30678072931231953,0.36378072931231953,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 09:00:00,0.16062394724610873,20.0,17.6,0.16907783920643024,30.0,45.0,0.0,-0.6649934227602543,30.0,30.0,20.0,0.01457567579365778,30.0,45.0,0.016907783920643023,1.05,0.048,0.945,0.16907783920643024,0.22607783920643032,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 10:00:00,0.0,20.05372129801748,18.7,0.0,30.0,45.0,0.0,-4.892557403965043,30.0,30.0,20.05372129801748,0.0,30.0,45.0,0.0,1.0467767221189512,0.048,0.9420990499070561,0.0,0.056677672211895125,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 11:00:00,0.0,20.186949231472525,19.7,0.0,30.0,45.0,0.0,-4.62610153705495,30.0,30.0,20.186949231472525,0.0,30.0,45.0,0.0,1.0387830461116485,0.048,0.9349047415004837,0.0,0.05587830461116472,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 12:00:00,0.0,20.368153987085087,20.8,0.0,30.0,45.0,0.0,-4.263692025829826,30.0,30.0,20.368153987085087,0.0,30.0,45.0,0.0,1.0279107607748947,0.048,0.9251196846974052,0.0,0.05479107607748945,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 13:00:00,0.0,20.537667005422048,21.3,0.0,30.0,45.0,0.0,-3.924665989155905,30.0,30.0,20.537667005422048,0.0,30.0,45.0,0.0,1.017739979674677,0.048,0.9159659817072093,0.0,0.053773997967467735,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 14:00:00,0.0,20.700097194306792,21.9,0.0,30.0,45.0,0.0,-3.599805611386415,30.0,30.0,20.700097194306792,0.0,30.0,45.0,0.0,1.0079941683415925,0.048,0.9071947515074332,0.0,0.05279941683415923,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 15:00:00,0.0,20.8420383928097,22.4,0.0,30.0,45.0,0.0,-3.3159232143805966,30.0,30.0,20.8420383928097,0.0,30.0,45.0,0.0,0.9994776964314179,0.048,0.8995299267882761,0.0,0.05194776964314174,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 16:00:00,0.0,20.94684606253638,22.5,0.0,30.0,45.0,0.0,-3.1063078749272393,30.0,30.0,20.94684606253638,0.0,30.0,45.0,0.0,0.9931892362478172,0.048,0.8938703126230355,0.0,0.05131892362478163,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 17:00:00,0.0,21.03313589320036,22.7,0.0,30.0,45.0,0.0,-2.933728213599281,30.0,30.0,21.03313589320036,0.0,30.0,45.0,0.0,0.9880118464079783,0.048,0.8892106617671806,0.0,0.05080118464079775,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 18:00:00,0.0,21.06426924639171,22.8,0.0,30.0,45.0,0.0,-2.87146150721658,30.0,30.0,21.06426924639171,0.0,30.0,45.0,0.0,0.9861438452164974,0.048,0.8875294606948476,0.0,0.05061438452164979,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 19:00:00,0.0,21.032114517073623,22.5,0.0,30.0,45.0,0.0,-2.935770965852754,30.0,30.0,21.032114517073623,0.0,30.0,45.0,0.0,0.9880731289755826,0.048,0.8892658160780244,0.0,0.05080731289755824,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 20:00:00,0.0,21.0453415700926,22.3,0.0,30.0,45.0,0.0,-2.909316859814801,30.0,30.0,21.0453415700926,0.0,30.0,45.0,0.0,0.987279505794444,0.048,0.8885515552149996,0.0,0.05072795057944435,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 21:00:00,0.0,21.00756183352065,22.0,0.0,30.0,45.0,0.0,-2.9848763329586987,30.0,30.0,21.00756183352065,0.0,30.0,45.0,0.0,0.9895462899887609,0.048,0.8905916609898848,0.0,0.05095462899887604,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 22:00:00,0.0,20.957585074573657,20.1,0.0,30.0,45.0,0.0,-3.0848298508526852,30.0,30.0,20.957585074573657,0.0,30.0,45.0,0.0,0.9925448955255806,0.048,0.8932904059730226,0.0,0.05125448955255796,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 23:00:00,0.0,20.886622989655013,18.1,0.0,30.0,45.0,0.0,-3.226754020689974,30.0,30.0,20.886622989655013,0.0,30.0,45.0,0.0,0.9968026206206992,0.048,0.8971223585586293,0.0,0.05168026206206988,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 00:00:00,0.0,20.792225948187735,16.2,0.0,30.0,45.0,0.0,-3.4155481036245305,30.0,30.0,20.792225948187735,0.0,30.0,45.0,0.0,1.002466443108736,0.048,0.9022197987978625,0.0,0.05224664431087345,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 01:00:00,0.0,20.715279973161127,15.9,0.0,30.153846153846153,45.0,0.0,-3.569440053677745,30.153846153846153,30.153846153846153,20.715279973161127,0.0,30.153846153846153,45.0,0.0,1.011698586225717,0.048,0.9105287276031454,0.0,0.05316985862257162,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 02:00:00,0.0,20.63783974861365,15.5,0.0,30.76923076923077,45.0,0.0,-3.7243205027726987,30.76923076923077,30.76923076923077,20.63783974861365,0.0,30.76923076923077,45.0,0.0,1.0348065381601042,0.048,0.9313258843440937,0.0,0.05548065381601042,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 03:00:00,0.0,20.560957813449185,15.2,0.0,31.230769230769234,45.0,0.0,-3.878084373101629,31.230769230769234,31.230769230769234,20.560957813449185,0.0,31.230769230769234,45.0,0.0,1.0532656081161256,0.048,0.9479390473045131,0.0,0.05732656081161247,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 04:00:00,0.0,20.483439637190727,14.9,0.0,31.692307692307693,45.0,0.0,-4.033120725618545,31.692307692307693,31.692307692307693,20.483439637190727,0.0,31.692307692307693,45.0,0.0,1.0717628525377871,0.048,0.9645865672840084,0.0,0.059176285253778715,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 05:00:00,0.0,20.246823824412655,14.7,0.0,32.0,45.0,0.0,-4.506352351174691,32.0,32.0,20.246823824412655,0.0,32.0,45.0,0.0,1.0951905705352407,0.048,0.9856715134817167,0.0,0.06151905705352401,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 06:00:00,0.0,20.08010501704817,14.4,0.0,32.46153846153846,45.0,0.0,-4.8397899659036625,32.46153846153846,32.46153846153846,20.08010501704817,0.0,32.46153846153846,45.0,0.0,1.1190398528232637,0.048,1.0071358675409372,0.0,0.06390398528232644,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 07:00:00,0.0,20.02590265715495,15.1,0.0,31.384615384615387,45.0,0.0,-4.948194685690098,31.384615384615387,31.384615384615387,20.02590265715495,0.0,31.384615384615387,45.0,0.0,1.0899843021091644,0.048,0.9809858718982479,0.0,0.06099843021091644,0.0,24.0,0.0,31.384615384615387,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 08:00:00,0.0,20.02883906047336,15.7,0.0,30.461538461538463,45.0,0.0,-4.9423218790532815,30.461538461538463,30.461538461538463,20.02883906047336,0.0,30.461538461538463,45.0,0.0,1.0621158102177524,0.048,0.9559042291959772,0.0,0.05821158102177515,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 09:00:00,0.0,20.054969072112797,16.4,0.0,30.0,45.0,0.0,-4.890061855774405,30.0,30.0,20.054969072112797,0.0,30.0,45.0,0.0,1.0467018556732322,0.048,0.9420316701059089,0.0,0.05667018556732317,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 10:00:00,0.0,20.151324105032806,17.5,0.0,30.0,45.0,0.0,-4.6973517899343875,30.0,30.0,20.151324105032806,0.0,30.0,45.0,0.0,1.0409205536980317,0.048,0.9368284983282286,0.0,0.05609205536980311,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 11:00:00,0.0,20.286535176658255,18.7,0.0,30.0,45.0,0.0,-4.42692964668349,30.0,30.0,20.286535176658255,0.0,30.0,45.0,0.0,1.0328078894005048,0.048,0.9295271004604544,0.0,0.055280788940050396,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 12:00:00,0.0,20.450748199334086,19.8,0.0,30.0,45.0,0.0,-4.098503601331828,30.0,30.0,20.450748199334086,0.0,30.0,45.0,0.0,1.0229551080399548,0.048,0.9206595972359594,0.0,0.05429551080399542,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 13:00:00,0.0,20.59241540943827,20.1,0.0,30.0,45.0,0.0,-3.8151691811234585,30.0,30.0,20.59241540943827,0.0,30.0,45.0,0.0,1.0144550754337038,0.048,0.9130095678903335,0.0,0.053445507543370296,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 14:00:00,0.0,20.699106400437906,20.5,0.0,30.0,45.0,0.0,-3.601787199124189,30.0,30.0,20.699106400437906,0.0,30.0,45.0,0.0,1.0080536159737257,0.048,0.907248254376353,0.0,0.05280536159737259,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 15:00:00,0.0,20.734295510870254,20.8,0.0,30.0,45.0,0.0,-3.531408978259492,30.0,30.0,20.734295510870254,0.0,30.0,45.0,0.0,1.0059422693477849,0.048,0.9053480424130064,0.0,0.05259422693477844,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 16:00:00,0.0,20.75589507181742,20.3,0.0,30.0,45.0,0.0,-3.4882098563651596,30.0,30.0,20.75589507181742,0.0,30.0,45.0,0.0,1.0046462956909548,0.048,0.9041816661218592,0.0,0.05246462956909548,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 17:00:00,0.0,20.75625620919603,19.9,0.0,30.0,45.0,0.0,-3.4874875816079367,30.0,30.0,20.75625620919603,0.0,30.0,45.0,0.0,1.0046246274482382,0.048,0.9041621647034144,0.0,0.0524624627448238,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 18:00:00,0.0,20.723019367109323,19.4,0.0,30.0,45.0,0.0,-3.5539612657813535,30.0,30.0,20.723019367109323,0.0,30.0,45.0,0.0,1.0066188379734406,0.048,0.9059569541760966,0.0,0.052661883797344045,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 19:00:00,0.0,20.689572353567407,18.9,0.0,30.0,45.0,0.0,-3.620855292865187,30.0,30.0,20.689572353567407,0.0,30.0,45.0,0.0,1.0086256587859557,0.048,0.9077630929073601,0.0,0.0528625658785955,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 20:00:00,0.0,20.628266031603324,18.3,0.0,30.0,45.0,0.0,-3.743467936793351,30.0,30.0,20.628266031603324,0.0,30.0,45.0,0.0,1.0123040381038004,0.048,0.9110736342934205,0.0,0.05323040381037991,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 21:00:00,0.0,20.558343451801043,17.8,0.0,30.0,45.0,0.0,-3.883313096397913,30.0,30.0,20.558343451801043,0.0,30.0,45.0,0.0,1.0164993928919375,0.048,0.9148494536027436,0.0,0.053649939289193815,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 22:00:00,0.0,20.48925651711272,17.3,0.0,30.0,45.0,0.0,-4.021486965774557,30.0,30.0,20.48925651711272,0.0,30.0,45.0,0.0,1.0206446089732366,0.048,0.9185801480759129,0.0,0.05406446089732364,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 23:00:00,0.0,20.52085167015746,16.9,0.0,30.0,45.0,0.0,-3.9582966596850824,30.0,30.0,20.52085167015746,0.0,30.0,45.0,0.0,1.0187488997905525,0.048,0.9168740098114972,0.0,0.05387488997905521,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 00:00:00,0.0,20.476500081288904,16.4,0.0,30.0,45.0,0.0,-4.046999837422192,30.0,30.0,20.476500081288904,0.0,30.0,45.0,0.0,1.0214099951226658,0.048,0.9192689956103993,0.0,0.054140999512266474,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 01:00:00,0.0,20.41979437680058,16.1,0.0,30.0,45.0,0.0,-4.160411246398837,30.0,30.0,20.41979437680058,0.0,30.0,45.0,0.0,1.0248123373919653,0.048,0.9223311036527687,0.0,0.054481233739196555,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
