timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-28 02:00:00,0.0,20.360510611525694,15.9,0.0,30.153846153846153,45.0,0.0,-4.2789787769486125,30.153846153846153,30.153846153846153,20.360510611525694,0.0,30.153846153846153,45.0,0.0,1.032984747923843,0.048,0.9296862731314587,0.0,0.055298474792384256,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 03:00:00,0.0,20.298209646083112,15.6,0.0,30.615384615384617,45.0,0.0,-4.403580707833775,30.615384615384617,30.615384615384617,20.298209646083112,0.0,30.615384615384617,45.0,0.0,1.0505689596965517,0.048,0.9455120637268964,0.0,0.05705689596965524,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 04:00:00,0.0,20.23231905910288,15.2,0.0,31.230769230769234,45.0,0.0,-4.535361881794238,31.230769230769234,31.230769230769234,20.23231905910288,0.0,31.230769230769234,45.0,0.0,1.072983933376904,0.048,0.9656855400392136,0.0,0.05929839333769038,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 05:00:00,0.0,20.014994759284484,14.8,0.0,31.846153846153847,45.0,0.0,-4.970010481431032,31.846153846153847,31.846153846153847,20.014994759284484,0.0,31.846153846153847,45.0,0.0,1.1044849298275463,0.048,0.9940364368447916,0.0,0.06244849298275468,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 06:00:00,0.401256662482357,20.0,14.4,0.4223754341919547,32.46153846153846,45.0,0.0,3.7668810962194357,32.46153846153846,32.46153846153846,20.0,0.029219245660362984,32.46153846153846,45.0,0.04223754341919547,1.1238461538461535,0.048,1.0114615384615382,0.4223754341919547,0.48676004957657004,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 07:00:00,0.43538803317850355,20.000000000000007,15.0,0.4583031928194774,31.53846153846154,45.0,0.0,4.335070500093508,31.53846153846154,31.53846153846154,20.000000000000007,0.03424104314168511,31.53846153846154,45.0,0.04583031928194774,1.096153846153846,0.048,0.9865384615384615,0.4583031928194774,0.5199185774348619,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 08:00:00,0.3572320658683573,20.000000000000007,15.6,0.3760337535456393,30.615384615384617,45.0,0.0,3.017161612374437,30.615384615384617,30.615384615384617,20.000000000000007,0.030537473738713853,30.615384615384617,45.0,0.03760337535456393,1.068461538461538,0.048,0.9616153846153841,0.3760337535456393,0.43487990739179305,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 09:00:00,0.2649707979094673,20.0,16.2,0.2789166293783866,30.0,45.0,0.0,1.3710510244029948,30.0,30.0,20.0,0.02404453701537816,30.0,45.0,0.027891662937838662,1.05,0.048,0.945,0.2789166293783866,0.33591662937838673,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 10:00:00,0.0,20.01221099138691,17.5,0.0,30.0,45.0,0.0,-4.9755780172261765,30.0,30.0,20.01221099138691,0.0,30.0,45.0,0.0,1.0492673405167852,0.048,0.9443406064651065,0.0,0.056926734051678585,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 11:00:00,0.0,20.14123669295327,18.9,0.0,30.0,45.0,0.0,-4.717526614093458,30.0,30.0,20.14123669295327,0.0,30.0,45.0,0.0,1.0415257984228037,0.048,0.9373732185805232,0.0,0.05615257984228039,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 12:00:00,0.0,20.31975047149524,20.2,0.0,30.0,45.0,0.0,-4.36049905700952,30.0,30.0,20.31975047149524,0.0,30.0,45.0,0.0,1.0308149717102857,0.048,0.9277334745392571,0.0,0.055081497171028504,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 13:00:00,0.0,20.49837856222005,20.9,0.0,30.0,45.0,0.0,-4.0032428755598986,30.0,30.0,20.49837856222005,0.0,30.0,45.0,0.0,1.020097286266797,0.048,0.9180875576401172,0.0,0.05400972862667974,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 14:00:00,0.0,20.66654173109022,21.7,0.0,30.0,45.0,0.0,-3.66691653781956,30.0,30.0,20.66654173109022,0.0,30.0,45.0,0.0,1.0100074961345868,0.048,0.9090067465211281,0.0,0.053000749613458686,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 15:00:00,0.0,20.813048478437082,22.4,0.0,30.0,45.0,0.0,-3.3739030431258357,30.0,30.0,20.813048478437082,0.0,30.0,45.0,0.0,1.001217091293775,0.048,0.9010953821643974,0.0,0.052121709129377525,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 16:00:00,0.0,20.88769957357343,21.4,0.0,30.0,45.0,0.0,-3.2246008528531434,30.0,30.0,20.88769957357343,0.0,30.0,45.0,0.0,0.9967380255855943,0.048,0.8970642230270349,0.0,0.051673802558559356,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 17:00:00,0.0,20.904201543693294,20.4,0.0,30.0,45.0,0.0,-3.191596912613413,30.0,30.0,20.904201543693294,0.0,30.0,45.0,0.0,0.9957479073784024,0.048,0.8961731166405622,0.0,0.051574790737840104,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 18:00:00,0.0,20.852318533551546,19.4,0.0,30.0,45.0,0.0,-3.295362932896907,30.0,30.0,20.852318533551546,0.0,30.0,45.0,0.0,0.9988608879869072,0.048,0.8989747991882164,0.0,0.05188608879869072,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 19:00:00,0.0,20.768619155187036,18.7,0.0,30.0,45.0,0.0,-3.4627616896259283,30.0,30.0,20.768619155187036,0.0,30.0,45.0,0.0,1.0038828506887778,0.048,0.9034945656198999,0.0,0.05238828506887783,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 20:00:00,0.0,20.722527672092625,17.9,0.0,30.0,45.0,0.0,-3.554944655814751,30.0,30.0,20.722527672092625,0.0,30.0,45.0,0.0,1.0066483396744426,0.048,0.9059835057069984,0.0,0.05266483396744415,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 21:00:00,0.0,20.639959698883555,17.2,0.0,30.0,45.0,0.0,-3.7200806022328905,30.0,30.0,20.639959698883555,0.0,30.0,45.0,0.0,1.0116024180669867,0.048,0.910442176260288,0.0,0.05316024180669865,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 22:00:00,0.0,20.570082315921084,16.9,0.0,30.0,45.0,0.0,-3.8598353681578317,30.0,30.0,20.570082315921084,0.0,30.0,45.0,0.0,1.0157950610447348,0.048,0.9142155549402614,0.0,0.05357950610447337,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 23:00:00,0.0,20.60976402587388,16.5,0.0,30.0,45.0,0.0,-3.7804719482522415,30.0,30.0,20.60976402587388,0.0,30.0,45.0,0.0,1.0134141584475673,0.048,0.9120727426028106,0.0,0.05334141584475671,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 00:00:00,0.0,20.5663573320347,16.2,0.0,30.0,45.0,0.0,-3.867285335930603,30.0,30.0,20.5663573320347,0.0,30.0,45.0,0.0,1.0160185600779181,0.048,0.9144167040701263,0.0,0.05360185600779177,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 01:00:00,0.0,20.510140757710367,16.1,0.0,30.0,45.0,0.0,-3.9797184845792657,30.0,30.0,20.510140757710367,0.0,30.0,45.0,0.0,1.019391554537378,0.048,0.9174523990836402,0.0,0.05393915545373773,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 02:00:00,0.0,20.44898636486797,15.9,0.0,30.153846153846153,45.0,0.0,-4.10202727026406,30.153846153846153,30.153846153846153,20.44898636486797,0.0,30.153846153846153,45.0,0.0,1.0276762027233066,0.048,0.924908582450976,0.0,0.05476762027233062,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 03:00:00,0.0,20.38844365024991,15.8,0.0,30.307692307692307,45.0,0.0,-4.223112699500177,30.307692307692307,30.307692307692307,20.38844365024991,0.0,30.307692307692307,45.0,0.0,1.0359241502157746,0.048,0.9323317351941971,0.0,0.05559241502157741,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 04:00:00,0.0,20.320716486962976,15.3,0.0,31.076923076923077,45.0,0.0,-4.358567026074049,31.076923076923077,31.076923076923077,20.320716486962976,0.0,31.076923076923077,45.0,0.0,1.0630647030899139,0.048,0.9567582327809225,0.0,0.058306470308991276,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 05:00:00,0.0,20.092920400031616,14.7,0.0,32.0,45.0,0.0,-4.814159199936768,32.0,32.0,20.092920400031616,0.0,32.0,45.0,0.0,1.1044247759981032,0.048,0.9939822983982929,0.0,0.06244247759981025,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 06:00:00,0.2102686585615072,19.999999999999996,14.2,0.22133543006474443,32.769230769230774,45.0,0.0,0.3328855166999176,32.769230769230774,32.769230769230774,19.999999999999996,0.014942670288957604,32.769230769230774,45.0,0.022133543006474445,1.1330769230769233,0.048,1.019769230769231,0.22133543006474443,0.28664312237243683,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 07:00:00,0.25937126068468286,20.0,15.2,0.27302237966808723,31.230769230769234,45.0,0.0,1.2672291634287305,31.230769230769234,31.230769230769234,20.0,0.02095707921401236,31.230769230769234,45.0,0.027302237966808723,1.0869230769230767,0.048,0.978230769230769,0.27302237966808723,0.3337146873603949,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 08:00:00,0.21415773864488927,20.0,16.2,0.22542919857356766,30.0,45.0,0.0,0.4085985065412956,30.0,30.0,20.0,0.019433551601169628,30.0,45.0,0.022542919857356767,1.05,0.048,0.945,0.22542919857356766,0.28242919857356774,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 09:00:00,0.18254496605968015,20.0,17.2,0.1921525958522949,30.0,45.0,0.0,-0.21669703470665524,30.0,30.0,20.0,0.016564878952784044,30.0,45.0,0.019215259585229492,1.05,0.048,0.945,0.1921525958522949,0.249152595852295,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 10:00:00,0.0,20.04546886725834,18.7,0.0,30.0,45.0,0.0,-4.909062265483321,30.0,30.0,20.04546886725834,0.0,30.0,45.0,0.0,1.0472718679644997,0.048,0.9425446811680497,0.0,0.05672718679644995,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 11:00:00,0.0,20.185946050170827,20.1,0.0,30.0,45.0,0.0,-4.628107899658346,30.0,30.0,20.185946050170827,0.0,30.0,45.0,0.0,1.0388432369897505,0.048,0.9349589132907754,0.0,0.055884323698975,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 12:00:00,0.0,20.381970799635116,21.6,0.0,30.0,45.0,0.0,-4.2360584007297675,30.0,30.0,20.381970799635116,0.0,30.0,45.0,0.0,1.027081752021893,0.048,0.9243735768197036,0.0,0.05470817520218929,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 13:00:00,0.0,20.540189883066496,21.5,0.0,30.0,45.0,0.0,-3.9196202338670076,30.0,30.0,20.540189883066496,0.0,30.0,45.0,0.0,1.0175886070160103,0.048,0.9158297463144092,0.0,0.053758860701601074,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 14:00:00,0.0,20.664732076638195,21.5,0.0,30.0,45.0,0.0,-3.6705358467236096,30.0,30.0,20.664732076638195,0.0,30.0,45.0,0.0,1.0101160754017082,0.048,0.9091044678615374,0.0,0.05301160754017076,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 15:00:00,0.0,20.760950419218773,21.4,0.0,30.0,45.0,0.0,-3.4780991615624544,30.0,30.0,20.760950419218773,0.0,30.0,45.0,0.0,1.0043429748468737,0.048,0.9039086773621864,0.0,0.05243429748468731,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 16:00:00,0.0,20.86266675187381,21.3,0.0,30.0,45.0,0.0,-3.2746664962523795,30.0,30.0,20.86266675187381,0.0,30.0,45.0,0.0,0.9982399948875713,0.048,0.8984159953988141,0.0,0.051823999488757155,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 17:00:00,0.0,20.930472825631902,21.3,0.0,30.0,45.0,0.0,-3.1390543487361953,30.0,30.0,20.930472825631902,0.0,30.0,45.0,0.0,0.9941716304620859,0.048,0.8947544674158773,0.0,0.05141716304620858,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 18:00:00,0.0,20.935731219273457,21.2,0.0,30.0,45.0,0.0,-3.1285375614530864,30.0,30.0,20.935731219273457,0.0,30.0,45.0,0.0,0.9938561268435926,0.048,0.8944705141592334,0.0,0.05138561268435915,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 19:00:00,0.0,20.90663064560318,20.5,0.0,30.0,45.0,0.0,-3.1867387087936407,30.0,30.0,20.90663064560318,0.0,30.0,45.0,0.0,0.9956021612638092,0.048,0.8960419451374283,0.0,0.05156021612638084,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 20:00:00,0.0,20.868945840996545,19.7,0.0,30.0,45.0,0.0,-3.2621083180069093,30.0,30.0,20.868945840996545,0.0,30.0,45.0,0.0,0.9978632495402073,0.048,0.8980769245861866,0.0,0.05178632495402069,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 21:00:00,0.0,20.80264859263294,19.0,0.0,30.0,45.0,0.0,-3.394702814734117,30.0,30.0,20.80264859263294,0.0,30.0,45.0,0.0,1.0018410844420236,0.048,0.9016569759978212,0.0,0.05218410844420229,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 22:00:00,0.0,20.72255983080001,18.1,0.0,30.0,45.0,0.0,-3.5548803383999825,30.0,30.0,20.72255983080001,0.0,30.0,45.0,0.0,1.0066464101519994,0.048,0.9059817691367995,0.0,0.05266464101519985,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 23:00:00,0.0,20.73275155384532,17.3,0.0,30.0,45.0,0.0,-3.534496892309363,30.0,30.0,20.73275155384532,0.0,30.0,45.0,0.0,1.0060349067692809,0.048,0.9054314160923528,0.0,0.052603490676928044,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 00:00:00,0.0,20.67531849973126,16.4,0.0,30.0,45.0,0.0,-3.649363000537477,30.0,30.0,20.67531849973126,0.0,30.0,45.0,0.0,1.0094808900161243,0.048,0.908532801014512,0.0,0.0529480890016123,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 01:00:00,0.0,20.600865774280592,15.5,0.0,30.76923076923077,45.0,0.0,-3.7982684514388154,30.76923076923077,30.76923076923077,20.600865774280592,0.0,30.76923076923077,45.0,0.0,1.0370249766200876,0.048,0.9333224789580788,0.0,0.05570249766200874,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 02:00:00,0.0,20.518590083525453,14.7,0.0,32.0,45.0,0.0,-3.9628198329490942,32.0,32.0,20.518590083525453,0.0,32.0,45.0,0.0,1.078884594988473,0.048,0.9709961354896257,0.0,0.059888459498847135,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 03:00:00,0.0,20.427728599087516,13.8,0.0,33.38461538461539,45.0,0.0,-4.144542801824969,33.38461538461539,33.38461538461539,20.427728599087516,0.0,33.38461538461539,45.0,0.0,1.1258747455932108,0.048,1.0132872710338896,0.0,0.06458747455932112,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 04:00:00,0.0,20.360570039644436,14.5,0.0,32.30769230769231,45.0,0.0,-4.2788599207111275,32.30769230769231,32.30769230769231,20.360570039644436,0.0,32.30769230769231,45.0,0.0,1.097596566852103,0.048,0.9878369101668928,0.0,0.06175965668521022,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 05:00:00,0.0,20.16637883140584,15.3,0.0,31.076923076923077,45.0,0.0,-4.66724233718832,31.076923076923077,31.076923076923077,20.16637883140584,0.0,31.076923076923077,45.0,0.0,1.072324962423342,0.048,0.9650924661810077,0.0,0.059232496242334176,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 06:00:00,0.0,20.063535615204344,16.0,0.0,30.0,45.0,0.0,-4.8729287695913115,30.0,30.0,20.063535615204344,0.0,30.0,45.0,0.0,1.0461878630877393,0.048,0.9415690767789653,0.0,0.05661878630877393,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 07:00:00,0.0,20.040257060451687,16.7,0.0,30.0,45.0,0.0,-4.9194858790966265,30.0,30.0,20.040257060451687,0.0,30.0,45.0,0.0,1.0475845763728988,0.048,0.942826118735609,0.0,0.056758457637289816,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 08:00:00,0.0,20.074635096058433,17.5,0.0,30.0,45.0,0.0,-4.850729807883134,30.0,30.0,20.074635096058433,0.0,30.0,45.0,0.0,1.045521894236494,0.048,0.9409697048128447,0.0,0.05655218942364937,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 09:00:00,0.0,20.118650766820515,18.2,0.0,30.0,45.0,0.0,-4.7626984663589695,30.0,30.0,20.118650766820515,0.0,30.0,45.0,0.0,1.042880953990769,0.048,0.9385928585916922,0.0,0.056288095399076865,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 10:00:00,0.0,20.256096433936992,19.8,0.0,30.0,45.0,0.0,-4.487807132126015,30.0,30.0,20.256096433936992,0.0,30.0,45.0,0.0,1.0346342139637805,0.048,0.9311707925674025,0.0,0.05546342139637794,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 11:00:00,0.0,20.436062817408637,21.4,0.0,30.0,45.0,0.0,-4.127874365182727,30.0,30.0,20.436062817408637,0.0,30.0,45.0,0.0,1.0238362309554818,0.048,0.9214526078599335,0.0,0.05438362309554823,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 12:00:00,0.0,20.653246663552363,23.0,0.0,30.0,45.0,0.0,-3.693506672895275,30.0,30.0,20.653246663552363,0.0,30.0,45.0,0.0,1.0108052001868582,0.048,0.9097246801681723,0.0,0.053080520018685795,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 13:00:00,0.0,20.83905068270063,23.3,0.0,30.0,45.0,0.0,-3.321898634598739,30.0,30.0,20.83905068270063,0.0,30.0,45.0,0.0,0.9996569590379623,0.048,0.8996912631341661,0.0,0.05196569590379607,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 14:00:00,0.0,20.993457609659195,23.5,0.0,30.0,45.0,0.0,-3.0130847806816092,30.0,30.0,20.993457609659195,0.0,30.0,45.0,0.0,0.9903925434204484,0.048,0.8913532890784035,0.0,0.051039254342044815,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 15:00:00,0.0,21.127273746673886,23.8,0.0,30.0,45.0,0.0,-2.745452506652228,30.0,30.0,21.127273746673886,0.0,30.0,45.0,0.0,0.9823635751995669,0.048,0.8841272176796102,0.0,0.05023635751995659,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 16:00:00,0.0,21.24195400251769,23.5,0.0,30.0,45.0,0.0,-2.5160919949646186,30.0,30.0,21.24195400251769,0.0,30.0,45.0,0.0,0.9754827598489386,0.048,0.8779344838640448,0.0,0.04954827598489375,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 17:00:00,0.0,21.314428386466076,23.3,0.0,30.0,45.0,0.0,-2.371143227067847,30.0,30.0,21.314428386466076,0.0,30.0,45.0,0.0,0.9711342968120354,0.048,0.8740208671308319,0.0,0.04911342968120347,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 18:00:00,0.0,21.325359454546522,23.0,0.0,30.0,45.0,0.0,-2.349281090906956,30.0,30.0,21.325359454546522,0.0,30.0,45.0,0.0,0.9704784327272087,0.048,0.8734305894544877,0.0,0.04904784327272094,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 19:00:00,0.0,21.271645704835347,21.9,0.0,30.0,45.0,0.0,-2.456708590329306,30.0,30.0,21.271645704835347,0.0,30.0,45.0,0.0,0.9737012577098793,0.048,0.8763311319388913,0.0,0.04937012577098787,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 20:00:00,0.0,21.23063192201073,20.7,0.0,30.0,45.0,0.0,-2.5387361559785404,30.0,30.0,21.23063192201073,0.0,30.0,45.0,0.0,0.9761620846793562,0.048,0.8785458762114206,0.0,0.049616208467935574,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 21:00:00,0.0,21.17067446746264,20.1,0.0,30.0,45.0,0.0,-2.6586510650747215,30.0,30.0,21.17067446746264,0.0,30.0,45.0,0.0,0.9797595319522416,0.048,0.8817835787570175,0.0,0.04997595319522408,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 22:00:00,0.0,21.108771194680457,19.5,0.0,30.0,45.0,0.0,-2.782457610639085,30.0,30.0,21.108771194680457,0.0,30.0,45.0,0.0,0.9834737283191726,0.048,0.8851263554872553,0.0,0.05034737283191726,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 23:00:00,0.0,21.103953252483734,18.8,0.0,30.0,45.0,0.0,-2.792093495032532,30.0,30.0,21.103953252483734,0.0,30.0,45.0,0.0,0.983762804850976,0.048,0.8853865243658784,0.0,0.05037628048509757,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 00:00:00,0.0,21.048034064797438,17.9,0.0,30.0,45.0,0.0,-2.903931870405124,30.0,30.0,21.048034064797438,0.0,30.0,45.0,0.0,0.9871179561121537,0.048,0.8884061605009382,0.0,0.050711795611215416,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 01:00:00,0.0,20.97553039828942,16.8,0.0,30.0,45.0,0.0,-3.0489392034211633,30.0,30.0,20.97553039828942,0.0,30.0,45.0,0.0,0.9914681761026348,0.048,0.8923213584923714,0.0,0.051146817610263406,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 02:00:00,0.0,20.87327009260233,15.6,0.0,30.615384615384617,45.0,0.0,-3.2534598147953417,30.615384615384617,30.615384615384617,20.87327009260233,0.0,30.615384615384617,45.0,0.0,1.0160653329053988,0.048,0.9144587996148589,0.0,0.05360653329053988,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 03:00:00,0.0,20.775769990290442,14.6,0.0,32.15384615384615,45.0,0.0,-3.448460019419116,32.15384615384615,32.15384615384615,20.775769990290442,0.0,32.15384615384615,45.0,0.0,1.0680691851979582,0.048,0.9612622666781624,0.0,0.0588069185197958,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 04:00:00,0.0,20.67720575333918,13.8,0.0,33.38461538461539,45.0,0.0,-3.6455884933216396,33.38461538461539,33.38461538461539,20.67720575333918,0.0,33.38461538461539,45.0,0.0,1.1109061163381106,0.048,0.9998155047042997,0.0,0.06309061163381091,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 05:00:00,0.0,20.579686535634764,13.3,0.0,34.15384615384615,45.0,0.0,-3.8406269287304724,34.15384615384615,34.15384615384615,20.579686535634764,0.0,34.15384615384615,45.0,0.0,1.139834192477299,0.048,1.025850773229569,0.0,0.06598341924772999,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 06:00:00,0.0,20.484011790112817,13.0,0.0,34.61538461538461,45.0,0.0,-4.031976419774367,34.61538461538461,34.61538461538461,20.484011790112817,0.0,34.61538461538461,45.0,0.0,1.1594208310547693,0.048,1.0434787479492924,0.0,0.06794208310547689,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 07:00:00,0.0,20.187965392807406,12.7,0.0,35.07692307692308,45.0,0.0,-4.624069214385187,35.07692307692308,35.07692307692308,20.187965392807406,0.0,35.07692307692308,45.0,0.0,1.1910297687392482,0.048,1.0719267918653232,0.0,0.07110297687392486,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 08:00:00,0.0,20.068156064059316,13.0,0.0,34.61538461538461,45.0,0.0,-4.863687871881368,34.61538461538461,34.61538461538461,20.068156064059316,0.0,34.61538461538461,45.0,0.0,1.1843721746179794,0.048,1.0659349571561814,0.0,0.07043721746179799,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 09:00:00,0.05157421608283092,20.000000000000004,13.0,0.054288648508243074,34.61538461538461,45.0,0.0,-3.1908753762811983,34.61538461538461,34.61538461538461,20.000000000000004,0.003202143514551544,34.61538461538461,45.0,0.005428864850824307,1.188461538461538,0.048,1.0696153846153842,0.054288648508243074,0.12513480235439678,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 10:00:00,0.19501229278307394,19.999999999999996,13.0,0.20527609766639363,34.61538461538461,45.0,0.0,0.032673502665467424,34.61538461538461,34.61538461538461,19.999999999999996,0.012107936795204706,34.61538461538461,45.0,0.020527609766639362,1.1884615384615385,0.048,1.0696153846153846,0.20527609766639363,0.27612225151254743,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 11:00:00,0.2527513828274967,20.000000000000004,13.0,0.26605408718683865,34.61538461538461,45.0,0.0,1.143818984405442,34.61538461538461,34.61538461538461,20.000000000000004,0.015692845432980506,34.61538461538461,45.0,0.026605408718683866,1.188461538461538,0.048,1.0696153846153842,0.26605408718683865,0.33690024103299243,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 12:00:00,0.15462792211907256,20.0,14.2,0.16276623380955005,32.769230769230774,45.0,0.0,-0.7900179707361588,32.769230769230774,32.769230769230774,20.0,0.010988580388056451,32.769230769230774,45.0,0.016276623380955004,1.1330769230769233,0.048,1.019769230769231,0.16276623380955005,0.22807392611724242,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 13:00:00,0.11379178855817569,19.999999999999996,14.0,0.11978083006123758,33.07692307692308,45.0,0.0,-1.674657379049144,33.07692307692308,33.07692307692308,19.999999999999996,0.00789630218456434,33.07692307692308,45.0,0.011978083006123758,1.1423076923076927,0.048,1.0280769230769236,0.11978083006123758,0.1860115992920066,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 14:00:00,0.0,20.096857096830504,16.4,0.0,30.0,45.0,0.0,-4.806285806338991,30.0,30.0,20.096857096830504,0.0,30.0,45.0,0.0,1.0441885741901697,0.048,0.9397697167711527,0.0,0.05641885741901698,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 15:00:00,0.0,20.147838971238862,16.4,0.0,30.0,45.0,0.0,-4.704322057522276,30.0,30.0,20.147838971238862,0.0,30.0,45.0,0.0,1.0411296617256682,0.048,0.9370166955531015,0.0,0.05611296617256667,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 16:00:00,0.0,20.17736635878174,16.2,0.0,30.0,45.0,0.0,-4.645267282436521,30.0,30.0,20.17736635878174,0.0,30.0,45.0,0.0,1.0393580184730957,0.048,0.9354222166257862,0.0,0.05593580184730951,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 17:00:00,0.0,20.193677700880414,16.0,0.0,30.0,45.0,0.0,-4.6126445982391715,30.0,30.0,20.193677700880414,0.0,30.0,45.0,0.0,1.038379337947175,0.048,0.9345414041524576,0.0,0.055837933794717465,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 18:00:00,0.0,20.168308852937862,16.0,0.0,30.0,45.0,0.0,-4.6633822941242755,30.0,30.0,20.168308852937862,0.0,30.0,45.0,0.0,1.0399014688237282,0.048,0.9359113219413554,0.0,0.055990146882372804,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 19:00:00,0.0,20.077398380336263,16.0,0.0,30.0,45.0,0.0,-4.845203239327475,30.0,30.0,20.077398380336263,0.0,30.0,45.0,0.0,1.0453560971798241,0.048,0.9408204874618417,0.0,0.05653560971798244,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 20:00:00,0.07456505709810192,20.000000000000007,14.0,0.07848953378747571,33.07692307692308,45.0,0.0,-2.5977155911591296,33.07692307692308,33.07692307692308,20.000000000000007,0.005174259326760571,33.07692307692308,45.0,0.00784895337874757,1.142307692307692,0.048,1.0280769230769229,0.07848953378747571,0.1447203030182449,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 21:00:00,0.0,20.04755908816364,13.0,0.0,34.61538461538461,45.0,0.0,-4.904881823672717,34.61538461538461,34.61538461538461,20.04755908816364,0.0,34.61538461538461,45.0,0.0,1.18560799317172,0.048,1.067047193854548,0.0,0.07056079931717196,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 22:00:00,0.027501436314818314,20.0,12.0,0.0289488803313877,36.15384615384615,45.0,0.0,-3.8846554368603634,36.15384615384615,36.15384615384615,20.0,0.0015448909864862073,36.15384615384615,45.0,0.00289488803313877,1.2346153846153847,0.048,1.1111538461538462,0.0289488803313877,0.10441041879292623,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 23:00:00,0.0,19.916404866127543,12.0,0.0,36.15384615384615,45.0,0.0,-5.167190267744914,36.15384615384615,36.15384615384615,19.916404866127543,0.0,36.15384615384615,45.0,0.0,1.2396310926477323,0.048,1.115667983382959,0.0,0.07596310926477323,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 00:00:00,0.0,19.812513575832618,11.2,0.0,37.38461538461539,45.0,0.0,-5.374972848334764,37.38461538461539,37.38461538461539,19.812513575832618,0.0,37.38461538461539,45.0,0.0,1.2827876469885044,0.048,1.1545088822896539,0.0,0.08027876469885054,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 01:00:00,0.0,19.698232990916836,10.0,0.0,39.230769230769226,45.0,0.0,-5.603534018166329,39.230769230769226,39.230769230769226,19.698232990916836,0.0,39.230769230769226,45.0,0.0,1.3450290974680665,0.048,1.2105261877212599,0.0,0.08650290974680663,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 02:00:00,0.0,19.58092436613249,10.0,0.0,39.230769230769226,45.0,0.0,-5.838151267735022,39.230769230769226,39.230769230769226,19.58092436613249,0.0,39.230769230769226,45.0,0.0,1.3520676149551276,0.048,1.2168608534596148,0.0,0.08720676149551276,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 03:00:00,0.0,19.490484361520842,10.6,0.0,38.30769230769231,45.0,0.0,-6.019031276958316,38.30769230769231,38.30769230769231,19.490484361520842,0.0,38.30769230769231,45.0,0.0,1.3298017075395188,0.048,1.1968215367855668,0.0,0.08498017075395192,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 04:00:00,0.0,19.369894672093658,9.0,0.0,40.769230769230774,45.0,0.0,-6.260210655812685,40.769230769230774,40.769230769230774,19.369894672093658,0.0,40.769230769230774,45.0,0.0,1.4108832427513036,0.048,1.2697949184761732,0.0,0.09308832427513036,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 05:00:00,1.9305646242088292,20.0,9.0,2.0321732886408728,40.769230769230774,45.0,0.0,24.35364966363221,40.769230769230774,40.769230769230774,28.584418894401438,0.14377518033818187,40.769230769230774,45.0,0.20321732886408728,1.3730769230769233,0.048,1.235769230769231,2.0321732886408728,2.121480980948565,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 06:00:00,1.648467397743119,20.0,9.0,1.735228839729599,40.769230769230774,45.0,0.0,20.99499948416201,40.769230769230774,40.769230769230774,25.225768714931235,0.09623897980872255,40.769230769230774,45.0,0.1735228839729599,1.3730769230769233,0.048,1.235769230769231,1.735228839729599,1.8245365320372915,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 07:00:00,2.6456972003838435,20.0,9.0,2.7849444214566774,40.769230769230774,45.0,0.0,32.405528411505045,40.769230769230774,40.769230769230774,36.63629764227427,0.5808983795961232,40.769230769230774,45.0,0.27849444214566776,1.3730769230769233,0.048,1.235769230769231,2.7849444214566774,2.8742521137643697,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 08:00:00,2.3947323358031665,20.000000000000004,11.0,2.520770879792807,37.69230769230769,45.0,0.0,29.64503913850649,37.69230769230769,37.69230769230769,36.9527314461988,2.9382749325469875,37.69230769230769,45.0,0.2520770879792807,1.2807692307692304,0.048,1.1526923076923075,2.520770879792807,2.6008478028697297,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 09:00:00,2.011904506201014,20.0,13.2,2.117794217053699,34.30769230769231,45.0,0.0,25.300447648339627,34.30769230769231,34.30769230769231,35.99275534064732,0.0,34.30769230769231,45.0,0.2117794217053699,1.1792307692307693,0.048,1.0613076923076923,2.117794217053699,2.187717293976776,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 10:00:00,1.668459394425547,20.000000000000004,14.6,1.7562730467637337,32.15384615384615,45.0,0.0,21.237167690563,32.15384615384615,32.15384615384615,34.083321536716845,0.0,32.15384615384615,45.0,0.17562730467637339,1.1146153846153846,0.048,1.003153846153846,1.7562730467637337,1.819734585225272,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 11:00:00,1.2749782289099798,20.0,16.0,1.3420823462210314,30.0,45.0,0.0,16.333440216536466,30.0,30.0,31.333440216536466,0.0,30.0,45.0,0.13420823462210313,1.05,0.048,0.945,1.3420823462210314,1.3990823462210318,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 12:00:00,0.8089722513854953,20.000000000000007,17.4,0.8515497383005214,30.0,45.0,0.0,10.034349107294531,30.0,30.0,25.03434910729453,0.14783451713482149,30.0,45.0,0.08515497383005213,1.0499999999999996,0.048,0.9449999999999996,0.8515497383005214,0.9085497383005212,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 13:00:00,0.5861364045907034,19.999999999999996,17.0,0.6169856890428457,30.0,45.0,0.0,6.733899858589503,30.0,30.0,21.733899858589503,0.064345242084298,30.0,45.0,0.061698568904284566,1.0500000000000003,0.048,0.9450000000000003,0.6169856890428457,0.6739856890428455,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 14:00:00,0.21771754575298477,20.0,18.0,0.22917636395051028,30.0,45.0,0.0,0.4776234346300754,30.0,30.0,20.0,0.01975658309918192,30.0,45.0,0.022917636395051028,1.05,0.048,0.945,0.22917636395051028,0.28617636395051027,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 15:00:00,0.0,20.081402969997185,20.0,0.0,30.0,45.0,0.0,-4.837194060005629,30.0,30.0,20.081402969997185,0.0,30.0,45.0,0.0,1.0451158218001688,0.048,0.9406042396201519,0.0,0.05651158218001684,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 16:00:00,0.0,20.112798525730064,19.0,0.0,30.0,45.0,0.0,-4.774402948539873,30.0,30.0,20.112798525730064,0.0,30.0,45.0,0.0,1.043232088456196,0.048,0.9389088796105765,0.0,0.05632320884561959,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 17:00:00,0.0,20.158618303587986,19.0,0.0,30.0,45.0,0.0,-4.682763392824029,30.0,30.0,20.158618303587986,0.0,30.0,45.0,0.0,1.040482901784721,0.048,0.936434611606249,0.0,0.056048290178472016,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 18:00:00,0.0,20.181359728430905,19.2,0.0,30.0,45.0,0.0,-4.637280543138189,30.0,30.0,20.181359728430905,0.0,30.0,45.0,0.0,1.0391184162941456,0.048,0.935206574664731,0.0,0.05591184162941454,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 19:00:00,0.0,20.081103219455244,18.0,0.0,30.0,45.0,0.0,-4.837793561089512,30.0,30.0,20.081103219455244,0.0,30.0,45.0,0.0,1.0451338068326854,0.048,0.9406204261494169,0.0,0.0565133806832685,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 20:00:00,0.0,20.030511570327345,17.0,0.0,30.0,45.0,0.0,-4.93897685934531,30.0,30.0,20.030511570327345,0.0,30.0,45.0,0.0,1.0481693057803594,0.048,0.9433523752023234,0.0,0.05681693057803594,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 21:00:00,0.0,20.053090404598528,16.0,0.0,30.0,45.0,0.0,-4.893819190802944,30.0,30.0,20.053090404598528,0.0,30.0,45.0,0.0,1.0468145757240883,0.048,0.9421331181516794,0.0,0.05668145757240883,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 22:00:00,0.025809033900902435,20.0,14.0,0.02716740410621309,33.07692307692308,45.0,0.0,-3.9378377087995773,33.07692307692308,33.07692307692308,20.0,0.001790954631748327,33.07692307692308,45.0,0.002716740410621309,1.1423076923076925,0.048,1.028076923076923,0.02716740410621309,0.09339817333698242,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 23:00:00,0.0,19.91059940421328,13.0,0.0,34.61538461538461,45.0,0.0,-5.1788011915734415,34.61538461538461,34.61538461538461,19.91059940421328,0.0,34.61538461538461,45.0,0.0,1.1938255742087418,0.048,1.0744430167878676,0.0,0.07138255742087418,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 00:00:00,0.0,19.80787868289071,12.0,0.0,36.15384615384615,45.0,0.0,-5.38424263421858,36.15384615384615,36.15384615384615,19.80787868289071,0.0,36.15384615384615,45.0,0.0,1.2461426636419421,0.048,1.121528397277748,0.0,0.07661426636419422,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 01:00:00,0.0,19.720835761907217,12.0,0.0,36.15384615384615,45.0,0.0,-5.558328476185565,36.15384615384615,36.15384615384615,19.720835761907217,0.0,36.15384615384615,45.0,0.0,1.2513652389009517,0.048,1.1262287150108565,0.0,0.07713652389009518,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 02:00:00,0.0,19.601832074397763,11.0,0.0,37.69230769230769,45.0,0.0,-5.796335851204475,37.69230769230769,37.69230769230769,19.601832074397763,0.0,37.69230769230769,45.0,0.0,1.304659306305365,0.048,1.1741933756748286,0.0,0.08246593063053642,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 03:00:00,0.0,19.50552237233928,11.0,0.0,37.69230769230769,45.0,0.0,-5.988955255321443,37.69230769230769,37.69230769230769,19.50552237233928,0.0,37.69230769230769,45.0,0.0,1.3104378884288739,0.048,1.1793940995859864,0.0,0.08304378884288743,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 04:00:00,0.0,19.415336512479964,11.0,0.0,37.69230769230769,45.0,0.0,-6.169326975040072,37.69230769230769,37.69230769230769,19.415336512479964,0.0,37.69230769230769,45.0,0.0,1.315849040020433,0.048,1.1842641360183896,0.0,0.08358490400204333,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 05:00:00,1.815703205422752,20.0,10.0,1.9112665320239495,39.230769230769226,45.0,0.0,23.00078430467113,39.230769230769226,39.230769230769226,28.770015073901902,0.15750714885197442,39.230769230769226,45.0,0.19112665320239494,1.3269230769230766,0.048,1.194230769230769,1.9112665320239495,1.9959588397162573,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 06:00:00,1.6127133663958404,20.0,8.8,1.6975930172587794,41.07692307692308,45.0,0.0,20.560202632532295,41.07692307692308,41.07692307692308,24.483279555609215,0.08819294294094218,41.07692307692308,45.0,0.16975930172587794,1.3823076923076925,0.048,1.244076923076923,1.6975930172587794,1.7878237864895485,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 07:00:00,2.482976321331536,20.0,10.0,2.613659285612143,39.230769230769226,45.0,0.0,30.622958011020586,39.230769230769226,39.230769230769226,36.39218878025136,0.79376103508045,39.230769230769226,45.0,0.2613659285612143,1.3269230769230766,0.048,1.194230769230769,2.613659285612143,2.6983515933044506,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 08:00:00,2.2129747167119667,20.000000000000004,12.0,2.329447070223123,36.15384615384615,45.0,0.0,27.604040253095732,36.15384615384615,36.15384615384615,36.45019409924958,0.0,36.15384615384615,45.0,0.2329447070223123,1.2346153846153844,0.048,1.111153846153846,2.329447070223123,2.404908608684661,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 09:00:00,1.7711109117302801,19.999999999999996,14.6,1.864327275505558,32.15384615384615,45.0,0.0,22.470286883189118,32.15384615384615,32.15384615384615,35.316440729342965,0.0,32.15384615384615,45.0,0.1864327275505558,1.114615384615385,0.048,1.0031538461538465,1.864327275505558,1.9277888139670962,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 10:00:00,1.5365455825440761,20.0,15.0,1.617416402677975,31.53846153846154,45.0,0.0,19.626427697150177,31.53846153846154,31.53846153846154,33.08796615868864,0.0,31.53846153846154,45.0,0.1617416402677975,1.0961538461538465,0.048,0.9865384615384619,1.617416402677975,1.6790317872933596,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 11:00:00,1.1867719955456941,19.999999999999996,16.0,1.2492336795217833,30.0,45.0,0.0,15.188800962439679,30.0,30.0,30.18880096243968,0.0,30.0,45.0,0.12492336795217833,1.0500000000000003,0.048,0.9450000000000003,1.2492336795217833,1.3062336795217835,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 12:00:00,0.6459789780643808,19.999999999999996,18.2,0.6799778716467166,30.0,45.0,0.0,7.645006629818852,30.0,30.0,22.64500662981885,0.07969929962977836,30.0,45.0,0.06799778716467167,1.0500000000000003,0.048,0.9450000000000003,0.6799778716467166,0.7369778716467166,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 13:00:00,0.5190453213921236,20.0,17.0,0.5463634962022353,30.0,45.0,0.0,5.686415548872688,30.0,30.0,20.686415548872688,0.050571615733879374,30.0,45.0,0.05463634962022353,1.05,0.048,0.945,0.5463634962022353,0.6033634962022355,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 14:00:00,0.2832832109608758,20.0,17.0,0.2981928536430271,30.0,45.0,0.0,1.7071239393809634,30.0,30.0,20.0,0.025706280486467854,30.0,45.0,0.02981928536430271,1.05,0.048,0.945,0.2981928536430271,0.3551928536430272,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 15:00:00,0.0,20.058809025354584,19.2,0.0,30.0,45.0,0.0,-4.882381949290831,30.0,30.0,20.058809025354584,0.0,30.0,45.0,0.0,1.0464714584787251,0.048,0.9418243126308526,0.0,0.05664714584787245,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 16:00:00,0.0,20.076540128596108,18.0,0.0,30.0,45.0,0.0,-4.846919742807785,30.0,30.0,20.076540128596108,0.0,30.0,45.0,0.0,1.0454075922842334,0.048,0.9408668330558101,0.0,0.056540759228423276,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 17:00:00,0.0,20.162956941005312,19.0,0.0,30.0,45.0,0.0,-4.674086117989376,30.0,30.0,20.162956941005312,0.0,30.0,45.0,0.0,1.0402225835396812,0.048,0.9362003251857131,0.0,0.056022258353968124,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 18:00:00,0.0,20.215691871969852,19.6,0.0,30.0,45.0,0.0,-4.568616256060295,30.0,30.0,20.215691871969852,0.0,30.0,45.0,0.0,1.0370584876818087,0.048,0.9333526389136279,0.0,0.055705848768180855,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 19:00:00,0.0,20.06408046026061,17.0,0.0,30.0,45.0,0.0,-4.871839079478782,30.0,30.0,20.06408046026061,0.0,30.0,45.0,0.0,1.0461551723843634,0.048,0.941539655145927,0.0,0.056615517238436386,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 20:00:00,0.035113350295228225,20.0,16.0,0.03696142136339813,30.0,45.0,0.0,-3.6540236354955553,30.0,30.0,20.0,0.0031863294278791495,30.0,45.0,0.003696142136339813,1.05,0.048,0.945,0.03696142136339813,0.09396142136339825,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 21:00:00,0.0,20.02729632766552,15.2,0.0,31.230769230769234,45.0,0.0,-4.945407344668958,31.230769230769234,31.230769230769234,20.02729632766552,0.0,31.230769230769234,45.0,0.0,1.0852852972631455,0.048,0.9767567675368309,0.0,0.060528529726314506,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 22:00:00,0.03985484984919824,20.000000000000004,14.6,0.04195247352547183,32.15384615384615,45.0,0.0,-3.5162799056871563,32.15384615384615,32.15384615384615,20.000000000000004,0.002975677410689295,32.15384615384615,45.0,0.004195247352547183,1.1146153846153846,0.048,1.003153846153846,0.04195247352547183,0.10541401198701039,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 23:00:00,0.0,19.920874852020063,14.0,0.0,33.07692307692308,45.0,0.0,-5.158250295959874,33.07692307692308,33.07692307692308,19.920874852020063,0.0,33.07692307692308,45.0,0.0,1.1470552011864885,0.048,1.0323496810678396,0.0,0.06670552011864883,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 00:00:00,0.0,19.845662864555578,14.0,0.0,33.07692307692308,45.0,0.0,-5.308674270888844,33.07692307692308,33.07692307692308,19.845662864555578,0.0,33.07692307692308,45.0,0.0,1.1515679204343579,0.048,1.036411128390922,0.0,0.06715679204343572,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 01:00:00,0.0,19.75837171880156,13.0,0.0,34.61538461538461,45.0,0.0,-5.483256562396882,34.61538461538461,34.61538461538461,19.75837171880156,0.0,34.61538461538461,45.0,0.0,1.2029592353334448,0.048,1.0826633118001003,0.0,0.07229592353334446,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 02:00:00,0.0,19.68268119535505,13.0,0.0,34.61538461538461,45.0,0.0,-5.6346376092899035,34.61538461538461,34.61538461538461,19.68268119535505,0.0,34.61538461538461,45.0,0.0,1.2075006667402357,0.048,1.0867506000662122,0.0,0.0727500666740235,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 03:00:00,0.0,19.594570678350102,12.2,0.0,35.84615384615385,45.0,0.0,-5.810858643299795,35.84615384615385,35.84615384615385,19.594570678350102,0.0,35.84615384615385,45.0,0.0,1.249710374683609,0.048,1.124739337215248,0.0,0.07697103746836076,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 04:00:00,0.0,19.51348071366101,12.1,0.0,36.0,45.0,0.0,-5.973038572677979,36.0,36.0,19.51348071366101,0.0,36.0,45.0,0.0,1.2591911571803394,0.048,1.1332720414623054,0.0,0.0779191157180339,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 05:00:00,2.1356773802847298,20.0,12.0,2.2480814529312947,36.15384615384615,45.0,0.0,26.724433738092245,36.15384615384615,36.15384615384615,35.57058758424609,3.3227137217304112,36.15384615384615,45.0,0.22480814529312948,1.2346153846153847,0.048,1.1111538461538462,2.2480814529312947,2.3235429913928334,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 06:00:00,2.029700960869753,20.0,12.0,2.136527327231319,36.15384615384615,45.0,0.0,25.5064109939878,36.15384615384615,36.15384615384615,34.352564840141646,1.0225131903454394,36.15384615384615,45.0,0.2136527327231319,1.2346153846153847,0.048,1.1111538461538462,2.136527327231319,2.2119888656928577,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 07:00:00,1.9823484247610554,20.0,13.0,2.0866825523800583,34.61538461538461,45.0,0.0,24.957454704759428,34.61538461538461,34.61538461538461,35.342070089374815,0.0,34.61538461538461,45.0,0.20866825523800583,1.1884615384615382,0.048,1.0696153846153844,2.0866825523800583,2.157528706226212,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 08:00:00,1.7261316040224497,19.999999999999996,15.1,1.8169806358131049,31.384615384615387,45.0,0.0,21.932053015275315,31.384615384615387,31.384615384615387,35.54743763065993,0.0,31.384615384615387,45.0,0.1816980635813105,1.0915384615384618,0.048,0.9823846153846156,1.8169806358131049,1.8781344819669512,0.0,24.0,0.0,31.384615384615387,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 09:00:00,1.5350368835535624,20.0,17.2,1.6158282984774341,30.0,45.0,0.0,19.607825491698833,30.0,30.0,34.60782549169883,0.0,30.0,45.0,0.16158282984774341,1.05,0.048,0.945,1.6158282984774341,1.6728282984774343,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 10:00:00,1.5013859663635378,20.0,16.0,1.5804062803826713,30.0,45.0,0.0,19.19180464594305,30.0,30.0,34.19180464594305,0.0,30.0,45.0,0.15804062803826713,1.05,0.048,0.945,1.5804062803826713,1.6374062803826717,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 11:00:00,1.1654895112963524,20.0,17.0,1.2268310645224763,30.0,45.0,0.0,14.909722331188064,30.0,30.0,29.909722331188064,11.715111838571042,30.0,45.0,0.12268310645224763,1.05,0.048,0.945,1.2268310645224763,1.2838310645224764,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 12:00:00,0.6074970617864154,20.0,19.4,0.6394705913541214,30.0,45.0,0.0,7.0614756233331875,30.0,30.0,22.061475623333187,0.06944209339303051,30.0,45.0,0.06394705913541214,1.05,0.048,0.945,0.6394705913541214,0.6964705913541215,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 13:00:00,0.4994681646039411,20.0,18.0,0.5257559627409907,30.0,45.0,0.0,5.374993932820914,30.0,30.0,20.374993932820914,0.04708962215204951,30.0,45.0,0.052575596274099065,1.05,0.048,0.945,0.5257559627409907,0.5827559627409907,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 14:00:00,0.30856542785530916,20.0,18.0,0.32480571353190435,30.0,45.0,0.0,2.163002837333643,30.0,30.0,20.0,0.028000492545853826,30.0,45.0,0.032480571353190435,1.05,0.048,0.945,0.32480571353190435,0.3818057135319045,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 15:00:00,0.0,20.0024878081664,19.6,0.0,30.0,45.0,0.0,-4.9950243836672,30.0,30.0,20.0024878081664,0.0,30.0,45.0,0.0,1.049850731510016,0.048,0.9448656583590145,0.0,0.05698507315100154,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 16:00:00,0.0,20.04030752489482,19.0,0.0,30.0,45.0,0.0,-4.9193849502103575,30.0,30.0,20.04030752489482,0.0,30.0,45.0,0.0,1.047581548506311,0.048,0.9428233936556798,0.0,0.05675815485063107,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 17:00:00,0.0,20.091493366943485,19.0,0.0,30.0,45.0,0.0,-4.81701326611303,30.0,30.0,20.091493366943485,0.0,30.0,45.0,0.0,1.044510397983391,0.048,0.9400593581850518,0.0,0.0564510397983391,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
