timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-04 18:00:00,0.0,20.119972566654802,19.2,0.0,30.0,45.0,0.0,-4.760054866690396,30.0,30.0,20.119972566654802,0.0,30.0,45.0,0.0,1.042801646000712,0.048,0.9385214814006407,0.0,0.056280164600071125,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 19:00:00,0.0,20.03058158304589,18.0,0.0,30.0,45.0,0.0,-4.938836833908219,30.0,30.0,20.03058158304589,0.0,30.0,45.0,0.0,1.0481651050172465,0.048,0.9433485945155218,0.0,0.05681651050172465,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 20:00:00,0.03706655316805781,20.0,17.0,0.03901742438742928,30.0,45.0,0.0,-3.59679217454741,30.0,30.0,20.0,0.0033635710678818344,30.0,45.0,0.003901742438742928,1.05,0.048,0.945,0.03901742438742928,0.09601742438742933,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 21:00:00,0.17685367872572308,20.000000000000004,16.8,0.1861617670797085,30.0,45.0,0.0,-0.33183140219299645,30.0,30.0,20.000000000000004,0.016048428196526604,30.0,45.0,0.01861617670797085,1.0499999999999998,0.048,0.9449999999999998,0.1861617670797085,0.24316176707970838,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 22:00:00,0.35375126135613644,20.0,16.0,0.3723697487959331,30.0,45.0,0.0,2.9570031895580726,30.0,30.0,20.0,0.03210084041344251,30.0,45.0,0.03723697487959331,1.05,0.048,0.945,0.3723697487959331,0.42936974879593304,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 23:00:00,0.0,19.930732703497405,15.0,0.0,31.53846153846154,45.0,0.0,-5.13853459300519,31.53846153846154,31.53846153846154,19.930732703497405,0.0,31.53846153846154,45.0,0.0,1.1003098839440022,0.048,0.990278895549602,0.0,0.06203098839440013,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 00:00:00,0.0,19.877151614905742,15.6,0.0,30.615384615384617,45.0,0.0,-5.245696770188516,30.615384615384617,30.615384615384617,19.877151614905742,0.0,30.615384615384617,45.0,0.0,1.0758324415671938,0.048,0.9682491974104743,0.0,0.05958324415671945,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 01:00:00,0.0,19.79415532593969,14.0,0.0,33.07692307692308,45.0,0.0,-5.411689348120618,33.07692307692308,33.07692307692308,19.79415532593969,0.0,33.07692307692308,45.0,0.0,1.154658372751311,0.048,1.0391925354761797,0.0,0.06746583727513111,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 02:00:00,0.0,19.726899951060275,14.0,0.0,33.07692307692308,45.0,0.0,-5.546200097879449,33.07692307692308,33.07692307692308,19.726899951060275,0.0,33.07692307692308,45.0,0.0,1.1586936952440758,0.048,1.0428243257196683,0.0,0.06786936952440747,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 03:00:00,0.0,19.66654146711056,14.2,0.0,32.769230769230774,45.0,0.0,-5.6669170657788825,32.769230769230774,32.769230769230774,19.66654146711056,0.0,32.769230769230774,45.0,0.0,1.1530844350502896,0.048,1.0377759915452607,0.0,0.06730844350502885,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 04:00:00,0.0,19.583439688184455,13.0,0.0,34.61538461538461,45.0,0.0,-5.833120623631089,34.61538461538461,34.61538461538461,19.583439688184455,0.0,34.61538461538461,45.0,0.0,1.213455157170471,0.048,1.092109641453424,0.0,0.07334551571704706,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 05:00:00,1.8509706957471797,19.999999999999996,13.0,1.9483902060496627,34.61538461538461,45.0,0.0,23.41822021159342,34.61538461538461,34.61538461538461,33.80283559620881,2.067132800254782,34.61538461538461,45.0,0.19483902060496627,1.1884615384615385,0.048,1.0696153846153846,1.9483902060496627,2.0192363598958165,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 06:00:00,1.7828374863140608,20.0,13.0,1.876671038225327,34.61538461538461,45.0,0.0,22.610089158651547,34.61538461538461,34.61538461538461,32.994704543266934,0.9982351781651351,34.61538461538461,45.0,0.1876671038225327,1.1884615384615382,0.048,1.0696153846153844,1.876671038225327,1.947517192071481,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 07:00:00,1.8542806254649271,19.999999999999993,13.0,1.95187434259466,34.61538461538461,45.0,0.0,23.457302789247933,34.61538461538461,34.61538461538461,33.84191817386332,2.175466452081233,34.61538461538461,45.0,0.195187434259466,1.188461538461539,0.048,1.0696153846153849,1.95187434259466,2.0227204964408143,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 08:00:00,1.789013354388671,20.0,14.0,1.8831719519880747,33.07692307692308,45.0,0.0,22.683631479983063,33.07692307692308,33.07692307692308,34.60670840305998,0.0,33.07692307692308,45.0,0.18831719519880746,1.1423076923076925,0.048,1.028076923076923,1.8831719519880747,1.949402721218844,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 09:00:00,1.4965567886110143,19.999999999999996,17.2,1.575322935380015,30.0,45.0,0.0,19.131926669182604,30.0,30.0,34.131926669182604,0.0,30.0,45.0,0.15753229353800152,1.0500000000000003,0.048,0.9450000000000003,1.575322935380015,1.632322935380015,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 10:00:00,1.391654004843556,20.0,17.0,1.464898952466901,30.0,45.0,0.0,17.819892337095354,30.0,30.0,32.819892337095354,0.0,30.0,45.0,0.1464898952466901,1.05,0.048,0.945,1.464898952466901,1.521898952466901,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 11:00:00,0.9514903581400687,20.0,19.0,1.0015687980421775,30.0,45.0,0.0,12.033069272205694,30.0,30.0,27.033069272205694,0.2910150107429225,30.0,45.0,0.10015687980421775,1.05,0.048,0.945,1.0015687980421775,1.0585687980421778,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 12:00:00,0.48368711513016555,19.999999999999996,20.8,0.5091443317159637,30.0,45.0,0.0,5.121904627052267,30.0,30.0,20.121904627052267,0.044433416642582005,30.0,45.0,0.05091443317159637,1.0500000000000003,0.048,0.9450000000000003,0.5091443317159637,0.5661443317159636,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 13:00:00,0.1923262450463536,20.0,21.0,0.20244867899616167,30.0,45.0,0.0,-0.02073381087102888,30.0,30.0,20.0,0.017452472327255317,30.0,45.0,0.020244867899616166,1.05,0.048,0.945,0.20244867899616167,0.25944867899616175,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 14:00:00,0.0,20.04851807305205,22.0,0.0,30.0,45.0,0.0,-4.902963853895898,30.0,30.0,20.04851807305205,0.0,30.0,45.0,0.0,1.0470889156168768,0.048,0.9423800240551892,0.0,0.05670889156168757,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 15:00:00,0.0,20.105035356825343,21.8,0.0,30.0,45.0,0.0,-4.789929286349313,30.0,30.0,20.105035356825343,0.0,30.0,45.0,0.0,1.0436978785904794,0.048,0.9393280907314314,0.0,0.05636978785904789,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 16:00:00,0.0,20.158999115208744,21.0,0.0,30.0,45.0,0.0,-4.682001769582513,30.0,30.0,20.158999115208744,0.0,30.0,45.0,0.0,1.0404600530874755,0.048,0.9364140477787279,0.0,0.05604600530874748,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 17:00:00,0.0,20.221138747409743,21.0,0.0,30.0,45.0,0.0,-4.557722505180514,30.0,30.0,20.221138747409743,0.0,30.0,45.0,0.0,1.0367316751554154,0.048,0.933058507639874,0.0,0.05567316751554141,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 18:00:00,0.0,20.264033234737767,21.2,0.0,30.0,45.0,0.0,-4.471933530524467,30.0,30.0,20.264033234737767,0.0,30.0,45.0,0.0,1.034158005915734,0.048,0.9307422053241606,0.0,0.05541580059157336,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 19:00:00,0.0,20.25083720821273,21.0,0.0,30.0,45.0,0.0,-4.498325583574541,30.0,30.0,20.25083720821273,0.0,30.0,45.0,0.0,1.034949767507236,0.048,0.9314547907565125,0.0,0.05549497675072357,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 20:00:00,0.0,20.17147656165541,19.0,0.0,30.0,45.0,0.0,-4.657046876689179,30.0,30.0,20.17147656165541,0.0,30.0,45.0,0.0,1.0397114063006754,0.048,0.9357402656706079,0.0,0.05597114063006747,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 21:00:00,0.0,20.125971721590588,18.8,0.0,30.0,45.0,0.0,-4.748056556818824,30.0,30.0,20.125971721590588,0.0,30.0,45.0,0.0,1.0424416967045647,0.048,0.9381975270341081,0.0,0.056244169670456534,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 22:00:00,0.0,20.01828474041521,17.0,0.0,30.0,45.0,0.0,-4.963430519169577,30.0,30.0,20.01828474041521,0.0,30.0,45.0,0.0,1.0489029155750873,0.048,0.9440126240175786,0.0,0.05689029155750869,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 23:00:00,0.0,20.068601306691253,18.0,0.0,30.0,45.0,0.0,-4.862797386617494,30.0,30.0,20.068601306691253,0.0,30.0,45.0,0.0,1.045883921598525,0.048,0.9412955294386723,0.0,0.05658839215985256,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 00:00:00,0.0,20.048015488842772,17.8,0.0,30.0,45.0,0.0,-4.903969022314456,30.0,30.0,20.048015488842772,0.0,30.0,45.0,0.0,1.0471190706694338,0.048,0.9424071636024904,0.0,0.05671190706694329,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 01:00:00,0.0,20.042964260010795,19.0,0.0,30.0,45.0,0.0,-4.914071479978411,30.0,30.0,20.042964260010795,0.0,30.0,45.0,0.0,1.0474221443993523,0.048,0.9426799299594171,0.0,0.05674221443993521,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 02:00:00,0.0,20.0649315619804,21.0,0.0,30.0,45.0,0.0,-4.870136876039197,30.0,30.0,20.0649315619804,0.0,30.0,45.0,0.0,1.046104106281176,0.048,0.9414936956530585,0.0,0.05661041062811745,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 03:00:00,0.0,20.07325255911646,21.2,0.0,30.0,45.0,0.0,-4.853494881767077,30.0,30.0,20.07325255911646,0.0,30.0,45.0,0.0,1.045604846453012,0.048,0.9410443618077109,0.0,0.05656048464530117,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 04:00:00,0.0,20.016569608562694,18.0,0.0,30.0,45.0,0.0,-4.966860782874612,30.0,30.0,20.016569608562694,0.0,30.0,45.0,0.0,1.0490058234862383,0.048,0.9441052411376144,0.0,0.05690058234862383,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 05:00:00,0.19792950407313417,20.0,18.0,0.20834684639277282,30.0,45.0,0.0,0.09048518519343673,30.0,30.0,20.0,0.017960935033859725,30.0,45.0,0.020834684639277283,1.05,0.048,0.945,0.20834684639277282,0.26534684639277295,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 06:00:00,0.34812955993845796,19.999999999999996,18.2,0.36645216835627153,30.0,45.0,0.0,2.8595543203126326,30.0,30.0,19.999999999999996,0.03159070416864409,30.0,45.0,0.03664521683562715,1.0500000000000003,0.048,0.9450000000000003,0.36645216835627153,0.42345216835627153,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 07:00:00,0.5178704326161967,19.999999999999996,17.0,0.5451267711749439,30.0,45.0,0.0,5.667803520779373,30.0,30.0,20.667803520779373,0.050356512826204916,30.0,45.0,0.05451267711749439,1.0500000000000003,0.048,0.9450000000000003,0.5451267711749439,0.6021267711749438,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 08:00:00,0.5471888977005746,20.000000000000004,17.0,0.5759883133690259,30.0,45.0,0.0,6.129407781049075,30.0,30.0,21.129407781049075,0.05597615550349129,30.0,45.0,0.05759883133690259,1.0499999999999998,0.048,0.9449999999999998,0.5759883133690259,0.632988313369026,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 09:00:00,0.36668340279958417,20.0,19.2,0.3859825292627202,30.0,45.0,0.0,3.1798312513130895,30.0,30.0,20.0,0.03327435597092416,30.0,45.0,0.03859825292627202,1.05,0.048,0.945,0.3859825292627202,0.4429825292627202,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 10:00:00,0.0,20.027746952843707,22.0,0.0,30.0,45.0,0.0,-4.944506094312587,30.0,30.0,20.027746952843707,0.0,30.0,45.0,0.0,1.0483351828293777,0.048,0.9435016645464398,0.0,0.05683351828293781,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 11:00:00,0.0,20.281435933223307,26.0,0.0,30.0,45.0,0.0,-4.4371281335533865,30.0,30.0,20.281435933223307,0.0,30.0,45.0,0.0,1.0331138440066014,0.048,0.9298024596059413,0.0,0.05531138440066008,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 12:00:00,0.0,20.49167619883666,27.2,0.0,30.0,45.0,0.0,-4.016647602326678,30.0,30.0,20.49167619883666,0.0,30.0,45.0,0.0,1.0204994280698003,0.048,0.9184494852628202,0.0,0.054049942806980056,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 13:00:00,0.0,20.552028683488885,24.0,0.0,30.0,45.0,0.0,-3.89594263302223,30.0,30.0,20.552028683488885,0.0,30.0,45.0,0.0,1.016878278990667,0.048,0.9151904510916004,0.0,0.053687827899066565,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 14:00:00,0.0,20.68512639146921,24.0,0.0,30.0,45.0,0.0,-3.6297472170615777,30.0,30.0,20.68512639146921,0.0,30.0,45.0,0.0,1.0088924165118474,0.048,0.9080031748606626,0.0,0.05288924165118469,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 15:00:00,0.0,20.950703983096567,27.0,0.0,30.0,45.0,0.0,-3.0985920338068667,30.0,30.0,20.950703983096567,0.0,30.0,45.0,0.0,0.992957761014206,0.048,0.8936619849127854,0.0,0.051295776101420554,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 16:00:00,0.0,21.087152807701017,26.0,0.0,30.0,45.0,0.0,-2.8256943845979663,30.0,30.0,21.087152807701017,0.0,30.0,45.0,0.0,0.984770831537939,0.048,0.8862937483841451,0.0,0.050477083153793845,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 17:00:00,0.0,21.24623993770809,27.0,0.0,30.0,45.0,0.0,-2.50752012458382,30.0,30.0,21.24623993770809,0.0,30.0,45.0,0.0,0.9752256037375145,0.048,0.8777030433637631,0.0,0.049522560373751356,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 18:00:00,0.0,21.329072439963575,27.0,0.0,30.0,45.0,0.0,-2.34185512007285,30.0,30.0,21.329072439963575,0.0,30.0,45.0,0.0,0.9702556536021855,0.048,0.8732300882419669,0.0,0.049025565360218515,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 19:00:00,0.0,21.317394047688623,26.0,0.0,30.0,45.0,0.0,-2.365211904622754,30.0,30.0,21.317394047688623,0.0,30.0,45.0,0.0,0.9709563571386827,0.048,0.8738607214248144,0.0,0.04909563571386821,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 20:00:00,0.0,21.24411790393382,23.0,0.0,30.0,45.0,0.0,-2.511764192132361,30.0,30.0,21.24411790393382,0.0,30.0,45.0,0.0,0.9753529257639708,0.048,0.8778176331875737,0.0,0.049535292576397105,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 21:00:00,0.0,21.225459893262727,23.0,0.0,30.0,45.0,0.0,-2.5490802134745465,30.0,30.0,21.225459893262727,0.0,30.0,45.0,0.0,0.9764724064042364,0.048,0.8788251657638128,0.0,0.049647240640423584,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 22:00:00,0.0,21.130775467838376,21.0,0.0,30.0,45.0,0.0,-2.738449064323248,30.0,30.0,21.130775467838376,0.0,30.0,45.0,0.0,0.9821534719296974,0.048,0.8839381247367277,0.0,0.050215347192969606,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 23:00:00,0.0,21.10480094204682,21.0,0.0,30.0,45.0,0.0,-2.7903981159063633,30.0,30.0,21.10480094204682,0.0,30.0,45.0,0.0,0.9837119434771908,0.048,0.8853407491294718,0.0,0.05037119434771897,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 00:00:00,0.0,21.113428770552574,23.0,0.0,30.0,45.0,0.0,-2.773142458894853,30.0,30.0,21.113428770552574,0.0,30.0,45.0,0.0,0.9831942737668455,0.048,0.884874846390161,0.0,0.05031942737668449,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 01:00:00,0.0,21.033488635177136,19.0,0.0,30.0,45.0,0.0,-2.933022729645728,30.0,30.0,21.033488635177136,0.0,30.0,45.0,0.0,0.9879906818893719,0.048,0.8891916137004346,0.0,0.0507990681889372,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 02:00:00,0.0,20.987399606435467,19.0,0.0,30.0,45.0,0.0,-3.025200787129066,30.0,30.0,20.987399606435467,0.0,30.0,45.0,0.0,0.990756023613872,0.048,0.8916804212524849,0.0,0.051075602361387085,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 03:00:00,0.0,20.949038358394397,19.2,0.0,30.0,45.0,0.0,-3.1019232832112067,30.0,30.0,20.949038358394397,0.0,30.0,45.0,0.0,0.9930576984963362,0.048,0.8937519286467025,0.0,0.05130576984963364,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 04:00:00,0.0,20.90722753599023,19.0,0.0,30.0,45.0,0.0,-3.1855449280195387,30.0,30.0,20.90722753599023,0.0,30.0,45.0,0.0,0.9955663478405861,0.048,0.8960097130565274,0.0,0.051556634784058586,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 05:00:00,0.0,20.810901407748617,19.0,0.0,30.0,45.0,0.0,-3.378197184502767,30.0,30.0,20.810901407748617,0.0,30.0,45.0,0.0,1.001345915535083,0.048,0.9012113239815747,0.0,0.0521345915535083,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 06:00:00,0.0,20.73790897441213,19.4,0.0,30.0,45.0,0.0,-3.5241820511757425,30.0,30.0,20.73790897441213,0.0,30.0,45.0,0.0,1.0057254615352722,0.048,0.9051529153817449,0.0,0.052572546153527244,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 07:00:00,0.0,20.687940412336296,19.0,0.0,30.0,45.0,0.0,-3.624119175327408,30.0,30.0,20.687940412336296,0.0,30.0,45.0,0.0,1.0087235752598223,0.048,0.90785121773384,0.0,0.05287235752598218,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 08:00:00,0.0,20.820859881759,22.0,0.0,30.0,45.0,0.0,-3.3582802364820026,30.0,30.0,20.820859881759,0.0,30.0,45.0,0.0,1.0007484070944601,0.048,0.9006735663850141,0.0,0.05207484070944601,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 09:00:00,0.0,21.00133229047387,24.6,0.0,30.0,45.0,0.0,-2.9973354190522628,30.0,30.0,21.00133229047387,0.0,30.0,45.0,0.0,0.9899200625715678,0.048,0.8909280563144111,0.0,0.05099200625715672,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 10:00:00,0.0,21.254342768911524,27.0,0.0,30.0,45.0,0.0,-2.491314462176952,30.0,30.0,21.254342768911524,0.0,30.0,45.0,0.0,0.9747394338653086,0.048,0.8772654904787777,0.0,0.04947394338653088,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 11:00:00,0.0,21.43957987820947,27.0,0.0,30.0,45.0,0.0,-2.120840243581057,30.0,30.0,21.43957987820947,0.0,30.0,45.0,0.0,0.9636252073074317,0.048,0.8672626865766886,0.0,0.0483625207307431,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 12:00:00,0.0,21.71959503289992,29.0,0.0,30.0,45.0,0.0,-1.560809934200158,30.0,30.0,21.71959503289992,0.0,30.0,45.0,0.0,0.9468242980260048,0.048,0.8521418682234042,0.0,0.04668242980260051,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 13:00:00,0.0,21.94169718812637,29.0,0.0,30.0,45.0,0.0,-1.1166056237472617,30.0,30.0,21.94169718812637,0.0,30.0,45.0,0.0,0.9334981687124179,0.048,0.840148351841176,0.0,0.045349816871241844,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 14:00:00,0.0,22.135276721043844,29.0,0.0,30.0,45.0,0.0,-0.7294465579123113,30.0,30.0,22.135276721043844,0.0,30.0,45.0,0.0,0.9218833967373694,0.048,0.8296950570636326,0.0,0.04418833967373681,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 15:00:00,0.0,22.20761209197275,27.0,0.0,30.0,45.0,0.0,-0.5847758160545027,30.0,30.0,22.20761209197275,0.0,30.0,45.0,0.0,0.9175432744816351,0.048,0.8257889470334716,0.0,0.04375432744816343,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 16:00:00,0.0,22.33106755034956,27.0,0.0,30.0,45.0,0.0,-0.33786489930088237,30.0,30.0,22.33106755034956,0.0,30.0,45.0,0.0,0.9101359469790264,0.048,0.8191223522811238,0.0,0.04301359469790256,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 17:00:00,0.0,22.4257665534357,27.0,0.0,30.0,45.0,0.0,-0.1484668931285995,30.0,30.0,22.4257665534357,0.0,30.0,45.0,0.0,0.904454006793858,0.048,0.8140086061144721,0.0,0.04244540067938585,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 18:00:00,0.0,22.40962396671655,25.6,0.0,30.0,45.0,0.0,-0.18075206656690312,30.0,30.0,22.40962396671655,0.0,30.0,45.0,0.0,0.9054225619970071,0.048,0.8148803057973063,0.0,0.042542256199700756,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 19:00:00,0.0,22.306930018248107,24.0,0.0,30.0,45.0,0.0,-0.386139963503787,30.0,30.0,22.306930018248107,0.0,30.0,45.0,0.0,0.9115841989051136,0.048,0.8204257790146022,0.0,0.04315841989051128,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 20:00:00,0.0,22.274735434561457,23.0,0.0,30.0,45.0,0.0,-0.45052913087708646,30.0,30.0,22.274735434561457,0.0,30.0,45.0,0.0,0.9135158739263126,0.048,0.8221642865336815,0.0,0.04335158739263112,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 21:00:00,0.0,22.220601955226904,22.4,0.0,30.0,45.0,0.0,-0.5587960895461919,30.0,30.0,22.220601955226904,0.0,30.0,45.0,0.0,0.9167638826863858,0.048,0.8250874944177471,0.0,0.04367638826863862,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 22:00:00,0.0,22.17009031920728,22.0,0.0,30.0,45.0,0.0,-0.6598193615854413,30.0,30.0,22.17009031920728,0.0,30.0,45.0,0.0,0.9197945808475633,0.048,0.8278151227628069,0.0,0.04397945808475634,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 23:00:00,0.0,22.129147227479052,21.0,0.0,30.0,45.0,0.0,-0.7417055450418957,30.0,30.0,22.129147227479052,0.0,30.0,45.0,0.0,0.9222511663512569,0.048,0.8300260497161313,0.0,0.04422511663512563,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 00:00:00,0.0,22.08524526056218,21.2,0.0,30.0,45.0,0.0,-0.829509478875643,30.0,30.0,22.08524526056218,0.0,30.0,45.0,0.0,0.9248852843662693,0.048,0.8323967559296424,0.0,0.04448852843662687,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 01:00:00,0.0,22.02028535864507,20.0,0.0,30.0,45.0,0.0,-0.9594292827098627,30.0,30.0,22.02028535864507,0.0,30.0,45.0,0.0,0.9287828784812959,0.048,0.8359045906331662,0.0,0.04487828784812964,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 02:00:00,0.0,21.928824175709302,18.0,0.0,30.0,45.0,0.0,-1.1423516485813963,30.0,30.0,21.928824175709302,0.0,30.0,45.0,0.0,0.9342705494574419,0.048,0.8408434945116977,0.0,0.04542705494574417,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 03:00:00,0.0,21.86459195413375,18.4,0.0,30.0,45.0,0.0,-1.2708160917324989,30.0,30.0,21.86459195413375,0.0,30.0,45.0,0.0,0.9381244827519749,0.048,0.8443120344767775,0.0,0.04581244827519737,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 04:00:00,0.0,21.79311681390056,18.0,0.0,30.0,45.0,0.0,-1.4137663721988787,30.0,30.0,21.79311681390056,0.0,30.0,45.0,0.0,0.9424129911659663,0.048,0.8481716920493697,0.0,0.04624129911659658,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 05:00:00,0.0,21.57140299350749,17.0,0.0,30.0,45.0,0.0,-1.857194012985019,30.0,30.0,21.57140299350749,0.0,30.0,45.0,0.0,0.9557158203895506,0.048,0.8601442383505956,0.0,0.04757158203895495,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 06:00:00,0.0,21.404697400599993,16.6,0.0,30.0,45.0,0.0,-2.1906051988000144,30.0,30.0,21.404697400599993,0.0,30.0,45.0,0.0,0.9657181559640005,0.048,0.8691463403676003,0.0,0.048571815596400114,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 07:00:00,0.0,21.337080943761343,17.0,0.0,30.0,45.0,0.0,-2.3258381124773138,30.0,30.0,21.337080943761343,0.0,30.0,45.0,0.0,0.9697751433743195,0.048,0.8727976290368875,0.0,0.048977514337431916,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 08:00:00,0.0,21.298900408739915,17.0,0.0,30.0,45.0,0.0,-2.402199182520171,30.0,30.0,21.298900408739915,0.0,30.0,45.0,0.0,0.9720659754756051,0.048,0.8748593779280447,0.0,0.049206597547560404,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 09:00:00,0.0,21.359054701543094,19.8,0.0,30.0,45.0,0.0,-2.2818905969138115,30.0,30.0,21.359054701543094,0.0,30.0,45.0,0.0,0.9684567179074144,0.048,0.871611046116673,0.0,0.048845671790741396,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 10:00:00,0.0,21.377126028911363,19.0,0.0,30.0,45.0,0.0,-2.2457479421772746,30.0,30.0,21.377126028911363,0.0,30.0,45.0,0.0,0.9673724382653183,0.048,0.8706351944387865,0.0,0.04873724382653177,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 11:00:00,0.0,21.434694748875664,19.0,0.0,30.0,45.0,0.0,-2.130610502248672,30.0,30.0,21.434694748875664,0.0,30.0,45.0,0.0,0.9639183150674602,0.048,0.8675264835607142,0.0,0.048391831506745975,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 12:00:00,0.0,21.615187393223103,21.2,0.0,30.0,45.0,0.0,-1.7696252135537947,30.0,30.0,21.615187393223103,0.0,30.0,45.0,0.0,0.9530887564066138,0.048,0.8577798807659525,0.0,0.04730887564066133,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 13:00:00,0.0,21.733948006695726,21.0,0.0,30.0,45.0,0.0,-1.532103986608547,30.0,30.0,21.733948006695726,0.0,30.0,45.0,0.0,0.9459631195982564,0.048,0.8513668076384308,0.0,0.04659631195982561,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 14:00:00,0.0,21.824084424458626,21.0,0.0,30.0,45.0,0.0,-1.3518311510827488,30.0,30.0,21.824084424458626,0.0,30.0,45.0,0.0,0.9405549345324824,0.048,0.8464994410792341,0.0,0.04605549345324822,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 15:00:00,0.0,21.977267945028476,23.2,0.0,30.0,45.0,0.0,-1.0454641099430475,30.0,30.0,21.977267945028476,0.0,30.0,45.0,0.0,0.9313639232982914,0.048,0.8382275309684623,0.0,0.045136392329829134,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 16:00:00,0.0,22.034636822025504,22.0,0.0,30.0,45.0,0.0,-0.9307263559489911,30.0,30.0,22.034636822025504,0.0,30.0,45.0,0.0,0.9279217906784697,0.048,0.8351296116106228,0.0,0.04479217906784683,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 17:00:00,0.0,22.13381776878861,23.0,0.0,30.0,45.0,0.0,-0.7323644624227796,30.0,30.0,22.13381776878861,0.0,30.0,45.0,0.0,0.9219709338726834,0.048,0.8297738404854151,0.0,0.04419709338726818,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 18:00:00,0.0,22.100761619718188,21.8,0.0,30.0,45.0,0.0,-0.7984767605636236,30.0,30.0,22.100761619718188,0.0,30.0,45.0,0.0,0.9239543028169087,0.048,0.8315588725352179,0.0,0.044395430281690795,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 19:00:00,0.0,22.02431559886054,21.0,0.0,30.0,45.0,0.0,-0.9513688022789211,30.0,30.0,22.02431559886054,0.0,30.0,45.0,0.0,0.9285410640683677,0.048,0.8356869576615309,0.0,0.044854106406836736,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 20:00:00,0.0,21.971783355017806,20.0,0.0,30.0,45.0,0.0,-1.0564332899643887,30.0,30.0,21.971783355017806,0.0,30.0,45.0,0.0,0.9316929986989316,0.048,0.8385236988290384,0.0,0.045169299869893154,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 21:00:00,0.0,21.90450697504272,19.6,0.0,30.0,45.0,0.0,-1.1909860499145566,30.0,30.0,21.90450697504272,0.0,30.0,45.0,0.0,0.9357295814974367,0.048,0.842156623347693,0.0,0.0455729581497436,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 22:00:00,0.0,21.82824207517816,19.0,0.0,30.0,45.0,0.0,-1.3435158496436799,30.0,30.0,21.82824207517816,0.0,30.0,45.0,0.0,0.9403054754893104,0.048,0.8462749279403794,0.0,0.04603054754893099,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 23:00:00,0.0,21.835670091631684,18.0,0.0,30.0,45.0,0.0,-1.3286598167366321,30.0,30.0,21.835670091631684,0.0,30.0,45.0,0.0,0.939859794502099,0.048,0.8458738150518892,0.0,0.04598597945020977,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 00:00:00,0.0,21.779918023151346,17.6,0.0,30.0,45.0,0.0,-1.4401639536973079,30.0,30.0,21.779918023151346,0.0,30.0,45.0,0.0,0.9432049186109193,0.048,0.8488844267498272,0.0,0.046320491861091995,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 01:00:00,0.0,21.703575303031638,16.8,0.0,30.0,45.0,0.0,-1.5928493939367243,30.0,30.0,21.703575303031638,0.0,30.0,45.0,0.0,0.9477854818181017,0.048,0.8530069336362915,0.0,0.04677854818181015,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 02:00:00,0.0,21.6011953378283,16.0,0.0,30.0,45.0,0.0,-1.797609324343398,30.0,30.0,21.6011953378283,0.0,30.0,45.0,0.0,0.9539282797303019,0.048,0.8585354517572718,0.0,0.04739282797303013,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 03:00:00,0.0,21.511429899909558,15.6,0.0,30.615384615384617,45.0,0.0,-1.9771402001808838,30.615384615384617,30.615384615384617,21.511429899909558,0.0,30.615384615384617,45.0,0.0,0.9777757444669648,0.048,0.8799981700202683,0.0,0.049777574446696504,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 04:00:00,0.0,21.434629054066537,15.8,0.0,30.307692307692307,45.0,0.0,-2.1307418918669256,30.307692307692307,30.307692307692307,21.434629054066537,0.0,30.307692307692307,45.0,0.0,0.9731530259867769,0.048,0.8758377233880992,0.0,0.04931530259867767,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 05:00:00,0.0,21.363528511356147,16.0,0.0,30.0,45.0,0.0,-2.2729429772877054,30.0,30.0,21.363528511356147,0.0,30.0,45.0,0.0,0.9681882893186312,0.048,0.8713694603867681,0.0,0.04881882893186307,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 06:00:00,0.0,21.266145724795656,14.6,0.0,32.15384615384615,45.0,0.0,-2.4677085504086875,32.15384615384615,32.15384615384615,21.266145724795656,0.0,32.15384615384615,45.0,0.0,1.0386466411276454,0.048,0.9347819770148809,0.0,0.05586466411276447,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 07:00:00,0.0,20.986185528526114,14.0,0.0,33.07692307692308,45.0,0.0,-3.0276289429477714,33.07692307692308,33.07692307692308,20.986185528526114,0.0,33.07692307692308,45.0,0.0,1.0831365605961254,0.048,0.9748229045365129,0.0,0.060313656059612475,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 08:00:00,0.0,20.99348015617906,16.0,0.0,30.0,45.0,0.0,-3.0130396876418786,30.0,30.0,20.99348015617906,0.0,30.0,45.0,0.0,0.9903911906292564,0.048,0.8913520715663307,0.0,0.051039119062925686,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 09:00:00,0.0,21.124390617203368,18.4,0.0,30.0,45.0,0.0,-2.751218765593265,30.0,30.0,21.124390617203368,0.0,30.0,45.0,0.0,0.982536562967798,0.048,0.8842829066710182,0.0,0.0502536562967798,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 10:00:00,0.0,21.184374941133385,18.0,0.0,30.0,45.0,0.0,-2.631250117733231,30.0,30.0,21.184374941133385,0.0,30.0,45.0,0.0,0.9789375035319969,0.048,0.8810437531787972,0.0,0.04989375035319965,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 11:00:00,0.0,21.254589854858917,18.0,0.0,30.0,45.0,0.0,-2.4908202902821657,30.0,30.0,21.254589854858917,0.0,30.0,45.0,0.0,0.974724608708465,0.048,0.8772521478376185,0.0,0.049472460870846446,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 12:00:00,0.0,21.474093937289965,21.0,0.0,30.0,45.0,0.0,-2.0518121254200707,30.0,30.0,21.474093937289965,0.0,30.0,45.0,0.0,0.9615543637626022,0.048,0.8653989273863419,0.0,0.048155436376260186,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 13:00:00,0.0,21.605789067626503,21.0,0.0,30.0,45.0,0.0,-1.7884218647469936,30.0,30.0,21.605789067626503,0.0,30.0,45.0,0.0,0.9536526559424099,0.048,0.8582873903481689,0.0,0.047365265594240924,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 14:00:00,0.0,21.712824792193963,21.0,0.0,30.0,45.0,0.0,-1.5743504156120736,30.0,30.0,21.712824792193963,0.0,30.0,45.0,0.0,0.9472305124683622,0.048,0.8525074612215261,0.0,0.04672305124683607,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 15:00:00,0.0,21.877486399440734,22.8,0.0,30.0,45.0,0.0,-1.245027201118532,30.0,30.0,21.877486399440734,0.0,30.0,45.0,0.0,0.937350816033556,0.048,0.8436157344302003,0.0,0.0457350816033556,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 16:00:00,0.0,21.929711670657753,22.0,0.0,30.0,45.0,0.0,-1.1405766586844948,30.0,30.0,21.929711670657753,0.0,30.0,45.0,0.0,0.9342172997605348,0.048,0.8407955697844813,0.0,0.04542172997605343,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 17:00:00,0.0,21.93031638500672,21.0,0.0,30.0,45.0,0.0,-1.1393672299865614,30.0,30.0,21.93031638500672,0.0,30.0,45.0,0.0,0.9341810168995969,0.048,0.8407629152096372,0.0,0.045418101689959633,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 18:00:00,0.0,21.925774233611378,21.0,0.0,30.0,45.0,0.0,-1.1484515327772442,30.0,30.0,21.925774233611378,0.0,30.0,45.0,0.0,0.9344535459833173,0.048,0.8410081913849856,0.0,0.045445354598331655,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 19:00:00,0.0,21.836616355789786,20.0,0.0,30.0,45.0,0.0,-1.3267672884204273,30.0,30.0,21.836616355789786,0.0,30.0,45.0,0.0,0.9398030186526127,0.048,0.8458227167873514,0.0,0.04598030186526125,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 20:00:00,0.0,21.75050297948041,19.0,0.0,30.0,45.0,0.0,-1.4989940410391824,30.0,30.0,21.75050297948041,0.0,30.0,45.0,0.0,0.9449698212311755,0.048,0.8504728391080579,0.0,0.04649698212311748,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 21:00:00,0.0,21.781146421718184,19.4,0.0,30.0,45.0,0.0,-1.4377071565636328,30.0,30.0,21.781146421718184,0.0,30.0,45.0,0.0,0.943131214696909,0.048,0.848818093227218,0.0,0.04631312146969091,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 22:00:00,0.0,21.73493200220795,18.0,0.0,30.0,45.0,0.0,-1.5301359955840965,30.0,30.0,21.73493200220795,0.0,30.0,45.0,0.0,0.9459040798675229,0.048,0.8513136718807707,0.0,0.04659040798675218,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 23:00:00,0.0,21.684855483926786,18.0,0.0,30.0,45.0,0.0,-1.630289032146429,30.0,30.0,21.684855483926786,0.0,30.0,45.0,0.0,0.9489086709643929,0.048,0.8540178038679537,0.0,0.04689086709643919,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 00:00:00,0.0,21.638545677607297,18.6,0.0,30.0,45.0,0.0,-1.7229086447854058,30.0,30.0,21.638545677607297,0.0,30.0,45.0,0.0,0.9516872593435621,0.048,0.8565185334092059,0.0,0.04716872593435617,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 01:00:00,0.0,21.580529146085766,18.0,0.0,30.0,45.0,0.0,-1.838941707828468,30.0,30.0,21.580529146085766,0.0,30.0,45.0,0.0,0.955168251234854,0.048,0.8596514261113687,0.0,0.04751682512348532,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 02:00:00,0.0,21.493221633781793,17.0,0.0,30.0,45.0,0.0,-2.013556732436413,30.0,30.0,21.493221633781793,0.0,30.0,45.0,0.0,0.9604067019730924,0.048,0.8643660317757832,0.0,0.04804067019730918,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 03:00:00,0.0,21.451040771550325,18.2,0.0,30.0,45.0,0.0,-2.0979184568993503,30.0,30.0,21.451040771550325,0.0,30.0,45.0,0.0,0.9629375537069804,0.048,0.8666437983362824,0.0,0.04829375537069802,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 04:00:00,0.0,21.381068829149424,17.0,0.0,30.0,45.0,0.0,-2.2378623417011525,30.0,30.0,21.381068829149424,0.0,30.0,45.0,0.0,0.9671358702510345,0.048,0.8704222832259311,0.0,0.04871358702510342,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 05:00:00,0.0,21.322751386576638,17.0,0.0,30.0,45.0,0.0,-2.354497226846725,30.0,30.0,21.322751386576638,0.0,30.0,45.0,0.0,0.9706349168054017,0.048,0.8735714251248615,0.0,0.04906349168054014,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 06:00:00,0.0,21.286165975724582,18.0,0.0,30.0,45.0,0.0,-2.427668048550835,30.0,30.0,21.286165975724582,0.0,30.0,45.0,0.0,0.972830041456525,0.048,0.8755470373108725,0.0,0.049283004145652454,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 07:00:00,0.0,21.119839247932422,17.0,0.0,30.0,45.0,0.0,-2.760321504135156,30.0,30.0,21.119839247932422,0.0,30.0,45.0,0.0,0.9828096451240547,0.048,0.8845286806116492,0.0,0.05028096451240538,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 08:00:00,0.0,21.090840580614444,17.0,0.0,30.0,45.0,0.0,-2.8183188387711127,30.0,30.0,21.090840580614444,0.0,30.0,45.0,0.0,0.9845495651631334,0.048,0.8860946086468201,0.0,0.050454956516313265,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 09:00:00,0.0,21.278006343537683,20.4,0.0,30.0,45.0,0.0,-2.4439873129246337,30.0,30.0,21.278006343537683,0.0,30.0,45.0,0.0,0.973319619387739,0.048,0.8759876574489651,0.0,0.04933196193877387,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 10:00:00,0.0,21.373034813421125,20.0,0.0,30.0,45.0,0.0,-2.2539303731577505,30.0,30.0,21.373034813421125,0.0,30.0,45.0,0.0,0.9676179111947325,0.048,0.8708561200752593,0.0,0.04876179111947321,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 11:00:00,0.0,21.47643532971903,20.0,0.0,30.0,45.0,0.0,-2.0471293405619377,30.0,30.0,21.47643532971903,0.0,30.0,45.0,0.0,0.9614138802168581,0.048,0.8652724921951723,0.0,0.04814138802168577,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 12:00:00,0.0,21.713049169825446,22.6,0.0,30.0,45.0,0.0,-1.573901660349108,30.0,30.0,21.713049169825446,0.0,30.0,45.0,0.0,0.9472170498104732,0.048,0.8524953448294258,0.0,0.04672170498104733,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 13:00:00,0.0,21.803586484079407,21.0,0.0,30.0,45.0,0.0,-1.3928270318411862,30.0,30.0,21.803586484079407,0.0,30.0,45.0,0.0,0.9417848109552356,0.048,0.847606329859712,0.0,0.04617848109552358,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 14:00:00,0.0,21.916379999770257,21.0,0.0,30.0,45.0,0.0,-1.1672400004594863,30.0,30.0,21.916379999770257,0.0,30.0,45.0,0.0,0.9350172000137845,0.048,0.8415154800124062,0.0,0.04550172000137831,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 15:00:00,0.0,22.116772028006174,23.4,0.0,30.0,45.0,0.0,-0.7664559439876513,30.0,30.0,22.116772028006174,0.0,30.0,45.0,0.0,0.9229936783196295,0.048,0.8306943104876666,0.0,0.044299367831962866,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 16:00:00,0.0,22.215162551227934,23.2,0.0,30.0,45.0,0.0,-0.5696748975441324,30.0,30.0,22.215162551227934,0.0,30.0,45.0,0.0,0.917090246926324,0.048,0.8253812222336916,0.0,0.04370902469263238,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 17:00:00,0.0,22.279110708821072,23.0,0.0,30.0,45.0,0.0,-0.4417785823578555,30.0,30.0,22.279110708821072,0.0,30.0,45.0,0.0,0.9132533574707357,0.048,0.8219280217236622,0.0,0.043325335747073423,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 18:00:00,0.0,22.31718928806835,23.4,0.0,30.0,45.0,0.0,-0.36562142386330265,30.0,30.0,22.31718928806835,0.0,30.0,45.0,0.0,0.9109686427158991,0.048,0.8198717784443091,0.0,0.043096864271589874,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 19:00:00,0.0,22.17479472664685,21.0,0.0,30.0,45.0,0.0,-0.650410546706297,30.0,30.0,22.17479472664685,0.0,30.0,45.0,0.0,0.9195123164011888,0.048,0.8275610847610699,0.0,0.043951231640118826,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 20:00:00,0.0,22.110004120310105,20.0,0.0,30.0,45.0,0.0,-0.77999175937979,30.0,30.0,22.110004120310105,0.0,30.0,45.0,0.0,0.9233997527813936,0.048,0.8310597775032542,0.0,0.044339975278139376,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 21:00:00,0.0,22.121315970344003,19.8,0.0,30.0,45.0,0.0,-0.7573680593119931,30.0,30.0,22.121315970344003,0.0,30.0,45.0,0.0,0.9227210417793598,0.048,0.8304489376014237,0.0,0.044272104177936034,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 22:00:00,0.0,22.041325968255126,17.0,0.0,30.0,45.0,0.0,-0.9173480634897473,30.0,30.0,22.041325968255126,0.0,30.0,45.0,0.0,0.9275204419046925,0.048,0.8347683977142232,0.0,0.0447520441904693,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 23:00:00,0.0,21.97189158866687,17.0,0.0,30.0,45.0,0.0,-1.0562168226662578,30.0,30.0,21.97189158866687,0.0,30.0,45.0,0.0,0.9316865046799877,0.048,0.838517854211989,0.0,0.04516865046799867,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 00:00:00,0.0,21.91598485161068,18.0,0.0,30.0,45.0,0.0,-1.168030296778639,30.0,30.0,21.91598485161068,0.0,30.0,45.0,0.0,0.9350409089033592,0.048,0.8415368180130233,0.0,0.04550409089033591,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 01:00:00,0.0,21.818921333524766,16.0,0.0,30.0,45.0,0.0,-1.362157332950467,30.0,30.0,21.818921333524766,0.0,30.0,45.0,0.0,0.9408647199885141,0.048,0.8467782479896627,0.0,0.0460864719988513,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 02:00:00,0.0,21.740783424091532,16.0,0.0,30.0,45.0,0.0,-1.5184331518169358,30.0,30.0,21.740783424091532,0.0,30.0,45.0,0.0,0.9455529945545081,0.048,0.8509976950990573,0.0,0.04655529945545078,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 03:00:00,0.0,21.670106181401522,16.2,0.0,30.0,45.0,0.0,-1.6597876371969562,30.0,30.0,21.670106181401522,0.0,30.0,45.0,0.0,0.9497936291159087,0.048,0.8548142662043178,0.0,0.04697936291159088,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 04:00:00,0.0,21.577157617324914,15.0,0.0,31.53846153846154,45.0,0.0,-1.8456847653501711,31.53846153846154,31.53846153846154,21.577157617324914,0.0,31.53846153846154,45.0,0.0,1.0015243891143517,0.048,0.9013719502029166,0.0,0.05215243891143506,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 05:00:00,0.0,21.315682574027306,15.0,0.0,31.53846153846154,45.0,0.0,-2.3686348519453873,31.53846153846154,31.53846153846154,21.315682574027306,0.0,31.53846153846154,45.0,0.0,1.017212891712208,0.048,0.9154916025409873,0.0,0.053721289171220765,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 06:00:00,0.0,21.151933301018214,15.0,0.0,31.53846153846154,45.0,0.0,-2.696133397963571,31.53846153846154,31.53846153846154,21.151933301018214,0.0,31.53846153846154,45.0,0.0,1.0270378480927536,0.048,0.9243340632834781,0.0,0.0547037848092754,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 07:00:00,0.0,21.06546509898785,15.0,0.0,31.53846153846154,45.0,0.0,-2.869069802024299,31.53846153846154,31.53846153846154,21.06546509898785,0.0,31.53846153846154,45.0,0.0,1.0322259402145753,0.048,0.9290033461931178,0.0,0.05522259402145746,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 08:00:00,0.0,21.09325927039093,16.0,0.0,30.0,45.0,0.0,-2.8134814592181385,30.0,30.0,21.09325927039093,0.0,30.0,45.0,0.0,0.9844044437765442,0.048,0.8859639993988898,0.0,0.05044044437765438,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 09:00:00,0.0,21.216629664871405,18.8,0.0,30.0,45.0,0.0,-2.5667406702571895,30.0,30.0,21.216629664871405,0.0,30.0,45.0,0.0,0.9770022201077156,0.048,0.8793019980969441,0.0,0.04970022201077151,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 10:00:00,0.0,21.26265573299858,18.0,0.0,30.0,45.0,0.0,-2.474688534002837,30.0,30.0,21.26265573299858,0.0,30.0,45.0,0.0,0.9742406560200851,0.048,0.8768165904180766,0.0,0.049424065602008516,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 11:00:00,0.0,21.3726070926918,18.8,0.0,30.0,45.0,0.0,-2.2547858146163975,30.0,30.0,21.3726070926918,0.0,30.0,45.0,0.0,0.9676435744384919,0.048,0.8708792169946428,0.0,0.048764357443849105,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 12:00:00,0.0,21.56977997159172,20.8,0.0,30.0,45.0,0.0,-1.8604400568165573,30.0,30.0,21.56977997159172,0.0,30.0,45.0,0.0,0.9558132017044967,0.048,0.8602318815340471,0.0,0.04758132017044958,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 13:00:00,0.0,21.678879259228026,20.0,0.0,30.0,45.0,0.0,-1.6422414815439481,30.0,30.0,21.678879259228026,0.0,30.0,45.0,0.0,0.9492672444463185,0.048,0.8543405200016866,0.0,0.04692672444463186,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 14:00:00,0.0,21.82903952127719,21.0,0.0,30.0,45.0,0.0,-1.3419209574456232,30.0,30.0,21.82903952127719,0.0,30.0,45.0,0.0,0.9402576287233687,0.048,0.8462318658510318,0.0,0.04602576287233684,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 15:00:00,0.0,21.944495722867046,21.4,0.0,30.0,45.0,0.0,-1.1110085542659078,30.0,30.0,21.944495722867046,0.0,30.0,45.0,0.0,0.9333302566279772,0.048,0.8399972309651795,0.0,0.04533302566279762,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 16:00:00,0.0,22.073035867694763,22.0,0.0,30.0,45.0,0.0,-0.8539282646104738,30.0,30.0,22.073035867694763,0.0,30.0,45.0,0.0,0.9256178479383141,0.048,0.8330560631444827,0.0,0.04456178479383144,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 17:00:00,0.0,22.14628744197217,22.0,0.0,30.0,45.0,0.0,-0.7074251160556599,30.0,30.0,22.14628744197217,0.0,30.0,45.0,0.0,0.9212227534816698,0.048,0.8291004781335028,0.0,0.04412227534816693,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 18:00:00,0.0,22.16342767641882,22.0,0.0,30.0,45.0,0.0,-0.6731446471623599,30.0,30.0,22.16342767641882,0.0,30.0,45.0,0.0,0.9201943394148708,0.048,0.8281749054733838,0.0,0.044019433941486996,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 19:00:00,0.0,22.084199630374155,21.0,0.0,30.0,45.0,0.0,-0.8316007392516909,30.0,30.0,22.084199630374155,0.0,30.0,45.0,0.0,0.9249480221775507,0.048,0.8324532199597957,0.0,0.044494802217754925,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 20:00:00,0.0,22.04284416794981,20.0,0.0,30.0,45.0,0.0,-0.9143116641003814,30.0,30.0,22.04284416794981,0.0,30.0,45.0,0.0,0.9274293499230114,0.048,0.8346864149307103,0.0,0.04474293499230109,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 21:00:00,0.0,21.982400210320364,19.6,0.0,30.0,45.0,0.0,-1.035199579359272,30.0,30.0,21.982400210320364,0.0,30.0,45.0,0.0,0.9310559873807781,0.048,0.8379503886427002,0.0,0.045105598738077846,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 22:00:00,0.0,21.865129175787132,18.0,0.0,30.0,45.0,0.0,-1.269741648425736,30.0,30.0,21.865129175787132,0.0,30.0,45.0,0.0,0.938092249452772,0.048,0.8442830245074948,0.0,0.04580922494527717,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 23:00:00,0.0,21.90570045935356,18.0,0.0,30.0,45.0,0.0,-1.1885990812928782,30.0,30.0,21.90570045935356,0.0,30.0,45.0,0.0,0.9356579724387863,0.048,0.8420921751949078,0.0,0.04556579724387855,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 00:00:00,0.0,21.887472775715242,19.0,0.0,30.0,45.0,0.0,-1.2250544485695158,30.0,30.0,21.887472775715242,0.0,30.0,45.0,0.0,0.9367516334570856,0.048,0.843076470111377,0.0,0.045675163345708536,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 01:00:00,0.0,21.828578649329643,18.0,0.0,30.0,45.0,0.0,-1.3428427013407145,30.0,30.0,21.828578649329643,0.0,30.0,45.0,0.0,0.9402852810402215,0.048,0.8462567529361994,0.0,0.046028528104022026,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 02:00:00,0.0,21.77513032538382,18.0,0.0,30.0,45.0,0.0,-1.4497393492323596,30.0,30.0,21.77513032538382,0.0,30.0,45.0,0.0,0.9434921804769708,0.048,0.8491429624292738,0.0,0.04634921804769698,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 03:00:00,0.0,21.722823121743346,18.0,0.0,30.0,45.0,0.0,-1.5543537565133079,30.0,30.0,21.722823121743346,0.0,30.0,45.0,0.0,0.9466306126953993,0.048,0.8519675514258593,0.0,0.046663061269539896,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 04:00:00,0.0,21.652678809708668,17.0,0.0,30.0,45.0,0.0,-1.694642380582664,30.0,30.0,21.652678809708668,0.0,30.0,45.0,0.0,0.9508392714174799,0.048,0.8557553442757319,0.0,0.04708392714174803,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
