timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-12 05:00:00,0.0,21.463481184262786,17.0,0.0,30.0,45.0,0.0,-2.0730376314744277,30.0,30.0,21.463481184262786,0.0,30.0,45.0,0.0,0.9621911289442328,0.048,0.8659720160498096,0.0,0.048219112894423155,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 06:00:00,0.0,21.35122977442012,17.4,0.0,30.0,45.0,0.0,-2.2975404511597617,30.0,30.0,21.35122977442012,0.0,30.0,45.0,0.0,0.9689262135347928,0.048,0.8720335921813135,0.0,0.04889262135347927,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 07:00:00,0.0,21.27509723240545,17.0,0.0,30.0,45.0,0.0,-2.4498055351890997,30.0,30.0,21.27509723240545,0.0,30.0,45.0,0.0,0.973494166055673,0.048,0.8761447494501057,0.0,0.04934941660556724,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 08:00:00,0.0,21.2269706005603,17.0,0.0,30.0,45.0,0.0,-2.5460587988794003,30.0,30.0,21.2269706005603,0.0,30.0,45.0,0.0,0.976381763966382,0.048,0.8787435875697437,0.0,0.049638176396638256,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 09:00:00,0.0,21.262105264491456,19.2,0.0,30.0,45.0,0.0,-2.4757894710170874,30.0,30.0,21.262105264491456,0.0,30.0,45.0,0.0,0.9742736841305126,0.048,0.8768463157174614,0.0,0.049427368413051176,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 10:00:00,0.0,21.32228589416994,20.0,0.0,30.0,45.0,0.0,-2.3554282116601186,30.0,30.0,21.32228589416994,0.0,30.0,45.0,0.0,0.9706628463498036,0.048,0.8735965617148232,0.0,0.049066284634980306,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 11:00:00,0.0,21.419418194875753,21.0,0.0,30.0,45.0,0.0,-2.1611636102484937,30.0,30.0,21.419418194875753,0.0,30.0,45.0,0.0,0.9648349083074549,0.048,0.8683514174767094,0.0,0.048483490830745435,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 12:00:00,0.0,21.46045945723234,20.4,0.0,30.0,45.0,0.0,-2.0790810855353214,30.0,30.0,21.46045945723234,0.0,30.0,45.0,0.0,0.9623724325660596,0.048,0.8661351893094537,0.0,0.048237243256605944,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 13:00:00,0.0,21.604877019405457,22.0,0.0,30.0,45.0,0.0,-1.7902459611890862,30.0,30.0,21.604877019405457,0.0,30.0,45.0,0.0,0.9537073788356726,0.048,0.8583366409521054,0.0,0.04737073788356716,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 14:00:00,0.0,21.702205889115945,22.0,0.0,30.0,45.0,0.0,-1.5955882217681108,30.0,30.0,21.702205889115945,0.0,30.0,45.0,0.0,0.9478676466530432,0.048,0.8530808819877389,0.0,0.04678676466530429,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 15:00:00,0.0,21.876257095422567,23.8,0.0,30.0,45.0,0.0,-1.2474858091548668,30.0,30.0,21.876257095422567,0.0,30.0,45.0,0.0,0.937424574274646,0.048,0.8436821168471813,0.0,0.04574245742746463,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 16:00:00,0.0,21.95092370046181,23.0,0.0,30.0,45.0,0.0,-1.0981525990763785,30.0,30.0,21.95092370046181,0.0,30.0,45.0,0.0,0.9329445779722914,0.048,0.8396501201750622,0.0,0.04529445779722907,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 17:00:00,0.0,22.011056518886715,23.0,0.0,30.0,45.0,0.0,-0.9778869622265702,30.0,30.0,22.011056518886715,0.0,30.0,45.0,0.0,0.929336608866797,0.048,0.8364029479801174,0.0,0.044933660886679605,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 18:00:00,0.0,22.003167519333548,22.2,0.0,30.0,45.0,0.0,-0.9936649613329038,30.0,30.0,22.003167519333548,0.0,30.0,45.0,0.0,0.9298099488399871,0.048,0.8368289539559884,0.0,0.04498099488399865,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 19:00:00,0.0,21.991818490447457,22.0,0.0,30.0,45.0,0.0,-1.0163630191050856,30.0,30.0,21.991818490447457,0.0,30.0,45.0,0.0,0.9304908905731526,0.048,0.8374418015158374,0.0,0.045049089057315195,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 20:00:00,0.0,21.994588248378065,22.0,0.0,30.0,45.0,0.0,-1.01082350324387,30.0,30.0,21.994588248378065,0.0,30.0,45.0,0.0,0.9303247050973161,0.048,0.8372922345875845,0.0,0.04503247050973158,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 21:00:00,0.0,21.97252066019622,21.8,0.0,30.0,45.0,0.0,-1.0549586796075587,30.0,30.0,21.97252066019622,0.0,30.0,45.0,0.0,0.9316487603882267,0.048,0.838483884349404,0.0,0.04516487603882269,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 22:00:00,0.0,21.9227702045106,21.0,0.0,30.0,45.0,0.0,-1.154459590978803,30.0,30.0,21.9227702045106,0.0,30.0,45.0,0.0,0.934633787729364,0.048,0.8411704089564276,0.0,0.04546337877293638,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 23:00:00,0.0,21.924634558767274,21.0,0.0,30.0,45.0,0.0,-1.150730882465453,30.0,30.0,21.924634558767274,0.0,30.0,45.0,0.0,0.9345219264739636,0.048,0.8410697338265671,0.0,0.04545219264739642,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 00:00:00,0.0,21.90608087521437,21.2,0.0,30.0,45.0,0.0,-1.1878382495712572,30.0,30.0,21.90608087521437,0.0,30.0,45.0,0.0,0.9356351474871377,0.048,0.842071632738424,0.0,0.045563514748713674,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 01:00:00,0.0,21.86271363394505,20.0,0.0,30.0,45.0,0.0,-1.2745727321099025,30.0,30.0,21.86271363394505,0.0,30.0,45.0,0.0,0.9382371819632971,0.048,0.8444134637669675,0.0,0.04582371819632958,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 02:00:00,0.0,21.82783628701687,19.9,0.0,30.0,45.0,0.0,-1.344327425966263,30.0,30.0,21.82783628701687,0.0,30.0,45.0,0.0,0.9403298227789879,0.048,0.8462968405010891,0.0,0.04603298227789876,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 03:00:00,0.0,21.793493192235104,19.8,0.0,30.0,45.0,0.0,-1.4130136155297919,30.0,30.0,21.793493192235104,0.0,30.0,45.0,0.0,0.9423904084658937,0.048,0.8481513676193043,0.0,0.04623904084658936,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 04:00:00,0.0,21.726445698041385,18.0,0.0,30.0,45.0,0.0,-1.5471086039172306,30.0,30.0,21.726445698041385,0.0,30.0,45.0,0.0,0.9464132581175169,0.048,0.8517719323057652,0.0,0.04664132581175162,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 05:00:00,0.0,21.57147661054494,18.0,0.0,30.0,45.0,0.0,-1.8570467789101173,30.0,30.0,21.57147661054494,0.0,30.0,45.0,0.0,0.9557114033673035,0.048,0.8601402630305732,0.0,0.04757114033673027,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 06:00:00,0.0,21.5120073092492,19.2,0.0,30.0,45.0,0.0,-1.9759853815016015,30.0,30.0,21.5120073092492,0.0,30.0,45.0,0.0,0.9592795614450481,0.048,0.8633516053005432,0.0,0.047927956144504846,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 07:00:00,0.0,21.424275173341464,18.0,0.0,30.0,45.0,0.0,-2.151449653317073,30.0,30.0,21.424275173341464,0.0,30.0,45.0,0.0,0.9645434895995122,0.048,0.868089140639561,0.0,0.048454348959951155,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 08:00:00,0.0,21.4224557999327,19.0,0.0,30.0,45.0,0.0,-2.155088400134602,30.0,30.0,21.4224557999327,0.0,30.0,45.0,0.0,0.964652652004038,0.048,0.8681873868036343,0.0,0.04846526520040373,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 09:00:00,0.0,21.442760699550128,20.6,0.0,30.0,45.0,0.0,-2.1144786008997443,30.0,30.0,21.442760699550128,0.0,30.0,45.0,0.0,0.9634343580269923,0.048,0.8670909222242931,0.0,0.048343435802699175,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 10:00:00,0.0,21.52162604402274,22.0,0.0,30.0,45.0,0.0,-1.9567479119545226,30.0,30.0,21.52162604402274,0.0,30.0,45.0,0.0,0.9587024373586357,0.048,0.8628321936227721,0.0,0.04787024373586357,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 11:00:00,0.0,21.618936738763672,23.0,0.0,30.0,45.0,0.0,-1.7621265224726557,30.0,30.0,21.618936738763672,0.0,30.0,45.0,0.0,0.9528637956741797,0.048,0.8575774161067616,0.0,0.04728637956741799,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 12:00:00,0.0,21.700075352076578,23.4,0.0,30.0,45.0,0.0,-1.5998492958468447,30.0,30.0,21.700075352076578,0.0,30.0,45.0,0.0,0.9479954788754053,0.048,0.8531959309878647,0.0,0.04679954788754048,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 13:00:00,0.0,21.71829862500445,22.0,0.0,30.0,45.0,0.0,-1.5634027499910985,30.0,30.0,21.71829862500445,0.0,30.0,45.0,0.0,0.946902082499733,0.048,0.8522118742497596,0.0,0.046690208249973275,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 14:00:00,0.0,21.77382960561958,22.0,0.0,30.0,45.0,0.0,-1.4523407887608428,30.0,30.0,21.77382960561958,0.0,30.0,45.0,0.0,0.9435702236628253,0.048,0.8492132012965428,0.0,0.046357022366282474,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 15:00:00,0.0,21.874815894470238,23.0,0.0,30.0,45.0,0.0,-1.2503682110595236,30.0,30.0,21.874815894470238,0.0,30.0,45.0,0.0,0.9375110463317857,0.048,0.8437599416986071,0.0,0.04575110463317855,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 16:00:00,0.0,21.913307254728707,22.0,0.0,30.0,45.0,0.0,-1.1733854905425858,30.0,30.0,21.913307254728707,0.0,30.0,45.0,0.0,0.9352015647162775,0.048,0.8416814082446497,0.0,0.04552015647162777,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 17:00:00,0.0,22.005792519876444,23.3,0.0,30.0,45.0,0.0,-0.9884149602471126,30.0,30.0,22.005792519876444,0.0,30.0,45.0,0.0,0.9296524488074134,0.048,0.8366872039266721,0.0,0.04496524488074127,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 18:00:00,0.0,22.095340835140583,24.6,0.0,30.0,45.0,0.0,-0.8093183297188347,30.0,30.0,22.095340835140583,0.0,30.0,45.0,0.0,0.924279549891565,0.048,0.8318515949024085,0.0,0.044427954989156526,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 19:00:00,0.0,22.066826922611554,23.0,0.0,30.0,45.0,0.0,-0.8663461547768918,30.0,30.0,22.066826922611554,0.0,30.0,45.0,0.0,0.9259903846433067,0.048,0.8333913461789761,0.0,0.044599038464330554,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 20:00:00,0.0,21.973488734760284,21.0,0.0,30.0,45.0,0.0,-1.0530225304794314,30.0,30.0,21.973488734760284,0.0,30.0,45.0,0.0,0.9315906759143829,0.048,0.8384316083229446,0.0,0.045159067591438284,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 21:00:00,0.0,21.924380334214945,20.8,0.0,30.0,45.0,0.0,-1.1512393315701104,30.0,30.0,21.924380334214945,0.0,30.0,45.0,0.0,0.9345371799471034,0.048,0.841083461952393,0.0,0.04545371799471032,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 22:00:00,0.0,21.861176697112086,20.0,0.0,30.0,45.0,0.0,-1.2776466057758284,30.0,30.0,21.861176697112086,0.0,30.0,45.0,0.0,0.9383293981732749,0.048,0.8444964583559473,0.0,0.0458329398173275,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 23:00:00,0.0,21.858903710019874,19.0,0.0,30.0,45.0,0.0,-1.2821925799602525,30.0,30.0,21.858903710019874,0.0,30.0,45.0,0.0,0.9384657773988077,0.048,0.844619199658927,0.0,0.045846577739880656,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 00:00:00,0.0,21.819447518676085,18.8,0.0,30.0,45.0,0.0,-1.361104962647829,30.0,30.0,21.819447518676085,0.0,30.0,45.0,0.0,0.9408331488794349,0.048,0.8467498339914914,0.0,0.04608331488794348,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 01:00:00,0.0,21.762813552842367,18.0,0.0,30.0,45.0,0.0,-1.474372894315266,30.0,30.0,21.762813552842367,0.0,30.0,45.0,0.0,0.9442311868294581,0.048,0.8498080681465123,0.0,0.046423118682945685,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 02:00:00,0.0,21.693760589369063,17.0,0.0,30.0,45.0,0.0,-1.612478821261874,30.0,30.0,21.693760589369063,0.0,30.0,45.0,0.0,0.9483743646378562,0.048,0.8535369281740706,0.0,0.046837436463785576,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 03:00:00,0.0,21.634728956984635,17.0,0.0,30.0,45.0,0.0,-1.7305420860307308,30.0,30.0,21.634728956984635,0.0,30.0,45.0,0.0,0.951916262580922,0.048,0.8567246363228298,0.0,0.047191626258092145,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 04:00:00,0.0,21.578020949421322,17.0,0.0,30.0,45.0,0.0,-1.8439581011573551,30.0,30.0,21.578020949421322,0.0,30.0,45.0,0.0,0.9553187430347206,0.048,0.8597868687312485,0.0,0.047531874303472055,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 05:00:00,0.0,21.351051713288488,16.0,0.0,30.0,45.0,0.0,-2.2978965734230243,30.0,30.0,21.351051713288488,0.0,30.0,45.0,0.0,0.9689368972026907,0.048,0.8720432074824217,0.0,0.048893689720268974,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 06:00:00,0.0,21.21706930601168,16.2,0.0,30.0,45.0,0.0,-2.565861387976639,30.0,30.0,21.21706930601168,0.0,30.0,45.0,0.0,0.9769758416392992,0.048,0.8792782574753693,0.0,0.04969758416392989,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 07:00:00,0.0,21.09307816254013,15.0,0.0,31.53846153846154,45.0,0.0,-2.813843674919738,31.53846153846154,31.53846153846154,21.09307816254013,0.0,31.53846153846154,45.0,0.0,1.0305691564014385,0.048,0.9275122407612948,0.0,0.0550569156401437,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 08:00:00,0.0,21.0681173767522,16.0,0.0,30.0,45.0,0.0,-2.8637652464956034,30.0,30.0,21.0681173767522,0.0,30.0,45.0,0.0,0.9859129573948681,0.048,0.8873216616553813,0.0,0.05059129573948673,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 09:00:00,0.0,21.168049399307478,19.6,0.0,30.0,45.0,0.0,-2.6639012013850447,30.0,30.0,21.168049399307478,0.0,30.0,45.0,0.0,0.9799170360415513,0.048,0.8819253324373961,0.0,0.04999170360415517,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 10:00:00,0.0,21.131735701287905,18.0,0.0,30.0,45.0,0.0,-2.73652859742419,30.0,30.0,21.131735701287905,0.0,30.0,45.0,0.0,0.9820958579227257,0.048,0.8838862721304531,0.0,0.050209585792272526,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 11:00:00,0.0,21.18169365437513,19.0,0.0,30.0,45.0,0.0,-2.636612691249738,30.0,30.0,21.18169365437513,0.0,30.0,45.0,0.0,0.9790983807374921,0.048,0.8811885426637428,0.0,0.04990983807374927,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 12:00:00,0.0,21.30395944578776,21.2,0.0,30.0,45.0,0.0,-2.3920811084244775,30.0,30.0,21.30395944578776,0.0,30.0,45.0,0.0,0.9717624332527344,0.048,0.874586189927461,0.0,0.04917624332527337,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 13:00:00,0.0,21.316179315998557,20.0,0.0,30.0,45.0,0.0,-2.367641368002886,30.0,30.0,21.316179315998557,0.0,30.0,45.0,0.0,0.9710292410400866,0.048,0.8739263169360779,0.0,0.04910292410400863,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 14:00:00,0.0,21.388717663703808,21.0,0.0,30.0,45.0,0.0,-2.2225646725923838,30.0,30.0,21.388717663703808,0.0,30.0,45.0,0.0,0.9666769401777715,0.048,0.8700092461599944,0.0,0.04866769401777704,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 15:00:00,0.0,21.507167972468388,22.8,0.0,30.0,45.0,0.0,-1.985664055063225,30.0,30.0,21.507167972468388,0.0,30.0,45.0,0.0,0.9595699216518967,0.048,0.8636129294867071,0.0,0.04795699216518956,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 16:00:00,0.0,21.563851495000435,22.0,0.0,30.0,45.0,0.0,-1.87229700999913,30.0,30.0,21.563851495000435,0.0,30.0,45.0,0.0,0.956168910299974,0.048,0.8605520192699765,0.0,0.047616891029997443,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 17:00:00,0.0,21.66370475631432,23.0,0.0,30.0,45.0,0.0,-1.6725904873713588,30.0,30.0,21.66370475631432,0.0,30.0,45.0,0.0,0.9501777146211408,0.048,0.8551599431590268,0.0,0.047017771462113944,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 18:00:00,0.0,21.739864992045035,23.6,0.0,30.0,45.0,0.0,-1.5202700159099294,30.0,30.0,21.739864992045035,0.0,30.0,45.0,0.0,0.9456081004772978,0.048,0.8510472904295681,0.0,0.04656081004772972,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 19:00:00,0.0,21.69454196167979,22.0,0.0,30.0,45.0,0.0,-1.6109160766404216,30.0,30.0,21.69454196167979,0.0,30.0,45.0,0.0,0.9483274822992126,0.048,0.8534947340692913,0.0,0.04683274822992123,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 20:00:00,0.0,21.646576543694245,21.0,0.0,30.0,45.0,0.0,-1.7068469126115104,30.0,30.0,21.646576543694245,0.0,30.0,45.0,0.0,0.9512054073783452,0.048,0.8560848666405108,0.0,0.04712054073783445,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 21:00:00,0.0,21.62289651948333,21.0,0.0,30.0,45.0,0.0,-1.75420696103334,30.0,30.0,21.62289651948333,0.0,30.0,45.0,0.0,0.9526262088310002,0.048,0.8573635879479002,0.0,0.04726262088309996,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 22:00:00,0.0,21.56447179726269,20.0,0.0,30.0,45.0,0.0,-1.8710564054746186,30.0,30.0,21.56447179726269,0.0,30.0,45.0,0.0,0.9561316921642385,0.048,0.8605185229478147,0.0,0.04761316921642378,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 23:00:00,0.0,21.560328408060755,19.0,0.0,30.0,45.0,0.0,-1.8793431838784898,30.0,30.0,21.560328408060755,0.0,30.0,45.0,0.0,0.9563802955163546,0.048,0.8607422659647191,0.0,0.04763802955163543,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 00:00:00,0.0,21.50696289088993,17.8,0.0,30.0,45.0,0.0,-1.9860742182201392,30.0,30.0,21.50696289088993,0.0,30.0,45.0,0.0,0.9595822265466042,0.048,0.8636240038919438,0.0,0.04795822265466032,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 01:00:00,0.0,21.44641295023752,17.0,0.0,30.0,45.0,0.0,-2.1071740995249613,30.0,30.0,21.44641295023752,0.0,30.0,45.0,0.0,0.9632152229857488,0.048,0.866893700687174,0.0,0.04832152229857478,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 02:00:00,0.0,21.39381253306652,17.0,0.0,30.0,45.0,0.0,-2.212374933866961,30.0,30.0,21.39381253306652,0.0,30.0,45.0,0.0,0.9663712480160088,0.048,0.8697341232144079,0.0,0.04863712480160087,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 03:00:00,0.0,21.37401886328304,18.6,0.0,30.0,45.0,0.0,-2.251962273433918,30.0,30.0,21.37401886328304,0.0,30.0,45.0,0.0,0.9675588682030175,0.048,0.8708029813827157,0.0,0.04875588682030174,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 04:00:00,0.0,21.31144619702904,17.0,0.0,30.0,45.0,0.0,-2.377107605941923,30.0,30.0,21.31144619702904,0.0,30.0,45.0,0.0,0.9713132281782576,0.048,0.8741819053604318,0.0,0.04913132281782573,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 05:00:00,0.0,21.144328513269645,17.0,0.0,30.0,45.0,0.0,-2.7113429734607095,30.0,30.0,21.144328513269645,0.0,30.0,45.0,0.0,0.9813402892038213,0.048,0.8832062602834392,0.0,0.0501340289203821,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 06:00:00,0.0,21.054551576288688,17.6,0.0,30.0,45.0,0.0,-2.890896847422624,30.0,30.0,21.054551576288688,0.0,30.0,45.0,0.0,0.9867269054226788,0.048,0.8880542148804109,0.0,0.05067269054226786,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 07:00:00,0.0,20.983796292650144,17.0,0.0,30.0,45.0,0.0,-3.032407414699712,30.0,30.0,20.983796292650144,0.0,30.0,45.0,0.0,0.9909722224409914,0.048,0.8918750001968923,0.0,0.05109722224409907,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 08:00:00,0.0,20.944853652320084,17.0,0.0,30.0,45.0,0.0,-3.1102926953598313,30.0,30.0,20.944853652320084,0.0,30.0,45.0,0.0,0.993308780860795,0.048,0.8939779027747154,0.0,0.0513308780860795,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 09:00:00,0.0,20.971226634942976,18.8,0.0,30.0,45.0,0.0,-3.0575467301140478,30.0,30.0,20.971226634942976,0.0,30.0,45.0,0.0,0.9917264019034214,0.048,0.8925537617130793,0.0,0.05117264019034207,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 10:00:00,0.0,20.959990509379118,18.0,0.0,30.0,45.0,0.0,-3.080018981241764,30.0,30.0,20.959990509379118,0.0,30.0,45.0,0.0,0.9924005694372529,0.048,0.8931605124935276,0.0,0.05124005694372524,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 11:00:00,0.0,21.032452991897003,19.0,0.0,30.0,45.0,0.0,-2.935094016205994,30.0,30.0,21.032452991897003,0.0,30.0,45.0,0.0,0.9880528204861798,0.048,0.8892475384375618,0.0,0.050805282048618006,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 12:00:00,0.0,21.20586664523299,21.6,0.0,30.0,45.0,0.0,-2.588266709534018,30.0,30.0,21.20586664523299,0.0,30.0,45.0,0.0,0.9776480012860206,0.048,0.8798832011574186,0.0,0.04976480012860196,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 13:00:00,0.0,21.29289820741006,21.0,0.0,30.0,45.0,0.0,-2.4142035851798767,30.0,30.0,21.29289820741006,0.0,30.0,45.0,0.0,0.9724261075553964,0.048,0.8751834967998567,0.0,0.049242610755539595,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 14:00:00,0.0,21.423324504948845,22.0,0.0,30.0,45.0,0.0,-2.153350990102311,30.0,30.0,21.423324504948845,0.0,30.0,45.0,0.0,0.9646005297030693,0.048,0.8681404767327624,0.0,0.048460052970306866,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 15:00:00,0.0,21.536923963656402,22.4,0.0,30.0,45.0,0.0,-1.926152072687195,30.0,30.0,21.536923963656402,0.0,30.0,45.0,0.0,0.9577845621806158,0.048,0.8620061059625541,0.0,0.04777845621806165,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 16:00:00,0.0,21.57175865028051,21.0,0.0,30.0,45.0,0.0,-1.8564826994389776,30.0,30.0,21.57175865028051,0.0,30.0,45.0,0.0,0.9556944809831693,0.048,0.8601250328848523,0.0,0.04756944809831698,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 17:00:00,0.0,21.613494951673392,21.0,0.0,30.0,45.0,0.0,-1.7730100966532163,30.0,30.0,21.613494951673392,0.0,30.0,45.0,0.0,0.9531903028995965,0.048,0.8578712726096369,0.0,0.04731903028995954,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 18:00:00,0.0,21.701169177502408,22.6,0.0,30.0,45.0,0.0,-1.5976616449951848,30.0,30.0,21.701169177502408,0.0,30.0,45.0,0.0,0.9479298493498556,0.048,0.85313686441487,0.0,0.046792984934985515,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 19:00:00,0.0,21.601376882018023,20.0,0.0,30.0,45.0,0.0,-1.7972462359639536,30.0,30.0,21.601376882018023,0.0,30.0,45.0,0.0,0.9539173870789186,0.048,0.8585256483710267,0.0,0.04739173870789182,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 20:00:00,0.0,21.566210376882847,19.9,0.0,30.0,45.0,0.0,-1.8675792462343068,30.0,30.0,21.566210376882847,0.0,30.0,45.0,0.0,0.9560273773870293,0.048,0.8604246396483264,0.0,0.04760273773870283,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 21:00:00,0.0,21.530355279736042,19.8,0.0,30.0,45.0,0.0,-1.939289440527915,30.0,30.0,21.530355279736042,0.0,30.0,45.0,0.0,0.9581786832158375,0.048,0.8623608148942538,0.0,0.047817868321583745,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 22:00:00,0.0,21.422403313372087,18.0,0.0,30.0,45.0,0.0,-2.155193373255827,30.0,30.0,21.422403313372087,0.0,30.0,45.0,0.0,0.9646558011976748,0.048,0.8681902210779073,0.0,0.048465580119767426,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 23:00:00,0.0,21.4616421790601,18.0,0.0,30.0,45.0,0.0,-2.076715641879801,30.0,30.0,21.4616421790601,0.0,30.0,45.0,0.0,0.962301469256394,0.048,0.8660713223307546,0.0,0.04823014692563943,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 00:00:00,0.0,21.434014840204192,18.0,0.0,30.0,45.0,0.0,-2.131970319591616,30.0,30.0,21.434014840204192,0.0,30.0,45.0,0.0,0.9639591095877484,0.048,0.8675631986289736,0.0,0.048395910958774824,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 01:00:00,0.0,21.37654408295625,17.0,0.0,30.0,45.0,0.0,-2.2469118340874985,30.0,30.0,21.37654408295625,0.0,30.0,45.0,0.0,0.967407355022625,0.048,0.8706666195203624,0.0,0.048740735502262544,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 02:00:00,0.0,21.30870616697998,17.0,0.0,30.0,45.0,0.0,-2.3825876660400382,30.0,30.0,21.30870616697998,0.0,30.0,45.0,0.0,0.9714776299812011,0.048,0.874329866983081,0.0,0.04914776299812007,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 03:00:00,0.0,21.261400302804514,17.4,0.0,30.0,45.0,0.0,-2.477199394390972,30.0,30.0,21.261400302804514,0.0,30.0,45.0,0.0,0.9743159818317291,0.048,0.8768843836485561,0.0,0.04943159818317289,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 04:00:00,0.0,21.207300222642218,17.0,0.0,30.0,45.0,0.0,-2.585399554715565,30.0,30.0,21.207300222642218,0.0,30.0,45.0,0.0,0.977561986641467,0.048,0.8798057879773202,0.0,0.04975619866414671,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 05:00:00,0.0,21.158280888769234,17.0,0.0,30.0,45.0,0.0,-2.6834382224615325,30.0,30.0,21.158280888769234,0.0,30.0,45.0,0.0,0.980503146673846,0.048,0.8824528320064614,0.0,0.05005031466738452,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 06:00:00,0.0,21.118639588763354,17.4,0.0,30.0,45.0,0.0,-2.762720822473291,30.0,30.0,21.118639588763354,0.0,30.0,45.0,0.0,0.9828816246741987,0.048,0.8845934622067788,0.0,0.05028816246741985,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 07:00:00,0.0,20.971345016550536,17.0,0.0,30.0,45.0,0.0,-3.057309966898927,30.0,30.0,20.971345016550536,0.0,30.0,45.0,0.0,0.9917192990069679,0.048,0.892547369106271,0.0,0.051171929900696855,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 08:00:00,0.0,20.97706927537768,18.0,0.0,30.0,45.0,0.0,-3.04586144924464,30.0,30.0,20.97706927537768,0.0,30.0,45.0,0.0,0.9913758434773392,0.048,0.8922382591296053,0.0,0.051137584347733855,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 09:00:00,0.0,21.118912254596758,21.0,0.0,30.0,45.0,0.0,-2.7621754908064844,30.0,30.0,21.118912254596758,0.0,30.0,45.0,0.0,0.9828652647241946,0.048,0.8845787382517751,0.0,0.05028652647241938,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 10:00:00,0.0,21.2225699106868,21.0,0.0,30.0,45.0,0.0,-2.5548601786263987,30.0,30.0,21.2225699106868,0.0,30.0,45.0,0.0,0.9766458053587919,0.048,0.8789812248229127,0.0,0.04966458053587908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 11:00:00,0.0,21.404000304485464,22.5,0.0,30.0,45.0,0.0,-2.1919993910290714,30.0,30.0,21.404000304485464,0.0,30.0,45.0,0.0,0.9657599817308722,0.048,0.8691839835577849,0.0,0.04857599817308722,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 12:00:00,0.0,21.626165869246094,24.0,0.0,30.0,45.0,0.0,-1.7476682615078118,30.0,30.0,21.626165869246094,0.0,30.0,45.0,0.0,0.9524300478452344,0.048,0.857187043060711,0.0,0.04724300478452337,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 13:00:00,0.0,21.80658827629437,24.0,0.0,30.0,45.0,0.0,-1.3868234474112597,30.0,30.0,21.80658827629437,0.0,30.0,45.0,0.0,0.9416047034223378,0.048,0.847444233080104,0.0,0.046160470342233806,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 14:00:00,0.0,21.96397118403241,24.0,0.0,30.0,45.0,0.0,-1.0720576319351807,30.0,30.0,21.96397118403241,0.0,30.0,45.0,0.0,0.9321617289580554,0.048,0.8389455560622499,0.0,0.045216172895805484,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 15:00:00,0.0,22.110006806145783,24.4,0.0,30.0,45.0,0.0,-0.7799863877084334,30.0,30.0,22.110006806145783,0.0,30.0,45.0,0.0,0.923399591631253,0.048,0.8310596324681276,0.0,0.044339959163125275,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 16:00:00,0.0,22.11188520566086,22.0,0.0,30.0,45.0,0.0,-0.7762295886782766,30.0,30.0,22.11188520566086,0.0,30.0,45.0,0.0,0.9232868876603483,0.048,0.8309581988943134,0.0,0.044328688766034796,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 17:00:00,0.0,22.181528099022024,22.5,0.0,30.0,45.0,0.0,-0.636943801955951,30.0,30.0,22.181528099022024,0.0,30.0,45.0,0.0,0.9191083140586785,0.048,0.8271974826528107,0.0,0.04391083140586782,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 18:00:00,0.0,22.22458913691314,23.0,0.0,30.0,45.0,0.0,-0.5508217261737229,30.0,30.0,22.22458913691314,0.0,30.0,45.0,0.0,0.9165246517852117,0.048,0.8248721866066906,0.0,0.04365246517852106,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 19:00:00,0.0,22.180217898217975,23.0,0.0,30.0,45.0,0.0,-0.6395642035640492,30.0,30.0,22.180217898217975,0.0,30.0,45.0,0.0,0.9191869261069214,0.048,0.8272682334962294,0.0,0.043918692610692034,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 20:00:00,0.0,22.12182700094661,21.0,0.0,30.0,45.0,0.0,-0.7563459981067808,30.0,30.0,22.12182700094661,0.0,30.0,45.0,0.0,0.9226903799432035,0.048,0.8304213419488831,0.0,0.04426903799432036,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 21:00:00,0.0,22.112325694031615,20.4,0.0,30.0,45.0,0.0,-0.7753486119367707,30.0,30.0,22.112325694031615,0.0,30.0,45.0,0.0,0.9232604583581032,0.048,0.8309344125222928,0.0,0.044326045835810346,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 22:00:00,0.0,22.088497492428488,20.4,0.0,30.0,45.0,0.0,-0.8230050151430248,30.0,30.0,22.088497492428488,0.0,30.0,45.0,0.0,0.9246901504542907,0.048,0.8322211354088617,0.0,0.044469015045428995,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 23:00:00,0.0,22.029913321163974,19.0,0.0,30.0,45.0,0.0,-0.9401733576720517,30.0,30.0,22.029913321163974,0.0,30.0,45.0,0.0,0.9282052007301616,0.048,0.8353846806571454,0.0,0.04482052007301607,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 00:00:00,0.0,22.00682364070397,20.6,0.0,30.0,45.0,0.0,-0.9863527185920589,30.0,30.0,22.00682364070397,0.0,30.0,45.0,0.0,0.9295905815577618,0.048,0.8366315234019857,0.0,0.044959058155776055,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 01:00:00,0.0,21.945368222832656,19.0,0.0,30.0,45.0,0.0,-1.1092635543346887,30.0,30.0,21.945368222832656,0.0,30.0,45.0,0.0,0.9332779066300406,0.048,0.8399501159670366,0.0,0.045327790663003964,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 02:00:00,0.0,21.88161996497292,19.0,0.0,30.0,45.0,0.0,-1.23676007005416,30.0,30.0,21.88161996497292,0.0,30.0,45.0,0.0,0.9371028021016248,0.048,0.8433925218914624,0.0,0.045710280210162324,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 03:00:00,0.0,21.851184797824658,20.0,0.0,30.0,45.0,0.0,-1.2976304043506843,30.0,30.0,21.851184797824658,0.0,30.0,45.0,0.0,0.9389289121305205,0.048,0.8450360209174684,0.0,0.04589289121305207,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 04:00:00,0.0,21.759050732007605,17.0,0.0,30.0,45.0,0.0,-1.48189853598479,30.0,30.0,21.759050732007605,0.0,30.0,45.0,0.0,0.9444569560795437,0.048,0.8500112604715894,0.0,0.04644569560795431,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 05:00:00,0.0,21.712646198094383,18.0,0.0,30.0,45.0,0.0,-1.574707603811234,30.0,30.0,21.712646198094383,0.0,30.0,45.0,0.0,0.947241228114337,0.048,0.8525171053029033,0.0,0.04672412281143368,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 06:00:00,0.0,21.64612121219045,17.2,0.0,30.0,45.0,0.0,-1.7077575756190981,30.0,30.0,21.64612121219045,0.0,30.0,45.0,0.0,0.951232727268573,0.048,0.8561094545417157,0.0,0.047123272726857235,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 07:00:00,0.0,21.470463029532013,17.0,0.0,30.0,45.0,0.0,-2.059073940935974,30.0,30.0,21.470463029532013,0.0,30.0,45.0,0.0,0.9617722182280792,0.048,0.8655949964052714,0.0,0.048177221822807814,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 08:00:00,0.0,21.5393970278272,19.0,0.0,30.0,45.0,0.0,-1.9212059443456013,30.0,30.0,21.5393970278272,0.0,30.0,45.0,0.0,0.957636178330368,0.048,0.8618725604973312,0.0,0.04776361783303673,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 09:00:00,0.0,21.69502025579873,21.2,0.0,30.0,45.0,0.0,-1.6099594884025379,30.0,30.0,21.69502025579873,0.0,30.0,45.0,0.0,0.9482987846520762,0.048,0.8534689061868685,0.0,0.046829878465207586,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 10:00:00,0.0,21.79083511719721,21.0,0.0,30.0,45.0,0.0,-1.418329765605577,30.0,30.0,21.79083511719721,0.0,30.0,45.0,0.0,0.9425498929681674,0.048,0.8482949036713506,0.0,0.046254989296816706,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 11:00:00,0.0,21.933288053190815,22.0,0.0,30.0,45.0,0.0,-1.133423893618371,30.0,30.0,21.933288053190815,0.0,30.0,45.0,0.0,0.9340027168085511,0.048,0.840602445127696,0.0,0.04540027168085503,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 12:00:00,0.0,22.10506624836301,23.2,0.0,30.0,45.0,0.0,-0.7898675032739817,30.0,30.0,22.10506624836301,0.0,30.0,45.0,0.0,0.9236960250982195,0.048,0.8313264225883975,0.0,0.044369602509821915,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 13:00:00,0.0,22.231473992905975,23.0,0.0,30.0,45.0,0.0,-0.537052014188049,30.0,30.0,22.231473992905975,0.0,30.0,45.0,0.0,0.9161115604256416,0.048,0.8245004043830774,0.0,0.04361115604256416,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 14:00:00,0.0,22.4019433502623,24.0,0.0,30.0,45.0,0.0,-0.19611329947539957,30.0,30.0,22.4019433502623,0.0,30.0,45.0,0.0,0.905883398984262,0.048,0.8152950590858358,0.0,0.04258833989842614,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 15:00:00,0.0,22.607168236834717,25.8,0.0,30.0,45.0,0.0,0.21433647366943376,30.0,30.0,22.607168236834717,0.0,30.0,45.0,0.0,0.893569905789917,0.048,0.8042129152109253,0.0,0.04135699057899167,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 16:00:00,0.0,22.651182542361227,24.0,0.0,30.0,45.0,0.0,0.30236508472245305,30.0,30.0,22.651182542361227,0.0,30.0,45.0,0.0,0.8909290474583265,0.048,0.8018361427124938,0.0,0.041092904745832604,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 17:00:00,0.0,22.673170607918593,23.0,0.0,30.0,45.0,0.0,0.34634121583718525,30.0,30.0,22.673170607918593,0.0,30.0,45.0,0.0,0.8896097635248844,0.048,0.800648787172396,0.0,0.04096097635248841,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 18:00:00,0.0,22.628719945919695,21.8,0.0,30.0,45.0,0.0,0.25743989183938965,30.0,30.0,22.628719945919695,0.0,30.0,45.0,0.0,0.8922768032448183,0.048,0.8030491229203365,0.0,0.041227680324481764,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 19:00:00,0.0,22.511021875617978,21.0,0.0,30.0,45.0,0.0,0.022043751235955256,30.0,30.0,22.511021875617978,0.0,30.0,45.0,0.0,0.8993386874629213,0.048,0.8094048187166293,0.0,0.04193386874629201,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 20:00:00,0.0,22.480866606113914,21.0,0.0,30.0,45.0,0.0,-0.03826678777217296,30.0,30.0,22.480866606113914,0.0,30.0,45.0,0.0,0.9011480036331652,0.048,0.8110332032698487,0.0,0.042114800363316385,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 21:00:00,0.0,22.495202723773133,21.2,0.0,30.0,45.0,0.0,-0.009594552453734195,30.0,30.0,22.495202723773133,0.0,30.0,45.0,0.0,0.900287836573612,0.048,0.8102590529162508,0.0,0.04202878365736118,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 22:00:00,0.0,22.454552321781527,20.0,0.0,30.0,45.0,0.0,-0.09089535643694546,30.0,30.0,22.454552321781527,0.0,30.0,45.0,0.0,0.9027268606931084,0.048,0.8124541746237974,0.0,0.042272686069310894,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 23:00:00,0.0,22.39348644634179,19.0,0.0,30.0,45.0,0.0,-0.21302710731642094,30.0,30.0,22.39348644634179,0.0,30.0,45.0,0.0,0.9063908132194927,0.048,0.8157517318975434,0.0,0.04263908132194927,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 00:00:00,0.0,22.345413194533812,19.6,0.0,30.0,45.0,0.0,-0.30917361093237616,30.0,30.0,22.345413194533812,0.0,30.0,45.0,0.0,0.9092752083279713,0.048,0.8183476874951741,0.0,0.04292752083279716,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 01:00:00,0.0,22.286582050409024,19.0,0.0,30.0,45.0,0.0,-0.4268358991819525,30.0,30.0,22.286582050409024,0.0,30.0,45.0,0.0,0.9128050769754587,0.048,0.8215245692779127,0.0,0.04328050769754588,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 02:00:00,0.0,22.234988110133862,19.0,0.0,30.0,45.0,0.0,-0.5300237797322751,30.0,30.0,22.234988110133862,0.0,30.0,45.0,0.0,0.9159007133919682,0.048,0.8243106420527714,0.0,0.04359007133919679,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 03:00:00,0.0,22.193279367313295,19.4,0.0,30.0,45.0,0.0,-0.6134412653734103,30.0,30.0,22.193279367313295,0.0,30.0,45.0,0.0,0.9184032379612023,0.048,0.8265629141650821,0.0,0.04384032379612013,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 04:00:00,0.0,22.142200062983232,19.0,0.0,30.0,45.0,0.0,-0.7155998740335363,30.0,30.0,22.142200062983232,0.0,30.0,45.0,0.0,0.9214679962210061,0.048,0.8293211965989055,0.0,0.04414679962210055,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 05:00:00,0.0,21.960534171599264,18.0,0.0,30.0,45.0,0.0,-1.0789316568014726,30.0,30.0,21.960534171599264,0.0,30.0,45.0,0.0,0.9323679497040441,0.048,0.8391311547336398,0.0,0.04523679497040434,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 06:00:00,0.0,21.844634297318773,18.2,0.0,30.0,45.0,0.0,-1.3107314053624535,30.0,30.0,21.844634297318773,0.0,30.0,45.0,0.0,0.9393219421608736,0.048,0.8453897479447862,0.0,0.04593219421608741,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 07:00:00,0.0,21.78000798977734,18.0,0.0,30.0,45.0,0.0,-1.4399840204453227,30.0,30.0,21.78000798977734,0.0,30.0,45.0,0.0,0.9431995206133597,0.048,0.8488795685520237,0.0,0.04631995206133588,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 08:00:00,0.0,21.7871750791501,18.0,0.0,30.0,45.0,0.0,-1.4256498416998014,30.0,30.0,21.7871750791501,0.0,30.0,45.0,0.0,0.9427694952509941,0.048,0.8484925457258947,0.0,0.04627694952509931,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 09:00:00,0.0,21.914873256382585,20.8,0.0,30.0,45.0,0.0,-1.170253487234831,30.0,30.0,21.914873256382585,0.0,30.0,45.0,0.0,0.9351076046170449,0.048,0.8415968441553404,0.0,0.045510760461704436,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 10:00:00,0.0,22.0167131812976,21.0,0.0,30.0,45.0,0.0,-0.9665736374047995,30.0,30.0,22.0167131812976,0.0,30.0,45.0,0.0,0.928997209122144,0.048,0.8360974882099296,0.0,0.04489972091221439,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 11:00:00,0.0,22.16598434497476,22.0,0.0,30.0,45.0,0.0,-0.6680313100504804,30.0,30.0,22.16598434497476,0.0,30.0,45.0,0.0,0.9200409393015144,0.048,0.8280368453713629,0.0,0.04400409393015148,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 12:00:00,0.0,22.381323426989788,23.8,0.0,30.0,45.0,0.0,-0.2373531460204248,30.0,30.0,22.381323426989788,0.0,30.0,45.0,0.0,0.9071205943806128,0.048,0.8164085349425515,0.0,0.04271205943806122,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 13:00:00,0.0,22.551756211335768,23.9,0.0,30.0,45.0,0.0,0.10351242267153538,30.0,30.0,22.551756211335768,0.0,30.0,45.0,0.0,0.8968946273198539,0.048,0.8072051645878685,0.0,0.04168946273198537,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 14:00:00,0.0,22.69678677702035,24.0,0.0,30.0,45.0,0.0,0.3935735540406995,30.0,30.0,22.69678677702035,0.0,30.0,45.0,0.0,0.888192793378779,0.048,0.7993735140409011,0.0,0.04081927933787788,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 15:00:00,0.0,22.816743869828706,24.2,0.0,30.0,45.0,0.0,0.6334877396574115,30.0,30.0,22.816743869828706,0.0,30.0,45.0,0.0,0.8809953678102777,0.048,0.79289583102925,0.0,0.04009953678102762,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 16:00:00,0.0,22.920980082590038,24.0,0.0,30.0,45.0,0.0,0.8419601651800761,30.0,30.0,22.920980082590038,0.0,30.0,45.0,0.0,0.8747411950445977,0.048,0.7872670755401379,0.0,0.03947411950445978,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 17:00:00,0.0,22.950061351500537,23.0,0.0,30.0,45.0,0.0,0.9001227030010739,30.0,30.0,22.950061351500537,0.0,30.0,45.0,0.0,0.8729963189099679,0.048,0.7856966870189711,0.0,0.03929963189099672,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 18:00:00,0.0,22.95411915264478,23.0,0.0,30.0,45.0,0.0,0.908238305289558,30.0,30.0,22.95411915264478,0.0,30.0,45.0,0.0,0.8727528508413133,0.048,0.785477565757182,0.0,0.03927528508413125,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 19:00:00,0.0,22.904307317191822,23.0,0.0,30.0,45.0,0.0,0.8086146343836447,30.0,30.0,22.904307317191822,0.0,30.0,45.0,0.0,0.8757415609684907,0.048,0.7881674048716415,0.0,0.03957415609684911,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 20:00:00,0.0,22.884178547807807,22.0,0.0,30.0,45.0,0.0,0.7683570956156132,30.0,30.0,22.884178547807807,0.0,30.0,45.0,0.0,0.8769492871315316,0.048,0.7892543584183785,0.0,0.039694928713153055,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 21:00:00,0.0,22.808248178177493,21.0,0.0,30.0,45.0,0.0,0.6164963563549861,30.0,30.0,22.808248178177493,0.0,30.0,45.0,0.0,0.8815051093093504,0.048,0.7933545983784154,0.0,0.040150510930935024,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 22:00:00,0.0,22.716318105657507,20.0,0.0,30.0,45.0,0.0,0.43263621131501395,30.0,30.0,22.716318105657507,0.0,30.0,45.0,0.0,0.8870209136605496,0.048,0.7983188222944946,0.0,0.04070209136605496,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 23:00:00,0.0,22.738214786109488,20.0,0.0,30.0,45.0,0.0,0.47642957221897575,30.0,30.0,22.738214786109488,0.0,30.0,45.0,0.0,0.8857071128334307,0.048,0.7971364015500876,0.0,0.04057071128334311,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 00:00:00,0.0,22.571422832511033,13.3,0.0,34.15384615384615,45.0,0.0,0.1428456650220653,34.15384615384615,34.15384615384615,22.571422832511033,0.0,34.15384615384615,45.0,0.0,1.020330014664723,0.048,0.9182970131982506,0.0,0.054033001466472275,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 01:00:00,0.0,22.543235406389968,18.0,0.0,30.0,45.0,0.0,0.08647081277993607,30.0,30.0,22.543235406389968,0.0,30.0,45.0,0.0,0.8974058756166019,0.048,0.8076652880549418,0.0,0.0417405875616601,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 02:00:00,0.0,22.480642932138636,18.0,0.0,30.0,45.0,0.0,-0.03871413572272786,30.0,30.0,22.480642932138636,0.0,30.0,45.0,0.0,0.9011614240716819,0.048,0.8110452816645137,0.0,0.0421161424071681,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 03:00:00,0.0,22.452527349339242,19.8,0.0,30.0,45.0,0.0,-0.09494530132151624,30.0,30.0,22.452527349339242,0.0,30.0,45.0,0.0,0.9028483590396456,0.048,0.812563523135681,0.0,0.04228483590396448,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 04:00:00,0.0,22.395294710103993,19.0,0.0,30.0,45.0,0.0,-0.2094105797920136,30.0,30.0,22.395294710103993,0.0,30.0,45.0,0.0,0.9062823173937604,0.048,0.8156540856543844,0.0,0.04262823173937602,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 05:00:00,0.0,22.15675272577777,17.0,0.0,30.0,45.0,0.0,-0.6864945484444576,30.0,30.0,22.15675272577777,0.0,30.0,45.0,0.0,0.9205948364533337,0.048,0.8285353528080003,0.0,0.04405948364533341,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 06:00:00,0.0,21.962414302053283,16.0,0.0,30.0,45.0,0.0,-1.0751713958934346,30.0,30.0,21.962414302053283,0.0,30.0,45.0,0.0,0.932255141876803,0.048,0.8390296276891227,0.0,0.04522551418768028,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 07:00:00,0.0,21.915656007154855,17.0,0.0,30.0,45.0,0.0,-1.1686879856902905,30.0,30.0,21.915656007154855,0.0,30.0,45.0,0.0,0.9350606395707087,0.048,0.8415545756136379,0.0,0.0455060639570708,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 08:00:00,0.0,22.007436245858464,19.0,0.0,30.0,45.0,0.0,-0.985127508283071,30.0,30.0,22.007436245858464,0.0,30.0,45.0,0.0,0.9295538252484921,0.048,0.8365984427236428,0.0,0.04495538252484921,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 09:00:00,0.0,22.129733471542366,21.2,0.0,30.0,45.0,0.0,-0.7405330569152682,30.0,30.0,22.129733471542366,0.0,30.0,45.0,0.0,0.9222159917074579,0.048,0.8299943925367121,0.0,0.04422159917074575,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 10:00:00,0.0,22.16871546847187,20.0,0.0,30.0,45.0,0.0,-0.6625690630562602,30.0,30.0,22.16871546847187,0.0,30.0,45.0,0.0,0.9198770718916878,0.048,0.827889364702519,0.0,0.04398770718916878,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 11:00:00,0.0,22.295139467935535,21.0,0.0,30.0,45.0,0.0,-0.40972106412893083,30.0,30.0,22.295139467935535,0.0,30.0,45.0,0.0,0.912291631923868,0.048,0.8210624687314813,0.0,0.04322916319238668,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 12:00:00,0.0,22.522377885210922,23.4,0.0,30.0,45.0,0.0,0.04475577042184398,30.0,30.0,22.522377885210922,0.0,30.0,45.0,0.0,0.8986573268873447,0.048,0.8087915941986102,0.0,0.04186573268873439,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 13:00:00,0.0,22.622950475911615,22.0,0.0,30.0,45.0,0.0,0.24590095182323068,30.0,30.0,22.622950475911615,0.0,30.0,45.0,0.0,0.892622971445303,0.048,0.8033606743007726,0.0,0.041262297144530335,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 14:00:00,0.0,22.732483102538552,22.0,0.0,30.0,45.0,0.0,0.4649662050771042,30.0,30.0,22.732483102538552,0.0,30.0,45.0,0.0,0.8860510138476868,0.048,0.7974459124629182,0.0,0.04060510138476858,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 15:00:00,0.0,22.969385344878823,25.4,0.0,30.0,45.0,0.0,0.9387706897576464,30.0,30.0,22.969385344878823,0.0,30.0,45.0,0.0,0.8718368793072706,0.048,0.7846531913765434,0.0,0.03918368793072713,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 16:00:00,0.0,23.10486706600301,25.2,0.0,30.0,45.0,0.0,1.2097341320060195,30.0,30.0,23.10486706600301,0.0,30.0,45.0,0.0,0.8637079760398194,0.048,0.7773371784358375,0.0,0.03837079760398188,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 17:00:00,0.0,23.1895051429597,25.0,0.0,30.0,45.0,0.0,1.3790102859193993,30.0,30.0,23.1895051429597,0.0,30.0,45.0,0.0,0.858629691422418,0.048,0.7727667222801762,0.0,0.03786296914224174,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 18:00:00,0.0,23.180286844121383,24.0,0.0,30.0,45.0,0.0,1.3605736882427664,30.0,30.0,23.180286844121383,0.0,30.0,45.0,0.0,0.859182789352717,0.048,0.7732645104174454,0.0,0.037918278935271554,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 19:00:00,0.0,23.08670202987319,23.0,0.0,30.0,45.0,0.0,1.1734040597463817,30.0,30.0,23.08670202987319,0.0,30.0,45.0,0.0,0.8647978782076085,0.048,0.7783180903868476,0.0,0.03847978782076078,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 20:00:00,0.0,23.101945338537583,23.0,0.0,30.0,45.0,0.0,1.2038906770751652,30.0,30.0,23.101945338537583,0.0,30.0,45.0,0.0,0.863883279687745,0.048,0.7774949517189705,0.0,0.03838832796877445,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 21:00:00,0.0,23.039854551642446,22.0,0.0,30.0,45.0,0.0,1.0797091032848911,30.0,30.0,23.039854551642446,0.0,30.0,45.0,0.0,0.8676087269014532,0.048,0.7808478542113079,0.0,0.038760872690145276,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 22:00:00,0.0,22.934603208059798,20.5,0.0,30.0,45.0,0.0,0.8692064161195958,30.0,30.0,22.934603208059798,0.0,30.0,45.0,0.0,0.8739238075164121,0.048,0.7865314267647708,0.0,0.0393923807516412,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 23:00:00,0.0,22.919491787752893,19.0,0.0,30.0,45.0,0.0,0.838983575505786,30.0,30.0,22.919491787752893,0.0,30.0,45.0,0.0,0.8748304927348264,0.048,0.7873474434613438,0.0,0.03948304927348256,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
