timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-20 00:00:00,0.0,22.873288305895635,19.4,0.0,30.0,45.0,0.0,0.7465766117912693,30.0,30.0,22.873288305895635,0.0,30.0,45.0,0.0,0.877602701646262,0.048,0.7898424314816357,0.0,0.039760270164626244,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 01:00:00,0.0,22.791751589430795,18.0,0.0,30.0,45.0,0.0,0.5835031788615908,30.0,30.0,22.791751589430795,0.0,30.0,45.0,0.0,0.8824949046341523,0.048,0.794245414170737,0.0,0.040249490463415194,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 02:00:00,0.0,22.723716287427585,18.1,0.0,30.0,45.0,0.0,0.44743257485517063,30.0,30.0,22.723716287427585,0.0,30.0,45.0,0.0,0.8865770227543448,0.048,0.7979193204789103,0.0,0.040657702275434415,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 03:00:00,0.0,22.659286331509513,18.2,0.0,30.0,45.0,0.0,0.318572663019026,30.0,30.0,22.659286331509513,0.0,30.0,45.0,0.0,0.8904428201094292,0.048,0.8013985380984863,0.0,0.0410442820109429,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 04:00:00,0.0,22.592273446174055,18.0,0.0,30.0,45.0,0.0,0.18454689234810928,30.0,30.0,22.592273446174055,0.0,30.0,45.0,0.0,0.8944635932295567,0.048,0.8050172339066011,0.0,0.041446359322955595,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 05:00:00,0.0,22.40037228480861,18.0,0.0,30.0,45.0,0.0,-0.19925543038277738,30.0,30.0,22.40037228480861,0.0,30.0,45.0,0.0,0.9059776629114833,0.048,0.8153798966203349,0.0,0.04259776629114831,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 06:00:00,0.0,22.257328598758257,17.8,0.0,30.0,45.0,0.0,-0.48534280248348693,30.0,30.0,22.257328598758257,0.0,30.0,45.0,0.0,0.9145602840745046,0.048,0.8231042556670541,0.0,0.04345602840745044,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 07:00:00,0.0,22.151186213132963,17.0,0.0,30.0,45.0,0.0,-0.6976275737340742,30.0,30.0,22.151186213132963,0.0,30.0,45.0,0.0,0.9209288272120223,0.048,0.8288359444908201,0.0,0.04409288272120215,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 08:00:00,0.0,22.22871727098508,19.0,0.0,30.0,45.0,0.0,-0.5425654580298414,30.0,30.0,22.22871727098508,0.0,30.0,45.0,0.0,0.9162769637408952,0.048,0.8246492673668057,0.0,0.043627696374089475,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 09:00:00,0.0,22.345008836551344,21.2,0.0,30.0,45.0,0.0,-0.30998232689731253,30.0,30.0,22.345008836551344,0.0,30.0,45.0,0.0,0.9092994698069194,0.048,0.8183695228262274,0.0,0.04292994698069197,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 10:00:00,0.0,22.42568485990001,21.0,0.0,30.0,45.0,0.0,-0.14863028019998126,30.0,30.0,22.42568485990001,0.0,30.0,45.0,0.0,0.9044589084059994,0.048,0.8140130175653995,0.0,0.04244589084059991,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 11:00:00,0.0,22.51988703681266,21.0,0.0,30.0,45.0,0.0,0.03977407362531693,30.0,30.0,22.51988703681266,0.0,30.0,45.0,0.0,0.8988067777912405,0.048,0.8089261000121165,0.0,0.041880677779123965,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 12:00:00,0.0,22.757259862457282,23.8,0.0,30.0,45.0,0.0,0.5145197249145639,30.0,30.0,22.757259862457282,0.0,30.0,45.0,0.0,0.8845644082525631,0.048,0.7961079674273068,0.0,0.040456440825256235,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 13:00:00,0.0,22.89193845545207,23.0,0.0,30.0,45.0,0.0,0.7838769109041408,30.0,30.0,22.89193845545207,0.0,30.0,45.0,0.0,0.8764836926728758,0.048,0.7888353234055883,0.0,0.03964836926728754,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 14:00:00,0.0,23.067234312036604,24.4,0.0,30.0,45.0,0.0,1.1344686240732074,30.0,30.0,23.067234312036604,0.0,30.0,45.0,0.0,0.8659659412778037,0.048,0.7793693471500234,0.0,0.03859659412778027,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 15:00:00,0.0,23.221290953743626,25.8,0.0,30.0,45.0,0.0,1.4425819074872521,30.0,30.0,23.221290953743626,0.0,30.0,45.0,0.0,0.8567225427753824,0.048,0.7710502884978442,0.0,0.037672254277538175,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 16:00:00,0.0,23.364960230524716,26.0,0.0,30.0,45.0,0.0,1.7299204610494314,30.0,30.0,23.364960230524716,0.0,30.0,45.0,0.0,0.8481023861685171,0.048,0.7632921475516653,0.0,0.03681023861685173,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 17:00:00,0.0,23.45921628987612,25.9,0.0,30.0,45.0,0.0,1.918432579752242,30.0,30.0,23.45921628987612,0.0,30.0,45.0,0.0,0.8424470226074326,0.048,0.7582023203466893,0.0,0.03624470226074328,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 18:00:00,0.0,23.492448727982303,25.8,0.0,30.0,45.0,0.0,1.9848974559646066,30.0,30.0,23.492448727982303,0.0,30.0,45.0,0.0,0.8404530763210618,0.048,0.7564077686889555,0.0,0.03604530763210623,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 19:00:00,0.0,23.339830216461944,23.0,0.0,30.0,45.0,0.0,1.679660432923889,30.0,30.0,23.339830216461944,0.0,30.0,45.0,0.0,0.8496101870122833,0.048,0.764649168311055,0.0,0.036961018701228254,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 20:00:00,0.0,23.33482195203319,22.9,0.0,30.0,45.0,0.0,1.6696439040663833,30.0,30.0,23.33482195203319,0.0,30.0,45.0,0.0,0.8499106828780085,0.048,0.7649196145902077,0.0,0.036991068287800744,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 21:00:00,0.0,23.306212089493485,22.8,0.0,30.0,45.0,0.0,1.61242417898697,30.0,30.0,23.306212089493485,0.0,30.0,45.0,0.0,0.851627274630391,0.048,0.7664645471673519,0.0,0.03716272746303906,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 22:00:00,0.0,23.19794192761746,21.0,0.0,30.0,45.0,0.0,1.3958838552349206,30.0,30.0,23.19794192761746,0.0,30.0,45.0,0.0,0.8581234843429524,0.048,0.7723111359086572,0.0,0.03781234843429515,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 23:00:00,0.0,23.20661593299979,21.0,0.0,30.0,45.0,0.0,1.4132318659995775,30.0,30.0,23.20661593299979,0.0,30.0,45.0,0.0,0.8576030440200128,0.048,0.7718427396180115,0.0,0.03776030440200118,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 00:00:00,0.0,23.188352631324754,22.0,0.0,30.0,45.0,0.0,1.3767052626495087,30.0,30.0,23.188352631324754,0.0,30.0,45.0,0.0,0.8586988421205147,0.048,0.7728289579084633,0.0,0.0378698842120514,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 01:00:00,0.0,23.137433801013096,21.0,0.0,30.0,45.0,0.0,1.274867602026191,30.0,30.0,23.137433801013096,0.0,30.0,45.0,0.0,0.8617539719392142,0.048,0.7755785747452929,0.0,0.03817539719392127,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 02:00:00,0.0,23.09387139449013,21.0,0.0,30.0,45.0,0.0,1.187742788980259,30.0,30.0,23.09387139449013,0.0,30.0,45.0,0.0,0.8643677163305922,0.048,0.777930944697533,0.0,0.03843677163305914,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 03:00:00,0.0,23.044080002915845,20.6,0.0,30.0,45.0,0.0,1.0881600058316891,30.0,30.0,23.044080002915845,0.0,30.0,45.0,0.0,0.8673551998250494,0.048,0.7806196798425445,0.0,0.038735519982504796,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 04:00:00,0.0,22.968173667022356,19.0,0.0,30.0,45.0,0.0,0.9363473340447115,30.0,30.0,22.968173667022356,0.0,30.0,45.0,0.0,0.8719095799786587,0.048,0.7847186219807928,0.0,0.03919095799786587,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 05:00:00,0.0,22.794884760796833,19.0,0.0,30.0,45.0,0.0,0.5897695215936665,30.0,30.0,22.794884760796833,0.0,30.0,45.0,0.0,0.88230691435219,0.048,0.794076222916971,0.0,0.04023069143521896,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 06:00:00,0.0,22.66869492662825,19.0,0.0,30.0,45.0,0.0,0.3373898532564965,30.0,30.0,22.66869492662825,0.0,30.0,45.0,0.0,0.8898783044023051,0.048,0.8008904739620746,0.0,0.040987830440230466,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 07:00:00,0.0,22.60810711595425,19.0,0.0,30.0,45.0,0.0,0.21621423190850209,30.0,30.0,22.60810711595425,0.0,30.0,45.0,0.0,0.8935135730427449,0.048,0.8041622157384704,0.0,0.04135135730427453,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 08:00:00,0.0,22.66133295647122,20.0,0.0,30.0,45.0,0.0,0.3226659129424405,30.0,30.0,22.66133295647122,0.0,30.0,45.0,0.0,0.8903200226117268,0.048,0.8012880203505541,0.0,0.04103200226117265,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 09:00:00,0.0,22.768682139802593,22.0,0.0,30.0,45.0,0.0,0.5373642796051854,30.0,30.0,22.768682139802593,0.0,30.0,45.0,0.0,0.8838790716118444,0.048,0.79549116445066,0.0,0.040387907161184344,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 10:00:00,0.0,22.857391868126882,22.0,0.0,30.0,45.0,0.0,0.7147837362537643,30.0,30.0,22.857391868126882,0.0,30.0,45.0,0.0,0.878556487912387,0.048,0.7907008391211484,0.0,0.039855648791238596,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 11:00:00,0.0,22.956509919836314,22.0,0.0,30.0,45.0,0.0,0.9130198396726286,30.0,30.0,22.956509919836314,0.0,30.0,45.0,0.0,0.8726094048098212,0.048,0.7853484643288391,0.0,0.039260940480982054,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 12:00:00,0.0,23.170131298038534,24.2,0.0,30.0,45.0,0.0,1.3402625960770678,30.0,30.0,23.170131298038534,0.0,30.0,45.0,0.0,0.859792122117688,0.048,0.7738129099059192,0.0,0.0379792122117687,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 13:00:00,0.0,23.320241232090062,24.0,0.0,30.0,45.0,0.0,1.6404824641801241,30.0,30.0,23.320241232090062,0.0,30.0,45.0,0.0,0.8507855260745963,0.048,0.7657069734671367,0.0,0.037078552607459625,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 14:00:00,0.0,23.44862616296068,24.0,0.0,30.0,45.0,0.0,1.8972523259213574,30.0,30.0,23.44862616296068,0.0,30.0,45.0,0.0,0.8430824302223593,0.048,0.7587741872001232,0.0,0.03630824302223601,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 15:00:00,0.0,23.602710265601026,25.2,0.0,30.0,45.0,0.0,2.2054205312020514,30.0,30.0,23.602710265601026,0.0,30.0,45.0,0.0,0.8338373840639385,0.048,0.7504536456575447,0.0,0.03538373840639375,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 16:00:00,0.0,23.66836327064543,24.0,0.0,30.0,45.0,0.0,2.336726541290858,30.0,30.0,23.66836327064543,0.0,30.0,45.0,0.0,0.8298982037612743,0.048,0.746908383385147,0.0,0.0349898203761273,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 17:00:00,0.0,23.727833374473633,24.0,0.0,30.0,45.0,0.0,2.455666748947266,30.0,30.0,23.727833374473633,0.0,30.0,45.0,0.0,0.826329997531582,0.048,0.7436969977784238,0.0,0.034632999753158145,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 18:00:00,0.0,23.79772762047024,25.2,0.0,30.0,45.0,0.0,2.595455240940481,30.0,30.0,23.79772762047024,0.0,30.0,45.0,0.0,0.8221363427717856,0.048,0.7399227084946071,0.0,0.034213634277178495,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 19:00:00,0.0,23.716097981075045,24.0,0.0,30.0,45.0,0.0,2.4321959621500895,30.0,30.0,23.716097981075045,0.0,30.0,45.0,0.0,0.8270341211354973,0.048,0.7443307090219475,0.0,0.03470341211354977,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 20:00:00,0.0,23.688182293289124,23.0,0.0,30.0,45.0,0.0,2.376364586578248,30.0,30.0,23.688182293289124,0.0,30.0,45.0,0.0,0.8287090624026525,0.048,0.7458381561623872,0.0,0.03487090624026523,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 21:00:00,0.0,23.61032599495475,22.0,0.0,30.0,45.0,0.0,2.2206519899094985,30.0,30.0,23.61032599495475,0.0,30.0,45.0,0.0,0.833380440302715,0.048,0.7500423962724434,0.0,0.03533804403027152,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 22:00:00,0.0,23.517506021713864,21.0,0.0,30.0,45.0,0.0,2.0350120434277272,30.0,30.0,23.517506021713864,0.0,30.0,45.0,0.0,0.8389496386971682,0.048,0.7550546748274514,0.0,0.0358949638697168,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 23:00:00,0.0,23.534098205976107,21.0,0.0,30.0,45.0,0.0,2.068196411952215,30.0,30.0,23.534098205976107,0.0,30.0,45.0,0.0,0.8379541076414335,0.048,0.7541586968772901,0.0,0.03579541076414339,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 00:00:00,0.0,23.510284449730598,21.8,0.0,30.0,45.0,0.0,2.020568899461196,30.0,30.0,23.510284449730598,0.0,30.0,45.0,0.0,0.8393829330161641,0.048,0.7554446397145476,0.0,0.035938293301616464,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 01:00:00,0.0,23.457015823429217,21.0,0.0,30.0,45.0,0.0,1.914031646858433,30.0,30.0,23.457015823429217,0.0,30.0,45.0,0.0,0.8425790505942471,0.048,0.7583211455348224,0.0,0.03625790505942461,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 02:00:00,0.0,23.409124076554143,21.0,0.0,30.0,45.0,0.0,1.8182481531082857,30.0,30.0,23.409124076554143,0.0,30.0,45.0,0.0,0.8454525554067515,0.048,0.7609072998660763,0.0,0.036545255540675115,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 03:00:00,0.0,23.36649133922818,21.2,0.0,30.0,45.0,0.0,1.7329826784563593,30.0,30.0,23.36649133922818,0.0,30.0,45.0,0.0,0.8480105196463092,0.048,0.7632094676816783,0.0,0.036801051964630904,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 04:00:00,0.0,23.300526828447154,20.0,0.0,30.0,45.0,0.0,1.6010536568943081,30.0,30.0,23.300526828447154,0.0,30.0,45.0,0.0,0.8519683902931707,0.048,0.7667715512638538,0.0,0.03719683902931692,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 05:00:00,0.0,23.105033689751387,19.0,0.0,30.0,45.0,0.0,1.2100673795027745,30.0,30.0,23.105033689751387,0.0,30.0,45.0,0.0,0.8636979786149168,0.048,0.777328180753425,0.0,0.03836979786149175,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 06:00:00,0.0,22.980584609392498,19.2,0.0,30.0,45.0,0.0,0.9611692187849954,30.0,30.0,22.980584609392498,0.0,30.0,45.0,0.0,0.8711649234364501,0.048,0.7840484310928051,0.0,0.039116492343645004,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 07:00:00,0.0,22.909146050020503,19.0,0.0,30.0,45.0,0.0,0.8182921000410062,30.0,30.0,22.909146050020503,0.0,30.0,45.0,0.0,0.8754512369987698,0.048,0.7879061132988929,0.0,0.03954512369987684,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 08:00:00,0.0,22.910811267701057,19.0,0.0,30.0,45.0,0.0,0.8216225354021134,30.0,30.0,22.910811267701057,0.0,30.0,45.0,0.0,0.8753513239379366,0.048,0.7878161915441428,0.0,0.03953513239379369,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 09:00:00,0.0,23.01292874948759,21.4,0.0,30.0,45.0,0.0,1.0258574989751779,30.0,30.0,23.01292874948759,0.0,30.0,45.0,0.0,0.8692242750307447,0.048,0.7823018475276703,0.0,0.0389224275030744,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 10:00:00,0.0,23.074573913844233,21.0,0.0,30.0,45.0,0.0,1.1491478276884664,30.0,30.0,23.074573913844233,0.0,30.0,45.0,0.0,0.865525565169346,0.048,0.7789730086524114,0.0,0.038552556516934566,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 11:00:00,0.0,23.203059919167885,22.0,0.0,30.0,45.0,0.0,1.4061198383357691,30.0,30.0,23.203059919167885,0.0,30.0,45.0,0.0,0.8578164048499269,0.048,0.7720347643649341,0.0,0.03778164048499277,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 12:00:00,0.0,23.319035652261363,22.0,0.0,30.0,45.0,0.0,1.6380713045227253,30.0,30.0,23.319035652261363,0.0,30.0,45.0,0.0,0.8508578608643182,0.048,0.7657720747778864,0.0,0.03708578608643176,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 13:00:00,0.0,23.43893582376556,22.0,0.0,30.0,45.0,0.0,1.8778716475311228,30.0,30.0,23.43893582376556,0.0,30.0,45.0,0.0,0.8436638505740663,0.048,0.7592974655166597,0.0,0.036366385057406636,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 14:00:00,0.0,23.587312351132447,23.0,0.0,30.0,45.0,0.0,2.174624702264893,30.0,30.0,23.587312351132447,0.0,30.0,45.0,0.0,0.8347612589320532,0.048,0.7512851330388479,0.0,0.03547612589320526,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 15:00:00,0.0,23.75393179367,24.6,0.0,30.0,45.0,0.0,2.5078635873399975,30.0,30.0,23.75393179367,0.0,30.0,45.0,0.0,0.8247640923798001,0.048,0.74228768314182,0.0,0.03447640923798001,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 16:00:00,0.0,23.844284186609247,24.0,0.0,30.0,45.0,0.0,2.6885683732184944,30.0,30.0,23.844284186609247,0.0,30.0,45.0,0.0,0.8193429488034452,0.048,0.7374086539231007,0.0,0.033934294880344384,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 17:00:00,0.0,23.908362850822993,24.0,0.0,30.0,45.0,0.0,2.8167257016459857,30.0,30.0,23.908362850822993,0.0,30.0,45.0,0.0,0.8154982289506204,0.048,0.7339484060555584,0.0,0.03354982289506192,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 18:00:00,0.0,23.887351755634867,23.2,0.0,30.0,45.0,0.0,2.7747035112697347,30.0,30.0,23.887351755634867,0.0,30.0,45.0,0.0,0.816758894661908,0.048,0.7350830051957172,0.0,0.03367588946619071,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 19:00:00,0.0,23.78912354289424,22.6,0.0,30.0,45.0,0.0,2.578247085788483,30.0,30.0,23.78912354289424,0.0,30.0,45.0,0.0,0.8226525874263455,0.048,0.740387328683711,0.0,0.03426525874263442,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 20:00:00,0.0,23.768710365788028,22.0,0.0,30.0,45.0,0.0,2.5374207315760557,30.0,30.0,23.768710365788028,0.0,30.0,45.0,0.0,0.8238773780527183,0.048,0.7414896402474465,0.0,0.03438773780527182,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 21:00:00,0.0,23.712073438798463,21.6,0.0,30.0,45.0,0.0,2.4241468775969253,30.0,30.0,23.712073438798463,0.0,30.0,45.0,0.0,0.8272755936720922,0.048,0.7445480343048829,0.0,0.03472755936720928,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 22:00:00,0.0,23.592804184943247,20.0,0.0,30.0,45.0,0.0,2.185608369886495,30.0,30.0,23.592804184943247,0.0,30.0,45.0,0.0,0.8344317489034051,0.048,0.7509885740130646,0.0,0.035443174890340434,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 23:00:00,0.0,23.605511710145045,19.0,0.0,30.0,45.0,0.0,2.21102342029009,30.0,30.0,23.605511710145045,0.0,30.0,45.0,0.0,0.8336692973912972,0.048,0.7503023676521675,0.0,0.03536692973912969,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 00:00:00,0.0,23.567748423746632,19.8,0.0,30.0,45.0,0.0,2.1354968474932647,30.0,30.0,23.567748423746632,0.0,30.0,45.0,0.0,0.835935094575202,0.048,0.7523415851176819,0.0,0.035593509457520045,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 01:00:00,0.0,23.51422281462674,19.9,0.0,30.0,45.0,0.0,2.0284456292534827,30.0,30.0,23.51422281462674,0.0,30.0,45.0,0.0,0.8391466311223955,0.048,0.755231968010156,0.0,0.03591466311223945,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 02:00:00,0.0,23.44298433078604,20.0,0.0,30.0,45.0,0.0,1.885968661572079,30.0,30.0,23.44298433078604,0.0,30.0,45.0,0.0,0.8434209401528376,0.048,0.7590788461375538,0.0,0.036342094015283766,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 03:00:00,0.0,23.38328918678097,20.0,0.0,30.0,45.0,0.0,1.7665783735619414,30.0,30.0,23.38328918678097,0.0,30.0,45.0,0.0,0.8470026487931418,0.048,0.7623023839138275,0.0,0.036700264879314215,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 04:00:00,0.0,23.308661647429663,19.0,0.0,30.0,45.0,0.0,1.6173232948593252,30.0,30.0,23.308661647429663,0.0,30.0,45.0,0.0,0.8514803011542202,0.048,0.7663322710387982,0.0,0.037148030115422004,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 05:00:00,0.0,23.22546206104969,18.0,0.0,30.0,45.0,0.0,1.45092412209938,30.0,30.0,23.22546206104969,0.0,30.0,45.0,0.0,0.8564722763370186,0.048,0.7708250487033168,0.0,0.03764722763370176,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 06:00:00,0.0,23.172612593369934,19.0,0.0,30.0,45.0,0.0,1.3452251867398672,30.0,30.0,23.172612593369934,0.0,30.0,45.0,0.0,0.8596432443978039,0.048,0.7736789199580235,0.0,0.03796432443978037,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 07:00:00,0.0,22.92131957170478,17.0,0.0,30.0,45.0,0.0,0.8426391434095635,30.0,30.0,22.92131957170478,0.0,30.0,45.0,0.0,0.874720825697713,0.048,0.7872487431279417,0.0,0.039472082569771305,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 08:00:00,0.0,22.95537018728377,19.0,0.0,30.0,45.0,0.0,0.9107403745675384,30.0,30.0,22.95537018728377,0.0,30.0,45.0,0.0,0.8726777887629739,0.048,0.7854100098866765,0.0,0.03926777887629729,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 09:00:00,0.0,23.07926312243335,21.2,0.0,30.0,45.0,0.0,1.1585262448666995,30.0,30.0,23.07926312243335,0.0,30.0,45.0,0.0,0.8652442126539991,0.048,0.7787197913885991,0.0,0.0385244212653999,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 10:00:00,0.0,23.199673862566293,22.0,0.0,30.0,45.0,0.0,1.3993477251325857,30.0,30.0,23.199673862566293,0.0,30.0,45.0,0.0,0.8580195682460224,0.048,0.7722176114214201,0.0,0.0378019568246023,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 11:00:00,0.0,23.300845979362407,22.0,0.0,30.0,45.0,0.0,1.601691958724814,30.0,30.0,23.300845979362407,0.0,30.0,45.0,0.0,0.8519492412382556,0.048,0.76675431711443,0.0,0.037194924123825523,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 12:00:00,0.0,23.472156398605883,23.2,0.0,30.0,45.0,0.0,1.944312797211765,30.0,30.0,23.472156398605883,0.0,30.0,45.0,0.0,0.841670616083647,0.048,0.7575035544752824,0.0,0.03616706160836458,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 13:00:00,0.0,23.54069156230242,22.0,0.0,30.0,45.0,0.0,2.081383124604841,30.0,30.0,23.54069156230242,0.0,30.0,45.0,0.0,0.8375585062618548,0.048,0.7538026556356694,0.0,0.03575585062618536,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 14:00:00,0.0,23.67474470412087,23.0,0.0,30.0,45.0,0.0,2.3494894082417375,30.0,30.0,23.67474470412087,0.0,30.0,45.0,0.0,0.8295153177527479,0.048,0.7465637859774731,0.0,0.03495153177527477,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 15:00:00,0.0,23.85092474507185,25.0,0.0,30.0,45.0,0.0,2.701849490143701,30.0,30.0,23.85092474507185,0.0,30.0,45.0,0.0,0.8189445152956889,0.048,0.73705006376612,0.0,0.033894451529568825,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 16:00:00,0.0,23.90814351103939,24.0,0.0,30.0,45.0,0.0,2.8162870220787823,30.0,30.0,23.90814351103939,0.0,30.0,45.0,0.0,0.8155113893376364,0.048,0.7339602504038729,0.0,0.03355113893376349,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 17:00:00,0.0,24.06168803031505,26.0,0.0,30.0,45.0,0.0,3.1233760606301004,30.0,30.0,24.06168803031505,0.0,30.0,45.0,0.0,0.806298718181097,0.048,0.7256688463629872,0.0,0.032629871818109724,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 18:00:00,0.0,24.11178063937789,26.0,0.0,30.0,45.0,0.0,3.2235612787557812,30.0,30.0,24.11178063937789,0.0,30.0,45.0,0.0,0.8032931616373266,0.048,0.7229638454735939,0.0,0.03232931616373258,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 19:00:00,0.0,23.875951967645257,22.0,0.0,30.0,45.0,0.0,2.751903935290514,30.0,30.0,23.875951967645257,0.0,30.0,45.0,0.0,0.8174428819412846,0.048,0.7356985937471561,0.0,0.03374428819412845,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 20:00:00,0.0,23.80461279952461,21.0,0.0,30.0,45.0,0.0,2.6092255990492177,30.0,30.0,23.80461279952461,0.0,30.0,45.0,0.0,0.8217232320285235,0.048,0.7395509088256712,0.0,0.03417232320285224,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 21:00:00,0.0,23.820199916887653,20.4,0.0,30.0,45.0,0.0,2.640399833775305,30.0,30.0,23.820199916887653,0.0,30.0,45.0,0.0,0.8207880049867409,0.048,0.7387092044880668,0.0,0.03407880049867407,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 22:00:00,0.0,23.758720045505143,19.0,0.0,30.0,45.0,0.0,2.517440091010286,30.0,30.0,23.758720045505143,0.0,30.0,45.0,0.0,0.8244767972696914,0.048,0.7420291175427223,0.0,0.03444767972696905,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 23:00:00,0.0,23.712042601263043,20.0,0.0,30.0,45.0,0.0,2.4240852025260864,30.0,30.0,23.712042601263043,0.0,30.0,45.0,0.0,0.8272774439242174,0.048,0.7445496995317957,0.0,0.034727744392421656,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 00:00:00,0.0,23.63395995939743,19.2,0.0,30.0,45.0,0.0,2.2679199187948598,30.0,30.0,23.63395995939743,0.0,30.0,45.0,0.0,0.8319624024361542,0.048,0.7487661621925388,0.0,0.03519624024361534,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 01:00:00,0.0,23.582495912778448,20.0,0.0,30.0,45.0,0.0,2.1649918255568963,30.0,30.0,23.582495912778448,0.0,30.0,45.0,0.0,0.8350502452332932,0.048,0.7515452207099639,0.0,0.035505024523329265,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 02:00:00,0.0,23.510602544771046,20.0,0.0,30.0,45.0,0.0,2.021205089542093,30.0,30.0,23.510602544771046,0.0,30.0,45.0,0.0,0.8393638473137373,0.048,0.7554274625823635,0.0,0.03593638473137373,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 03:00:00,0.0,23.401635147477677,17.4,0.0,30.0,45.0,0.0,1.8032702949553538,30.0,30.0,23.401635147477677,0.0,30.0,45.0,0.0,0.8459018911513394,0.048,0.7613117020362055,0.0,0.0365901891151339,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 04:00:00,0.0,23.36920991538796,20.0,0.0,30.0,45.0,0.0,1.7384198307759178,30.0,30.0,23.36920991538796,0.0,30.0,45.0,0.0,0.8478474050767224,0.048,0.7630626645690503,0.0,0.03678474050767211,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 05:00:00,0.0,23.242402955630425,16.0,0.0,30.0,45.0,0.0,1.4848059112608496,30.0,30.0,23.242402955630425,0.0,30.0,45.0,0.0,0.8554558226621746,0.048,0.7699102403959571,0.0,0.0375455822662174,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 06:00:00,0.0,23.15739291076556,16.4,0.0,30.0,45.0,0.0,1.3147858215311174,30.0,30.0,23.15739291076556,0.0,30.0,45.0,0.0,0.8605564253540665,0.048,0.7745007828186599,0.0,0.03805564253540661,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 07:00:00,0.0,22.88566965670475,16.0,0.0,30.0,45.0,0.0,0.7713393134094986,30.0,30.0,22.88566965670475,0.0,30.0,45.0,0.0,0.8768598205977151,0.048,0.7891738385379434,0.0,0.039685982059771585,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 08:00:00,0.0,22.885928892775404,18.0,0.0,30.0,45.0,0.0,0.7718577855508073,30.0,30.0,22.885928892775404,0.0,30.0,45.0,0.0,0.8768442664334758,0.048,0.7891598397901283,0.0,0.03968442664334748,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 09:00:00,0.0,22.953732345728632,20.0,0.0,30.0,45.0,0.0,0.9074646914572639,30.0,30.0,22.953732345728632,0.0,30.0,45.0,0.0,0.8727760592562821,0.048,0.7854984533306539,0.0,0.03927760592562812,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 10:00:00,0.0,23.041164009992322,21.0,0.0,30.0,45.0,0.0,1.0823280199846437,30.0,30.0,23.041164009992322,0.0,30.0,45.0,0.0,0.8675301594004606,0.048,0.7807771434604146,0.0,0.03875301594004599,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 11:00:00,0.0,23.107148756140706,21.0,0.0,30.0,45.0,0.0,1.2142975122814121,30.0,30.0,23.107148756140706,0.0,30.0,45.0,0.0,0.8635710746315576,0.048,0.7772139671684017,0.0,0.03835710746315579,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 12:00:00,0.0,23.2112810635857,21.8,0.0,30.0,45.0,0.0,1.4225621271714033,30.0,30.0,23.2112810635857,0.0,30.0,45.0,0.0,0.857323136184858,0.048,0.7715908225663722,0.0,0.037732313618485724,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 13:00:00,0.0,23.210877248637466,20.0,0.0,30.0,45.0,0.0,1.4217544972749323,30.0,30.0,23.210877248637466,0.0,30.0,45.0,0.0,0.857347365081752,0.048,0.7716126285735768,0.0,0.03773473650817516,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 14:00:00,0.0,23.283937807670043,21.0,0.0,30.0,45.0,0.0,1.5678756153400855,30.0,30.0,23.283937807670043,0.0,30.0,45.0,0.0,0.8529637315397974,0.048,0.7676673583858177,0.0,0.03729637315397971,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 15:00:00,0.0,23.362790587453404,22.0,0.0,30.0,45.0,0.0,1.7255811749068073,30.0,30.0,23.362790587453404,0.0,30.0,45.0,0.0,0.8482325647527957,0.048,0.7634093082775162,0.0,0.03682325647527951,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 16:00:00,0.0,23.360959387035827,21.0,0.0,30.0,45.0,0.0,1.7219187740716535,30.0,30.0,23.360959387035827,0.0,30.0,45.0,0.0,0.8483424367778504,0.048,0.7635081931000652,0.0,0.036834243677785095,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 17:00:00,0.0,23.378649931743354,21.0,0.0,30.0,45.0,0.0,1.7572998634867076,30.0,30.0,23.378649931743354,0.0,30.0,45.0,0.0,0.8472810040953987,0.048,0.7625529036858589,0.0,0.03672810040953978,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 18:00:00,0.0,23.38114851612984,21.2,0.0,30.0,45.0,0.0,1.7622970322596814,30.0,30.0,23.38114851612984,0.0,30.0,45.0,0.0,0.8471310890322095,0.048,0.7624179801289885,0.0,0.03671310890322088,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 19:00:00,0.0,23.299730443664203,21.0,0.0,30.0,45.0,0.0,1.599460887328405,30.0,30.0,23.299730443664203,0.0,30.0,45.0,0.0,0.8520161733801479,0.048,0.7668145560421331,0.0,0.03720161733801475,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 20:00:00,0.0,23.272738593664737,21.0,0.0,30.0,45.0,0.0,1.5454771873294746,30.0,30.0,23.272738593664737,0.0,30.0,45.0,0.0,0.8536356843801157,0.048,0.7682721159421041,0.0,0.037363568438011585,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 21:00:00,0.0,23.281386808287,19.8,0.0,30.0,45.0,0.0,1.562773616573999,30.0,30.0,23.281386808287,0.0,30.0,45.0,0.0,0.8531167915027801,0.048,0.767805112352502,0.0,0.037311679150278,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 22:00:00,0.0,23.238965868232935,19.0,0.0,30.0,45.0,0.0,1.4779317364658695,30.0,30.0,23.238965868232935,0.0,30.0,45.0,0.0,0.8556620479060238,0.048,0.7700958431154215,0.0,0.03756620479060235,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 23:00:00,0.0,23.18937497075446,19.0,0.0,30.0,45.0,0.0,1.3787499415089215,30.0,30.0,23.18937497075446,0.0,30.0,45.0,0.0,0.8586375017547324,0.048,0.7727737515792592,0.0,0.037863750175473165,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 00:00:00,0.0,23.155045232371336,20.2,0.0,30.0,45.0,0.0,1.3100904647426717,30.0,30.0,23.155045232371336,0.0,30.0,45.0,0.0,0.8606972860577198,0.048,0.7746275574519479,0.0,0.038069728605771846,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 01:00:00,0.0,23.092250929875668,19.0,0.0,30.0,45.0,0.0,1.184501859751336,30.0,30.0,23.092250929875668,0.0,30.0,45.0,0.0,0.8644649442074599,0.048,0.778018449786714,0.0,0.03844649442074588,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 02:00:00,0.0,23.0214131321223,18.0,0.0,30.0,45.0,0.0,1.042826264244603,30.0,30.0,23.0214131321223,0.0,30.0,45.0,0.0,0.8687152120726619,0.048,0.7818436908653957,0.0,0.03887152120726611,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 03:00:00,0.0,22.984244562009373,19.2,0.0,30.0,45.0,0.0,0.9684891240187454,30.0,30.0,22.984244562009373,0.0,30.0,45.0,0.0,0.8709453262794377,0.048,0.7838507936514939,0.0,0.03909453262794371,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 04:00:00,0.0,22.91625881584964,18.0,0.0,30.0,45.0,0.0,0.8325176316992824,30.0,30.0,22.91625881584964,0.0,30.0,45.0,0.0,0.8750244710490215,0.048,0.7875220239441194,0.0,0.03950244710490203,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 05:00:00,0.0,22.724639299755736,18.0,0.0,30.0,45.0,0.0,0.449278599511473,30.0,30.0,22.724639299755736,0.0,30.0,45.0,0.0,0.8865216420146558,0.048,0.7978694778131902,0.0,0.04065216420146556,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 06:00:00,0.0,22.5951256656151,18.0,0.0,30.0,45.0,0.0,0.19025133123020055,30.0,30.0,22.5951256656151,0.0,30.0,45.0,0.0,0.894292460063094,0.048,0.8048632140567846,0.0,0.04142924600630937,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 07:00:00,0.0,22.486863708033837,17.0,0.0,30.0,45.0,0.0,-0.026272583932325233,30.0,30.0,22.486863708033837,0.0,30.0,45.0,0.0,0.9007881775179698,0.048,0.8107093597661728,0.0,0.042078817751797004,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 08:00:00,0.0,22.42697807724945,17.0,0.0,30.0,45.0,0.0,-0.14604384550109728,30.0,30.0,22.42697807724945,0.0,30.0,45.0,0.0,0.904381315365033,0.048,0.8139431838285297,0.0,0.04243813153650322,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 09:00:00,0.0,22.426752155924643,18.6,0.0,30.0,45.0,0.0,-0.1464956881507149,30.0,30.0,22.426752155924643,0.0,30.0,45.0,0.0,0.9043948706445215,0.048,0.8139553835800694,0.0,0.04243948706445211,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 10:00:00,0.0,22.35121208306287,17.0,0.0,30.0,45.0,0.0,-0.29757583387426223,30.0,30.0,22.35121208306287,0.0,30.0,45.0,0.0,0.9089272750162279,0.048,0.8180345475146052,0.0,0.04289272750162265,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 11:00:00,0.0,22.328364593995676,17.0,0.0,30.0,45.0,0.0,-0.3432708120086474,30.0,30.0,22.328364593995676,0.0,30.0,45.0,0.0,0.9102981243602594,0.048,0.8192683119242333,0.0,0.043029812436025994,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 12:00:00,0.0,22.39107144762967,18.8,0.0,30.0,45.0,0.0,-0.21785710474065922,30.0,30.0,22.39107144762967,0.0,30.0,45.0,0.0,0.9065357131422197,0.048,0.8158821418279978,0.0,0.04265357131422187,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 13:00:00,0.0,22.334471682253977,17.0,0.0,30.0,45.0,0.0,-0.3310566354920468,30.0,30.0,22.334471682253977,0.0,30.0,45.0,0.0,0.9099316990647615,0.048,0.8189385291582854,0.0,0.04299316990647606,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 14:00:00,0.0,22.313990696444097,17.0,0.0,30.0,45.0,0.0,-0.372018607111805,30.0,30.0,22.313990696444097,0.0,30.0,45.0,0.0,0.9111605582133542,0.048,0.8200445023920188,0.0,0.043116055821335375,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 15:00:00,0.0,22.262433350574156,16.4,0.0,30.0,45.0,0.0,-0.47513329885168787,30.0,30.0,22.262433350574156,0.0,30.0,45.0,0.0,0.9142539989655506,0.048,0.8228285990689956,0.0,0.04342539989655492,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 16:00:00,0.0,22.232568825267585,16.0,0.0,30.0,45.0,0.0,-0.5348623494648308,30.0,30.0,22.232568825267585,0.0,30.0,45.0,0.0,0.9160458704839449,0.048,0.8244412834355503,0.0,0.04360458704839454,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 17:00:00,0.0,22.204081567647485,16.0,0.0,30.0,45.0,0.0,-0.59183686470503,30.0,30.0,22.204081567647485,0.0,30.0,45.0,0.0,0.9177551059411508,0.048,0.8259795953470358,0.0,0.043775510594115,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 18:00:00,0.0,22.13771049411139,15.6,0.0,30.615384615384617,45.0,0.0,-0.7245790117772231,30.615384615384617,30.615384615384617,22.13771049411139,0.0,30.615384615384617,45.0,0.0,0.940198908814855,0.048,0.8461790179333696,0.0,0.04601989088148539,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 19:00:00,0.0,22.056970266722253,15.0,0.0,31.53846153846154,45.0,0.0,-0.8860594665554942,31.53846153846154,31.53846153846154,22.056970266722253,0.0,31.53846153846154,45.0,0.0,0.9727356301505112,0.048,0.8754620671354602,0.0,0.049273563015051036,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 20:00:00,0.0,21.983233536081045,15.0,0.0,31.53846153846154,45.0,0.0,-1.0335329278379106,31.53846153846154,31.53846153846154,21.983233536081045,0.0,31.53846153846154,45.0,0.0,0.9771598339889838,0.048,0.8794438505900853,0.0,0.04971598339889838,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 21:00:00,0.0,21.943129634461094,15.8,0.0,30.307692307692307,45.0,0.0,-1.1137407310778116,30.307692307692307,30.307692307692307,21.943129634461094,0.0,30.307692307692307,45.0,0.0,0.9426429911631035,0.048,0.8483786920467931,0.0,0.04626429911631036,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 22:00:00,0.0,21.85038002032386,15.0,0.0,31.53846153846154,45.0,0.0,-1.2992399593522777,31.53846153846154,31.53846153846154,21.85038002032386,0.0,31.53846153846154,45.0,0.0,0.9851310449344147,0.048,0.8866179404409732,0.0,0.050513104493441485,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 23:00:00,0.0,21.942389881315048,14.0,0.0,33.07692307692308,45.0,0.0,-1.115220237369904,33.07692307692308,33.07692307692308,21.942389881315048,0.0,33.07692307692308,45.0,0.0,1.0257642994287897,0.048,0.9231878694859107,0.0,0.05457642994287892,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 00:00:00,0.0,21.935636810178792,15.6,0.0,30.615384615384617,45.0,0.0,-1.1287263796424156,30.615384615384617,30.615384615384617,21.935636810178792,0.0,30.615384615384617,45.0,0.0,0.9523233298508109,0.048,0.8570909968657299,0.0,0.047232332985081005,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 01:00:00,0.0,21.856986075088088,14.0,0.0,33.07692307692308,45.0,0.0,-1.2860278498238245,33.07692307692308,33.07692307692308,21.856986075088088,0.0,33.07692307692308,45.0,0.0,1.0308885278024071,0.048,0.9277996750221663,0.0,0.05508885278024078,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 02:00:00,0.0,21.784599781773032,14.0,0.0,33.07692307692308,45.0,0.0,-1.4308004364539357,33.07692307692308,33.07692307692308,21.784599781773032,0.0,33.07692307692308,45.0,0.0,1.0352317054013105,0.048,0.9317085348611794,0.0,0.055523170540131006,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 03:00:00,0.0,21.747499118134755,15.8,0.0,30.307692307692307,45.0,0.0,-1.5050017637304904,30.307692307692307,30.307692307692307,21.747499118134755,0.0,30.307692307692307,45.0,0.0,0.9543808221426839,0.048,0.8589427399284155,0.0,0.04743808221426837,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 04:00:00,0.0,21.661960091080083,14.0,0.0,33.07692307692308,45.0,0.0,-1.6760798178398346,33.07692307692308,33.07692307692308,21.661960091080083,0.0,33.07692307692308,45.0,0.0,1.0425900868428875,0.048,0.9383310781585987,0.0,0.05625900868428868,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 05:00:00,0.0,21.387516957163015,14.0,0.0,33.07692307692308,45.0,0.0,-2.2249660856739695,33.07692307692308,33.07692307692308,21.387516957163015,0.0,33.07692307692308,45.0,0.0,1.0590566748779116,0.048,0.9531510073901204,0.0,0.057905667487791135,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 06:00:00,0.0,21.309518275964813,15.8,0.0,30.307692307692307,45.0,0.0,-2.380963448070375,30.307692307692307,30.307692307692307,21.309518275964813,0.0,30.307692307692307,45.0,0.0,0.9806596726728805,0.048,0.8825937054055925,0.0,0.05006596726728796,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 07:00:00,0.0,21.31133586979155,16.9,0.0,30.0,45.0,0.0,-2.3773282604169026,30.0,30.0,21.31133586979155,0.0,30.0,45.0,0.0,0.9713198478125071,0.048,0.8741878630312564,0.0,0.04913198478125069,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 08:00:00,0.0,21.36641843606793,18.1,0.0,30.0,45.0,0.0,-2.267163127864137,30.0,30.0,21.36641843606793,0.0,30.0,45.0,0.0,0.9680148938359241,0.048,0.8712134044523318,0.0,0.0488014893835923,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 09:00:00,0.0,21.42247290722878,19.2,0.0,30.0,45.0,0.0,-2.15505418554244,30.0,30.0,21.42247290722878,0.0,30.0,45.0,0.0,0.9646516255662732,0.048,0.8681864630096459,0.0,0.04846516255662725,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 10:00:00,0.0,21.4843815737168,19.0,0.0,30.0,45.0,0.0,-2.0312368525664013,30.0,30.0,21.4843815737168,0.0,30.0,45.0,0.0,0.9609371055769921,0.048,0.8648433950192929,0.0,0.048093710557699176,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 11:00:00,0.0,21.614437119059566,20.0,0.0,30.0,45.0,0.0,-1.7711257618808673,30.0,30.0,21.614437119059566,0.0,30.0,45.0,0.0,0.9531337728564261,0.048,0.8578203955707835,0.0,0.047313377285642555,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 12:00:00,0.0,21.851919727884955,22.6,0.0,30.0,45.0,0.0,-1.2961605442300907,30.0,30.0,21.851919727884955,0.0,30.0,45.0,0.0,0.9388848163269028,0.048,0.8449963346942125,0.0,0.045888481632690215,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 13:00:00,0.0,21.993445065694917,22.0,0.0,30.0,45.0,0.0,-1.0131098686101652,30.0,30.0,21.993445065694917,0.0,30.0,45.0,0.0,0.9303932960583049,0.048,0.8373539664524743,0.0,0.04503932960583057,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 14:00:00,0.0,22.168742156920565,23.0,0.0,30.0,45.0,0.0,-0.6625156861588692,30.0,30.0,22.168742156920565,0.0,30.0,45.0,0.0,0.919875470584766,0.048,0.8278879235262895,0.0,0.04398754705847652,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 15:00:00,0.0,22.36643497390216,24.6,0.0,30.0,45.0,0.0,-0.2671300521956823,30.0,30.0,22.36643497390216,0.0,30.0,45.0,0.0,0.9080139015658705,0.048,0.8172125114092834,0.0,0.042801390156587016,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 16:00:00,0.0,22.496380720988206,24.0,0.0,30.0,45.0,0.0,-0.007238558023587416,30.0,30.0,22.496380720988206,0.0,30.0,45.0,0.0,0.9002171567407077,0.048,0.8101954410666369,0.0,0.04202171567407076,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 17:00:00,0.0,22.508172385331164,22.2,0.0,30.0,45.0,0.0,0.016344770662328756,30.0,30.0,22.508172385331164,0.0,30.0,45.0,0.0,0.8995096568801302,0.048,0.8095586911921171,0.0,0.04195096568801304,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 18:00:00,0.0,22.656291073283747,25.0,0.0,30.0,45.0,0.0,0.31258214656749317,30.0,30.0,22.656291073283747,0.0,30.0,45.0,0.0,0.8906225356029752,0.048,0.8015602820426777,0.0,0.04106225356029747,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 19:00:00,0.0,22.63605112004133,24.0,0.0,30.0,45.0,0.0,0.2721022400826598,30.0,30.0,22.63605112004133,0.0,30.0,45.0,0.0,0.8918369327975202,0.048,0.8026532395177682,0.0,0.04118369327975191,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 20:00:00,0.0,22.634558423897452,23.0,0.0,30.0,45.0,0.0,0.26911684779490486,30.0,30.0,22.634558423897452,0.0,30.0,45.0,0.0,0.8919264945661529,0.048,0.8027338451095376,0.0,0.04119264945661527,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 21:00:00,0.0,22.596824444071103,22.2,0.0,30.0,45.0,0.0,0.1936488881422065,30.0,30.0,22.596824444071103,0.0,30.0,45.0,0.0,0.8941905333557338,0.048,0.8047714800201605,0.0,0.041419053335573275,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 22:00:00,0.0,22.481090613303365,20.0,0.0,30.0,45.0,0.0,-0.03781877339326911,30.0,30.0,22.481090613303365,0.0,30.0,45.0,0.0,0.9011345632017981,0.048,0.8110211068816183,0.0,0.04211345632017971,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 23:00:00,0.0,22.501181356488168,20.0,0.0,30.0,45.0,0.0,0.0023627129763355015,30.0,30.0,22.501181356488168,0.0,30.0,45.0,0.0,0.8999291186107099,0.048,0.809936206749639,0.0,0.0419929118610709,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 00:00:00,0.0,22.44808120562002,18.6,0.0,30.0,45.0,0.0,-0.10383758875995852,30.0,30.0,22.44808120562002,0.0,30.0,45.0,0.0,0.9031151276627988,0.048,0.812803614896519,0.0,0.04231151276627976,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 01:00:00,0.0,22.38970944044167,18.0,0.0,30.0,45.0,0.0,-0.2205811191166589,30.0,30.0,22.38970944044167,0.0,30.0,45.0,0.0,0.9066174335734998,0.048,0.8159556902161498,0.0,0.04266174335734996,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 02:00:00,0.0,22.31758398115959,17.0,0.0,30.0,45.0,0.0,-0.36483203768082006,30.0,30.0,22.31758398115959,0.0,30.0,45.0,0.0,0.9109449611304247,0.048,0.8198504650173822,0.0,0.04309449611304239,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 03:00:00,0.0,22.270902677410817,17.8,0.0,30.0,45.0,0.0,-0.4581946451783665,30.0,30.0,22.270902677410817,0.0,30.0,45.0,0.0,0.913745839355351,0.048,0.8223712554198159,0.0,0.04337458393553506,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 04:00:00,0.0,22.204412484970014,17.0,0.0,30.0,45.0,0.0,-0.5911750300599721,30.0,30.0,22.204412484970014,0.0,30.0,45.0,0.0,0.9177352509017992,0.048,0.8259617258116192,0.0,0.043773525090179954,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 05:00:00,0.0,22.00330671708462,17.0,0.0,30.0,45.0,0.0,-0.993386565830761,30.0,30.0,22.00330671708462,0.0,30.0,45.0,0.0,0.9298015969749228,0.048,0.8368214372774305,0.0,0.04498015969749225,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 06:00:00,0.0,21.833336631718794,16.2,0.0,30.0,45.0,0.0,-1.3333267365624124,30.0,30.0,21.833336631718794,0.0,30.0,45.0,0.0,0.9399998020968724,0.048,0.8459998218871851,0.0,0.04599998020968721,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 07:00:00,0.0,21.747530172643696,16.0,0.0,30.0,45.0,0.0,-1.504939654712608,30.0,30.0,21.747530172643696,0.0,30.0,45.0,0.0,0.9451481896413783,0.048,0.8506333706772405,0.0,0.04651481896413767,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 08:00:00,0.0,21.786559788101485,17.0,0.0,30.0,45.0,0.0,-1.42688042379703,30.0,30.0,21.786559788101485,0.0,30.0,45.0,0.0,0.942806412713911,0.048,0.8485257714425198,0.0,0.04628064127139109,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 09:00:00,0.0,21.880601984280027,19.0,0.0,30.0,45.0,0.0,-1.2387960314399464,30.0,30.0,21.880601984280027,0.0,30.0,45.0,0.0,0.9371638809431984,0.048,0.8434474928488785,0.0,0.04571638809431977,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 10:00:00,0.0,22.004097163014546,20.0,0.0,30.0,45.0,0.0,-0.9918056739709087,30.0,30.0,22.004097163014546,0.0,30.0,45.0,0.0,0.9297541702191272,0.048,0.8367787531972145,0.0,0.044975417021912656,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 11:00:00,0.0,22.155990292498203,21.0,0.0,30.0,45.0,0.0,-0.6880194150035948,30.0,30.0,22.155990292498203,0.0,30.0,45.0,0.0,0.9206405824501078,0.048,0.8285765242050971,0.0,0.044064058245010695,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 12:00:00,0.0,22.352135607792754,22.4,0.0,30.0,45.0,0.0,-0.2957287844144929,30.0,30.0,22.352135607792754,0.0,30.0,45.0,0.0,0.9088718635324348,0.048,0.8179846771791912,0.0,0.04288718635324351,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 13:00:00,0.0,22.445987167527317,21.0,0.0,30.0,45.0,0.0,-0.10802566494536592,30.0,30.0,22.445987167527317,0.0,30.0,45.0,0.0,0.9032407699483609,0.048,0.8129166929535248,0.0,0.04232407699483609,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 14:00:00,0.0,22.600014696880077,22.0,0.0,30.0,45.0,0.0,0.20002939376015405,30.0,30.0,22.600014696880077,0.0,30.0,45.0,0.0,0.8939991181871954,0.048,0.8045992063684758,0.0,0.04139991181871949,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 15:00:00,0.0,22.824065960809993,24.6,0.0,30.0,45.0,0.0,0.648131921619985,30.0,30.0,22.824065960809993,0.0,30.0,45.0,0.0,0.8805560423514005,0.048,0.7925004381162605,0.0,0.040055604235139985,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
