timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-27 16:00:00,0.0,22.94814667318343,24.0,0.0,30.0,45.0,0.0,0.8962933463668605,30.0,30.0,22.94814667318343,0.0,30.0,45.0,0.0,0.8731111996089942,0.048,0.7858000796480948,0.0,0.03931111996089931,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 17:00:00,0.0,23.03698678793321,24.0,0.0,30.0,45.0,0.0,1.0739735758664182,30.0,30.0,23.03698678793321,0.0,30.0,45.0,0.0,0.8677807927240074,0.048,0.7810027134516067,0.0,0.038778079272400734,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 18:00:00,0.0,23.061152366165388,23.6,0.0,30.0,45.0,0.0,1.1223047323307753,30.0,30.0,23.061152366165388,0.0,30.0,45.0,0.0,0.8663308580300768,0.048,0.779697772227069,0.0,0.03863308580300773,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 19:00:00,0.0,22.99944950831572,23.0,0.0,30.0,45.0,0.0,0.9988990166314409,30.0,30.0,22.99944950831572,0.0,30.0,45.0,0.0,0.8700330295010568,0.048,0.783029726550951,0.0,0.03900330295010568,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 20:00:00,0.0,22.975677374027523,22.0,0.0,30.0,45.0,0.0,0.9513547480550457,30.0,30.0,22.975677374027523,0.0,30.0,45.0,0.0,0.8714593575583487,0.048,0.7843134218025137,0.0,0.039145935755834915,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 21:00:00,0.0,22.895486210539506,20.8,0.0,30.0,45.0,0.0,0.7909724210790117,30.0,30.0,22.895486210539506,0.0,30.0,45.0,0.0,0.8762708273676296,0.048,0.7886437446308666,0.0,0.039627082736762964,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 22:00:00,0.0,22.768031425796366,19.0,0.0,30.0,45.0,0.0,0.5360628515927317,30.0,30.0,22.768031425796366,0.0,30.0,45.0,0.0,0.8839181144522181,0.048,0.7955263030069963,0.0,0.04039181144522175,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 23:00:00,0.0,22.8054284169974,19.0,0.0,30.0,45.0,0.0,0.6108568339948022,30.0,30.0,22.8054284169974,0.0,30.0,45.0,0.0,0.881674294980156,0.048,0.7935068654821404,0.0,0.04016742949801555,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 00:00:00,0.0,22.787723386137113,20.0,0.0,30.0,45.0,0.0,0.5754467722742262,30.0,30.0,22.787723386137113,0.0,30.0,45.0,0.0,0.8827365968317732,0.048,0.794462937148596,0.0,0.0402736596831772,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 01:00:00,0.0,22.71094214027294,18.0,0.0,30.0,45.0,0.0,0.421884280545882,30.0,30.0,22.71094214027294,0.0,30.0,45.0,0.0,0.8873434715836236,0.048,0.7986091244252613,0.0,0.040734347158362216,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 02:00:00,0.0,22.64816290140288,18.0,0.0,30.0,45.0,0.0,0.29632580280576093,30.0,30.0,22.64816290140288,0.0,30.0,45.0,0.0,0.8911102259158272,0.048,0.8019992033242446,0.0,0.04111102259158261,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 03:00:00,0.0,22.57195155533754,17.2,0.0,30.0,45.0,0.0,0.1439031106750832,30.0,30.0,22.57195155533754,0.0,30.0,45.0,0.0,0.8956829066797475,0.048,0.8061146160117727,0.0,0.04156829066797474,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 04:00:00,0.0,22.504297292829726,17.2,0.0,30.0,45.0,0.0,0.008594585659452036,30.0,30.0,22.504297292829726,0.0,30.0,45.0,0.0,0.8997421624302164,0.048,0.8097679461871948,0.0,0.041974216243021556,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 05:00:00,0.0,22.315693201087935,17.7,0.0,30.0,45.0,0.0,-0.3686135978241296,30.0,30.0,22.315693201087935,0.0,30.0,45.0,0.0,0.9110584079347238,0.048,0.8199525671412515,0.0,0.04310584079347224,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 06:00:00,0.0,22.207154496826483,18.2,0.0,30.0,45.0,0.0,-0.5856910063470337,30.0,30.0,22.207154496826483,0.0,30.0,45.0,0.0,0.917570730190411,0.048,0.8258136571713699,0.0,0.04375707301904108,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 07:00:00,0.0,22.052299228426143,16.0,0.0,30.0,45.0,0.0,-0.8954015431477131,30.0,30.0,22.052299228426143,0.0,30.0,45.0,0.0,0.9268620462944314,0.048,0.8341758416649883,0.0,0.04468620462944306,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 08:00:00,0.0,22.117392648120042,18.0,0.0,30.0,45.0,0.0,-0.7652147037599164,30.0,30.0,22.117392648120042,0.0,30.0,45.0,0.0,0.9229564411127975,0.048,0.8306607970015177,0.0,0.04429564411127973,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 09:00:00,0.0,22.227694372786452,20.2,0.0,30.0,45.0,0.0,-0.544611254427096,30.0,30.0,22.227694372786452,0.0,30.0,45.0,0.0,0.9163383376328129,0.048,0.8247045038695316,0.0,0.04363383376328123,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 10:00:00,0.0,22.350038258086805,21.0,0.0,30.0,45.0,0.0,-0.2999234838263902,30.0,30.0,22.350038258086805,0.0,30.0,45.0,0.0,0.9089977045147918,0.048,0.8180979340633127,0.0,0.04289977045147908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 11:00:00,0.0,22.458445569925658,21.0,0.0,30.0,45.0,0.0,-0.08310886014868402,30.0,30.0,22.458445569925658,0.0,30.0,45.0,0.0,0.9024932658044605,0.048,0.8122439392240145,0.0,0.042249326580446,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 12:00:00,0.0,22.657589918723843,22.8,0.0,30.0,45.0,0.0,0.31517983744768685,30.0,30.0,22.657589918723843,0.0,30.0,45.0,0.0,0.8905446048765694,0.048,0.8014901443889124,0.0,0.04105446048765693,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 13:00:00,0.0,22.776790567739965,22.0,0.0,30.0,45.0,0.0,0.5535811354799307,30.0,30.0,22.776790567739965,0.0,30.0,45.0,0.0,0.8833925659356021,0.048,0.795053309342042,0.0,0.04033925659356008,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 14:00:00,0.0,22.93236752087317,23.0,0.0,30.0,45.0,0.0,0.8647350417463429,30.0,30.0,22.93236752087317,0.0,30.0,45.0,0.0,0.8740579487476098,0.048,0.7866521538728487,0.0,0.039405794874761035,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 15:00:00,0.0,23.033019994648477,22.8,0.0,30.0,45.0,0.0,1.0660399892969536,30.0,30.0,23.033019994648477,0.0,30.0,45.0,0.0,0.8680188003210914,0.048,0.7812169202889823,0.0,0.03880188003210905,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 16:00:00,0.0,23.151946553862484,23.0,0.0,30.0,45.0,0.0,1.3038931077249671,30.0,30.0,23.151946553862484,0.0,30.0,45.0,0.0,0.8608832067682509,0.048,0.7747948860914258,0.0,0.038088320676825105,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 17:00:00,0.0,23.226642020032415,23.0,0.0,30.0,45.0,0.0,1.4532840400648297,30.0,30.0,23.226642020032415,0.0,30.0,45.0,0.0,0.8564014787980551,0.048,0.7707613309182496,0.0,0.03764014787980541,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 18:00:00,0.0,23.2176612218575,22.4,0.0,30.0,45.0,0.0,1.4353224437150018,30.0,30.0,23.2176612218575,0.0,30.0,45.0,0.0,0.8569403266885499,0.048,0.7712462940196949,0.0,0.03769403266885496,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 19:00:00,0.0,23.160649100504617,22.0,0.0,30.0,45.0,0.0,1.3212982010092347,30.0,30.0,23.160649100504617,0.0,30.0,45.0,0.0,0.860361053969723,0.048,0.7743249485727506,0.0,0.03803610539697233,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 20:00:00,0.0,23.097689604439736,21.0,0.0,30.0,45.0,0.0,1.1953792088794728,30.0,30.0,23.097689604439736,0.0,30.0,45.0,0.0,0.8641386237336157,0.048,0.7777247613602541,0.0,0.03841386237336153,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 21:00:00,0.0,23.00491343512622,20.0,0.0,30.0,45.0,0.0,1.0098268702524393,30.0,30.0,23.00491343512622,0.0,30.0,45.0,0.0,0.8697051938924268,0.048,0.7827346745031842,0.0,0.038970519389242564,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 22:00:00,0.0,22.90279054635535,19.0,0.0,30.0,45.0,0.0,0.8055810927107032,30.0,30.0,22.90279054635535,0.0,30.0,45.0,0.0,0.875832567218679,0.048,0.7882493104968111,0.0,0.0395832567218678,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 23:00:00,0.0,22.947219778762786,19.0,0.0,30.0,45.0,0.0,0.8944395575255726,30.0,30.0,22.947219778762786,0.0,30.0,45.0,0.0,0.8731668132742328,0.048,0.7858501319468095,0.0,0.039316681327423275,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 00:00:00,0.0,22.898869164379605,18.4,0.0,30.0,45.0,0.0,0.797738328759209,30.0,30.0,22.898869164379605,0.0,30.0,45.0,0.0,0.8760678501372238,0.048,0.7884610651235013,0.0,0.03960678501372239,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 01:00:00,0.0,22.83404013893206,18.0,0.0,30.0,45.0,0.0,0.6680802778641208,30.0,30.0,22.83404013893206,0.0,30.0,45.0,0.0,0.8799575916640764,0.048,0.7919618324976687,0.0,0.03999575916640763,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 02:00:00,0.0,22.790133940595247,19.0,0.0,30.0,45.0,0.0,0.580267881190494,30.0,30.0,22.790133940595247,0.0,30.0,45.0,0.0,0.8825919635642852,0.048,0.7943327672078567,0.0,0.040259196356428384,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 03:00:00,0.0,22.715936479700765,17.8,0.0,30.0,45.0,0.0,0.4318729594015309,30.0,30.0,22.715936479700765,0.0,30.0,45.0,0.0,0.8870438112179541,0.048,0.7983394300961586,0.0,0.04070438112179542,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 04:00:00,0.0,22.637156403641853,17.0,0.0,30.0,45.0,0.0,0.27431280728370666,30.0,30.0,22.637156403641853,0.0,30.0,45.0,0.0,0.8917706157814888,0.048,0.8025935542033399,0.0,0.04117706157814882,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 05:00:00,0.0,22.366102164016016,16.0,0.0,30.0,45.0,0.0,-0.26779567196796705,30.0,30.0,22.366102164016016,0.0,30.0,45.0,0.0,0.908033870159039,0.048,0.8172304831431352,0.0,0.042803387015903804,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 06:00:00,0.0,22.256993915824765,17.2,0.0,30.0,45.0,0.0,-0.4860121683504701,30.0,30.0,22.256993915824765,0.0,30.0,45.0,0.0,0.9145803650505141,0.048,0.8231223285454626,0.0,0.04345803650505142,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 07:00:00,0.0,22.22950239388102,18.0,0.0,30.0,45.0,0.0,-0.5409952122379593,30.0,30.0,22.22950239388102,0.0,30.0,45.0,0.0,0.9162298563671388,0.048,0.8246068707304249,0.0,0.04362298563671385,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 08:00:00,0.0,22.2740965540526,19.0,0.0,30.0,45.0,0.0,-0.4518068918947975,30.0,30.0,22.2740965540526,0.0,30.0,45.0,0.0,0.9135542067568438,0.048,0.8221987860811595,0.0,0.04335542067568432,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 09:00:00,0.0,22.382917253479896,21.2,0.0,30.0,45.0,0.0,-0.23416549304020862,30.0,30.0,22.382917253479896,0.0,30.0,45.0,0.0,0.9070249647912062,0.048,0.8163224683120857,0.0,0.0427024964791205,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 10:00:00,0.0,22.456104787427016,21.0,0.0,30.0,45.0,0.0,-0.08779042514596824,30.0,30.0,22.456104787427016,0.0,30.0,45.0,0.0,0.9026337127543791,0.048,0.8123703414789412,0.0,0.04226337127543789,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 11:00:00,0.0,22.58618819457444,22.0,0.0,30.0,45.0,0.0,0.1723763891488801,30.0,30.0,22.58618819457444,0.0,30.0,45.0,0.0,0.8948287083255336,0.048,0.8053458374929803,0.0,0.04148287083255331,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 12:00:00,0.0,22.786879553294693,23.8,0.0,30.0,45.0,0.0,0.5737591065893852,30.0,30.0,22.786879553294693,0.0,30.0,45.0,0.0,0.8827872268023184,0.048,0.7945085041220865,0.0,0.040278722680231804,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 13:00:00,0.0,22.892437109289137,23.0,0.0,30.0,45.0,0.0,0.784874218578274,30.0,30.0,22.892437109289137,0.0,30.0,45.0,0.0,0.8764537734426519,0.048,0.7888083960983866,0.0,0.03964537734426521,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 14:00:00,0.0,22.977139875113856,23.0,0.0,30.0,45.0,0.0,0.9542797502277125,30.0,30.0,22.977139875113856,0.0,30.0,45.0,0.0,0.8713716074931687,0.048,0.7842344467438518,0.0,0.039137160749316835,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 15:00:00,0.0,23.01223851481167,22.6,0.0,30.0,45.0,0.0,1.0244770296233412,30.0,30.0,23.01223851481167,0.0,30.0,45.0,0.0,0.8692656891112998,0.048,0.7823391202001697,0.0,0.03892656891113,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 16:00:00,0.0,23.104091227294543,23.0,0.0,30.0,45.0,0.0,1.2081824545890854,30.0,30.0,23.104091227294543,0.0,30.0,45.0,0.0,0.8637545263623274,0.048,0.7773790737260947,0.0,0.038375452636232654,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 17:00:00,0.0,23.1749500600759,23.0,0.0,30.0,45.0,0.0,1.3499001201518013,30.0,30.0,23.1749500600759,0.0,30.0,45.0,0.0,0.8595029963954459,0.048,0.7735526967559013,0.0,0.03795029963954455,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 18:00:00,0.0,23.20232370862911,23.0,0.0,30.0,45.0,0.0,1.404647417258218,30.0,30.0,23.20232370862911,0.0,30.0,45.0,0.0,0.8578605774822534,0.048,0.7720745197340281,0.0,0.0377860577482253,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 19:00:00,0.0,23.189626306353922,23.0,0.0,30.0,45.0,0.0,1.3792526127078446,30.0,30.0,23.189626306353922,0.0,30.0,45.0,0.0,0.8586224216187647,0.048,0.7727601794568882,0.0,0.03786224216187639,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 20:00:00,0.0,23.15578046057206,22.0,0.0,30.0,45.0,0.0,1.311560921144121,30.0,30.0,23.15578046057206,0.0,30.0,45.0,0.0,0.8606531723656764,0.048,0.7745878551291088,0.0,0.038065317236567586,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 21:00:00,0.0,23.096914391563608,21.4,0.0,30.0,45.0,0.0,1.1938287831272163,30.0,30.0,23.096914391563608,0.0,30.0,45.0,0.0,0.8641851365061836,0.048,0.7777666228555653,0.0,0.03841851365061821,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 22:00:00,0.0,22.99561051189186,20.0,0.0,30.0,45.0,0.0,0.9912210237837229,30.0,30.0,22.99561051189186,0.0,30.0,45.0,0.0,0.8702633692864883,0.048,0.7832370323578395,0.0,0.039026336928648764,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 23:00:00,0.0,23.033386397789023,20.5,0.0,30.0,45.0,0.0,1.0667727955780464,30.0,30.0,23.033386397789023,0.0,30.0,45.0,0.0,0.8679968161326587,0.048,0.7811971345193928,0.0,0.03879968161326586,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 00:00:00,0.0,23.014996678920085,21.0,0.0,30.0,45.0,0.0,1.0299933578401692,30.0,30.0,23.014996678920085,0.0,30.0,45.0,0.0,0.8691001992647949,0.048,0.7821901793383154,0.0,0.03891001992647947,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 01:00:00,0.0,22.98299274092262,21.0,0.0,30.0,45.0,0.0,0.9659854818452374,30.0,30.0,22.98299274092262,0.0,30.0,45.0,0.0,0.8710204355446428,0.048,0.7839183919901785,0.0,0.03910204355446423,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 02:00:00,0.0,22.932186749968956,21.0,0.0,30.0,45.0,0.0,0.864373499937912,30.0,30.0,22.932186749968956,0.0,30.0,45.0,0.0,0.8740687950018626,0.048,0.7866619155016764,0.0,0.039406879500186176,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 03:00:00,0.0,22.889420046568567,20.8,0.0,30.0,45.0,0.0,0.7788400931371342,30.0,30.0,22.889420046568567,0.0,30.0,45.0,0.0,0.876634797205886,0.048,0.7889713174852975,0.0,0.03966347972058848,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 04:00:00,0.0,22.83669934479764,20.0,0.0,30.0,45.0,0.0,0.673398689595281,30.0,30.0,22.83669934479764,0.0,30.0,45.0,0.0,0.8797980393121415,0.048,0.7918182353809273,0.0,0.03997980393121414,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 05:00:00,0.0,22.773284988627978,19.0,0.0,30.0,45.0,0.0,0.546569977255956,30.0,30.0,22.773284988627978,0.0,30.0,45.0,0.0,0.8836029006823213,0.048,0.7952426106140892,0.0,0.04036029006823205,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 06:00:00,0.0,22.720205031998216,19.0,0.0,30.0,45.0,0.0,0.44041006399643123,30.0,30.0,22.720205031998216,0.0,30.0,45.0,0.0,0.886787698080107,0.048,0.7981089282720962,0.0,0.04067876980801077,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 07:00:00,0.0,22.58169976888258,19.0,0.0,30.0,45.0,0.0,0.1633995377651587,30.0,30.0,22.58169976888258,0.0,30.0,45.0,0.0,0.8950980138670452,0.048,0.8055882124803406,0.0,0.04150980138670457,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 08:00:00,0.0,22.569121983983088,19.0,0.0,30.0,45.0,0.0,0.13824396796617577,30.0,30.0,22.569121983983088,0.0,30.0,45.0,0.0,0.8958526809610147,0.048,0.8062674128649132,0.0,0.04158526809610141,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 09:00:00,0.0,22.725735256934655,21.8,0.0,30.0,45.0,0.0,0.45147051386931025,30.0,30.0,22.725735256934655,0.0,30.0,45.0,0.0,0.8864558845839207,0.048,0.7978102961255286,0.0,0.04064558845839206,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 10:00:00,0.0,22.840802524674444,22.0,0.0,30.0,45.0,0.0,0.6816050493488888,30.0,30.0,22.840802524674444,0.0,30.0,45.0,0.0,0.8795518485195334,0.048,0.7915966636675801,0.0,0.03995518485195326,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 11:00:00,0.0,22.999322828258876,23.0,0.0,30.0,45.0,0.0,0.998645656517752,30.0,30.0,22.999322828258876,0.0,30.0,45.0,0.0,0.8700406303044674,0.048,0.7830365672740207,0.0,0.03900406303044668,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 12:00:00,0.0,23.177734185480432,23.8,0.0,30.0,45.0,0.0,1.355468370960864,30.0,30.0,23.177734185480432,0.0,30.0,45.0,0.0,0.859335948871174,0.048,0.7734023539840567,0.0,0.03793359488711734,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 13:00:00,0.0,23.290360885822892,23.0,0.0,30.0,45.0,0.0,1.5807217716457842,30.0,30.0,23.290360885822892,0.0,30.0,45.0,0.0,0.8525783468506265,0.048,0.7673205121655639,0.0,0.03725783468506261,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 14:00:00,0.0,23.455083271124593,24.0,0.0,30.0,45.0,0.0,1.9101665422491863,30.0,30.0,23.455083271124593,0.0,30.0,45.0,0.0,0.8426950037325244,0.048,0.758425503359272,0.0,0.036269500373252384,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 15:00:00,0.0,23.661045885667924,26.0,0.0,30.0,45.0,0.0,2.322091771335849,30.0,30.0,23.661045885667924,0.0,30.0,45.0,0.0,0.8303372468599246,0.048,0.7473035221739321,0.0,0.03503372468599242,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 16:00:00,0.0,23.69132918140792,24.0,0.0,30.0,45.0,0.0,2.382658362815839,30.0,30.0,23.69132918140792,0.0,30.0,45.0,0.0,0.8285202491155248,0.048,0.7456682242039723,0.0,0.03485202491155248,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 17:00:00,0.0,23.795631469608995,25.0,0.0,30.0,45.0,0.0,2.591262939217991,30.0,30.0,23.795631469608995,0.0,30.0,45.0,0.0,0.8222621118234602,0.048,0.7400359006411142,0.0,0.03422621118234592,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 18:00:00,0.0,23.872477176005145,25.8,0.0,30.0,45.0,0.0,2.7449543520102893,30.0,30.0,23.872477176005145,0.0,30.0,45.0,0.0,0.8176513694396913,0.048,0.7358862324957223,0.0,0.03376513694396899,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 19:00:00,0.0,23.777661233420297,24.0,0.0,30.0,45.0,0.0,2.555322466840593,30.0,30.0,23.777661233420297,0.0,30.0,45.0,0.0,0.8233403259947822,0.048,0.741006293395304,0.0,0.034334032599478204,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 20:00:00,0.0,23.72510208852201,23.0,0.0,30.0,45.0,0.0,2.4502041770440215,30.0,30.0,23.72510208852201,0.0,30.0,45.0,0.0,0.8264938746886794,0.048,0.7438444872198114,0.0,0.03464938746886792,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 21:00:00,0.0,23.704278866790943,22.2,0.0,30.0,45.0,0.0,2.408557733581887,30.0,30.0,23.704278866790943,0.0,30.0,45.0,0.0,0.8277432679925435,0.048,0.7449689411932892,0.0,0.034774326799254296,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 22:00:00,0.0,23.650925287246054,21.0,0.0,30.0,45.0,0.0,2.301850574492107,30.0,30.0,23.650925287246054,0.0,30.0,45.0,0.0,0.8309444827652368,0.048,0.7478500344887131,0.0,0.03509444827652364,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 23:00:00,0.0,23.58219240280678,20.0,0.0,30.0,45.0,0.0,2.164384805613558,30.0,30.0,23.58219240280678,0.0,30.0,45.0,0.0,0.8350684558315933,0.048,0.751561610248434,0.0,0.0355068455831592,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 00:00:00,0.0,23.543357232016696,21.4,0.0,30.0,45.0,0.0,2.086714464033392,30.0,30.0,23.543357232016696,0.0,30.0,45.0,0.0,0.8373985660789982,0.048,0.7536587094710984,0.0,0.0357398566078998,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 01:00:00,0.0,23.49146760271349,21.0,0.0,30.0,45.0,0.0,1.9829352054269833,30.0,30.0,23.49146760271349,0.0,30.0,45.0,0.0,0.8405119438371905,0.048,0.7564607494534715,0.0,0.036051194383718954,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 02:00:00,0.0,23.427834303513187,21.0,0.0,30.0,45.0,0.0,1.8556686070263737,30.0,30.0,23.427834303513187,0.0,30.0,45.0,0.0,0.8443299417892087,0.048,0.7598969476102879,0.0,0.03643299417892076,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 03:00:00,0.0,23.373777755747668,20.8,0.0,30.0,45.0,0.0,1.7475555114953352,30.0,30.0,23.373777755747668,0.0,30.0,45.0,0.0,0.8475733346551398,0.048,0.7628160011896259,0.0,0.03675733346551391,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 04:00:00,0.0,23.29116130980258,19.0,0.0,30.0,45.0,0.0,1.5823226196051579,30.0,30.0,23.29116130980258,0.0,30.0,45.0,0.0,0.8525303214118453,0.048,0.7672772892706606,0.0,0.03725303214118458,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 05:00:00,0.0,23.22600826257637,19.0,0.0,30.0,45.0,0.0,1.452016525152743,30.0,30.0,23.22600826257637,0.0,30.0,45.0,0.0,0.8564395042454178,0.048,0.7707955538208761,0.0,0.03764395042454172,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 06:00:00,0.0,23.177611681031692,19.7,0.0,30.0,45.0,0.0,1.3552233620633842,30.0,30.0,23.177611681031692,0.0,30.0,45.0,0.0,0.8593432991380985,0.048,0.7734089692242887,0.0,0.03793432991380974,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 07:00:00,0.0,23.048098661931466,19.8,0.0,30.0,45.0,0.0,1.0961973238629312,30.0,30.0,23.048098661931466,0.0,30.0,45.0,0.0,0.8671140802841121,0.048,0.7804026722557009,0.0,0.03871140802841111,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 08:00:00,0.0,23.054215830987822,20.0,0.0,30.0,45.0,0.0,1.1084316619756436,30.0,30.0,23.054215830987822,0.0,30.0,45.0,0.0,0.8667470501407307,0.048,0.7800723451266576,0.0,0.03867470501407311,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 09:00:00,0.0,23.199182333144293,22.4,0.0,30.0,45.0,0.0,1.398364666288586,30.0,30.0,23.199182333144293,0.0,30.0,45.0,0.0,0.8580490600113424,0.048,0.7722441540102082,0.0,0.037804906001134175,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 10:00:00,0.0,23.32970995828859,23.0,0.0,30.0,45.0,0.0,1.6594199165771784,30.0,30.0,23.32970995828859,0.0,30.0,45.0,0.0,0.8502174025026846,0.048,0.7651956622524162,0.0,0.03702174025026839,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 11:00:00,0.0,23.447214108287454,23.0,0.0,30.0,45.0,0.0,1.8944282165749087,30.0,30.0,23.447214108287454,0.0,30.0,45.0,0.0,0.8431671535027527,0.048,0.7588504381524774,0.0,0.03631671535027525,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 12:00:00,0.0,23.64695383409452,24.6,0.0,30.0,45.0,0.0,2.2939076681890427,30.0,30.0,23.64695383409452,0.0,30.0,45.0,0.0,0.8311827699543287,0.048,0.7480644929588958,0.0,0.03511827699543291,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 13:00:00,0.0,23.78736750600038,24.3,0.0,30.0,45.0,0.0,2.574735012000758,30.0,30.0,23.78736750600038,0.0,30.0,45.0,0.0,0.8227579496399773,0.048,0.7404821546759796,0.0,0.034275794963997686,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 14:00:00,0.0,23.902297589284522,24.0,0.0,30.0,45.0,0.0,2.804595178569045,30.0,30.0,23.902297589284522,0.0,30.0,45.0,0.0,0.8158621446429287,0.048,0.7342759301786359,0.0,0.033586214464292774,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 15:00:00,0.0,24.13752750999962,27.0,0.0,30.0,45.0,0.0,3.275055019999243,30.0,30.0,24.13752750999962,0.0,30.0,45.0,0.0,0.8017483494000227,0.048,0.7215735144600204,0.0,0.032174834940002284,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 16:00:00,0.0,24.22479444068517,26.0,0.0,30.0,45.0,0.0,3.449588881370339,30.0,30.0,24.22479444068517,0.0,30.0,45.0,0.0,0.7965123335588898,0.048,0.7168611002030009,0.0,0.03165123335588893,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 17:00:00,0.0,24.307686260188095,26.0,0.0,30.0,45.0,0.0,3.615372520376191,30.0,30.0,24.307686260188095,0.0,30.0,45.0,0.0,0.7915388243887143,0.048,0.7123849419498428,0.0,0.031153882438871405,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 18:00:00,0.0,24.382356690144146,26.8,0.0,30.0,45.0,0.0,3.764713380288292,30.0,30.0,24.382356690144146,0.0,30.0,45.0,0.0,0.7870585985913513,0.048,0.7083527387322163,0.0,0.030705859859134987,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 19:00:00,0.0,24.19139172806892,23.0,0.0,30.0,45.0,0.0,3.3827834561378367,30.0,30.0,24.19139172806892,0.0,30.0,45.0,0.0,0.7985164963158649,0.048,0.7186648466842783,0.0,0.03185164963158649,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 20:00:00,0.0,24.09816161605808,21.8,0.0,30.0,45.0,0.0,3.196323232116157,30.0,30.0,24.09816161605808,0.0,30.0,45.0,0.0,0.8041103030365152,0.048,0.7236992727328636,0.0,0.032411030303651556,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 21:00:00,0.0,24.105756569702475,21.5,0.0,30.0,45.0,0.0,3.21151313940495,30.0,30.0,24.105756569702475,0.0,30.0,45.0,0.0,0.8036546058178514,0.048,0.7232891452360662,0.0,0.03236546058178513,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 22:00:00,0.0,24.063421523147984,21.1,0.0,30.0,45.0,0.0,3.126843046295967,30.0,30.0,24.063421523147984,0.0,30.0,45.0,0.0,0.806194708611121,0.048,0.7255752377500089,0.0,0.032619470861112054,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 23:00:00,0.0,24.005313550731074,20.8,0.0,30.0,45.0,0.0,3.0106271014621484,30.0,30.0,24.005313550731074,0.0,30.0,45.0,0.0,0.8096811869561356,0.048,0.7287130682605221,0.0,0.032968118695613446,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 00:00:00,0.0,23.936221813400145,20.5,0.0,30.0,45.0,0.0,2.8724436268002904,30.0,30.0,23.936221813400145,0.0,30.0,45.0,0.0,0.8138266911959913,0.048,0.7324440220763921,0.0,0.033382669119599084,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 01:00:00,0.0,23.867300157123545,20.1,0.0,30.0,45.0,0.0,2.734600314247089,30.0,30.0,23.867300157123545,0.0,30.0,45.0,0.0,0.8179619905725873,0.048,0.7361657915153286,0.0,0.033796199057258725,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 02:00:00,0.0,23.79898455914188,19.8,0.0,30.0,45.0,0.0,2.597969118283757,30.0,30.0,23.79898455914188,0.0,30.0,45.0,0.0,0.8220609264514873,0.048,0.7398548338063385,0.0,0.034206092645148733,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 03:00:00,0.0,23.731868577804192,19.6,0.0,30.0,45.0,0.0,2.463737155608385,30.0,30.0,23.731868577804192,0.0,30.0,45.0,0.0,0.8260878853317485,0.048,0.7434790967985737,0.0,0.03460878853317473,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 04:00:00,0.0,23.664919962794286,19.4,0.0,30.0,45.0,0.0,2.3298399255885727,30.0,30.0,23.664919962794286,0.0,30.0,45.0,0.0,0.8301048022323427,0.048,0.7470943220091084,0.0,0.035010480223234275,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 05:00:00,0.0,23.472236505649192,19.2,0.0,30.0,45.0,0.0,1.9444730112983848,30.0,30.0,23.472236505649192,0.0,30.0,45.0,0.0,0.8416658096610484,0.048,0.7574992286949436,0.0,0.03616658096610481,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 06:00:00,0.0,23.332876079271678,19.1,0.0,30.0,45.0,0.0,1.6657521585433557,30.0,30.0,23.332876079271678,0.0,30.0,45.0,0.0,0.8500274352436993,0.048,0.7650246917193293,0.0,0.03700274352436994,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 07:00:00,0.0,23.264419102726812,19.1,0.0,30.0,45.0,0.0,1.5288382054536243,30.0,30.0,23.264419102726812,0.0,30.0,45.0,0.0,0.8541348538363912,0.048,0.7687213684527521,0.0,0.03741348538363909,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 08:00:00,0.0,23.306201743787305,20.3,0.0,30.0,45.0,0.0,1.6124034875746105,30.0,30.0,23.306201743787305,0.0,30.0,45.0,0.0,0.8516278953727617,0.048,0.7664651058354857,0.0,0.03716278953727603,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 09:00:00,0.0,23.356616591308374,21.2,0.0,30.0,45.0,0.0,1.7132331826167473,30.0,30.0,23.356616591308374,0.0,30.0,45.0,0.0,0.8486030045214976,0.048,0.7637427040693479,0.0,0.03686030045214972,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 10:00:00,0.0,23.464735153977514,22.2,0.0,30.0,45.0,0.0,1.9294703079550288,30.0,30.0,23.464735153977514,0.0,30.0,45.0,0.0,0.8421158907613492,0.048,0.7579043016852143,0.0,0.036211589076134865,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 11:00:00,0.0,23.605754252323884,23.2,0.0,30.0,45.0,0.0,2.2115085046477674,30.0,30.0,23.605754252323884,0.0,30.0,45.0,0.0,0.833654744860567,0.048,0.7502892703745103,0.0,0.03536547448605665,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 12:00:00,0.0,23.77591502044829,24.2,0.0,30.0,45.0,0.0,2.551830040896583,30.0,30.0,23.77591502044829,0.0,30.0,45.0,0.0,0.8234450987731025,0.048,0.7411005888957922,0.0,0.03434450987731019,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 13:00:00,0.0,23.934155002577782,24.6,0.0,30.0,45.0,0.0,2.868310005155564,30.0,30.0,23.934155002577782,0.0,30.0,45.0,0.0,0.813950699845333,0.048,0.7325556298607997,0.0,0.03339506998453323,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 14:00:00,0.0,24.08139993776971,25.0,0.0,30.0,45.0,0.0,3.16279987553942,30.0,30.0,24.08139993776971,0.0,30.0,45.0,0.0,0.8051160037338174,0.048,0.7246044033604356,0.0,0.032511600373381744,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 15:00:00,0.0,24.206506196574864,25.4,0.0,30.0,45.0,0.0,3.413012393149728,30.0,30.0,24.206506196574864,0.0,30.0,45.0,0.0,0.7976096282055082,0.048,0.7178486653849574,0.0,0.03176096282055074,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 16:00:00,0.0,24.301379429487216,24.9,0.0,30.0,45.0,0.0,3.6027588589744326,30.0,30.0,24.301379429487216,0.0,30.0,45.0,0.0,0.791917234230767,0.048,0.7127255108076903,0.0,0.031191723423076634,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 17:00:00,0.0,24.345988921908877,24.3,0.0,30.0,45.0,0.0,3.691977843817753,30.0,30.0,24.345988921908877,0.0,30.0,45.0,0.0,0.7892406646854674,0.048,0.7103165982169206,0.0,0.03092406646854673,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 18:00:00,0.0,24.335569785757375,23.8,0.0,30.0,45.0,0.0,3.6711395715147503,30.0,30.0,24.335569785757375,0.0,30.0,45.0,0.0,0.7898658128545575,0.048,0.7108792315691018,0.0,0.030986581285455617,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 19:00:00,0.0,24.25263124854989,22.9,0.0,30.0,45.0,0.0,3.5052624970997783,30.0,30.0,24.25263124854989,0.0,30.0,45.0,0.0,0.7948421250870067,0.048,0.7153579125783059,0.0,0.031484212508700704,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 20:00:00,0.0,24.200475943052723,22.0,0.0,30.0,45.0,0.0,3.400951886105446,30.0,30.0,24.200475943052723,0.0,30.0,45.0,0.0,0.7979714434168366,0.048,0.718174299075153,0.0,0.03179714434168357,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 21:00:00,0.0,24.126296966940313,21.4,0.0,30.0,45.0,0.0,3.2525939338806253,30.0,30.0,24.126296966940313,0.0,30.0,45.0,0.0,0.8024221819835813,0.048,0.7221799637852232,0.0,0.03224221819835804,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 22:00:00,0.0,24.048364179140243,20.9,0.0,30.0,45.0,0.0,3.0967283582804868,30.0,30.0,24.048364179140243,0.0,30.0,45.0,0.0,0.8070981492515854,0.048,0.7263883343264268,0.0,0.032709814925158565,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 23:00:00,0.0,24.072837509010846,20.5,0.0,30.0,45.0,0.0,3.1456750180216915,30.0,30.0,24.072837509010846,0.0,30.0,45.0,0.0,0.8056297494593492,0.048,0.7250667745134143,0.0,0.03256297494593485,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 00:00:00,0.0,24.020071981600772,20.0,0.0,30.0,45.0,0.0,3.040143963201544,30.0,30.0,24.020071981600772,0.0,30.0,45.0,0.0,0.8087956811039537,0.048,0.7279161129935584,0.0,0.032879568110395274,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 01:00:00,0.0,23.953018451496217,19.6,0.0,30.0,45.0,0.0,2.906036902992433,30.0,30.0,23.953018451496217,0.0,30.0,45.0,0.0,0.8128188929102269,0.048,0.7315370036192043,0.0,0.033281889291022604,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 02:00:00,0.0,23.863768349821115,19.2,0.0,30.0,45.0,0.0,2.7275366996422292,30.0,30.0,23.863768349821115,0.0,30.0,45.0,0.0,0.8181738990107331,0.048,0.7363565091096598,0.0,0.0338173899010733,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 03:00:00,0.0,23.783277852446265,18.8,0.0,30.0,45.0,0.0,2.5665557048925294,30.0,30.0,23.783277852446265,0.0,30.0,45.0,0.0,0.8230033288532241,0.048,0.7407029959679018,0.0,0.034300332885322304,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 04:00:00,0.0,23.705516102749577,18.5,0.0,30.0,45.0,0.0,2.411032205499154,30.0,30.0,23.705516102749577,0.0,30.0,45.0,0.0,0.8276690338350254,0.048,0.7449021304515229,0.0,0.03476690338350252,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 05:00:00,0.0,23.62572429481807,18.1,0.0,30.0,45.0,0.0,2.2514485896361407,30.0,30.0,23.62572429481807,0.0,30.0,45.0,0.0,0.8324565423109158,0.048,0.7492108880798243,0.0,0.035245654231091494,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 06:00:00,0.0,23.546091214166402,17.8,0.0,30.0,45.0,0.0,2.092182428332805,30.0,30.0,23.546091214166402,0.0,30.0,45.0,0.0,0.8372345271500159,0.048,0.7535110744350143,0.0,0.03572345271500155,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 07:00:00,0.0,23.3797739280662,18.9,0.0,30.0,45.0,0.0,1.7595478561324,30.0,30.0,23.3797739280662,0.0,30.0,45.0,0.0,0.8472135643160279,0.048,0.7624922078844252,0.0,0.03672135643160268,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 08:00:00,0.0,23.397689887371648,20.1,0.0,30.0,45.0,0.0,1.7953797747432958,30.0,30.0,23.397689887371648,0.0,30.0,45.0,0.0,0.8461386067577011,0.048,0.761524746081931,0.0,0.036613860675770105,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 09:00:00,0.0,23.46396376519929,21.2,0.0,30.0,45.0,0.0,1.927927530398577,30.0,30.0,23.46396376519929,0.0,30.0,45.0,0.0,0.8421621740880426,0.048,0.7579459566792383,0.0,0.03621621740880432,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 10:00:00,0.0,23.591290068287947,22.5,0.0,30.0,45.0,0.0,2.1825801365758934,30.0,30.0,23.591290068287947,0.0,30.0,45.0,0.0,0.8345225959027232,0.048,0.7510703363124509,0.0,0.035452259590272206,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 11:00:00,0.0,23.759154297556066,23.9,0.0,30.0,45.0,0.0,2.5183085951121313,30.0,30.0,23.759154297556066,0.0,30.0,45.0,0.0,0.824450742146636,0.048,0.7420056679319724,0.0,0.034445074214663585,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 12:00:00,0.0,23.957560569010994,25.2,0.0,30.0,45.0,0.0,2.9151211380219877,30.0,30.0,23.957560569010994,0.0,30.0,45.0,0.0,0.8125463658593403,0.048,0.7312917292734062,0.0,0.03325463658593397,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 13:00:00,0.0,24.15730567687352,26.1,0.0,30.0,45.0,0.0,3.31461135374704,30.0,30.0,24.15730567687352,0.0,30.0,45.0,0.0,0.8005616593875888,0.048,0.72050549344883,0.0,0.03205616593875882,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 14:00:00,0.0,24.345482985558057,26.9,0.0,30.0,45.0,0.0,3.690965971116114,30.0,30.0,24.345482985558057,0.0,30.0,45.0,0.0,0.7892710208665166,0.048,0.7103439187798649,0.0,0.030927102086651614,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 15:00:00,0.0,24.522560593511244,27.8,0.0,30.0,45.0,0.0,4.045121187022488,30.0,30.0,24.522560593511244,0.0,30.0,45.0,0.0,0.7786463643893253,0.048,0.7007817279503928,0.0,0.029864636438932446,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 16:00:00,0.0,24.653929650573332,27.9,0.0,30.0,45.0,0.0,4.307859301146664,30.0,30.0,24.653929650573332,0.0,30.0,45.0,0.0,0.7707642209656,0.048,0.6936877988690401,0.0,0.029076422096559917,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 17:00:00,0.0,24.758895015289063,27.9,0.0,30.0,45.0,0.0,4.5177900305781264,30.0,30.0,24.758895015289063,0.0,30.0,45.0,0.0,0.7644662990826562,0.048,0.6880196691743906,0.0,0.02844662990826552,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 18:00:00,0.0,24.821098958992803,28.0,0.0,30.0,45.0,0.0,4.642197917985605,30.0,30.0,24.821098958992803,0.0,30.0,45.0,0.0,0.7607340624604318,0.048,0.6846606562143888,0.0,0.028073406246043042,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 19:00:00,0.0,24.762161301721427,26.9,0.0,30.0,45.0,0.0,4.5243226034428545,30.0,30.0,24.762161301721427,0.0,30.0,45.0,0.0,0.7642703218967143,0.048,0.6878432897070428,0.0,0.028427032189671464,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 20:00:00,0.0,24.729685551493493,25.8,0.0,30.0,45.0,0.0,4.459371102986985,30.0,30.0,24.729685551493493,0.0,30.0,45.0,0.0,0.7662188669103905,0.048,0.6895969802193516,0.0,0.028621886691038934,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 21:00:00,0.0,24.67385037429698,24.7,0.0,30.0,45.0,0.0,4.347700748593958,30.0,30.0,24.67385037429698,0.0,30.0,45.0,0.0,0.7695689775421813,0.048,0.6926120797879632,0.0,0.02895689775421806,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 22:00:00,0.0,24.62344240808168,23.6,0.0,30.0,45.0,0.0,4.246884816163359,30.0,30.0,24.62344240808168,0.0,30.0,45.0,0.0,0.7725934555150992,0.048,0.6953341099635892,0.0,0.029259345551509885,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 23:00:00,0.0,24.56344413430677,22.5,0.0,30.0,45.0,0.0,4.126888268613541,30.0,30.0,24.56344413430677,0.0,30.0,45.0,0.0,0.7761933519415938,0.048,0.6985740167474345,0.0,0.02961933519415927,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 00:00:00,0.0,24.48778871710348,21.4,0.0,30.0,45.0,0.0,3.9755774342069614,30.0,30.0,24.48778871710348,0.0,30.0,45.0,0.0,0.7807326769737911,0.048,0.702659409276412,0.0,0.030073267697379058,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 01:00:00,0.0,24.426135145901412,21.3,0.0,30.0,45.0,0.0,3.8522702918028244,30.0,30.0,24.426135145901412,0.0,30.0,45.0,0.0,0.7844318912459153,0.048,0.7059887021213237,0.0,0.03044318912459154,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 02:00:00,0.0,24.365330881560453,21.1,0.0,30.0,45.0,0.0,3.7306617631209065,30.0,30.0,24.365330881560453,0.0,30.0,45.0,0.0,0.7880801471063728,0.048,0.7092721323957355,0.0,0.03080801471063721,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 03:00:00,0.0,24.306726702598517,21.0,0.0,30.0,45.0,0.0,3.613453405197035,30.0,30.0,24.306726702598517,0.0,30.0,45.0,0.0,0.791596397844089,0.048,0.7124367580596801,0.0,0.031159639784408832,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 04:00:00,0.0,24.227928497445426,19.8,0.0,30.0,45.0,0.0,3.4558569948908513,30.0,30.0,24.227928497445426,0.0,30.0,45.0,0.0,0.7963242901532744,0.048,0.7166918611379469,0.0,0.03163242901532748,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 05:00:00,0.0,23.980579069697747,18.6,0.0,30.0,45.0,0.0,2.9611581393954935,30.0,30.0,23.980579069697747,0.0,30.0,45.0,0.0,0.8111652558181351,0.048,0.7300487302363216,0.0,0.03311652558181355,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 06:00:00,0.0,23.7685829323228,17.4,0.0,30.0,45.0,0.0,2.5371658646456012,30.0,30.0,23.7685829323228,0.0,30.0,45.0,0.0,0.8238850240606319,0.048,0.7414965216545687,0.0,0.03438850240606317,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 07:00:00,0.0,23.75244482497724,19.3,0.0,30.0,45.0,0.0,2.504889649954478,30.0,30.0,23.75244482497724,0.0,30.0,45.0,0.0,0.8248533105013657,0.048,0.7423679794512291,0.0,0.034485331050136514,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 08:00:00,0.0,23.817960861661753,21.3,0.0,30.0,45.0,0.0,2.6359217233235057,30.0,30.0,23.817960861661753,0.0,30.0,45.0,0.0,0.8209223483002949,0.048,0.7388301134702654,0.0,0.03409223483002943,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 09:00:00,0.0,23.882600592335038,23.2,0.0,30.0,45.0,0.0,2.765201184670076,30.0,30.0,23.882600592335038,0.0,30.0,45.0,0.0,0.8170439644598978,0.048,0.735339568013908,0.0,0.03370439644598977,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 10:00:00,0.0,23.998320430445872,24.1,0.0,30.0,45.0,0.0,2.9966408608917448,30.0,30.0,23.998320430445872,0.0,30.0,45.0,0.0,0.8101007741732476,0.048,0.7290906967559228,0.0,0.03301007741732476,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 11:00:00,0.0,24.151656875289856,25.1,0.0,30.0,45.0,0.0,3.3033137505797114,30.0,30.0,24.151656875289856,0.0,30.0,45.0,0.0,0.8009005874826086,0.048,0.7208105287343477,0.0,0.032090058748260875,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 12:00:00,0.0,24.333824231042605,26.0,0.0,30.0,45.0,0.0,3.667648462085211,30.0,30.0,24.333824231042605,0.0,30.0,45.0,0.0,0.7899705461374437,0.048,0.7109734915236993,0.0,0.030997054613744357,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 13:00:00,0.0,24.523238269671385,26.7,0.0,30.0,45.0,0.0,4.04647653934277,30.0,30.0,24.523238269671385,0.0,30.0,45.0,0.0,0.7786057038197169,0.048,0.7007451334377452,0.0,0.02986057038197165,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 14:00:00,0.0,24.710700776746464,27.5,0.0,30.0,45.0,0.0,4.421401553492927,30.0,30.0,24.710700776746464,0.0,30.0,45.0,0.0,0.7673579533952123,0.048,0.690622158055691,0.0,0.028735795339521197,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 15:00:00,0.0,24.875548077210826,28.2,0.0,30.0,45.0,0.0,4.751096154421653,30.0,30.0,24.875548077210826,0.0,30.0,45.0,0.0,0.7574671153673505,0.048,0.6817204038306154,0.0,0.027746711536735025,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 16:00:00,0.0,24.983806915597242,27.5,0.0,30.0,45.0,0.0,4.967613831194484,30.0,30.0,24.983806915597242,0.0,30.0,45.0,0.0,0.7509715850641655,0.048,0.675874426557749,0.0,0.027097158506416474,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 17:00:00,0.0,25.036802652215087,26.7,0.0,30.0,45.0,0.0,5.073605304430174,30.0,30.0,25.036802652215087,0.0,30.0,45.0,0.0,0.7477918408670948,0.048,0.6730126567803854,0.0,0.02677918408670943,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 18:00:00,0.0,25.03430919487326,26.0,0.0,30.0,45.0,0.0,5.0686183897465185,30.0,30.0,25.03430919487326,0.0,30.0,45.0,0.0,0.7479414483076045,0.048,0.673147303476844,0.0,0.02679414483076037,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 19:00:00,0.0,24.9571096427508,24.8,0.0,30.0,45.0,0.0,4.914219285501602,30.0,30.0,24.9571096427508,0.0,30.0,45.0,0.0,0.7525734214349519,0.048,0.6773160792914567,0.0,0.027257342143495178,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 20:00:00,0.0,24.897577938367057,23.6,0.0,30.0,45.0,0.0,4.795155876734114,30.0,30.0,24.897577938367057,0.0,30.0,45.0,0.0,0.7561453236979766,0.048,0.680530791328179,0.0,0.027614532369797606,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 21:00:00,0.0,24.800198510408897,22.4,0.0,30.0,45.0,0.0,4.600397020817795,30.0,30.0,24.800198510408897,0.0,30.0,45.0,0.0,0.7619880893754661,0.048,0.6857892804379194,0.0,0.02819880893754667,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 22:00:00,0.0,24.699972653075122,21.5,0.0,30.0,45.0,0.0,4.399945306150244,30.0,30.0,24.699972653075122,0.0,30.0,45.0,0.0,0.7680016408154927,0.048,0.6912014767339434,0.0,0.028800164081549284,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 23:00:00,0.0,24.711900450109837,20.7,0.0,30.0,45.0,0.0,4.423800900219675,30.0,30.0,24.711900450109837,0.0,30.0,45.0,0.0,0.7672859729934098,0.048,0.6905573756940688,0.0,0.028728597299340963,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 00:00:00,0.0,24.643679586552665,19.8,0.0,30.0,45.0,0.0,4.2873591731053295,30.0,30.0,24.643679586552665,0.0,30.0,45.0,0.0,0.7713792248068401,0.048,0.6942413023261561,0.0,0.02913792248068392,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 01:00:00,0.0,24.565334432495913,19.4,0.0,30.0,45.0,0.0,4.130668864991826,30.0,30.0,24.565334432495913,0.0,30.0,45.0,0.0,0.7760799340502452,0.048,0.6984719406452207,0.0,0.029607993405024513,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 02:00:00,0.0,24.482424876644615,19.0,0.0,30.0,45.0,0.0,3.9648497532892293,30.0,30.0,24.482424876644615,0.0,30.0,45.0,0.0,0.7810545074013231,0.048,0.7029490566611908,0.0,0.030105450740132267,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 03:00:00,0.0,24.397136457529374,18.6,0.0,30.0,45.0,0.0,3.794272915058748,30.0,30.0,24.397136457529374,0.0,30.0,45.0,0.0,0.7861718125482375,0.048,0.7075546312934138,0.0,0.03061718125482371,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 04:00:00,0.0,24.31389889321526,18.4,0.0,30.0,45.0,0.0,3.62779778643052,30.0,30.0,24.31389889321526,0.0,30.0,45.0,0.0,0.7911660664070844,0.048,0.712049459766376,0.0,0.031116606640708366,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 05:00:00,0.0,24.061445104222404,18.2,0.0,30.0,45.0,0.0,3.122890208444808,30.0,30.0,24.061445104222404,0.0,30.0,45.0,0.0,0.8063132937466557,0.048,0.7256819643719902,0.0,0.03263132937466551,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 06:00:00,0.0,23.890815158285747,18.0,0.0,30.0,45.0,0.0,2.781630316571494,30.0,30.0,23.890815158285747,0.0,30.0,45.0,0.0,0.8165510905028552,0.048,0.7348959814525697,0.0,0.03365510905028546,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 07:00:00,0.0,23.890236067860567,19.9,0.0,30.0,45.0,0.0,2.7804721357211335,30.0,30.0,23.890236067860567,0.0,30.0,45.0,0.0,0.816585835928366,0.048,0.7349272523355294,0.0,0.03365858359283658,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 08:00:00,0.0,23.98561393648339,21.7,0.0,30.0,45.0,0.0,2.9712278729667787,30.0,30.0,23.98561393648339,0.0,30.0,45.0,0.0,0.8108631638109967,0.048,0.7297768474298969,0.0,0.03308631638109971,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 09:00:00,0.0,24.100325675464465,23.6,0.0,30.0,45.0,0.0,3.200651350928929,30.0,30.0,24.100325675464465,0.0,30.0,45.0,0.0,0.8039804594721321,0.048,0.7235824135249189,0.0,0.03239804594721318,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 10:00:00,0.0,24.241973048348815,24.6,0.0,30.0,45.0,0.0,3.483946096697629,30.0,30.0,24.241973048348815,0.0,30.0,45.0,0.0,0.7954816170990712,0.048,0.7159334553891641,0.0,0.03154816170990704,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 11:00:00,0.0,24.410323974306287,25.6,0.0,30.0,45.0,0.0,3.8206479486125744,30.0,30.0,24.410323974306287,0.0,30.0,45.0,0.0,0.7853805615416228,0.048,0.7068425053874605,0.0,0.030538056154162274,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
