timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-06-04 12:00:00,0.0,24.605187043694574,26.6,0.0,30.0,45.0,0.0,4.210374087389148,30.0,30.0,24.605187043694574,0.0,30.0,45.0,0.0,0.7736887773783255,0.048,0.696319899640493,0.0,0.029368877737832477,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 13:00:00,0.0,24.786042950842738,26.9,0.0,30.0,45.0,0.0,4.572085901685476,30.0,30.0,24.786042950842738,0.0,30.0,45.0,0.0,0.7628374229494357,0.048,0.6865536806544921,0.0,0.02828374229494357,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 14:00:00,0.0,24.947953505981367,27.3,0.0,30.0,45.0,0.0,4.895907011962734,30.0,30.0,24.947953505981367,0.0,30.0,45.0,0.0,0.7531227896411179,0.048,0.6778105106770062,0.0,0.027312278964111703,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 15:00:00,0.0,25.083121130301237,27.6,0.0,30.0,45.0,0.0,5.166242260602473,30.0,30.0,25.083121130301237,0.0,30.0,45.0,0.0,0.7450127321819258,0.048,0.6705114589637331,0.0,0.026501273218192622,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 16:00:00,0.0,25.219339220233003,27.7,0.0,30.0,45.0,0.0,5.438678440466006,30.0,30.0,25.219339220233003,0.0,30.0,45.0,0.0,0.7368396467860198,0.048,0.6631556821074177,0.0,0.02568396467860201,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 17:00:00,0.0,25.31508325043155,27.7,0.0,30.0,45.0,0.0,5.630166500863098,30.0,30.0,25.31508325043155,0.0,30.0,45.0,0.0,0.7310950049741071,0.048,0.6579855044766965,0.0,0.025109500497410564,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 18:00:00,0.0,25.365051642140195,27.8,0.0,30.0,45.0,0.0,5.730103284280389,30.0,30.0,25.365051642140195,0.0,30.0,45.0,0.0,0.7280969014715883,0.048,0.6552872113244296,0.0,0.024809690147158725,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 19:00:00,0.0,25.323966215800624,26.8,0.0,30.0,45.0,0.0,5.647932431601248,30.0,30.0,25.323966215800624,0.0,30.0,45.0,0.0,0.7305620270519626,0.048,0.6575058243467663,0.0,0.025056202705196262,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 20:00:00,0.0,25.296909704839784,25.9,0.0,30.0,45.0,0.0,5.593819409679568,30.0,30.0,25.296909704839784,0.0,30.0,45.0,0.0,0.7321854177096129,0.048,0.6589668759386516,0.0,0.025218541770961278,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 21:00:00,0.0,25.231711006008997,24.9,0.0,30.0,45.0,0.0,5.463422012017993,30.0,30.0,25.231711006008997,0.0,30.0,45.0,0.0,0.7360973396394602,0.048,0.6624876056755141,0.0,0.025609733963946058,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 22:00:00,0.0,25.150863175487167,23.9,0.0,30.0,45.0,0.0,5.301726350974334,30.0,30.0,25.150863175487167,0.0,30.0,45.0,0.0,0.7409482094707699,0.048,0.6668533885236928,0.0,0.026094820947077046,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 23:00:00,0.0,25.12821805608889,23.0,0.0,30.0,45.0,0.0,5.256436112177781,30.0,30.0,25.12821805608889,0.0,30.0,45.0,0.0,0.7423069166346665,0.048,0.6680762249711999,0.0,0.026230691663466588,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 00:00:00,0.0,25.06235405141962,22.0,0.0,30.0,45.0,0.0,5.124708102839243,30.0,30.0,25.06235405141962,0.0,30.0,45.0,0.0,0.7462587569148227,0.048,0.6716328812233404,0.0,0.026625875691482226,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 01:00:00,0.0,25.023693091346644,23.0,0.0,30.0,45.0,0.0,5.0473861826932875,30.0,30.0,25.023693091346644,0.0,30.0,45.0,0.0,0.7485784145192014,0.048,0.6737205730672813,0.0,0.02685784145192005,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 02:00:00,0.0,24.997962479315227,24.0,0.0,30.0,45.0,0.0,4.995924958630454,30.0,30.0,24.997962479315227,0.0,30.0,45.0,0.0,0.7501222512410863,0.048,0.6751100261169778,0.0,0.027012225124108502,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 03:00:00,0.0,24.984213545927254,25.0,0.0,30.0,45.0,0.0,4.968427091854508,30.0,30.0,24.984213545927254,0.0,30.0,45.0,0.0,0.7509471872443647,0.048,0.6758524685199282,0.0,0.027094718724436473,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 04:00:00,0.0,24.949108753340163,24.3,0.0,30.0,45.0,0.0,4.898217506680325,30.0,30.0,24.949108753340163,0.0,30.0,45.0,0.0,0.7530534747995903,0.048,0.6777481273196312,0.0,0.027305347479959052,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 05:00:00,0.0,24.85871509998134,23.5,0.0,30.0,45.0,0.0,4.717430199962678,30.0,30.0,24.85871509998134,0.0,30.0,45.0,0.0,0.7584770940011196,0.048,0.6826293846010077,0.0,0.02784770940011183,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 06:00:00,0.0,24.73886132522894,22.8,0.0,30.0,45.0,0.0,4.477722650457878,30.0,30.0,24.73886132522894,0.0,30.0,45.0,0.0,0.7656683204862637,0.048,0.6891014884376374,0.0,0.0285668320486262,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 07:00:00,0.0,24.738629794885792,23.8,0.0,30.0,45.0,0.0,4.477259589771585,30.0,30.0,24.738629794885792,0.0,30.0,45.0,0.0,0.7656822123068524,0.048,0.6891139910761672,0.0,0.028568221230685142,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 08:00:00,0.0,24.81902634604393,24.8,0.0,30.0,45.0,0.0,4.638052692087861,30.0,30.0,24.81902634604393,0.0,30.0,45.0,0.0,0.7608584192373642,0.048,0.6847725773136278,0.0,0.02808584192373631,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 09:00:00,0.0,24.90483673492014,25.8,0.0,30.0,45.0,0.0,4.809673469840277,30.0,30.0,24.90483673492014,0.0,30.0,45.0,0.0,0.7557097959047917,0.048,0.6801388163143125,0.0,0.02757097959047916,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 10:00:00,0.0,25.028194772677246,26.5,0.0,30.0,45.0,0.0,5.056389545354492,30.0,30.0,25.028194772677246,0.0,30.0,45.0,0.0,0.7483083136393652,0.048,0.6734774822754287,0.0,0.02683083136393649,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 11:00:00,0.0,25.173131632711247,27.3,0.0,30.0,45.0,0.0,5.346263265422493,30.0,30.0,25.173131632711247,0.0,30.0,45.0,0.0,0.7396121020373253,0.048,0.6656508918335927,0.0,0.025961210203732543,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 12:00:00,0.0,25.306525173015068,28.0,0.0,30.0,45.0,0.0,5.6130503460301355,30.0,30.0,25.306525173015068,0.0,30.0,45.0,0.0,0.731608489619096,0.048,0.6584476406571863,0.0,0.02516084896190962,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 13:00:00,0.0,25.440162057272182,28.3,0.0,30.0,45.0,0.0,5.880324114544365,30.0,30.0,25.440162057272182,0.0,30.0,45.0,0.0,0.723590276563669,0.048,0.6512312489073021,0.0,0.024359027656366883,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 14:00:00,0.0,25.55241747018151,28.7,0.0,30.0,45.0,0.0,6.10483494036302,30.0,30.0,25.55241747018151,0.0,30.0,45.0,0.0,0.7168549517891095,0.048,0.6451694566101986,0.0,0.02368549517891083,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 15:00:00,0.0,25.641274822163872,29.0,0.0,30.0,45.0,0.0,6.282549644327744,30.0,30.0,25.641274822163872,0.0,30.0,45.0,0.0,0.7115235106701676,0.048,0.6403711596031509,0.0,0.02315235106701663,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 16:00:00,0.0,25.76048629670761,29.1,0.0,30.0,45.0,0.0,6.520972593415223,30.0,30.0,25.76048629670761,0.0,30.0,45.0,0.0,0.7043708221975432,0.048,0.6339337399777889,0.0,0.022437082219754267,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 17:00:00,0.0,25.861769981391497,29.1,0.0,30.0,45.0,0.0,6.7235399627829935,30.0,30.0,25.861769981391497,0.0,30.0,45.0,0.0,0.6982938011165102,0.048,0.6284644210048591,0.0,0.02182938011165103,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 18:00:00,0.0,25.913663658767806,29.2,0.0,30.0,45.0,0.0,6.827327317535612,30.0,30.0,25.913663658767806,0.0,30.0,45.0,0.0,0.6951801804739316,0.048,0.6256621624265385,0.0,0.02151801804739306,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 19:00:00,0.0,25.86998817849109,28.1,0.0,30.0,45.0,0.0,6.739976356982183,30.0,30.0,25.86998817849109,0.0,30.0,45.0,0.0,0.6978007092905345,0.048,0.628020638361481,0.0,0.02178007092905343,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 20:00:00,0.0,25.84699438677263,27.1,0.0,30.0,45.0,0.0,6.693988773545257,30.0,30.0,25.84699438677263,0.0,30.0,45.0,0.0,0.6991803367936422,0.048,0.629262303114278,0.0,0.02191803367936418,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 21:00:00,0.0,25.782167705282617,26.0,0.0,30.0,45.0,0.0,6.564335410565235,30.0,30.0,25.782167705282617,0.0,30.0,45.0,0.0,0.703069937683043,0.048,0.6327629439147388,0.0,0.02230699376830425,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 22:00:00,0.0,25.71374888121908,25.2,0.0,30.0,45.0,0.0,6.427497762438158,30.0,30.0,25.71374888121908,0.0,30.0,45.0,0.0,0.7071750671268553,0.048,0.6364575604141698,0.0,0.022717506712685465,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 23:00:00,0.0,25.680707279509072,24.4,0.0,30.0,45.0,0.0,6.361414559018144,30.0,30.0,25.680707279509072,0.0,30.0,45.0,0.0,0.7091575632294557,0.048,0.6382418069065101,0.0,0.022915756322945513,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 00:00:00,0.0,25.620639706841608,23.6,0.0,30.0,45.0,0.0,6.241279413683216,30.0,30.0,25.620639706841608,0.0,30.0,45.0,0.0,0.7127616175895035,0.048,0.6414854558305533,0.0,0.023276161758950198,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 01:00:00,0.0,25.560330516530716,23.1,0.0,30.0,45.0,0.0,6.120661033061431,30.0,30.0,25.560330516530716,0.0,30.0,45.0,0.0,0.716380169008157,0.048,0.6447421521073413,0.0,0.023638016900815684,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 02:00:00,0.0,25.482105189947948,22.7,0.0,30.0,45.0,0.0,5.964210379895896,30.0,30.0,25.482105189947948,0.0,30.0,45.0,0.0,0.7210736886031232,0.048,0.6489663197428108,0.0,0.024107368860312284,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 03:00:00,0.0,25.411483901799023,22.2,0.0,30.0,45.0,0.0,5.822967803598047,30.0,30.0,25.411483901799023,0.0,30.0,45.0,0.0,0.7253109658920586,0.048,0.6527798693028527,0.0,0.024531096589205825,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 04:00:00,0.0,25.344461439611894,21.9,0.0,30.0,45.0,0.0,5.688922879223789,30.0,30.0,25.344461439611894,0.0,30.0,45.0,0.0,0.7293323136232864,0.048,0.6563990822609579,0.0,0.0249332313623285,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 05:00:00,0.0,25.279206823271487,21.7,0.0,30.0,45.0,0.0,5.558413646542974,30.0,30.0,25.279206823271487,0.0,30.0,45.0,0.0,0.7332475906037108,0.048,0.6599228315433397,0.0,0.025324759060371016,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 06:00:00,0.0,25.212287020780764,21.4,0.0,30.0,45.0,0.0,5.424574041561527,30.0,30.0,25.212287020780764,0.0,30.0,45.0,0.0,0.7372627787531542,0.048,0.6635365008778388,0.0,0.02572627787531534,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 07:00:00,0.0,25.089650246641128,22.1,0.0,30.0,45.0,0.0,5.1793004932822555,30.0,30.0,25.089650246641128,0.0,30.0,45.0,0.0,0.7446209852015323,0.048,0.670158886681379,0.0,0.026462098520153243,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 08:00:00,0.0,25.116582070298925,22.9,0.0,30.0,45.0,0.0,5.23316414059785,30.0,30.0,25.116582070298925,0.0,30.0,45.0,0.0,0.7430050757820645,0.048,0.6687045682038582,0.0,0.026300507578206345,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 09:00:00,0.0,25.191321107541555,23.6,0.0,30.0,45.0,0.0,5.382642215083109,30.0,30.0,25.191321107541555,0.0,30.0,45.0,0.0,0.7385207335475068,0.048,0.6646686601927562,0.0,0.025852073354750593,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 10:00:00,0.0,25.26852895010134,23.6,0.0,30.0,45.0,0.0,5.537057900202683,30.0,30.0,25.26852895010134,0.0,30.0,45.0,0.0,0.7338882629939195,0.048,0.6604994366945276,0.0,0.025388826299391876,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 11:00:00,0.0,25.358192747861494,23.6,0.0,30.0,45.0,0.0,5.716385495722989,30.0,30.0,25.358192747861494,0.0,30.0,45.0,0.0,0.7285084351283103,0.048,0.6556575916154793,0.0,0.024850843512830956,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 12:00:00,0.0,25.46205947799641,23.6,0.0,30.0,45.0,0.0,5.924118955992817,30.0,30.0,25.46205947799641,0.0,30.0,45.0,0.0,0.7222764313202155,0.048,0.6500487881881939,0.0,0.024227643132021526,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 13:00:00,0.0,25.646051271223953,25.3,0.0,30.0,45.0,0.0,6.292102542447907,30.0,30.0,25.646051271223953,0.0,30.0,45.0,0.0,0.7112369237265628,0.048,0.6401132313539065,0.0,0.023123692372656213,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 14:00:00,0.0,25.84721318693006,26.9,0.0,30.0,45.0,0.0,6.694426373860118,30.0,30.0,25.84721318693006,0.0,30.0,45.0,0.0,0.6991672087841965,0.048,0.6292504879057769,0.0,0.02191672087841956,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 15:00:00,0.0,26.0,28.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 16:00:00,0.0,25.999999999999996,27.9,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 17:00:00,0.0,26.0,27.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 18:00:00,0.0,26.0,26.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 19:00:00,0.0,26.0,25.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 20:00:00,0.0,25.969121024092686,24.2,0.0,30.0,45.0,0.0,6.938242048185373,30.0,30.0,25.969121024092686,0.0,30.0,45.0,0.0,0.6918527385544389,0.048,0.6226674646989949,0.0,0.021185273855443887,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 21:00:00,0.0,25.962498996234714,23.0,0.0,30.0,45.0,0.0,6.924997992469429,30.0,30.0,25.962498996234714,0.0,30.0,45.0,0.0,0.6922500602259172,0.048,0.6230250542033254,0.0,0.021225006022591697,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 22:00:00,0.0,25.910200732805635,22.4,0.0,30.0,45.0,0.0,6.820401465611269,30.0,30.0,25.910200732805635,0.0,30.0,45.0,0.0,0.6953879560316619,0.048,0.6258491604284957,0.0,0.021538795603166183,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 23:00:00,0.0,25.8386487968355,21.8,0.0,30.0,45.0,0.0,6.677297593671,30.0,30.0,25.8386487968355,0.0,30.0,45.0,0.0,0.6996810721898701,0.048,0.629712964970883,0.0,0.02196810721898701,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 00:00:00,0.0,25.753270422749615,21.2,0.0,30.0,45.0,0.0,6.506540845499231,30.0,30.0,25.753270422749615,0.0,30.0,45.0,0.0,0.7048037746350231,0.048,0.6343233971715208,0.0,0.022480377463502288,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 01:00:00,0.0,25.676880010128528,21.1,0.0,30.0,45.0,0.0,6.353760020257056,30.0,30.0,25.676880010128528,0.0,30.0,45.0,0.0,0.7093871993922882,0.048,0.6384484794530594,0.0,0.022938719939228802,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 02:00:00,0.0,25.584199006212685,20.9,0.0,30.0,45.0,0.0,6.168398012425371,30.0,30.0,25.584199006212685,0.0,30.0,45.0,0.0,0.7149480596272388,0.048,0.6434532536645149,0.0,0.023494805962723908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 03:00:00,0.0,25.50551988756497,20.8,0.0,30.0,45.0,0.0,6.011039775129937,30.0,30.0,25.50551988756497,0.0,30.0,45.0,0.0,0.7196688067461018,0.048,0.6477019260714916,0.0,0.02396688067461017,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 04:00:00,0.0,25.41766404298147,20.0,0.0,30.0,45.0,0.0,5.835328085962942,30.0,30.0,25.41766404298147,0.0,30.0,45.0,0.0,0.7249401574211117,0.048,0.6524461416790005,0.0,0.024494015742111186,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 05:00:00,0.0,25.32414443447391,19.2,0.0,30.0,45.0,0.0,5.648288868947823,30.0,30.0,25.32414443447391,0.0,30.0,45.0,0.0,0.7305513339315653,0.048,0.6574962005384088,0.0,0.02505513339315646,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 06:00:00,0.0,25.22492094586553,18.4,0.0,30.0,45.0,0.0,5.449841891731062,30.0,30.0,25.22492094586553,0.0,30.0,45.0,0.0,0.7365047432480681,0.048,0.6628542689232613,0.0,0.025650474324806827,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 07:00:00,0.0,24.96579840230394,18.5,0.0,30.0,45.0,0.0,4.931596804607878,30.0,30.0,24.96579840230394,0.0,30.0,45.0,0.0,0.7520520958617636,0.048,0.6768468862755873,0.0,0.027205209586176227,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 08:00:00,0.0,24.862663195623185,18.7,0.0,30.0,45.0,0.0,4.725326391246369,30.0,30.0,24.862663195623185,0.0,30.0,45.0,0.0,0.758240208262609,0.048,0.682416187436348,0.0,0.027824020826260898,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 09:00:00,0.0,24.801988280463476,18.8,0.0,30.0,45.0,0.0,4.603976560926952,30.0,30.0,24.801988280463476,0.0,30.0,45.0,0.0,0.7618807031721915,0.048,0.6856926328549723,0.0,0.02818807031721915,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 10:00:00,0.0,24.805025181240744,19.5,0.0,30.0,45.0,0.0,4.610050362481488,30.0,30.0,24.805025181240744,0.0,30.0,45.0,0.0,0.7616984891255554,0.048,0.6855286402129999,0.0,0.028169848912555473,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 11:00:00,0.0,24.838422734089505,20.1,0.0,30.0,45.0,0.0,4.67684546817901,30.0,30.0,24.838422734089505,0.0,30.0,45.0,0.0,0.7596946359546297,0.048,0.6837251723591667,0.0,0.02796946359546293,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 12:00:00,0.0,24.89109183371166,20.8,0.0,30.0,45.0,0.0,4.782183667423318,30.0,30.0,24.89109183371166,0.0,30.0,45.0,0.0,0.7565344899773006,0.048,0.6808810409795705,0.0,0.027653448997730035,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 13:00:00,0.0,24.881047191827598,20.1,0.0,30.0,45.0,0.0,4.762094383655196,30.0,30.0,24.881047191827598,0.0,30.0,45.0,0.0,0.7571371684903442,0.048,0.6814234516413097,0.0,0.027713716849034453,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 14:00:00,0.0,24.837928961851148,19.3,0.0,30.0,45.0,0.0,4.675857923702296,30.0,30.0,24.837928961851148,0.0,30.0,45.0,0.0,0.7597242622889312,0.048,0.683751836060038,0.0,0.027972426228893177,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 15:00:00,0.0,24.767330270126962,18.6,0.0,30.0,45.0,0.0,4.534660540253924,30.0,30.0,24.767330270126962,0.0,30.0,45.0,0.0,0.7639601837923823,0.048,0.6875641654131441,0.0,0.028396018379238108,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 16:00:00,0.0,24.672438107535584,17.3,0.0,30.0,45.0,0.0,4.344876215071167,30.0,30.0,24.672438107535584,0.0,30.0,45.0,0.0,0.7696537135478649,0.048,0.6926883421930785,0.0,0.028965371354786384,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 17:00:00,0.0,24.572525243996516,16.1,0.0,30.0,45.0,0.0,4.145050487993032,30.0,30.0,24.572525243996516,0.0,30.0,45.0,0.0,0.775648485360209,0.048,0.6980836368241882,0.0,0.029564848536020816,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 18:00:00,0.0,24.43571074611718,14.8,0.0,31.846153846153847,45.0,0.0,3.8714214922343615,31.846153846153847,31.846153846153847,24.43571074611718,0.0,31.846153846153847,45.0,0.0,0.8392419706175843,0.048,0.7553177735558259,0.0,0.03592419706175842,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 19:00:00,0.0,24.32762539239524,15.3,0.0,31.076923076923077,45.0,0.0,3.655250784790482,31.076923076923077,31.076923076923077,24.32762539239524,0.0,31.076923076923077,45.0,0.0,0.8226501687639779,0.048,0.7403851518875801,0.0,0.034265016876397714,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 20:00:00,0.0,24.242330200059634,15.7,0.0,30.461538461538463,45.0,0.0,3.4846604001192674,30.461538461538463,30.461538461538463,24.242330200059634,0.0,30.461538461538463,45.0,0.0,0.809306341842576,0.048,0.7283757076583184,0.0,0.03293063418425757,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 21:00:00,0.0,24.392368228216924,16.2,0.0,30.0,45.0,0.0,3.7847364564338477,30.0,30.0,24.392368228216924,0.0,30.0,45.0,0.0,0.7864579063069845,0.048,0.707812115676286,0.0,0.0306457906306985,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 22:00:00,0.0,24.35923412994261,15.7,0.0,30.461538461538463,45.0,0.0,3.7184682598852206,30.461538461538463,30.461538461538463,24.35923412994261,0.0,30.461538461538463,45.0,0.0,0.8022921060495973,0.048,0.7220628954446375,0.0,0.03222921060495976,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 23:00:00,0.0,24.27310036177742,15.1,0.0,31.384615384615387,45.0,0.0,3.54620072355484,31.384615384615387,31.384615384615387,24.27310036177742,0.0,31.384615384615387,45.0,0.0,0.8351524398318164,0.048,0.7516371958486348,0.0,0.03551524398318162,0.0,24.0,0.0,31.384615384615387,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 00:00:00,0.0,24.166711115006116,14.6,0.0,32.15384615384615,45.0,0.0,3.333422230012232,32.15384615384615,32.15384615384615,24.166711115006116,0.0,32.15384615384615,45.0,0.0,0.8646127177150179,0.048,0.778151445943516,0.0,0.038461271771501826,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 01:00:00,0.0,24.07225614446522,14.8,0.0,31.846153846153847,45.0,0.0,3.144512288930443,31.846153846153847,31.846153846153847,24.07225614446522,0.0,31.846153846153847,45.0,0.0,0.8610492467167019,0.048,0.7749443220450317,0.0,0.03810492467167015,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 02:00:00,0.0,23.983157441820076,15.0,0.0,31.53846153846154,45.0,0.0,2.966314883640152,31.53846153846154,31.53846153846154,23.983157441820076,0.0,31.53846153846154,45.0,0.0,0.8571643996446419,0.048,0.7714479596801778,0.0,0.037716439964464055,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 03:00:00,0.0,23.898663935709813,15.2,0.0,31.230769230769234,45.0,0.0,2.7973278714196255,31.230769230769234,31.230769230769234,23.898663935709813,0.0,31.230769230769234,45.0,0.0,0.853003240780488,0.048,0.7677029167024392,0.0,0.03730032407804873,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 04:00:00,0.0,23.812676959453682,15.1,0.0,31.384615384615387,45.0,0.0,2.625353918907365,31.384615384615387,31.384615384615387,23.812676959453682,0.0,31.384615384615387,45.0,0.0,0.8627778439712406,0.048,0.7765000595741165,0.0,0.03827778439712404,0.0,24.0,0.0,31.384615384615387,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 05:00:00,0.0,23.487678997416573,14.9,0.0,31.692307692307693,45.0,0.0,1.9753579948331463,31.692307692307693,31.692307692307693,23.487678997416573,0.0,31.692307692307693,45.0,0.0,0.8915084909242365,0.048,0.8023576418318128,0.0,0.041150849092423614,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 06:00:00,0.0,23.298334984545647,14.8,0.0,31.846153846153847,45.0,0.0,1.5966699690912947,31.846153846153847,31.846153846153847,23.298334984545647,0.0,31.846153846153847,45.0,0.0,0.9074845163118764,0.048,0.8167360646806888,0.0,0.04274845163118757,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 07:00:00,0.0,23.250613094475735,15.9,0.0,30.153846153846153,45.0,0.0,1.5012261889514704,30.153846153846153,30.153846153846153,23.250613094475735,0.0,30.153846153846153,45.0,0.0,0.8595785989468406,0.048,0.7736207390521566,0.0,0.03795785989468403,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 08:00:00,0.0,23.257247476169916,16.9,0.0,30.0,45.0,0.0,1.514494952339831,30.0,30.0,23.257247476169916,0.0,30.0,45.0,0.0,0.854565151429805,0.048,0.7691086362868245,0.0,0.03745651514298054,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 09:00:00,0.0,23.24159808885085,18.0,0.0,30.0,45.0,0.0,1.4831961777017,30.0,30.0,23.24159808885085,0.0,30.0,45.0,0.0,0.855504114668949,0.048,0.7699537032020541,0.0,0.03755041146689486,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 10:00:00,0.0,23.319467956129287,19.1,0.0,30.0,45.0,0.0,1.6389359122585745,30.0,30.0,23.319467956129287,0.0,30.0,45.0,0.0,0.8508319226322428,0.048,0.7657487303690185,0.0,0.03708319226322432,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 11:00:00,0.0,23.451384622767534,20.3,0.0,30.0,45.0,0.0,1.9027692455350689,30.0,30.0,23.451384622767534,0.0,30.0,45.0,0.0,0.8429169226339479,0.048,0.7586252303705531,0.0,0.03629169226339479,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 12:00:00,0.0,23.619882554739167,21.4,0.0,30.0,45.0,0.0,2.239765109478334,30.0,30.0,23.619882554739167,0.0,30.0,45.0,0.0,0.83280704671565,0.048,0.749526342044085,0.0,0.035280704671564966,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 13:00:00,0.0,23.78753476054366,22.1,0.0,30.0,45.0,0.0,2.575069521087322,30.0,30.0,23.78753476054366,0.0,30.0,45.0,0.0,0.8227479143673803,0.048,0.7404731229306423,0.0,0.03427479143673795,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 14:00:00,0.0,23.946201021693483,22.9,0.0,30.0,45.0,0.0,2.8924020433869657,30.0,30.0,23.946201021693483,0.0,30.0,45.0,0.0,0.8132279386983909,0.048,0.7319051448285517,0.0,0.03332279386983916,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 15:00:00,0.0,24.080005272068565,23.6,0.0,30.0,45.0,0.0,3.16001054413713,30.0,30.0,24.080005272068565,0.0,30.0,45.0,0.0,0.8051996836758861,0.048,0.7246797153082976,0.0,0.032519968367588525,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 16:00:00,0.0,24.15887133850873,22.9,0.0,30.0,45.0,0.0,3.3177426770174634,30.0,30.0,24.15887133850873,0.0,30.0,45.0,0.0,0.800467719689476,0.048,0.7204209477205284,0.0,0.03204677196894756,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 17:00:00,0.0,24.185368084742187,22.1,0.0,30.0,45.0,0.0,3.370736169484374,30.0,30.0,24.185368084742187,0.0,30.0,45.0,0.0,0.7988779149154688,0.048,0.7189901234239219,0.0,0.03188779149154686,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 18:00:00,0.0,24.163939979962038,21.4,0.0,30.0,45.0,0.0,3.3278799599240756,30.0,30.0,24.163939979962038,0.0,30.0,45.0,0.0,0.8001636012022777,0.048,0.7201472410820499,0.0,0.032016360120227794,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 19:00:00,0.0,24.11047842256402,20.7,0.0,30.0,45.0,0.0,3.2209568451280433,30.0,30.0,24.11047842256402,0.0,30.0,45.0,0.0,0.8033712946461588,0.048,0.723034165181543,0.0,0.032337129464615755,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 20:00:00,0.0,24.045235361083492,20.1,0.0,30.0,45.0,0.0,3.090470722166984,30.0,30.0,24.045235361083492,0.0,30.0,45.0,0.0,0.8072858783349904,0.048,0.7265572905014913,0.0,0.03272858783349908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 21:00:00,0.0,23.96423682011143,19.4,0.0,30.0,45.0,0.0,2.9284736402228617,30.0,30.0,23.96423682011143,0.0,30.0,45.0,0.0,0.8121457907933142,0.048,0.7309312117139828,0.0,0.03321457907933134,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 22:00:00,0.0,23.87669181041114,18.7,0.0,30.0,45.0,0.0,2.7533836208222766,30.0,30.0,23.87669181041114,0.0,30.0,45.0,0.0,0.8173984913753317,0.048,0.7356586422377985,0.0,0.03373984913753314,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 23:00:00,0.0,23.939973729735236,17.9,0.0,30.0,45.0,0.0,2.879947459470472,30.0,30.0,23.939973729735236,0.0,30.0,45.0,0.0,0.8136015762158859,0.048,0.7322414185942974,0.0,0.033360157621588504,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 00:00:00,0.0,23.89115459703782,17.2,0.0,30.0,45.0,0.0,2.782309194075637,30.0,30.0,23.89115459703782,0.0,30.0,45.0,0.0,0.8165307241777309,0.048,0.7348776517599578,0.0,0.033653072417773044,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 01:00:00,0.0,23.81127670285506,16.3,0.0,30.0,45.0,0.0,2.6225534057101214,30.0,30.0,23.81127670285506,0.0,30.0,45.0,0.0,0.8213233978286963,0.048,0.7391910580458267,0.0,0.03413233978286956,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 02:00:00,0.0,23.720247801814118,15.5,0.0,30.76923076923077,45.0,0.0,2.4404956036282357,30.76923076923077,30.76923076923077,23.720247801814118,0.0,30.76923076923077,45.0,0.0,0.8498620549680761,0.048,0.7648758494712685,0.0,0.036986205496807534,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 03:00:00,0.0,23.619753670332113,14.6,0.0,32.15384615384615,45.0,0.0,2.2395073406642254,32.15384615384615,32.15384615384615,23.619753670332113,0.0,32.15384615384615,45.0,0.0,0.8974301643954581,0.048,0.8076871479559122,0.0,0.04174301643954581,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 04:00:00,0.0,23.542713771634375,15.3,0.0,31.076923076923077,45.0,0.0,2.08542754326875,31.076923076923077,31.076923076923077,23.542713771634375,0.0,31.076923076923077,45.0,0.0,0.86974486600963,0.048,0.7827703794086669,0.0,0.03897448660096303,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 05:00:00,0.0,23.27829049361378,16.1,0.0,30.0,45.0,0.0,1.5565809872275622,30.0,30.0,23.27829049361378,0.0,30.0,45.0,0.0,0.8533025703831731,0.048,0.7679723133448558,0.0,0.03733025703831727,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 06:00:00,0.0,23.149476652639727,16.8,0.0,30.0,45.0,0.0,1.2989533052794542,30.0,30.0,23.149476652639727,0.0,30.0,45.0,0.0,0.8610314008416163,0.048,0.7749282607574547,0.0,0.0381031400841616,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 07:00:00,0.0,23.123384084180387,17.7,0.0,30.0,45.0,0.0,1.2467681683607736,30.0,30.0,23.123384084180387,0.0,30.0,45.0,0.0,0.8625969549491768,0.048,0.7763372594542591,0.0,0.03825969549491759,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 08:00:00,0.0,23.179599239758986,18.7,0.0,30.0,45.0,0.0,1.3591984795179712,30.0,30.0,23.179599239758986,0.0,30.0,45.0,0.0,0.859224045614461,0.048,0.7733016410530149,0.0,0.03792240456144602,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 09:00:00,0.0,23.235876409864098,19.6,0.0,30.0,45.0,0.0,1.471752819728195,30.0,30.0,23.235876409864098,0.0,30.0,45.0,0.0,0.8558474154081541,0.048,0.7702626738673388,0.0,0.03758474154081526,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 10:00:00,0.0,23.360406439509617,20.8,0.0,30.0,45.0,0.0,1.7208128790192347,30.0,30.0,23.360406439509617,0.0,30.0,45.0,0.0,0.848375613629423,0.048,0.7635380522664807,0.0,0.03683756136294225,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 11:00:00,0.0,23.52016096497927,22.0,0.0,30.0,45.0,0.0,2.0403219299585373,30.0,30.0,23.52016096497927,0.0,30.0,45.0,0.0,0.8387903421012438,0.048,0.7549113078911195,0.0,0.03587903421012428,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 12:00:00,0.0,23.710875988380735,23.2,0.0,30.0,45.0,0.0,2.4217519767614704,30.0,30.0,23.710875988380735,0.0,30.0,45.0,0.0,0.8273474406971559,0.048,0.7446126966274403,0.0,0.03473474406971555,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 13:00:00,0.0,23.88212541040717,23.5,0.0,30.0,45.0,0.0,2.7642508208143397,30.0,30.0,23.88212541040717,0.0,30.0,45.0,0.0,0.8170724753755698,0.048,0.7353652278380128,0.0,0.03370724753755694,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 14:00:00,0.0,24.039380079539214,23.9,0.0,30.0,45.0,0.0,3.0787601590784277,30.0,30.0,24.039380079539214,0.0,30.0,45.0,0.0,0.8076371952276472,0.048,0.7268734757048825,0.0,0.03276371952276469,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 15:00:00,0.0,24.170576092340326,24.2,0.0,30.0,45.0,0.0,3.3411521846806522,30.0,30.0,24.170576092340326,0.0,30.0,45.0,0.0,0.7997654344595805,0.048,0.7197888910136224,0.0,0.03197654344595802,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 16:00:00,0.0,24.275556825464776,23.9,0.0,30.0,45.0,0.0,3.551113650929551,30.0,30.0,24.275556825464776,0.0,30.0,45.0,0.0,0.7934665904721134,0.048,0.714119931424902,0.0,0.031346659047211345,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 17:00:00,0.0,24.343214235071322,23.7,0.0,30.0,45.0,0.0,3.686428470142644,30.0,30.0,24.343214235071322,0.0,30.0,45.0,0.0,0.7894071458957207,0.048,0.7104664313061487,0.0,0.030940714589571927,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 18:00:00,0.0,24.358987306178197,23.4,0.0,30.0,45.0,0.0,3.717974612356393,30.0,30.0,24.358987306178197,0.0,30.0,45.0,0.0,0.7884607616293082,0.048,0.7096146854663775,0.0,0.03084607616293067,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 19:00:00,0.0,24.309687723510404,22.5,0.0,30.0,45.0,0.0,3.6193754470208077,30.0,30.0,24.309687723510404,0.0,30.0,45.0,0.0,0.7914187365893757,0.048,0.7122768629304381,0.0,0.031141873658937502,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 20:00:00,0.0,24.260223002358252,21.7,0.0,30.0,45.0,0.0,3.5204460047165043,30.0,30.0,24.260223002358252,0.0,30.0,45.0,0.0,0.7943866198585049,0.048,0.7149479578726544,0.0,0.031438661985850436,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 21:00:00,0.0,24.181725204767964,20.8,0.0,30.0,45.0,0.0,3.363450409535929,30.0,30.0,24.181725204767964,0.0,30.0,45.0,0.0,0.799096487713922,0.048,0.7191868389425298,0.0,0.03190964877139224,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 22:00:00,0.0,24.11270215286185,20.4,0.0,30.0,45.0,0.0,3.2254043057237,30.0,30.0,24.11270215286185,0.0,30.0,45.0,0.0,0.803237870828289,0.048,0.7229140837454601,0.0,0.0323237870828289,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 23:00:00,0.0,24.15681794161283,20.0,0.0,30.0,45.0,0.0,3.3136358832256576,30.0,30.0,24.15681794161283,0.0,30.0,45.0,0.0,0.8005909235032302,0.048,0.7205318311529072,0.0,0.032059092350323004,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 00:00:00,0.0,24.116752244143974,19.6,0.0,30.0,45.0,0.0,3.2335044882879487,30.0,30.0,24.116752244143974,0.0,30.0,45.0,0.0,0.8029948653513616,0.048,0.7226953788162254,0.0,0.032299486535136146,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 01:00:00,0.0,24.05699938649947,19.1,0.0,30.0,45.0,0.0,3.11399877299894,30.0,30.0,24.05699938649947,0.0,30.0,45.0,0.0,0.8065800368100318,0.048,0.7259220331290286,0.0,0.032658003681003134,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 02:00:00,0.0,23.9878269467548,18.5,0.0,30.0,45.0,0.0,2.9756538935096017,30.0,30.0,23.9878269467548,0.0,30.0,45.0,0.0,0.810730383194712,0.048,0.7296573448752409,0.0,0.03307303831947106,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 03:00:00,0.0,23.91504545486864,18.0,0.0,30.0,45.0,0.0,2.8300909097372795,30.0,30.0,23.91504545486864,0.0,30.0,45.0,0.0,0.8150972727078817,0.048,0.7335875454370935,0.0,0.03350972727078816,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 04:00:00,0.0,23.842601558750562,17.7,0.0,30.0,45.0,0.0,2.685203117501125,30.0,30.0,23.842601558750562,0.0,30.0,45.0,0.0,0.8194439064749663,0.048,0.7374995158274698,0.0,0.03394439064749655,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 05:00:00,0.0,23.598244414381412,17.5,0.0,30.0,45.0,0.0,2.196488828762824,30.0,30.0,23.598244414381412,0.0,30.0,45.0,0.0,0.8341053351371153,0.048,0.7506948016234037,0.0,0.035410533513711484,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 06:00:00,0.0,23.43237699551387,17.2,0.0,30.0,45.0,0.0,1.8647539910277402,30.0,30.0,23.43237699551387,0.0,30.0,45.0,0.0,0.8440573802691678,0.048,0.759651642242251,0.0,0.03640573802691671,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 07:00:00,0.0,23.421138501573985,18.7,0.0,30.0,45.0,0.0,1.84227700314797,30.0,30.0,23.421138501573985,0.0,30.0,45.0,0.0,0.8447316899055609,0.048,0.7602585209150048,0.0,0.03647316899055608,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 08:00:00,0.0,23.49824341039639,20.1,0.0,30.0,45.0,0.0,1.9964868207927822,30.0,30.0,23.49824341039639,0.0,30.0,45.0,0.0,0.8401053953762165,0.048,0.7560948558385948,0.0,0.03601053953762168,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 09:00:00,0.0,23.590757917820255,21.6,0.0,30.0,45.0,0.0,2.1815158356405107,30.0,30.0,23.590757917820255,0.0,30.0,45.0,0.0,0.8345545249307847,0.048,0.7510990724377062,0.0,0.035455452493078465,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 10:00:00,0.0,23.718365970760757,22.5,0.0,30.0,45.0,0.0,2.436731941521515,30.0,30.0,23.718365970760757,0.0,30.0,45.0,0.0,0.8268980417543547,0.048,0.7442082375789192,0.0,0.034689804175435435,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 11:00:00,0.0,23.867176354010972,23.3,0.0,30.0,45.0,0.0,2.7343527080219445,30.0,30.0,23.867176354010972,0.0,30.0,45.0,0.0,0.8179694187593417,0.048,0.7361724768834076,0.0,0.03379694187593407,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 12:00:00,0.0,24.04420079033114,24.2,0.0,30.0,45.0,0.0,3.0884015806622784,30.0,30.0,24.04420079033114,0.0,30.0,45.0,0.0,0.8073479525801316,0.048,0.7266131573221185,0.0,0.03273479525801304,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 13:00:00,0.0,24.215835612225415,24.6,0.0,30.0,45.0,0.0,3.431671224450831,30.0,30.0,24.215835612225415,0.0,30.0,45.0,0.0,0.7970498632664751,0.048,0.7173448769398276,0.0,0.03170498632664742,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 14:00:00,0.0,24.374148544588532,25.0,0.0,30.0,45.0,0.0,3.748297089177065,30.0,30.0,24.374148544588532,0.0,30.0,45.0,0.0,0.787551087324688,0.048,0.7087959785922192,0.0,0.030755108732468783,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 15:00:00,0.0,24.5097292610693,25.4,0.0,30.0,45.0,0.0,4.019458522138599,30.0,30.0,24.5097292610693,0.0,30.0,45.0,0.0,0.7794162443358421,0.048,0.7014746199022579,0.0,0.02994162443358417,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 16:00:00,0.0,24.606036219449823,24.8,0.0,30.0,45.0,0.0,4.212072438899646,30.0,30.0,24.606036219449823,0.0,30.0,45.0,0.0,0.7736378268330106,0.048,0.6962740441497095,0.0,0.029363782683301087,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 17:00:00,0.0,24.65126188440162,24.2,0.0,30.0,45.0,0.0,4.3025237688032405,30.0,30.0,24.65126188440162,0.0,30.0,45.0,0.0,0.7709242869359028,0.048,0.6938318582423125,0.0,0.02909242869359019,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 18:00:00,0.0,24.673599214399573,24.2,0.0,30.0,45.0,0.0,4.347198428799146,30.0,30.0,24.673599214399573,0.0,30.0,45.0,0.0,0.7695840471360257,0.048,0.6926256424224231,0.0,0.02895840471360256,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 19:00:00,0.0,24.633297671884776,23.5,0.0,30.0,45.0,0.0,4.266595343769552,30.0,30.0,24.633297671884776,0.0,30.0,45.0,0.0,0.7720021396869134,0.048,0.6948019257182222,0.0,0.029200213968691213,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 20:00:00,0.0,24.586992061350443,22.7,0.0,30.0,45.0,0.0,4.173984122700887,30.0,30.0,24.586992061350443,0.0,30.0,45.0,0.0,0.7747804763189733,0.048,0.6973024286870759,0.0,0.02947804763189732,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 21:00:00,0.0,24.519553260184132,22.0,0.0,30.0,45.0,0.0,4.039106520368264,30.0,30.0,24.519553260184132,0.0,30.0,45.0,0.0,0.778826804388952,0.048,0.7009441239500568,0.0,0.029882680438895193,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 22:00:00,0.0,24.450874919521688,21.5,0.0,30.0,45.0,0.0,3.901749839043376,30.0,30.0,24.450874919521688,0.0,30.0,45.0,0.0,0.7829475048286987,0.048,0.7046527543458287,0.0,0.030294750482869892,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 23:00:00,0.0,24.473980884265856,20.9,0.0,30.0,45.0,0.0,3.9479617685317123,30.0,30.0,24.473980884265856,0.0,30.0,45.0,0.0,0.7815611469440487,0.048,0.7034050322496438,0.0,0.030156114694404823,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 00:00:00,0.0,24.426714373080713,20.4,0.0,30.0,45.0,0.0,3.853428746161427,30.0,30.0,24.426714373080713,0.0,30.0,45.0,0.0,0.7843971376151572,0.048,0.7059574238536415,0.0,0.030439713761515663,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 01:00:00,0.0,24.358641283799965,19.6,0.0,30.0,45.0,0.0,3.7172825675999306,30.0,30.0,24.358641283799965,0.0,30.0,45.0,0.0,0.788481522972002,0.048,0.7096333706748018,0.0,0.03084815229720017,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 02:00:00,0.0,24.280966051403247,18.8,0.0,30.0,45.0,0.0,3.5619321028064945,30.0,30.0,24.280966051403247,0.0,30.0,45.0,0.0,0.7931420369158052,0.048,0.7138278332242247,0.0,0.031314203691580444,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 03:00:00,0.0,24.196237473895547,18.0,0.0,30.0,45.0,0.0,3.3924749477910936,30.0,30.0,24.196237473895547,0.0,30.0,45.0,0.0,0.7982257515662672,0.048,0.7184031764096405,0.0,0.031822575156626676,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 04:00:00,0.0,24.11873662163776,17.9,0.0,30.0,45.0,0.0,3.2374732432755167,30.0,30.0,24.11873662163776,0.0,30.0,45.0,0.0,0.8028758027017345,0.048,0.7225882224315611,0.0,0.03228758027017342,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 05:00:00,0.0,23.874121269955413,17.9,0.0,30.0,45.0,0.0,2.7482425399108266,30.0,30.0,23.874121269955413,0.0,30.0,45.0,0.0,0.8175527238026753,0.048,0.7357974514224078,0.0,0.03375527238026743,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 06:00:00,0.0,23.714448890940066,17.8,0.0,30.0,45.0,0.0,2.4288977818801314,30.0,30.0,23.714448890940066,0.0,30.0,45.0,0.0,0.8271330665435961,0.048,0.7444197598892365,0.0,0.034713306654359566,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 07:00:00,0.0,23.703513267222466,19.3,0.0,30.0,45.0,0.0,2.407026534444931,30.0,30.0,23.703513267222466,0.0,30.0,45.0,0.0,0.827789203966652,0.048,0.7450102835699868,0.0,0.03477892039666519,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 08:00:00,0.0,23.779363192362936,20.7,0.0,30.0,45.0,0.0,2.5587263847258725,30.0,30.0,23.779363192362936,0.0,30.0,45.0,0.0,0.8232382084582239,0.048,0.7409143876124016,0.0,0.034323820845822306,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 09:00:00,0.0,23.870728038026368,22.2,0.0,30.0,45.0,0.0,2.741456076052735,30.0,30.0,23.870728038026368,0.0,30.0,45.0,0.0,0.817756317718418,0.048,0.7359806859465762,0.0,0.03377563177184173,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 10:00:00,0.0,23.993418643525985,23.0,0.0,30.0,45.0,0.0,2.9868372870519693,30.0,30.0,23.993418643525985,0.0,30.0,45.0,0.0,0.810394881388441,0.048,0.7293553932495969,0.0,0.03303948813884405,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 11:00:00,0.0,24.141433637980114,23.8,0.0,30.0,45.0,0.0,3.2828672759602284,30.0,30.0,24.141433637980114,0.0,30.0,45.0,0.0,0.8015139817211933,0.048,0.721362583549074,0.0,0.032151398172119205,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 12:00:00,0.0,24.315109579160293,24.6,0.0,30.0,45.0,0.0,3.6302191583205854,30.0,30.0,24.315109579160293,0.0,30.0,45.0,0.0,0.7910934252503824,0.048,0.7119840827253442,0.0,0.031109342525038164,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 13:00:00,0.0,24.43148898599841,23.8,0.0,30.0,45.0,0.0,3.86297797199682,30.0,30.0,24.43148898599841,0.0,30.0,45.0,0.0,0.7841106608400954,0.048,0.7056995947560858,0.0,0.030411066084009564,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 14:00:00,0.0,24.512661934847515,23.0,0.0,30.0,45.0,0.0,4.025323869695029,30.0,30.0,24.512661934847515,0.0,30.0,45.0,0.0,0.7792402839091492,0.048,0.7013162555182343,0.0,0.029924028390914903,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 15:00:00,0.0,24.560225623281436,22.2,0.0,30.0,45.0,0.0,4.120451246562872,30.0,30.0,24.560225623281436,0.0,30.0,45.0,0.0,0.7763864626031138,0.048,0.6987478163428024,0.0,0.02963864626031143,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 16:00:00,0.0,24.68327028680303,23.3,0.0,30.0,45.0,0.0,4.366540573606059,30.0,30.0,24.68327028680303,0.0,30.0,45.0,0.0,0.7690037827918182,0.048,0.6921034045126365,0.0,0.028900378279181682,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 17:00:00,0.0,24.80447401676268,24.5,0.0,30.0,45.0,0.0,4.608948033525358,30.0,30.0,24.80447401676268,0.0,30.0,45.0,0.0,0.7617315589942392,0.048,0.6855584030948152,0.0,0.02817315589942393,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 18:00:00,0.0,24.89328252575544,25.6,0.0,30.0,45.0,0.0,4.786565051510877,30.0,30.0,24.89328252575544,0.0,30.0,45.0,0.0,0.7564030484546737,0.048,0.6807627436092063,0.0,0.02764030484546731,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 19:00:00,0.0,24.883295695666522,25.0,0.0,30.0,45.0,0.0,4.766591391333044,30.0,30.0,24.883295695666522,0.0,30.0,45.0,0.0,0.7570022582600087,0.048,0.6813020324340079,0.0,0.027700225826000735,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 20:00:00,0.0,24.859399023391347,24.4,0.0,30.0,45.0,0.0,4.718798046782695,30.0,30.0,24.859399023391347,0.0,30.0,45.0,0.0,0.7584360585965192,0.048,0.6825924527368673,0.0,0.027843605859651843,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 21:00:00,0.0,24.812261696751285,23.8,0.0,30.0,45.0,0.0,4.624523393502571,30.0,30.0,24.812261696751285,0.0,30.0,45.0,0.0,0.7612642981949228,0.048,0.6851378683754306,0.0,0.028126429819492205,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 22:00:00,0.0,24.7589202524667,23.3,0.0,30.0,45.0,0.0,4.517840504933403,30.0,30.0,24.7589202524667,0.0,30.0,45.0,0.0,0.764464784851998,0.048,0.6880183063667983,0.0,0.028446478485199655,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 23:00:00,0.0,24.759874287640628,22.9,0.0,30.0,45.0,0.0,4.519748575281255,30.0,30.0,24.759874287640628,0.0,30.0,45.0,0.0,0.7644075427415623,0.048,0.687966788467406,0.0,0.028440754274156266,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 00:00:00,0.0,24.717424887218186,22.4,0.0,30.0,45.0,0.0,4.434849774436373,30.0,30.0,24.717424887218186,0.0,30.0,45.0,0.0,0.7669545067669088,0.048,0.6902590560902179,0.0,0.02869545067669088,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 01:00:00,0.0,24.66690027962818,21.9,0.0,30.0,45.0,0.0,4.33380055925636,30.0,30.0,24.66690027962818,0.0,30.0,45.0,0.0,0.7699859832223092,0.048,0.6929873849000782,0.0,0.02899859832223095,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 02:00:00,0.0,24.61351066051126,21.5,0.0,30.0,45.0,0.0,4.227021321022519,30.0,30.0,24.61351066051126,0.0,30.0,45.0,0.0,0.7731893603693244,0.048,0.6958704243323919,0.0,0.029318936036932475,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 03:00:00,0.0,24.555400039173847,21.0,0.0,30.0,45.0,0.0,4.110800078347694,30.0,30.0,24.555400039173847,0.0,30.0,45.0,0.0,0.7766759976495691,0.048,0.6990083978846121,0.0,0.02966759976495692,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 04:00:00,0.0,24.50326659681768,21.0,0.0,30.0,45.0,0.0,4.006533193635363,30.0,30.0,24.50326659681768,0.0,30.0,45.0,0.0,0.7798040041909392,0.048,0.7018236037718453,0.0,0.02998040041909389,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
