timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-06-12 05:00:00,0.0,24.354188055670562,21.0,0.0,30.0,45.0,0.0,3.708376111341124,30.0,30.0,24.354188055670562,0.0,30.0,45.0,0.0,0.7887487166597663,0.048,0.7098738449937896,0.0,0.03087487166597669,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 06:00:00,0.0,24.24069181895394,21.0,0.0,30.0,45.0,0.0,3.481383637907882,30.0,30.0,24.24069181895394,0.0,30.0,45.0,0.0,0.7955584908627635,0.048,0.7160026417764871,0.0,0.0315558490862764,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 07:00:00,0.0,24.208904959815047,21.4,0.0,30.0,45.0,0.0,3.417809919630095,30.0,30.0,24.208904959815047,0.0,30.0,45.0,0.0,0.7974657024110972,0.048,0.7177191321699874,0.0,0.03174657024110972,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 08:00:00,0.0,24.244703807753353,21.8,0.0,30.0,45.0,0.0,3.489407615506707,30.0,30.0,24.244703807753353,0.0,30.0,45.0,0.0,0.7953177715347988,0.048,0.7157859943813188,0.0,0.03153177715347988,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 09:00:00,0.0,24.278131147485283,22.2,0.0,30.0,45.0,0.0,3.5562622949705656,30.0,30.0,24.278131147485283,0.0,30.0,45.0,0.0,0.7933121311508831,0.048,0.7139809180357948,0.0,0.03133121311508824,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 10:00:00,0.0,24.385430921391816,23.1,0.0,30.0,45.0,0.0,3.7708618427836313,30.0,30.0,24.385430921391816,0.0,30.0,45.0,0.0,0.7868741447164911,0.048,0.708186730244842,0.0,0.03068741447164902,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 11:00:00,0.0,24.52304973353133,23.9,0.0,30.0,45.0,0.0,4.04609946706266,30.0,30.0,24.52304973353133,0.0,30.0,45.0,0.0,0.7786170159881202,0.048,0.700755314389308,0.0,0.029861701598812074,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 12:00:00,0.0,24.690936418608537,24.8,0.0,30.0,45.0,0.0,4.381872837217074,30.0,30.0,24.690936418608537,0.0,30.0,45.0,0.0,0.7685438148834878,0.048,0.691689433395139,0.0,0.028854381488348735,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 13:00:00,0.0,24.875887564357036,25.6,0.0,30.0,45.0,0.0,4.751775128714073,30.0,30.0,24.875887564357036,0.0,30.0,45.0,0.0,0.7574467461385779,0.048,0.6817020715247201,0.0,0.027744674613857767,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 14:00:00,0.0,25.053162282563292,26.4,0.0,30.0,45.0,0.0,5.1063245651265845,30.0,30.0,25.053162282563292,0.0,30.0,45.0,0.0,0.7468102630462025,0.048,0.6721292367415822,0.0,0.026681026304620215,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 15:00:00,0.0,25.216077010282234,27.2,0.0,30.0,45.0,0.0,5.432154020564468,30.0,30.0,25.216077010282234,0.0,30.0,45.0,0.0,0.7370353793830658,0.048,0.6633318414447592,0.0,0.025703537938306598,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 16:00:00,0.0,25.312220756797537,26.5,0.0,30.0,45.0,0.0,5.624441513595073,30.0,30.0,25.312220756797537,0.0,30.0,45.0,0.0,0.7312667545921477,0.048,0.6581400791329329,0.0,0.025126675459214765,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 17:00:00,0.0,25.36391582248105,25.9,0.0,30.0,45.0,0.0,5.727831644962102,30.0,30.0,25.36391582248105,0.0,30.0,45.0,0.0,0.728165050651137,0.048,0.6553485455860233,0.0,0.02481650506511368,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 18:00:00,0.0,25.36026810294144,25.2,0.0,30.0,45.0,0.0,5.72053620588288,30.0,30.0,25.36026810294144,0.0,30.0,45.0,0.0,0.7283839138235135,0.048,0.6555455224411623,0.0,0.02483839138235122,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 19:00:00,0.0,25.309594307698497,24.5,0.0,30.0,45.0,0.0,5.619188615396993,30.0,30.0,25.309594307698497,0.0,30.0,45.0,0.0,0.7314243415380902,0.048,0.6582819073842812,0.0,0.025142434153809012,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 20:00:00,0.0,25.25962509927448,23.7,0.0,30.0,45.0,0.0,5.51925019854896,30.0,30.0,25.25962509927448,0.0,30.0,45.0,0.0,0.7344224940435312,0.048,0.6609802446391781,0.0,0.025442249404353023,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 21:00:00,0.0,25.188308658567834,23.0,0.0,30.0,45.0,0.0,5.376617317135668,30.0,30.0,25.188308658567834,0.0,30.0,45.0,0.0,0.73870148048593,0.048,0.664831332437337,0.0,0.02587014804859289,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 22:00:00,0.0,25.138861240766577,23.0,0.0,30.0,45.0,0.0,5.277722481533154,30.0,30.0,25.138861240766577,0.0,30.0,45.0,0.0,0.7416683255540054,0.048,0.6675014929986048,0.0,0.026166832555400532,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 23:00:00,0.0,25.15858833221141,23.0,0.0,30.0,45.0,0.0,5.317176664422817,30.0,30.0,25.15858833221141,0.0,30.0,45.0,0.0,0.7404847000673156,0.048,0.6664362300605841,0.0,0.026048470006731494,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 00:00:00,0.0,25.124631417830145,23.0,0.0,30.0,45.0,0.0,5.249262835660289,30.0,30.0,25.124631417830145,0.0,30.0,45.0,0.0,0.7425221149301913,0.048,0.6682699034371722,0.0,0.02625221149301904,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 01:00:00,0.0,25.056736120727802,21.6,0.0,30.0,45.0,0.0,5.113472241455604,30.0,30.0,25.056736120727802,0.0,30.0,45.0,0.0,0.7465958327563319,0.048,0.6719362494806986,0.0,0.026659583275633225,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 02:00:00,0.0,24.955957986765057,20.2,0.0,30.0,45.0,0.0,4.911915973530114,30.0,30.0,24.955957986765057,0.0,30.0,45.0,0.0,0.7526425207940965,0.048,0.6773782687146869,0.0,0.027264252079409634,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 03:00:00,0.0,24.8535485453578,18.8,0.0,30.0,45.0,0.0,4.7070970907156,30.0,30.0,24.8535485453578,0.0,30.0,45.0,0.0,0.758787087278532,0.048,0.6829083785506788,0.0,0.02787870872785314,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 04:00:00,0.0,24.768877060881458,18.8,0.0,30.0,45.0,0.0,4.537754121762916,30.0,30.0,24.768877060881458,0.0,30.0,45.0,0.0,0.7638673763471125,0.048,0.6874806387124014,0.0,0.028386737634711112,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 05:00:00,0.0,24.676936330840732,18.2,0.0,30.0,45.0,0.0,4.353872661681464,30.0,30.0,24.676936330840732,0.0,30.0,45.0,0.0,0.7693838201495561,0.048,0.6924454381346004,0.0,0.028938382014955688,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 06:00:00,0.0,24.581314570008516,17.6,0.0,30.0,45.0,0.0,4.162629140017032,30.0,30.0,24.581314570008516,0.0,30.0,45.0,0.0,0.775121125799489,0.048,0.69760901321954,0.0,0.0295121125799489,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 07:00:00,0.0,24.40115101486691,19.4,0.0,30.0,45.0,0.0,3.8023020297338235,30.0,30.0,24.40115101486691,0.0,30.0,45.0,0.0,0.7859309391079853,0.048,0.7073378451971868,0.0,0.030593093910798452,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 08:00:00,0.0,24.44640735538868,21.2,0.0,30.0,45.0,0.0,3.8928147107773583,30.0,30.0,24.44640735538868,0.0,30.0,45.0,0.0,0.7832155586766792,0.048,0.7048940028090114,0.0,0.030321555867667827,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 09:00:00,0.0,24.571560973842054,23.0,0.0,30.0,45.0,0.0,4.143121947684108,30.0,30.0,24.571560973842054,0.0,30.0,45.0,0.0,0.7757063415694767,0.048,0.6981357074125291,0.0,0.029570634156947606,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 10:00:00,0.0,24.716309999247244,24.1,0.0,30.0,45.0,0.0,4.432619998494488,30.0,30.0,24.716309999247244,0.0,30.0,45.0,0.0,0.7670214000451654,0.048,0.6903192600406488,0.0,0.02870214000451654,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 11:00:00,0.0,24.890728768293993,25.3,0.0,30.0,45.0,0.0,4.781457536587986,30.0,30.0,24.890728768293993,0.0,30.0,45.0,0.0,0.7565562739023605,0.048,0.6809006465121245,0.0,0.02765562739023597,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 12:00:00,0.0,25.090204058606655,26.4,0.0,30.0,45.0,0.0,5.180408117213311,30.0,30.0,25.090204058606655,0.0,30.0,45.0,0.0,0.7445877564836006,0.048,0.6701289808352406,0.0,0.026458775648359967,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 13:00:00,0.0,25.250121079496125,26.4,0.0,30.0,45.0,0.0,5.5002421589922506,30.0,30.0,25.250121079496125,0.0,30.0,45.0,0.0,0.7349927352302325,0.048,0.6614934617072091,0.0,0.02549927352302328,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 14:00:00,0.0,25.391137128841947,26.4,0.0,30.0,45.0,0.0,5.782274257683895,30.0,30.0,25.391137128841947,0.0,30.0,45.0,0.0,0.7265317722694831,0.048,0.6538785950425346,0.0,0.024653177226948375,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 15:00:00,0.0,25.505012089009227,26.4,0.0,30.0,45.0,0.0,6.010024178018455,30.0,30.0,25.505012089009227,0.0,30.0,45.0,0.0,0.7196992746594464,0.048,0.6477293471935017,0.0,0.023969927465944618,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 16:00:00,0.0,25.597032017816243,26.4,0.0,30.0,45.0,0.0,6.194064035632486,30.0,30.0,25.597032017816243,0.0,30.0,45.0,0.0,0.7141780789310255,0.048,0.6427602710379229,0.0,0.02341780789310255,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 17:00:00,0.0,25.673241084677976,26.4,0.0,30.0,45.0,0.0,6.346482169355951,30.0,30.0,25.673241084677976,0.0,30.0,45.0,0.0,0.7096055349193214,0.048,0.6386449814273893,0.0,0.022960553491932045,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 18:00:00,0.0,25.70430927751856,26.4,0.0,30.0,45.0,0.0,6.408618555037123,30.0,30.0,25.70430927751856,0.0,30.0,45.0,0.0,0.7077414433488863,0.048,0.6369672990139977,0.0,0.022774144334888557,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 19:00:00,0.0,25.64374634718967,25.6,0.0,30.0,45.0,0.0,6.287492694379338,30.0,30.0,25.64374634718967,0.0,30.0,45.0,0.0,0.7113752191686199,0.048,0.6402376972517579,0.0,0.023137521916861914,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 20:00:00,0.0,25.59628631240628,24.8,0.0,30.0,45.0,0.0,6.192572624812563,30.0,30.0,25.59628631240628,0.0,30.0,45.0,0.0,0.7142228212556231,0.048,0.6428005391300607,0.0,0.0234222821255623,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 21:00:00,0.0,25.57956546586878,24.0,0.0,30.0,45.0,0.0,6.1591309317375575,30.0,30.0,25.57956546586878,0.0,30.0,45.0,0.0,0.7152260720478733,0.048,0.6437034648430859,0.0,0.02352260720478727,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 22:00:00,0.0,25.542750220359427,23.7,0.0,30.0,45.0,0.0,6.085500440718853,30.0,30.0,25.542750220359427,0.0,30.0,45.0,0.0,0.7174349867784344,0.048,0.6456914881005911,0.0,0.02374349867784331,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 23:00:00,0.0,25.497577666942,23.5,0.0,30.0,45.0,0.0,5.995155333884,30.0,30.0,25.497577666942,0.0,30.0,45.0,0.0,0.72014533998348,0.048,0.648130805985132,0.0,0.024014533998347964,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 00:00:00,0.0,25.441824733107342,23.2,0.0,30.0,45.0,0.0,5.883649466214685,30.0,30.0,25.441824733107342,0.0,30.0,45.0,0.0,0.7234905160135595,0.048,0.6511414644122036,0.0,0.02434905160135592,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 01:00:00,0.0,25.38038510729918,22.5,0.0,30.0,45.0,0.0,5.7607702145983595,30.0,30.0,25.38038510729918,0.0,30.0,45.0,0.0,0.7271768935620493,0.048,0.6544592042058442,0.0,0.024717689356204997,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 02:00:00,0.0,25.295183660104193,21.7,0.0,30.0,45.0,0.0,5.590367320208387,30.0,30.0,25.295183660104193,0.0,30.0,45.0,0.0,0.7322889803937483,0.048,0.6590600823543735,0.0,0.02522889803937478,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 03:00:00,0.0,25.217170962234917,21.0,0.0,30.0,45.0,0.0,5.434341924469834,30.0,30.0,25.217170962234917,0.0,30.0,45.0,0.0,0.736969742265905,0.048,0.6632727680393145,0.0,0.025696974226590452,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 04:00:00,0.0,25.136999844763572,20.3,0.0,30.0,45.0,0.0,5.273999689527145,30.0,30.0,25.136999844763572,0.0,30.0,45.0,0.0,0.7417800093141856,0.048,0.6676020083827671,0.0,0.026178000931418532,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 05:00:00,0.0,25.050613189190262,19.5,0.0,30.0,45.0,0.0,5.101226378380524,30.0,30.0,25.050613189190262,0.0,30.0,45.0,0.0,0.7469632086485843,0.048,0.6722668877837259,0.0,0.026696320864858403,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 06:00:00,0.0,24.96031970689597,18.8,0.0,30.0,45.0,0.0,4.920639413791939,30.0,30.0,24.96031970689597,0.0,30.0,45.0,0.0,0.7523808175862419,0.048,0.6771427358276176,0.0,0.02723808175862419,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 07:00:00,0.0,24.807838269015726,20.6,0.0,30.0,45.0,0.0,4.615676538031451,30.0,30.0,24.807838269015726,0.0,30.0,45.0,0.0,0.7615297038590565,0.048,0.6853767334731508,0.0,0.028152970385905696,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 08:00:00,0.0,24.864977220621952,22.4,0.0,30.0,45.0,0.0,4.729954441243905,30.0,30.0,24.864977220621952,0.0,30.0,45.0,0.0,0.7581013667626828,0.048,0.6822912300864146,0.0,0.027810136676268193,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 09:00:00,0.0,24.99781820629284,24.2,0.0,30.0,45.0,0.0,4.995636412585682,30.0,30.0,24.99781820629284,0.0,30.0,45.0,0.0,0.7501309076224295,0.048,0.6751178168601865,0.0,0.02701309076224301,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 10:00:00,0.0,25.13080270651122,24.9,0.0,30.0,45.0,0.0,5.261605413022437,30.0,30.0,25.13080270651122,0.0,30.0,45.0,0.0,0.7421518376093269,0.048,0.6679366538483942,0.0,0.02621518376093268,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 11:00:00,0.0,25.285802097242094,25.7,0.0,30.0,45.0,0.0,5.571604194484188,30.0,30.0,25.285802097242094,0.0,30.0,45.0,0.0,0.7328518741654744,0.048,0.6595666867489269,0.0,0.025285187416547394,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 12:00:00,0.0,25.461091528111268,26.4,0.0,30.0,45.0,0.0,5.922183056222536,30.0,30.0,25.461091528111268,0.0,30.0,45.0,0.0,0.7223345083133239,0.048,0.6501010574819915,0.0,0.024233450831332326,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 13:00:00,0.0,25.605794661424525,26.4,0.0,30.0,45.0,0.0,6.211589322849051,30.0,30.0,25.605794661424525,0.0,30.0,45.0,0.0,0.7136523203145284,0.048,0.6422870882830756,0.0,0.0233652320314528,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 14:00:00,0.0,25.737175041518313,26.4,0.0,30.0,45.0,0.0,6.474350083036626,30.0,30.0,25.737175041518313,0.0,30.0,45.0,0.0,0.7057694975089012,0.048,0.635192547758011,0.0,0.022576949750890085,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 15:00:00,0.0,25.842398389004025,26.4,0.0,30.0,45.0,0.0,6.6847967780080495,30.0,30.0,25.842398389004025,0.0,30.0,45.0,0.0,0.6994560966597585,0.048,0.6295104869937826,0.0,0.021945609665975807,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 16:00:00,0.0,25.939184829249164,26.7,0.0,30.0,45.0,0.0,6.878369658498329,30.0,30.0,25.939184829249164,0.0,30.0,45.0,0.0,0.6936489102450502,0.048,0.6242840192205451,0.0,0.021364891024505006,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 17:00:00,0.0,26.0,27.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 18:00:00,0.0,26.0,27.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 19:00:00,0.0,26.0,26.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 20:00:00,0.0,25.997382666037286,26.1,0.0,30.0,45.0,0.0,6.9947653320745715,30.0,30.0,25.997382666037286,0.0,30.0,45.0,0.0,0.6901570400377628,0.048,0.6211413360339865,0.0,0.02101570400377628,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 21:00:00,0.0,25.97573008535308,25.4,0.0,30.0,45.0,0.0,6.951460170706163,30.0,30.0,25.97573008535308,0.0,30.0,45.0,0.0,0.6914561948788152,0.048,0.6223105753909336,0.0,0.021145619487881517,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 22:00:00,0.0,25.93215087732706,24.5,0.0,30.0,45.0,0.0,6.864301754654122,30.0,30.0,25.93215087732706,0.0,30.0,45.0,0.0,0.6940709473603763,0.048,0.6246638526243387,0.0,0.021407094736037635,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 23:00:00,0.0,25.876225789894978,23.7,0.0,30.0,45.0,0.0,6.752451579789955,30.0,30.0,25.876225789894978,0.0,30.0,45.0,0.0,0.6974264526063014,0.048,0.6276838073456713,0.0,0.021742645260630078,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 00:00:00,0.0,25.80418219773821,22.8,0.0,30.0,45.0,0.0,6.608364395476421,30.0,30.0,25.80418219773821,0.0,30.0,45.0,0.0,0.7017490681357074,0.048,0.6315741613221366,0.0,0.022174906813570705,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 01:00:00,0.0,25.736095731181443,22.3,0.0,30.0,45.0,0.0,6.472191462362886,30.0,30.0,25.736095731181443,0.0,30.0,45.0,0.0,0.7058342561291134,0.048,0.6352508305162021,0.0,0.022583425612911268,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 02:00:00,0.0,25.664156434548627,21.7,0.0,30.0,45.0,0.0,6.328312869097253,30.0,30.0,25.664156434548627,0.0,30.0,45.0,0.0,0.7101506139270825,0.048,0.6391355525343743,0.0,0.023015061392708147,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 03:00:00,0.0,25.590277616218337,21.2,0.0,30.0,45.0,0.0,6.180555232436674,30.0,30.0,25.590277616218337,0.0,30.0,45.0,0.0,0.7145833430268997,0.048,0.6431250087242099,0.0,0.023458334302689843,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 04:00:00,0.0,25.519326715255175,21.0,0.0,30.0,45.0,0.0,6.038653430510351,30.0,30.0,25.519326715255175,0.0,30.0,45.0,0.0,0.7188403970846895,0.048,0.6469563573762206,0.0,0.023884039708468863,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 05:00:00,0.0,25.315893743929987,20.8,0.0,30.0,45.0,0.0,5.631787487859974,30.0,30.0,25.315893743929987,0.0,30.0,45.0,0.0,0.7310463753642008,0.048,0.6579417378277808,0.0,0.025104637536420005,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 06:00:00,0.0,25.16664961433019,20.6,0.0,30.0,45.0,0.0,5.33329922866038,30.0,30.0,25.16664961433019,0.0,30.0,45.0,0.0,0.7400010231401887,0.048,0.6660009208261698,0.0,0.026000102314018836,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 07:00:00,0.0,25.116298461383824,21.1,0.0,30.0,45.0,0.0,5.232596922767648,30.0,30.0,25.116298461383824,0.0,30.0,45.0,0.0,0.7430220923169706,0.048,0.6687198830852735,0.0,0.026302209231697016,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 08:00:00,0.0,25.141419077949756,21.7,0.0,30.0,45.0,0.0,5.282838155899512,30.0,30.0,25.141419077949756,0.0,30.0,45.0,0.0,0.7415148553230146,0.048,0.6673633697907132,0.0,0.0261514855323014,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 09:00:00,0.0,25.16051446041222,22.2,0.0,30.0,45.0,0.0,5.321028920824439,30.0,30.0,25.16051446041222,0.0,30.0,45.0,0.0,0.7403691323752669,0.048,0.6663322191377402,0.0,0.02603691323752666,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 10:00:00,0.0,25.26061533689335,23.3,0.0,30.0,45.0,0.0,5.521230673786697,30.0,30.0,25.26061533689335,0.0,30.0,45.0,0.0,0.7343630797863991,0.048,0.6609267718077593,0.0,0.025436307978639827,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 11:00:00,0.0,25.39360362062576,24.3,0.0,30.0,45.0,0.0,5.787207241251522,30.0,30.0,25.39360362062576,0.0,30.0,45.0,0.0,0.7263837827624543,0.048,0.6537454044862089,0.0,0.024638378276245376,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 12:00:00,0.0,25.563093368966687,25.4,0.0,30.0,45.0,0.0,6.126186737933374,30.0,30.0,25.563093368966687,0.0,30.0,45.0,0.0,0.7162143978619988,0.048,0.644592958075799,0.0,0.023621439786199794,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 13:00:00,0.0,25.725670494187963,25.9,0.0,30.0,45.0,0.0,6.451340988375925,30.0,30.0,25.725670494187963,0.0,30.0,45.0,0.0,0.7064597703487222,0.048,0.63581379331385,0.0,0.022645977034872145,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 14:00:00,0.0,25.87223627880504,26.3,0.0,30.0,45.0,0.0,6.744472557610081,30.0,30.0,25.87223627880504,0.0,30.0,45.0,0.0,0.6976658232716976,0.048,0.6278992409445278,0.0,0.02176658232716977,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 15:00:00,0.0,26.000000000000007,26.8,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 16:00:00,0.0,25.985547772175465,24.0,0.0,30.0,45.0,0.0,6.971095544350931,30.0,30.0,25.985547772175465,0.0,30.0,45.0,0.0,0.690867133669472,0.048,0.6217804203025249,0.0,0.02108671336694712,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 17:00:00,0.0,25.885200281489343,21.2,0.0,30.0,45.0,0.0,6.770400562978686,30.0,30.0,25.885200281489343,0.0,30.0,45.0,0.0,0.6968879831106394,0.048,0.6271991847995754,0.0,0.02168879831106396,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 18:00:00,0.0,25.999999999999993,25.8,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 19:00:00,0.0,25.99358874878545,24.7,0.0,30.0,45.0,0.0,6.987177497570897,30.0,30.0,25.99358874878545,0.0,30.0,45.0,0.0,0.690384675072873,0.048,0.6213462075655858,0.0,0.021038467507287217,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 20:00:00,0.0,25.94232908141702,23.7,0.0,30.0,45.0,0.0,6.884658162834043,30.0,30.0,25.94232908141702,0.0,30.0,45.0,0.0,0.6934602551149788,0.048,0.624114229603481,0.0,0.02134602551149778,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 21:00:00,0.0,25.847687624738896,22.6,0.0,30.0,45.0,0.0,6.695375249477792,30.0,30.0,25.847687624738896,0.0,30.0,45.0,0.0,0.6991387425156663,0.048,0.6292248682640996,0.0,0.021913874251566656,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 22:00:00,0.0,25.83498847117896,23.7,0.0,30.0,45.0,0.0,6.66997694235792,30.0,30.0,25.83498847117896,0.0,30.0,45.0,0.0,0.6999006917292625,0.048,0.6299106225563362,0.0,0.02199006917292623,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 23:00:00,0.0,25.881206795295917,24.7,0.0,30.0,45.0,0.0,6.762413590591834,30.0,30.0,25.881206795295917,0.0,30.0,45.0,0.0,0.697127592282245,0.048,0.6274148330540205,0.0,0.021712759228224465,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 00:00:00,0.0,25.881471192074905,25.8,0.0,30.0,45.0,0.0,6.7629423841498095,30.0,30.0,25.881471192074905,0.0,30.0,45.0,0.0,0.6971117284755057,0.048,0.6274005556279552,0.0,0.02171117284755053,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 01:00:00,0.0,25.82864253276735,24.0,0.0,30.0,45.0,0.0,6.657285065534701,30.0,30.0,25.82864253276735,0.0,30.0,45.0,0.0,0.700281448033959,0.048,0.6302533032305631,0.0,0.022028144803395877,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 02:00:00,0.0,25.75369351650552,22.2,0.0,30.0,45.0,0.0,6.507387033011042,30.0,30.0,25.75369351650552,0.0,30.0,45.0,0.0,0.7047783890096687,0.048,0.6343005501087018,0.0,0.022477838900966884,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 03:00:00,0.0,25.6606083341962,20.4,0.0,30.0,45.0,0.0,6.3212166683924025,30.0,30.0,25.6606083341962,0.0,30.0,45.0,0.0,0.710363499948228,0.048,0.6393271499534052,0.0,0.023036349994822736,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 04:00:00,0.0,25.579714633705798,20.1,0.0,30.0,45.0,0.0,6.159429267411596,30.0,30.0,25.579714633705798,0.0,30.0,45.0,0.0,0.7152171219776522,0.048,0.6436954097798869,0.0,0.02352171219776522,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 05:00:00,0.0,25.343028205936733,19.9,0.0,30.0,45.0,0.0,5.686056411873466,30.0,30.0,25.343028205936733,0.0,30.0,45.0,0.0,0.729418307643796,0.048,0.6564764768794165,0.0,0.024941830764379502,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 06:00:00,0.0,25.175037452607693,19.6,0.0,30.0,45.0,0.0,5.350074905215386,30.0,30.0,25.175037452607693,0.0,30.0,45.0,0.0,0.7394977528435384,0.048,0.6655479775591846,0.0,0.025949775284353715,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 07:00:00,0.0,25.13195771337355,20.5,0.0,30.0,45.0,0.0,5.263915426747097,30.0,30.0,25.13195771337355,0.0,30.0,45.0,0.0,0.742082537197587,0.048,0.6678742834778284,0.0,0.026208253719758545,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 08:00:00,0.0,25.165160518211746,21.3,0.0,30.0,45.0,0.0,5.330321036423491,30.0,30.0,25.165160518211746,0.0,30.0,45.0,0.0,0.7400903689072952,0.048,0.6660813320165657,0.0,0.02600903689072942,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 09:00:00,0.0,25.20692621626831,22.2,0.0,30.0,45.0,0.0,5.413852432536622,30.0,30.0,25.20692621626831,0.0,30.0,45.0,0.0,0.7375844270239013,0.048,0.6638259843215111,0.0,0.02575844270239014,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 10:00:00,0.0,25.315405740945934,23.3,0.0,30.0,45.0,0.0,5.630811481891868,30.0,30.0,25.315405740945934,0.0,30.0,45.0,0.0,0.731075655543244,0.048,0.6579680899889196,0.0,0.025107565554324363,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 11:00:00,0.0,25.45376715527279,24.3,0.0,30.0,45.0,0.0,5.907534310545579,30.0,30.0,25.45376715527279,0.0,30.0,45.0,0.0,0.7227739706836327,0.048,0.6504965736152694,0.0,0.024277397068363293,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 12:00:00,0.0,25.62443273164564,25.4,0.0,30.0,45.0,0.0,6.248865463291281,30.0,30.0,25.62443273164564,0.0,30.0,45.0,0.0,0.7125340361012615,0.048,0.6412806324911354,0.0,0.023253403610126067,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 13:00:00,0.0,25.762269415536775,25.3,0.0,30.0,45.0,0.0,6.524538831073549,30.0,30.0,25.762269415536775,0.0,30.0,45.0,0.0,0.7042638350677934,0.048,0.6338374515610141,0.0,0.02242638350677928,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 14:00:00,0.0,25.875413244109033,25.2,0.0,30.0,45.0,0.0,6.750826488218067,30.0,30.0,25.875413244109033,0.0,30.0,45.0,0.0,0.697475205353458,0.048,0.6277276848181121,0.0,0.021747520535345788,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 15:00:00,0.0,25.96119372480247,25.1,0.0,30.0,45.0,0.0,6.9223874496049405,30.0,30.0,25.96119372480247,0.0,30.0,45.0,0.0,0.6923283765118518,0.048,0.6230955388606666,0.0,0.02123283765118511,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 16:00:00,0.0,26.0,25.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 17:00:00,0.0,26.000000000000007,24.9,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 18:00:00,0.0,26.000000000000007,24.8,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 19:00:00,0.0,26.0,23.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 20:00:00,0.0,25.948454212416472,22.8,0.0,30.0,45.0,0.0,6.896908424832944,30.0,30.0,25.948454212416472,0.0,30.0,45.0,0.0,0.6930927472550117,0.048,0.6237834725295105,0.0,0.02130927472550115,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 21:00:00,0.0,25.851956146064786,21.8,0.0,30.0,45.0,0.0,6.703912292129573,30.0,30.0,25.851956146064786,0.0,30.0,45.0,0.0,0.6988826312361128,0.048,0.6289943681125015,0.0,0.02188826312361125,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 22:00:00,0.0,25.764124329458028,21.4,0.0,30.0,45.0,0.0,6.5282486589160555,30.0,30.0,25.764124329458028,0.0,30.0,45.0,0.0,0.7041525402325183,0.048,0.6337372862092664,0.0,0.02241525402325184,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 23:00:00,0.0,25.810127904577257,21.0,0.0,30.0,45.0,0.0,6.620255809154514,30.0,30.0,25.810127904577257,0.0,30.0,45.0,0.0,0.7013923257253646,0.048,0.6312530931528282,0.0,0.02213923257253636,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 00:00:00,0.0,25.75732415058674,20.6,0.0,30.0,45.0,0.0,6.51464830117348,30.0,30.0,25.75732415058674,0.0,30.0,45.0,0.0,0.7045605509647955,0.048,0.634104495868316,0.0,0.02245605509647952,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 01:00:00,0.0,25.67773824170657,19.9,0.0,30.0,45.0,0.0,6.355476483413142,30.0,30.0,25.67773824170657,0.0,30.0,45.0,0.0,0.7093357054976057,0.048,0.6384021349478451,0.0,0.02293357054976053,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 02:00:00,0.0,25.586205452677632,19.1,0.0,30.0,45.0,0.0,6.172410905355264,30.0,30.0,25.586205452677632,0.0,30.0,45.0,0.0,0.7148276728393421,0.048,0.6433449055554079,0.0,0.02348276728393417,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 03:00:00,0.0,25.489429421100652,18.4,0.0,30.0,45.0,0.0,5.978858842201305,30.0,30.0,25.489429421100652,0.0,30.0,45.0,0.0,0.7206342347339608,0.048,0.6485708112605647,0.0,0.024063423473396073,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 04:00:00,0.0,25.407053927814395,18.7,0.0,30.0,45.0,0.0,5.814107855628791,30.0,30.0,25.407053927814395,0.0,30.0,45.0,0.0,0.7255767643311363,0.048,0.6530190878980227,0.0,0.024557676433113573,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 05:00:00,0.0,25.159400051063457,19.1,0.0,30.0,45.0,0.0,5.3188001021269145,30.0,30.0,25.159400051063457,0.0,30.0,45.0,0.0,0.7404359969361927,0.048,0.6663923972425734,0.0,0.026043599693619246,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 06:00:00,0.0,25.01390980008032,19.4,0.0,30.0,45.0,0.0,5.02781960016064,30.0,30.0,25.01390980008032,0.0,30.0,45.0,0.0,0.7491654119951807,0.048,0.6742488707956626,0.0,0.02691654119951803,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 07:00:00,0.0,24.987538822602346,20.5,0.0,30.0,45.0,0.0,4.975077645204692,30.0,30.0,24.987538822602346,0.0,30.0,45.0,0.0,0.7507476706438593,0.048,0.6756729035794733,0.0,0.02707476706438594,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 08:00:00,0.0,25.046539489080395,21.7,0.0,30.0,45.0,0.0,5.09307897816079,30.0,30.0,25.046539489080395,0.0,30.0,45.0,0.0,0.7472076306551764,0.048,0.6724868675896587,0.0,0.026720763065517628,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 09:00:00,0.0,25.111054961433773,22.8,0.0,30.0,45.0,0.0,5.222109922867546,30.0,30.0,25.111054961433773,0.0,30.0,45.0,0.0,0.7433367023139736,0.048,0.6690030320825763,0.0,0.02633367023139732,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 10:00:00,0.0,25.229179760558083,23.8,0.0,30.0,45.0,0.0,5.458359521116165,30.0,30.0,25.229179760558083,0.0,30.0,45.0,0.0,0.736249214366515,0.048,0.6626242929298636,0.0,0.025624921436651404,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 11:00:00,0.0,25.37686746491775,24.8,0.0,30.0,45.0,0.0,5.7537349298355025,30.0,30.0,25.37686746491775,0.0,30.0,45.0,0.0,0.7273879521049349,0.048,0.6546491568944414,0.0,0.02473879521049349,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 12:00:00,0.0,25.555544456598028,25.8,0.0,30.0,45.0,0.0,6.111088913196056,30.0,30.0,25.555544456598028,0.0,30.0,45.0,0.0,0.7166673326041183,0.048,0.6450005993437066,0.0,0.023666733260411688,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 13:00:00,0.0,25.722624870204896,26.2,0.0,30.0,45.0,0.0,6.445249740409793,30.0,30.0,25.722624870204896,0.0,30.0,45.0,0.0,0.7066425077877062,0.048,0.6359782570089356,0.0,0.022664250778770545,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 14:00:00,0.0,25.875260959951678,26.6,0.0,30.0,45.0,0.0,6.750521919903356,30.0,30.0,25.875260959951678,0.0,30.0,45.0,0.0,0.6974843424028992,0.048,0.6277359081626094,0.0,0.021748434240289827,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 15:00:00,0.0,26.0,27.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 16:00:00,0.0,26.0,26.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 17:00:00,0.0,26.0,25.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 18:00:00,0.0,26.0,25.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 19:00:00,0.0,26.0,24.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 20:00:00,0.0,25.99949505675562,23.9,0.0,30.0,45.0,0.0,6.9989901135112405,30.0,30.0,25.99949505675562,0.0,30.0,45.0,0.0,0.6900302965946628,0.048,0.6210272669351965,0.0,0.02100302965946621,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 21:00:00,0.0,25.947863302743464,23.4,0.0,30.0,45.0,0.0,6.895726605486928,30.0,30.0,25.947863302743464,0.0,30.0,45.0,0.0,0.6931282018353921,0.048,0.6238153816518529,0.0,0.021312820183539194,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 22:00:00,0.0,25.864949677252177,22.6,0.0,30.0,45.0,0.0,6.729899354504354,30.0,30.0,25.864949677252177,0.0,30.0,45.0,0.0,0.6981030193648694,0.048,0.6282927174283824,0.0,0.02181030193648692,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 23:00:00,0.0,25.884639139478566,21.8,0.0,30.0,45.0,0.0,6.769278278957131,30.0,30.0,25.884639139478566,0.0,30.0,45.0,0.0,0.696921651631286,0.048,0.6272294864681575,0.0,0.02169216516312855,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 00:00:00,0.0,25.823783263246405,21.0,0.0,30.0,45.0,0.0,6.64756652649281,30.0,30.0,25.823783263246405,0.0,30.0,45.0,0.0,0.7005730042052157,0.048,0.6305157037846941,0.0,0.022057300420521564,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 01:00:00,0.0,25.764692952325944,21.3,0.0,30.0,45.0,0.0,6.529385904651889,30.0,30.0,25.764692952325944,0.0,30.0,45.0,0.0,0.7041184228604433,0.048,0.633706580574399,0.0,0.022411842286044314,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 02:00:00,0.0,25.710152696166137,21.7,0.0,30.0,45.0,0.0,6.420305392332274,30.0,30.0,25.710152696166137,0.0,30.0,45.0,0.0,0.7073908382300318,0.048,0.6366517544070286,0.0,0.02273908382300316,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 03:00:00,0.0,25.65912685575256,22.0,0.0,30.0,45.0,0.0,6.318253711505122,30.0,30.0,25.65912685575256,0.0,30.0,45.0,0.0,0.7104523886548464,0.048,0.6394071497893618,0.0,0.023045238865484596,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 04:00:00,0.0,25.604958407898287,21.9,0.0,30.0,45.0,0.0,6.209916815796575,30.0,30.0,25.604958407898287,0.0,30.0,45.0,0.0,0.7137024955261028,0.048,0.6423322459734925,0.0,0.023370249552610245,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 05:00:00,0.0,25.44878132461938,21.9,0.0,30.0,45.0,0.0,5.897562649238758,30.0,30.0,25.44878132461938,0.0,30.0,45.0,0.0,0.7230731205228372,0.048,0.6507658084705535,0.0,0.024307312052283647,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 06:00:00,0.0,25.32734899945906,21.8,0.0,30.0,45.0,0.0,5.654697998918117,30.0,30.0,25.32734899945906,0.0,30.0,45.0,0.0,0.7303590600324564,0.048,0.6573231540292107,0.0,0.025035906003245678,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 07:00:00,0.0,25.32336808013507,22.9,0.0,30.0,45.0,0.0,5.646736160270137,30.0,30.0,25.32336808013507,0.0,30.0,45.0,0.0,0.730597915191896,0.048,0.6575381236727064,0.0,0.025059791519189578,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 08:00:00,0.0,25.39420093102301,23.9,0.0,30.0,45.0,0.0,5.7884018620460225,30.0,30.0,25.39420093102301,0.0,30.0,45.0,0.0,0.7263479441386194,0.048,0.6537131497247575,0.0,0.02463479441386185,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 09:00:00,0.0,25.47396917818389,25.0,0.0,30.0,45.0,0.0,5.947938356367779,30.0,30.0,25.47396917818389,0.0,30.0,45.0,0.0,0.7215618493089666,0.048,0.6494056643780699,0.0,0.024156184930896663,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 10:00:00,0.0,25.58442645951156,25.5,0.0,30.0,45.0,0.0,6.1688529190231165,30.0,30.0,25.58442645951156,0.0,30.0,45.0,0.0,0.7149344124293064,0.048,0.6434409711863758,0.0,0.023493441242930624,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 11:00:00,0.0,25.722099207489208,26.1,0.0,30.0,45.0,0.0,6.444198414978416,30.0,30.0,25.722099207489208,0.0,30.0,45.0,0.0,0.7066740475506476,0.048,0.6360066427955828,0.0,0.02266740475506468,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 12:00:00,0.0,25.87767513619007,26.6,0.0,30.0,45.0,0.0,6.7553502723801415,30.0,30.0,25.87767513619007,0.0,30.0,45.0,0.0,0.6973394918285958,0.048,0.6276055426457362,0.0,0.021733949182859535,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 13:00:00,0.0,26.0,27.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 14:00:00,0.0,25.999999999999996,27.8,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 15:00:00,0.0,26.000000000000007,28.4,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 16:00:00,0.0,26.0,27.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 17:00:00,0.0,25.999999999999996,27.5,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 18:00:00,0.0,26.0,27.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 19:00:00,0.0,26.000000000000004,26.9,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 20:00:00,0.0,26.000000000000007,26.9,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 21:00:00,0.0,26.0,26.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 22:00:00,0.0,26.0,25.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-18 23:00:00,0.0,26.221345146678345,24.3,0.0,30.0,45.0,0.0,7.442690293356691,30.0,30.0,26.221345146678345,0.0,30.0,45.0,0.0,0.6767192911992993,0.048,0.6090473620793694,0.0,0.019671929119929876,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 00:00:00,0.0,26.21593244269316,23.0,0.0,30.0,45.0,0.0,7.431864885386318,30.0,30.0,26.21593244269316,0.0,30.0,45.0,0.0,0.6770440534384105,0.048,0.6093396480945694,0.0,0.01970440534384099,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 01:00:00,0.0,26.159373894478673,22.2,0.0,30.0,45.0,0.0,7.318747788957346,30.0,30.0,26.159373894478673,0.0,30.0,45.0,0.0,0.6804375663312796,0.048,0.6123938096981516,0.0,0.020043756633127963,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 02:00:00,0.0,26.08436526050531,21.4,0.0,30.0,45.0,0.0,7.168730521010623,30.0,30.0,26.08436526050531,0.0,30.0,45.0,0.0,0.6849380843696813,0.048,0.6164442759327131,0.0,0.02049380843696813,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 03:00:00,0.0,26.000140945944096,20.6,0.0,30.0,45.0,0.0,7.000281891888193,30.0,30.0,26.000140945944096,0.0,30.0,45.0,0.0,0.6899915432433543,0.048,0.6209923889190189,0.0,0.020999154324335412,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 04:00:00,0.0,25.916895169203073,20.2,0.0,30.0,45.0,0.0,6.833790338406146,30.0,30.0,25.916895169203073,0.0,30.0,45.0,0.0,0.6949862898478156,0.048,0.6254876608630341,0.0,0.021498628984781498,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 05:00:00,0.0,25.6620097695891,19.8,0.0,30.0,45.0,0.0,6.324019539178202,30.0,30.0,25.6620097695891,0.0,30.0,45.0,0.0,0.710279413824654,0.048,0.6392514724421886,0.0,0.023027941382465333,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 06:00:00,0.0,25.481714389944685,19.4,0.0,30.0,45.0,0.0,5.9634287798893695,30.0,30.0,25.481714389944685,0.0,30.0,45.0,0.0,0.7210971366033189,0.048,0.648987422942987,0.0,0.024109713660331877,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 07:00:00,0.0,25.46811552957113,21.1,0.0,30.0,45.0,0.0,5.9362310591422585,30.0,30.0,25.46811552957113,0.0,30.0,45.0,0.0,0.7219130682257322,0.048,0.649721761403159,0.0,0.0241913068225732,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 08:00:00,0.0,25.55489460244815,22.9,0.0,30.0,45.0,0.0,6.109789204896302,30.0,30.0,25.55489460244815,0.0,30.0,45.0,0.0,0.716706323853111,0.048,0.6450356914677998,0.0,0.023670632385311086,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 09:00:00,0.0,25.65668281801659,24.6,0.0,30.0,45.0,0.0,6.313365636033183,30.0,30.0,25.65668281801659,0.0,30.0,45.0,0.0,0.7105990309190044,0.048,0.6395391278271041,0.0,0.023059903091900313,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 10:00:00,0.0,25.784293340443888,25.5,0.0,30.0,45.0,0.0,6.568586680887776,30.0,30.0,25.784293340443888,0.0,30.0,45.0,0.0,0.7029423995733668,0.048,0.6326481596160302,0.0,0.022294239957336592,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 11:00:00,0.0,25.931690594892856,26.3,0.0,30.0,45.0,0.0,6.863381189785713,30.0,30.0,25.931690594892856,0.0,30.0,45.0,0.0,0.6940985643064287,0.048,0.6246887078757858,0.0,0.02140985643064286,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 12:00:00,0.0,26.000000000000007,27.2,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 13:00:00,0.0,26.000000000000004,27.5,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 14:00:00,0.0,25.999999999999996,27.7,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 15:00:00,0.0,26.000000000000004,28.0,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 16:00:00,0.0,26.0,28.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 17:00:00,0.0,26.0,28.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 18:00:00,0.0,26.0,28.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 19:00:00,0.0,26.0,27.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 20:00:00,0.0,26.0,26.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 21:00:00,0.0,26.0,24.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 22:00:00,0.0,26.000000000000007,24.1,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-19 23:00:00,0.0,26.294834920949707,23.3,0.0,30.0,45.0,0.0,7.589669841899415,30.0,30.0,26.294834920949707,0.0,30.0,45.0,0.0,0.6723099047430176,0.048,0.6050789142687159,0.0,0.019230990474301657,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 00:00:00,0.0,26.31110835417659,22.6,0.0,30.0,45.0,0.0,7.622216708353179,30.0,30.0,26.31110835417659,0.0,30.0,45.0,0.0,0.6713334987494046,0.048,0.6042001488744642,0.0,0.01913334987494042,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 01:00:00,0.0,26.259665749349132,22.0,0.0,30.0,45.0,0.0,7.519331498698264,30.0,30.0,26.259665749349132,0.0,30.0,45.0,0.0,0.674420055039052,0.048,0.6069780495351468,0.0,0.01944200550390518,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 02:00:00,0.0,26.17080139171547,21.4,0.0,30.0,45.0,0.0,7.341602783430943,30.0,30.0,26.17080139171547,0.0,30.0,45.0,0.0,0.6797519164970718,0.048,0.6117767248473647,0.0,0.01997519164970707,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 03:00:00,0.0,26.085295637744885,20.8,0.0,30.0,45.0,0.0,7.17059127548977,30.0,30.0,26.085295637744885,0.0,30.0,45.0,0.0,0.6848822617353069,0.048,0.6163940355617762,0.0,0.020488226173530633,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 04:00:00,0.0,25.995813421468135,20.1,0.0,30.0,45.0,0.0,6.99162684293627,30.0,30.0,25.995813421468135,0.0,30.0,45.0,0.0,0.6902511947119119,0.048,0.6212260752407207,0.0,0.021025119471191123,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 05:00:00,0.0,25.90382791942399,19.5,0.0,30.0,45.0,0.0,6.807655838847978,30.0,30.0,25.90382791942399,0.0,30.0,45.0,0.0,0.6957703248345606,0.048,0.6261932923511045,0.0,0.021577032483455993,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 06:00:00,0.0,25.80638347000542,18.8,0.0,30.0,45.0,0.0,6.612766940010843,30.0,30.0,25.80638347000542,0.0,30.0,45.0,0.0,0.7016169917996746,0.048,0.6314552926197071,0.0,0.022161699179967465,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
