timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-06-20 07:00:00,0.0,25.63794915588143,20.9,0.0,30.0,45.0,0.0,6.275898311762859,30.0,30.0,25.63794915588143,0.0,30.0,45.0,0.0,0.7117230506471142,0.048,0.6405507455824028,0.0,0.02317230506471135,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 08:00:00,0.0,25.704714933700615,23.1,0.0,30.0,45.0,0.0,6.409429867401229,30.0,30.0,25.704714933700615,0.0,30.0,45.0,0.0,0.7077171039779632,0.048,0.6369453935801669,0.0,0.02277171039779624,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 09:00:00,0.0,25.852526528047754,25.2,0.0,30.0,45.0,0.0,6.705053056095508,30.0,30.0,25.852526528047754,0.0,30.0,45.0,0.0,0.6988484083171347,0.048,0.6289635674854211,0.0,0.021884840831713492,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 10:00:00,0.0,25.999999999999993,26.2,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 11:00:00,0.0,26.0,27.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 12:00:00,0.0,26.0,28.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 13:00:00,0.0,26.0,28.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 14:00:00,0.0,26.000000000000004,29.7,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 15:00:00,0.0,25.999999999999996,30.4,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 16:00:00,0.0,25.999999999999996,30.0,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 17:00:00,0.0,26.0,29.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 18:00:00,0.0,26.0,29.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 19:00:00,0.0,26.0,28.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 20:00:00,0.0,25.999999999999993,28.1,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 21:00:00,0.0,26.62679873458457,27.6,0.0,30.0,45.0,0.0,8.253597469169137,30.0,30.0,26.62679873458457,0.0,30.0,45.0,0.0,0.6523920759249259,0.048,0.5871528683324333,0.0,0.017239207592492534,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 22:00:00,0.0,26.75752464202788,26.6,0.0,30.0,45.0,0.0,8.515049284055763,30.0,30.0,26.75752464202788,0.0,30.0,45.0,0.0,0.6445485214783271,0.048,0.5800936693304943,0.0,0.01645485214783271,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-20 23:00:00,0.0,26.751701936024602,25.6,0.0,30.0,45.0,0.0,8.503403872049205,30.0,30.0,26.751701936024602,0.0,30.0,45.0,0.0,0.6448978838385239,0.048,0.5804080954546715,0.0,0.01648978838385229,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 00:00:00,0.0,26.69827553960363,24.6,0.0,30.0,45.0,0.0,8.396551079207264,30.0,30.0,26.69827553960363,0.0,30.0,45.0,0.0,0.6481034676237821,0.048,0.583293120861404,0.0,0.016810346762378137,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 01:00:00,0.0,26.6550755822728,24.8,0.0,30.0,45.0,0.0,8.310151164545601,30.0,30.0,26.6550755822728,0.0,30.0,45.0,0.0,0.6506954650636319,0.048,0.5856259185572686,0.0,0.017069546506363165,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 02:00:00,0.0,26.598511291772226,25.0,0.0,30.0,45.0,0.0,8.197022583544452,30.0,30.0,26.598511291772226,0.0,30.0,45.0,0.0,0.6540893224936665,0.048,0.5886803902442999,0.0,0.01740893224936657,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 03:00:00,0.0,26.557043252322135,25.2,0.0,30.0,45.0,0.0,8.11408650464427,30.0,30.0,26.557043252322135,0.0,30.0,45.0,0.0,0.6565774048606718,0.048,0.5909196643746046,0.0,0.017657740486067164,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 04:00:00,0.0,26.502648632201968,24.4,0.0,30.0,45.0,0.0,8.005297264403936,30.0,30.0,26.502648632201968,0.0,30.0,45.0,0.0,0.6598410820678818,0.048,0.5938569738610936,0.0,0.017984108206788196,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 05:00:00,0.0,26.4414073808423,23.6,0.0,30.0,45.0,0.0,7.8828147616846,30.0,30.0,26.4414073808423,0.0,30.0,45.0,0.0,0.663515557149462,0.048,0.5971640014345158,0.0,0.018351555714946177,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 06:00:00,0.0,26.37351805395481,22.8,0.0,30.0,45.0,0.0,7.747036107909622,30.0,30.0,26.37351805395481,0.0,30.0,45.0,0.0,0.6675889167627113,0.048,0.6008300250864401,0.0,0.018758891676271094,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 07:00:00,0.0,25.999999999999993,24.1,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 08:00:00,0.0,25.999999999999993,25.5,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 09:00:00,0.0,25.999999999999993,26.8,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 10:00:00,0.0,25.999999999999993,27.6,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 11:00:00,0.0,26.0,28.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 12:00:00,0.0,26.0,29.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 13:00:00,0.0,26.000000000000004,30.4,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 14:00:00,0.0,26.000000000000004,31.6,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 15:00:00,0.0,26.0,32.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 16:00:00,0.0,26.000000000000004,32.7,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 17:00:00,0.0,26.000000000000007,32.7,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 18:00:00,0.0,25.999999999999996,32.6,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 19:00:00,0.0,26.000000000000004,31.1,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 20:00:00,0.0,26.0,29.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 21:00:00,0.0,26.9173593869115,28.0,0.0,30.0,45.0,0.0,8.834718773822999,30.0,30.0,26.9173593869115,0.0,30.0,45.0,0.0,0.63495843678531,0.048,0.571462593106779,0.0,0.015495843678530963,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 22:00:00,0.0,27.12522732084986,27.2,0.0,30.0,45.0,0.0,9.250454641699719,30.0,30.0,27.12522732084986,0.0,30.0,45.0,0.0,0.6224863607490084,0.048,0.5602377246741076,0.0,0.014248636074900789,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-21 23:00:00,0.0,27.14211232143181,26.4,0.0,30.0,45.0,0.0,9.28422464286362,30.0,30.0,27.14211232143181,0.0,30.0,45.0,0.0,0.6214732607140914,0.048,0.5593259346426822,0.0,0.014147326071409116,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 00:00:00,0.0,27.099009376293985,25.6,0.0,30.0,45.0,0.0,9.19801875258797,30.0,30.0,27.099009376293985,0.0,30.0,45.0,0.0,0.6240594374223609,0.048,0.5616534936801248,0.0,0.014405943742236027,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 01:00:00,0.0,27.058677090659053,25.7,0.0,30.0,45.0,0.0,9.117354181318106,30.0,30.0,27.058677090659053,0.0,30.0,45.0,0.0,0.6264793745604568,0.048,0.5638314371044111,0.0,0.014647937456045645,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 02:00:00,0.0,27.02157277944284,25.9,0.0,30.0,45.0,0.0,9.043145558885683,30.0,30.0,27.02157277944284,0.0,30.0,45.0,0.0,0.6287056332334294,0.048,0.5658350699100865,0.0,0.014870563323342911,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 03:00:00,0.0,26.9858251395627,26.0,0.0,30.0,45.0,0.0,8.971650279125399,30.0,30.0,26.9858251395627,0.0,30.0,45.0,0.0,0.6308504916262381,0.048,0.5677654424636143,0.0,0.015085049162623765,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 04:00:00,0.0,26.940756199855393,25.5,0.0,30.0,45.0,0.0,8.881512399710786,30.0,30.0,26.940756199855393,0.0,30.0,45.0,0.0,0.6335546280086765,0.048,0.5701991652078088,0.0,0.015355462800867636,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 05:00:00,0.0,26.000000000000004,25.1,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 06:00:00,0.0,26.0,24.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 07:00:00,0.0,26.0,25.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 08:00:00,0.0,26.000000000000004,26.1,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 09:00:00,0.0,26.0,26.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 10:00:00,0.0,26.0,27.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 11:00:00,0.0,25.999999999999996,28.9,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 12:00:00,0.0,26.0,30.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 13:00:00,0.0,26.0,30.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 14:00:00,0.0,26.000000000000004,30.3,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 15:00:00,0.0,26.0,30.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 16:00:00,0.0,26.0,30.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 17:00:00,0.0,26.0,30.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 18:00:00,0.0,26.0,30.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 19:00:00,0.0,26.000000000000004,29.5,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 20:00:00,0.0,26.0,28.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 21:00:00,0.0,26.0,26.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 22:00:00,0.0,26.0,26.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-22 23:00:00,0.0,26.907638290157458,25.7,0.0,30.0,45.0,0.0,8.815276580314915,30.0,30.0,26.907638290157458,0.0,30.0,45.0,0.0,0.6355417025905525,0.048,0.5719875323314974,0.0,0.015554170259055144,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 00:00:00,0.0,27.093148577791908,25.2,0.0,30.0,45.0,0.0,9.186297155583816,30.0,30.0,27.093148577791908,0.0,30.0,45.0,0.0,0.6244110853324856,0.048,0.561969976799237,0.0,0.014441108533248537,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 01:00:00,0.0,27.096765064233622,24.7,0.0,30.0,45.0,0.0,9.193530128467245,30.0,30.0,27.096765064233622,0.0,30.0,45.0,0.0,0.6241940961459828,0.048,0.5617746865313845,0.0,0.0144194096145982,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 02:00:00,0.0,27.049370542645057,24.1,0.0,30.0,45.0,0.0,9.098741085290115,30.0,30.0,27.049370542645057,0.0,30.0,45.0,0.0,0.6270377674412966,0.048,0.5643339906971669,0.0,0.014703776744129593,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 03:00:00,0.0,26.98779400154634,23.6,0.0,30.0,45.0,0.0,8.975588003092682,30.0,30.0,26.98779400154634,0.0,30.0,45.0,0.0,0.6307323599072195,0.048,0.5676591239164975,0.0,0.015073235990721967,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 04:00:00,0.0,26.92584786346011,23.4,0.0,30.0,45.0,0.0,8.85169572692022,30.0,30.0,26.92584786346011,0.0,30.0,45.0,0.0,0.6344491281923934,0.048,0.571004215373154,0.0,0.01544491281923932,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 05:00:00,0.0,26.0,23.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 06:00:00,0.0,26.0,23.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 07:00:00,0.0,25.999999999999996,23.7,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 08:00:00,0.0,26.000000000000004,24.3,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 09:00:00,0.0,25.999999999999996,25.0,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 10:00:00,0.0,25.999999999999996,26.2,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 11:00:00,0.0,26.0,27.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 12:00:00,0.0,26.0,28.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 13:00:00,0.0,26.0,28.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 14:00:00,0.0,26.0,28.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 15:00:00,0.0,26.000000000000007,29.0,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 16:00:00,0.0,26.0,29.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 17:00:00,0.0,26.0,29.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 18:00:00,0.0,26.000000000000004,29.6,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 19:00:00,0.0,26.0,28.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 20:00:00,0.0,25.999999999999996,28.3,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 21:00:00,0.0,25.999999999999996,27.6,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 22:00:00,0.0,25.999999999999993,26.7,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-23 23:00:00,0.0,26.801453664886665,25.9,0.0,30.0,45.0,0.0,8.60290732977333,30.0,30.0,26.801453664886665,0.0,30.0,45.0,0.0,0.6419127801068,0.048,0.57772150209612,0.0,0.016191278010679877,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 00:00:00,0.0,26.958274280642346,25.0,0.0,30.0,45.0,0.0,8.916548561284692,30.0,30.0,26.958274280642346,0.0,30.0,45.0,0.0,0.6325035431614592,0.048,0.5692531888453133,0.0,0.015250354316145853,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 01:00:00,0.0,26.9539646547532,24.3,0.0,30.0,45.0,0.0,8.9079293095064,30.0,30.0,26.9539646547532,0.0,30.0,45.0,0.0,0.632762120714808,0.048,0.5694859086433272,0.0,0.015276212071480777,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 02:00:00,0.0,26.905884211067374,23.7,0.0,30.0,45.0,0.0,8.811768422134747,30.0,30.0,26.905884211067374,0.0,30.0,45.0,0.0,0.6356469473359575,0.048,0.5720822526023618,0.0,0.015564694733595674,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 03:00:00,0.0,26.841222758063935,23.0,0.0,30.0,45.0,0.0,8.68244551612787,30.0,30.0,26.841222758063935,0.0,30.0,45.0,0.0,0.6395266345161639,0.048,0.5755739710645476,0.0,0.015952663451616278,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 04:00:00,0.0,26.782014078447702,23.0,0.0,30.0,45.0,0.0,8.564028156895404,30.0,30.0,26.782014078447702,0.0,30.0,45.0,0.0,0.6430791552931379,0.048,0.578771239763824,0.0,0.016307915529313766,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 05:00:00,0.0,26.0,23.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 06:00:00,0.0,25.999999999999996,23.0,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 07:00:00,0.0,25.999999999999996,24.5,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 08:00:00,0.0,26.0,26.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 09:00:00,0.0,26.0,27.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 10:00:00,0.0,26.000000000000004,28.9,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 11:00:00,0.0,26.0,30.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 12:00:00,0.0,26.0,31.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 13:00:00,0.0,25.999999999999996,32.3,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 14:00:00,0.0,26.0,32.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 15:00:00,0.0,26.0,33.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 16:00:00,0.0,26.000000000000004,33.6,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 17:00:00,0.0,26.0,33.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 18:00:00,0.0,25.999999999999993,33.6,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 19:00:00,0.0,26.0,32.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 20:00:00,0.0,26.0,31.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 21:00:00,0.0,26.000000000000004,30.2,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 22:00:00,0.0,25.999999999999996,29.0,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-24 23:00:00,0.0,27.10747455682111,27.9,0.0,30.0,45.0,0.0,9.21494911364222,30.0,30.0,27.10747455682111,0.0,30.0,45.0,0.0,0.6235515265907334,0.048,0.5611963739316601,0.0,0.014355152659073278,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 00:00:00,0.0,27.345233862225477,26.7,0.0,30.0,45.0,0.0,9.690467724450954,30.0,30.0,27.345233862225477,0.0,30.0,45.0,0.0,0.6092859682664714,0.048,0.5483573714398243,0.0,0.012928596826647043,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 01:00:00,0.0,27.35800349968241,25.5,0.0,30.0,45.0,0.0,9.716006999364822,30.0,30.0,27.35800349968241,0.0,30.0,45.0,0.0,0.6085197900190553,0.048,0.5476678110171498,0.0,0.01285197900190549,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 02:00:00,0.0,27.307144690498,24.4,0.0,30.0,45.0,0.0,9.614289380995999,30.0,30.0,27.307144690498,0.0,30.0,45.0,0.0,0.61157131857012,0.048,0.550414186713108,0.0,0.01315713185701195,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 03:00:00,0.0,27.230922375108086,23.2,0.0,30.0,45.0,0.0,9.461844750216173,30.0,30.0,27.230922375108086,0.0,30.0,45.0,0.0,0.6161446574935149,0.048,0.5545301917441634,0.0,0.013614465749351434,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 04:00:00,0.0,27.171688659060713,23.6,0.0,30.0,45.0,0.0,9.343377318121426,30.0,30.0,27.171688659060713,0.0,30.0,45.0,0.0,0.6196986804563572,0.048,0.5577288124107215,0.0,0.013969868045635714,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 05:00:00,0.0,26.0,24.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 06:00:00,0.0,26.0,24.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 07:00:00,0.0,25.999999999999996,25.7,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 08:00:00,0.0,26.0,26.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 09:00:00,0.0,26.000000000000004,28.2,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 10:00:00,0.0,26.000000000000007,29.3,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 11:00:00,0.0,26.0,30.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 12:00:00,0.0,26.0,31.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 13:00:00,0.0,26.0,32.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 14:00:00,0.0,26.000000000000004,32.4,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 15:00:00,0.0,26.0,32.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 16:00:00,0.0,26.0,32.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 17:00:00,0.0,26.0,31.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 18:00:00,0.0,26.0,31.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 19:00:00,0.0,25.999999999999993,30.1,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 20:00:00,0.0,25.999999999999993,28.9,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 21:00:00,0.0,26.0,27.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 22:00:00,0.0,26.0,26.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-25 23:00:00,0.0,27.105726856377977,25.9,0.0,30.0,45.0,0.0,9.211453712755954,30.0,30.0,27.105726856377977,0.0,30.0,45.0,0.0,0.6236563886173213,0.048,0.5612907497555891,0.0,0.014365638861732144,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 00:00:00,0.0,27.334259386131922,25.0,0.0,30.0,45.0,0.0,9.668518772263845,30.0,30.0,27.334259386131922,0.0,30.0,45.0,0.0,0.6099444368320847,0.048,0.5489499931488762,0.0,0.012994443683208456,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 01:00:00,0.0,27.347881593587676,24.6,0.0,30.0,45.0,0.0,9.695763187175352,30.0,30.0,27.347881593587676,0.0,30.0,45.0,0.0,0.6091271043847395,0.048,0.5482143939462655,0.0,0.012912710438473973,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 02:00:00,0.0,27.304078388084086,24.2,0.0,30.0,45.0,0.0,9.608156776168173,30.0,30.0,27.304078388084086,0.0,30.0,45.0,0.0,0.6117552967149549,0.048,0.5505797670434593,0.0,0.01317552967149549,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 03:00:00,0.0,27.243943745322728,23.8,0.0,30.0,45.0,0.0,9.487887490645456,30.0,30.0,27.243943745322728,0.0,30.0,45.0,0.0,0.6153633752806363,0.048,0.5538270377525727,0.0,0.013536337528063602,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 04:00:00,0.0,27.18767764611156,23.9,0.0,30.0,45.0,0.0,9.37535529222312,30.0,30.0,27.18767764611156,0.0,30.0,45.0,0.0,0.6187393412333064,0.048,0.5568654071099758,0.0,0.0138739341233306,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 05:00:00,0.0,26.0,24.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 06:00:00,0.0,25.999999999999996,24.2,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 07:00:00,0.0,25.999999999999993,25.2,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 08:00:00,0.0,26.000000000000004,26.2,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 09:00:00,0.0,26.0,27.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 10:00:00,0.0,26.0,28.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 11:00:00,0.0,26.0,29.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 12:00:00,0.0,26.000000000000004,30.0,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 13:00:00,0.0,26.000000000000007,30.1,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 14:00:00,0.0,26.0,30.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 15:00:00,0.0,26.000000000000007,30.2,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 16:00:00,0.0,26.0,30.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 17:00:00,0.0,26.0,30.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 18:00:00,0.0,25.999999999999996,30.0,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 19:00:00,0.0,26.0,28.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 20:00:00,0.0,26.0,27.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 21:00:00,0.0,26.000000000000007,26.4,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 22:00:00,0.0,26.000000000000007,25.7,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-26 23:00:00,0.0,27.004875395228623,25.1,0.0,30.0,45.0,0.0,9.009750790457247,30.0,30.0,27.004875395228623,0.0,30.0,45.0,0.0,0.6297074762862827,0.048,0.5667367286576543,0.0,0.014970747628628267,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 00:00:00,0.0,27.208091324275298,24.4,0.0,30.0,45.0,0.0,9.416182648550596,30.0,30.0,27.208091324275298,0.0,30.0,45.0,0.0,0.6175145205434821,0.048,0.5557630684891339,0.0,0.013751452054348134,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 01:00:00,0.0,27.213695304430413,24.0,0.0,30.0,45.0,0.0,9.427390608860826,30.0,30.0,27.213695304430413,0.0,30.0,45.0,0.0,0.6171782817341752,0.048,0.5554604535607577,0.0,0.01371782817341749,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 02:00:00,0.0,27.149680996945747,23.6,0.0,30.0,45.0,0.0,9.299361993891495,30.0,30.0,27.149680996945747,0.0,30.0,45.0,0.0,0.6210191401832551,0.048,0.5589172261649296,0.0,0.014101914018325501,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 03:00:00,0.0,27.082098665385992,23.2,0.0,30.0,45.0,0.0,9.164197330771984,30.0,30.0,27.082098665385992,0.0,30.0,45.0,0.0,0.6250740800768405,0.048,0.5625666720691564,0.0,0.01450740800768402,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 04:00:00,0.0,27.017770577237194,23.1,0.0,30.0,45.0,0.0,9.035541154474387,30.0,30.0,27.017770577237194,0.0,30.0,45.0,0.0,0.6289337653657684,0.048,0.5660403888291916,0.0,0.014893376536576741,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 05:00:00,0.0,26.956434724819736,23.1,0.0,30.0,45.0,0.0,8.912869449639473,30.0,30.0,26.956434724819736,0.0,30.0,45.0,0.0,0.6326139165108158,0.048,0.5693525248597342,0.0,0.015261391651081535,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 06:00:00,0.0,26.895167726750312,23.0,0.0,30.0,45.0,0.0,8.790335453500624,30.0,30.0,26.895167726750312,0.0,30.0,45.0,0.0,0.6362899363949813,0.048,0.5726609427554832,0.0,0.0156289936394981,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 07:00:00,0.0,26.0,24.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 08:00:00,0.0,26.0,25.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 09:00:00,0.0,26.0,26.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 10:00:00,0.0,26.0,27.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 11:00:00,0.0,26.000000000000004,29.3,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 12:00:00,0.0,26.0,31.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 13:00:00,0.0,26.0,31.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 14:00:00,0.0,25.999999999999996,31.3,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 15:00:00,0.0,25.999999999999993,31.4,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 16:00:00,0.0,25.999999999999996,31.6,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 17:00:00,0.0,26.0,31.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 18:00:00,0.0,26.000000000000004,32.0,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 19:00:00,0.0,25.999999999999996,30.5,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 20:00:00,0.0,25.999999999999993,29.1,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 21:00:00,0.0,27.215058155351322,27.6,0.0,30.0,45.0,0.0,9.430116310702644,30.0,30.0,27.215058155351322,0.0,30.0,45.0,0.0,0.6170965106789207,0.048,0.5553868596110286,0.0,0.013709651067892015,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 22:00:00,0.0,27.49479791616399,26.8,0.0,30.0,45.0,0.0,9.989595832327979,30.0,30.0,27.49479791616399,0.0,30.0,45.0,0.0,0.6003121250301606,0.048,0.5402809125271445,0.0,0.012031212503016087,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-27 23:00:00,0.0,27.525847182367826,26.0,0.0,30.0,45.0,0.0,10.051694364735653,30.0,30.0,27.525847182367826,0.0,30.0,45.0,0.0,0.5984491690579304,0.048,0.5386042521521374,0.0,0.011844916905793035,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 00:00:00,0.0,27.482214227769987,25.2,0.0,30.0,45.0,0.0,9.964428455539974,30.0,30.0,27.482214227769987,0.0,30.0,45.0,0.0,0.6010671463338008,0.048,0.5409604317004206,0.0,0.012106714633380089,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 01:00:00,0.0,27.43380342163642,25.1,0.0,30.0,45.0,0.0,9.867606843272839,30.0,30.0,27.43380342163642,0.0,30.0,45.0,0.0,0.6039717947018148,0.048,0.5435746152316334,0.0,0.012397179470181374,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 02:00:00,0.0,27.36479386355411,24.9,0.0,30.0,45.0,0.0,9.729587727108218,30.0,30.0,27.36479386355411,0.0,30.0,45.0,0.0,0.6081123681867534,0.048,0.5473011313680781,0.0,0.012811236818675242,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 03:00:00,0.0,27.308216672811,24.8,0.0,30.0,45.0,0.0,9.616433345622,30.0,30.0,27.308216672811,0.0,30.0,45.0,0.0,0.61150699963134,0.048,0.550356299668206,0.0,0.013150699963134005,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 04:00:00,0.0,27.247406592159543,24.3,0.0,30.0,45.0,0.0,9.494813184319085,30.0,30.0,27.247406592159543,0.0,30.0,45.0,0.0,0.6151556044704274,0.048,0.5536400440233846,0.0,0.013515560447042718,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 05:00:00,0.0,27.18549929728578,23.9,0.0,30.0,45.0,0.0,9.37099859457156,30.0,30.0,27.18549929728578,0.0,30.0,45.0,0.0,0.6188700421628532,0.048,0.5569830379465679,0.0,0.013887004216285304,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 06:00:00,0.0,27.11949501076971,23.4,0.0,30.0,45.0,0.0,9.238990021539422,30.0,30.0,27.11949501076971,0.0,30.0,45.0,0.0,0.6228302993538173,0.048,0.5605472694184356,0.0,0.014283029935381664,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 07:00:00,0.0,26.0,24.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 08:00:00,0.0,26.0,25.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 09:00:00,0.0,26.0,27.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 10:00:00,0.0,26.0,28.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 11:00:00,0.0,25.999999999999993,30.0,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 12:00:00,0.0,26.0,31.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 13:00:00,0.0,25.999999999999996,32.1,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 14:00:00,0.0,26.0,32.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 15:00:00,0.0,26.0,33.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 16:00:00,0.0,26.0,33.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 17:00:00,0.0,25.999999999999993,33.9,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 18:00:00,0.0,26.0,34.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 19:00:00,0.0,25.999999999999996,32.7,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 20:00:00,0.0,25.999999999999996,31.3,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 21:00:00,0.0,27.448539072707092,30.0,0.0,30.0,45.0,0.0,9.897078145414184,30.0,30.0,27.448539072707092,0.0,30.0,45.0,0.0,0.6030876556375745,0.048,0.5427788900738171,0.0,0.012308765563757373,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 22:00:00,0.0,27.787947949037154,28.5,0.0,30.0,45.0,0.0,10.575895898074307,30.0,30.0,27.787947949037154,0.0,30.0,45.0,0.0,0.5827231230577707,0.048,0.5244508107519937,0.0,0.010272312305776965,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-28 23:00:00,0.0,27.831857358661182,27.1,0.0,30.0,45.0,0.0,10.663714717322364,30.0,30.0,27.831857358661182,0.0,30.0,45.0,0.0,0.580088558480329,0.048,0.5220797026322961,0.0,0.010008855848032905,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
