timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-07 03:00:00,0.0,26.215169134288345,22.2,0.0,30.0,45.0,0.0,7.4303382685766906,30.0,30.0,26.215169134288345,0.0,30.0,45.0,0.0,0.6770898519426993,0.048,0.6093808667484294,0.0,0.01970898519426989,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 04:00:00,0.0,26.154854628262484,21.7,0.0,30.0,45.0,0.0,7.309709256524968,30.0,30.0,26.154854628262484,0.0,30.0,45.0,0.0,0.680708722304251,0.048,0.6126378500738259,0.0,0.02007087223042503,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 05:00:00,0.0,25.949638552939877,21.1,0.0,30.0,45.0,0.0,6.899277105879754,30.0,30.0,25.949638552939877,0.0,30.0,45.0,0.0,0.6930216868236074,0.048,0.6237195181412467,0.0,0.021302168682360678,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 06:00:00,0.0,25.79178994122207,20.6,0.0,30.0,45.0,0.0,6.583579882444141,30.0,30.0,25.79178994122207,0.0,30.0,45.0,0.0,0.7024926035266758,0.048,0.6322433431740082,0.0,0.0222492603526675,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 07:00:00,0.0,25.73777448206245,21.1,0.0,30.0,45.0,0.0,6.475548964124897,30.0,30.0,25.73777448206245,0.0,30.0,45.0,0.0,0.705733531076253,0.048,0.6351601779686277,0.0,0.022573353107625316,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 08:00:00,0.0,25.702646700872684,21.5,0.0,30.0,45.0,0.0,6.405293401745368,30.0,30.0,25.702646700872684,0.0,30.0,45.0,0.0,0.707841197947639,0.048,0.6370570781528752,0.0,0.022784119794763802,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 09:00:00,0.0,25.683528800426664,22.0,0.0,30.0,45.0,0.0,6.367057600853329,30.0,30.0,25.683528800426664,0.0,30.0,45.0,0.0,0.7089882719744002,0.048,0.6380894447769602,0.0,0.022898827197439964,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 10:00:00,0.0,25.730601692901367,22.9,0.0,30.0,45.0,0.0,6.461203385802733,30.0,30.0,25.730601692901367,0.0,30.0,45.0,0.0,0.706163898425918,0.048,0.6355475085833262,0.0,0.022616389842591733,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 11:00:00,0.0,25.811178336912704,23.9,0.0,30.0,45.0,0.0,6.622356673825408,30.0,30.0,25.811178336912704,0.0,30.0,45.0,0.0,0.7013292997852377,0.048,0.6311963698067139,0.0,0.022132929978523785,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 12:00:00,0.0,25.895820828489654,24.8,0.0,30.0,45.0,0.0,6.7916416569793086,30.0,30.0,25.895820828489654,0.0,30.0,45.0,0.0,0.6962507502906208,0.048,0.6266256752615587,0.0,0.02162507502906208,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 13:00:00,0.0,26.0,25.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 14:00:00,0.0,26.0,25.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 15:00:00,0.0,26.000000000000004,26.4,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 16:00:00,0.0,26.0,26.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 17:00:00,0.0,25.999999999999993,26.0,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 18:00:00,0.0,26.0,25.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 19:00:00,0.0,26.0,24.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 20:00:00,0.0,26.0,23.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 21:00:00,0.0,26.0,21.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 22:00:00,0.0,25.937426638228573,21.1,0.0,30.0,45.0,0.0,6.874853276457145,30.0,30.0,25.937426638228573,0.0,30.0,45.0,0.0,0.6937544017062857,0.048,0.6243789615356571,0.0,0.021375440170628535,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 23:00:00,0.0,25.99687182847371,20.3,0.0,30.0,45.0,0.0,6.993743656947423,30.0,30.0,25.99687182847371,0.0,30.0,45.0,0.0,0.6901876902915772,0.048,0.6211689212624195,0.0,0.02101876902915767,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 00:00:00,0.0,25.944523580209506,19.6,0.0,30.0,45.0,0.0,6.889047160419011,30.0,30.0,25.944523580209506,0.0,30.0,45.0,0.0,0.6933285851874297,0.048,0.6239957266686867,0.0,0.021332858518742892,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 01:00:00,0.0,25.871047867082908,19.2,0.0,30.0,45.0,0.0,6.742095734165815,30.0,30.0,25.871047867082908,0.0,30.0,45.0,0.0,0.6977371279750255,0.048,0.627963415177523,0.0,0.02177371279750251,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 02:00:00,0.0,25.790218328441163,18.8,0.0,30.0,45.0,0.0,6.580436656882327,30.0,30.0,25.790218328441163,0.0,30.0,45.0,0.0,0.7025869002935302,0.048,0.6323282102641772,0.0,0.02225869002935299,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 03:00:00,0.0,25.7060395729158,18.4,0.0,30.0,45.0,0.0,6.412079145831598,30.0,30.0,25.7060395729158,0.0,30.0,45.0,0.0,0.7076376256250522,0.048,0.6368738630625469,0.0,0.02276376256250523,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 04:00:00,0.0,25.627282206844235,18.4,0.0,30.0,45.0,0.0,6.25456441368847,30.0,30.0,25.627282206844235,0.0,30.0,45.0,0.0,0.7123630675893459,0.048,0.6411267608304112,0.0,0.02323630675893462,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 05:00:00,0.0,25.337102923076742,18.0,0.0,30.0,45.0,0.0,5.674205846153484,30.0,30.0,25.337102923076742,0.0,30.0,45.0,0.0,0.7297738246153955,0.048,0.6567964421538559,0.0,0.024977382461539577,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 06:00:00,0.0,25.147191594672048,17.6,0.0,30.0,45.0,0.0,5.294383189344096,30.0,30.0,25.147191594672048,0.0,30.0,45.0,0.0,0.7411685043196772,0.048,0.6670516538877095,0.0,0.026116850431967653,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 07:00:00,0.0,25.107462838420176,18.9,0.0,30.0,45.0,0.0,5.214925676840352,30.0,30.0,25.107462838420176,0.0,30.0,45.0,0.0,0.7435522296947895,0.048,0.6691970067253105,0.0,0.02635522296947901,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 08:00:00,0.0,25.113270014708583,20.3,0.0,30.0,45.0,0.0,5.226540029417166,30.0,30.0,25.113270014708583,0.0,30.0,45.0,0.0,0.743203799117485,0.048,0.6688834192057365,0.0,0.026320379911748515,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 09:00:00,0.0,25.15541385247294,21.6,0.0,30.0,45.0,0.0,5.310827704945879,30.0,30.0,25.15541385247294,0.0,30.0,45.0,0.0,0.7406751688516237,0.048,0.6666076519664612,0.0,0.0260675168851624,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 10:00:00,0.0,25.250349045549754,22.5,0.0,30.0,45.0,0.0,5.500698091099508,30.0,30.0,25.250349045549754,0.0,30.0,45.0,0.0,0.7349790572670147,0.048,0.6614811515403133,0.0,0.02549790572670141,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 11:00:00,0.0,25.373652142290354,23.5,0.0,30.0,45.0,0.0,5.747304284580707,30.0,30.0,25.373652142290354,0.0,30.0,45.0,0.0,0.7275808714625788,0.048,0.654822784316321,0.0,0.024758087146257712,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 12:00:00,0.0,25.52384585766855,24.4,0.0,30.0,45.0,0.0,6.047691715337102,30.0,30.0,25.52384585766855,0.0,30.0,45.0,0.0,0.718569248539887,0.048,0.6467123236858983,0.0,0.023856924853988715,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 13:00:00,0.0,25.69215061719394,25.3,0.0,30.0,45.0,0.0,6.384301234387877,30.0,30.0,25.69215061719394,0.0,30.0,45.0,0.0,0.7084709629683636,0.048,0.6376238666715273,0.0,0.022847096296836344,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 14:00:00,0.0,25.859863039220265,26.3,0.0,30.0,45.0,0.0,6.71972607844053,30.0,30.0,25.859863039220265,0.0,30.0,45.0,0.0,0.6984082176467841,0.048,0.6285673958821056,0.0,0.021840821764678386,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 15:00:00,0.0,26.0,27.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 16:00:00,0.0,25.999999999999993,27.0,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 17:00:00,0.0,26.0,26.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 18:00:00,0.0,26.000000000000004,26.6,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 19:00:00,0.0,26.0,25.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 20:00:00,0.0,26.000000000000004,24.3,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 21:00:00,0.0,25.955273562375673,23.2,0.0,30.0,45.0,0.0,6.910547124751346,30.0,30.0,25.955273562375673,0.0,30.0,45.0,0.0,0.6926835862574596,0.048,0.6234152276317136,0.0,0.021268358625745942,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 22:00:00,0.0,25.887503723366237,22.5,0.0,30.0,45.0,0.0,6.775007446732474,30.0,30.0,25.887503723366237,0.0,30.0,45.0,0.0,0.6967497765980258,0.048,0.6270747989382233,0.0,0.02167497765980253,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 23:00:00,0.0,25.92210650240508,21.9,0.0,30.0,45.0,0.0,6.8442130048101575,30.0,30.0,25.92210650240508,0.0,30.0,45.0,0.0,0.6946736098556953,0.048,0.6252062488701258,0.0,0.02146736098556945,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 00:00:00,0.0,25.875345462945887,21.2,0.0,30.0,45.0,0.0,6.750690925891774,30.0,30.0,25.875345462945887,0.0,30.0,45.0,0.0,0.6974792722232468,0.048,0.6277313450009221,0.0,0.02174792722232466,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 01:00:00,0.0,25.81328453037463,20.7,0.0,30.0,45.0,0.0,6.6265690607492616,30.0,30.0,25.81328453037463,0.0,30.0,45.0,0.0,0.7012029281775222,0.048,0.6310826353597699,0.0,0.022120292817752185,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 02:00:00,0.0,25.74251606309871,20.1,0.0,30.0,45.0,0.0,6.485032126197417,30.0,30.0,25.74251606309871,0.0,30.0,45.0,0.0,0.7054490362140775,0.048,0.6349041325926698,0.0,0.022544903621407708,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 03:00:00,0.0,25.66835438795384,19.6,0.0,30.0,45.0,0.0,6.336708775907681,30.0,30.0,25.66835438795384,0.0,30.0,45.0,0.0,0.7098987367227696,0.048,0.6389088630504927,0.0,0.022989873672276895,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 04:00:00,0.0,25.596548666394376,19.4,0.0,30.0,45.0,0.0,6.193097332788753,30.0,30.0,25.596548666394376,0.0,30.0,45.0,0.0,0.7142070800163374,0.048,0.6427863720147036,0.0,0.02342070800163376,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 05:00:00,0.0,25.35098802143229,19.2,0.0,30.0,45.0,0.0,5.70197604286458,30.0,30.0,25.35098802143229,0.0,30.0,45.0,0.0,0.7289407187140626,0.048,0.6560466468426565,0.0,0.02489407187140613,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 06:00:00,0.0,25.189249100287107,19.0,0.0,30.0,45.0,0.0,5.378498200574214,30.0,30.0,25.189249100287107,0.0,30.0,45.0,0.0,0.7386450539827736,0.048,0.6647805485844962,0.0,0.025864505398277338,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 07:00:00,0.0,25.170489585744164,20.4,0.0,30.0,45.0,0.0,5.340979171488328,30.0,30.0,25.170489585744164,0.0,30.0,45.0,0.0,0.7397706248553502,0.048,0.6657935623698151,0.0,0.025977062485534996,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 08:00:00,0.0,25.191364096750323,21.8,0.0,30.0,45.0,0.0,5.382728193500647,30.0,30.0,25.191364096750323,0.0,30.0,45.0,0.0,0.7385181541949807,0.048,0.6646663387754826,0.0,0.025851815419497992,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 09:00:00,0.0,25.248225318401676,23.2,0.0,30.0,45.0,0.0,5.4964506368033526,30.0,30.0,25.248225318401676,0.0,30.0,45.0,0.0,0.7351064808958994,0.048,0.6615958328063094,0.0,0.025510648089589916,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 10:00:00,0.0,25.386470344229853,24.7,0.0,30.0,45.0,0.0,5.772940688459705,30.0,30.0,25.386470344229853,0.0,30.0,45.0,0.0,0.7268117793462088,0.048,0.654130601411588,0.0,0.024681177934620768,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 11:00:00,0.0,25.553211900295395,26.1,0.0,30.0,45.0,0.0,6.10642380059079,30.0,30.0,25.553211900295395,0.0,30.0,45.0,0.0,0.7168072859822763,0.048,0.6451265573840486,0.0,0.023680728598227674,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 12:00:00,0.0,25.7592031734817,27.6,0.0,30.0,45.0,0.0,6.518406346963403,30.0,30.0,25.7592031734817,0.0,30.0,45.0,0.0,0.7044478095910979,0.048,0.6340030286319881,0.0,0.022444780959109734,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 13:00:00,0.0,25.939425663173097,28.0,0.0,30.0,45.0,0.0,6.878851326346194,30.0,30.0,25.939425663173097,0.0,30.0,45.0,0.0,0.6936344602096142,0.048,0.6242710141886527,0.0,0.021363446020961407,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 14:00:00,0.0,25.999999999999996,28.4,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 15:00:00,0.0,26.0,28.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 16:00:00,0.0,26.0,29.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 17:00:00,0.0,26.0,29.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 18:00:00,0.0,26.0,29.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 19:00:00,0.0,26.0,28.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 20:00:00,0.0,25.999999999999996,27.1,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 21:00:00,0.0,25.999999999999996,25.8,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 22:00:00,0.0,25.999999999999993,24.9,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 23:00:00,0.0,26.161482842478627,24.1,0.0,30.0,45.0,0.0,7.3229656849572535,30.0,30.0,26.161482842478627,0.0,30.0,45.0,0.0,0.6803110294512824,0.048,0.6122799265061541,0.0,0.02003110294512822,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 00:00:00,0.0,26.15410279187595,23.2,0.0,30.0,45.0,0.0,7.308205583751899,30.0,30.0,26.15410279187595,0.0,30.0,45.0,0.0,0.680753832487443,0.048,0.6126784492386987,0.0,0.02007538324874425,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 01:00:00,0.0,26.109250291596634,22.6,0.0,30.0,45.0,0.0,7.2185005831932685,30.0,30.0,26.109250291596634,0.0,30.0,45.0,0.0,0.6834449825042019,0.048,0.6151004842537817,0.0,0.020344498250420173,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 02:00:00,0.0,26.05089049165594,22.0,0.0,30.0,45.0,0.0,7.101780983311883,30.0,30.0,26.05089049165594,0.0,30.0,45.0,0.0,0.6869465705006434,0.048,0.6182519134505791,0.0,0.020694657050064347,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 03:00:00,0.0,25.985698210385664,21.4,0.0,30.0,45.0,0.0,6.9713964207713275,30.0,30.0,25.985698210385664,0.0,30.0,45.0,0.0,0.6908581073768602,0.048,0.6217722966391741,0.0,0.021085810737686006,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 04:00:00,0.0,25.915462244860983,20.8,0.0,30.0,45.0,0.0,6.830924489721966,30.0,30.0,25.915462244860983,0.0,30.0,45.0,0.0,0.695072265308341,0.048,0.6255650387775069,0.0,0.021507226530834034,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 05:00:00,0.0,25.683477786747353,20.2,0.0,30.0,45.0,0.0,6.366955573494707,30.0,30.0,25.683477786747353,0.0,30.0,45.0,0.0,0.7089913327951588,0.048,0.638092199515643,0.0,0.02289913327951576,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 06:00:00,0.0,25.50840035681806,19.6,0.0,30.0,45.0,0.0,6.016800713636123,30.0,30.0,25.50840035681806,0.0,30.0,45.0,0.0,0.7194959785909164,0.048,0.6475463807318248,0.0,0.023949597859091565,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 07:00:00,0.0,25.48045670587082,20.9,0.0,30.0,45.0,0.0,5.960913411741643,30.0,30.0,25.48045670587082,0.0,30.0,45.0,0.0,0.7211725976477508,0.048,0.6490553378829758,0.0,0.024117259764774968,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 08:00:00,0.0,25.487478544067677,22.1,0.0,30.0,45.0,0.0,5.974957088135355,30.0,30.0,25.487478544067677,0.0,30.0,45.0,0.0,0.7207512873559393,0.048,0.6486761586203454,0.0,0.02407512873559381,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 09:00:00,0.0,25.539043376228474,23.4,0.0,30.0,45.0,0.0,6.078086752456947,30.0,30.0,25.539043376228474,0.0,30.0,45.0,0.0,0.7176573974262916,0.048,0.6458916576836624,0.0,0.02376573974262919,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 10:00:00,0.0,25.671551227141524,25.0,0.0,30.0,45.0,0.0,6.3431024542830485,30.0,30.0,25.671551227141524,0.0,30.0,45.0,0.0,0.7097069263715086,0.048,0.6387362337343577,0.0,0.02297069263715079,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 11:00:00,0.0,25.841667705930114,26.6,0.0,30.0,45.0,0.0,6.683335411860227,30.0,30.0,25.841667705930114,0.0,30.0,45.0,0.0,0.6994999376441932,0.048,0.6295499438797738,0.0,0.021949993764419307,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 12:00:00,0.0,26.000000000000004,28.2,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 13:00:00,0.0,26.0,28.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 14:00:00,0.0,26.0,29.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 15:00:00,0.0,26.0,30.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 16:00:00,0.0,25.999999999999993,30.3,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 17:00:00,0.0,26.0,30.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 18:00:00,0.0,25.999999999999996,30.6,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 19:00:00,0.0,26.000000000000004,29.0,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 20:00:00,0.0,26.0,27.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 21:00:00,0.0,25.999999999999996,25.8,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 22:00:00,0.0,25.999999999999996,25.1,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 23:00:00,0.0,26.304952685069445,24.3,0.0,30.0,45.0,0.0,7.60990537013889,30.0,30.0,26.304952685069445,0.0,30.0,45.0,0.0,0.6717028388958334,0.048,0.60453255500625,0.0,0.019170283889583306,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 00:00:00,0.0,26.33602480452106,23.6,0.0,30.0,45.0,0.0,7.672049609042119,30.0,30.0,26.33602480452106,0.0,30.0,45.0,0.0,0.6698385117287364,0.048,0.6028546605558628,0.0,0.0189838511728736,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 01:00:00,0.0,26.304044327811777,23.2,0.0,30.0,45.0,0.0,7.608088655623554,30.0,30.0,26.304044327811777,0.0,30.0,45.0,0.0,0.6717573403312933,0.048,0.6045816062981639,0.0,0.019175734033129332,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 02:00:00,0.0,26.253560717013734,22.8,0.0,30.0,45.0,0.0,7.507121434027468,30.0,30.0,26.253560717013734,0.0,30.0,45.0,0.0,0.6747863569791759,0.048,0.6073077212812583,0.0,0.019478635697917523,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 03:00:00,0.0,26.196472310770716,22.4,0.0,30.0,45.0,0.0,7.392944621541432,30.0,30.0,26.196472310770716,0.0,30.0,45.0,0.0,0.6782116613537571,0.048,0.6103904952183814,0.0,0.019821166135375656,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 04:00:00,0.0,26.1358612883364,22.0,0.0,30.0,45.0,0.0,7.271722576672801,30.0,30.0,26.1358612883364,0.0,30.0,45.0,0.0,0.681848322699816,0.048,0.6136634904298344,0.0,0.02018483226998158,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 05:00:00,0.0,25.946266195152667,21.6,0.0,30.0,45.0,0.0,6.892532390305334,30.0,30.0,25.946266195152667,0.0,30.0,45.0,0.0,0.69322402829084,0.048,0.623901625461756,0.0,0.02132240282908393,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 06:00:00,0.0,25.797823220262256,21.2,0.0,30.0,45.0,0.0,6.595646440524511,30.0,30.0,25.797823220262256,0.0,30.0,45.0,0.0,0.7021306067842646,0.048,0.6319175461058382,0.0,0.022213060678426433,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 07:00:00,0.0,25.780299857202706,22.4,0.0,30.0,45.0,0.0,6.560599714405413,30.0,30.0,25.780299857202706,0.0,30.0,45.0,0.0,0.7031820085678375,0.048,0.6328638077110538,0.0,0.02231820085678371,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 08:00:00,0.0,25.797578357754247,23.6,0.0,30.0,45.0,0.0,6.5951567155084945,30.0,30.0,25.797578357754247,0.0,30.0,45.0,0.0,0.7021452985347452,0.048,0.6319307686812706,0.0,0.022214529853474496,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 09:00:00,0.0,25.850765606723243,24.8,0.0,30.0,45.0,0.0,6.701531213446486,30.0,30.0,25.850765606723243,0.0,30.0,45.0,0.0,0.6989540635966055,0.048,0.629058657236945,0.0,0.021895406359660474,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 10:00:00,0.0,25.91947439984805,24.8,0.0,30.0,45.0,0.0,6.838948799696098,30.0,30.0,25.91947439984805,0.0,30.0,45.0,0.0,0.6948315360091171,0.048,0.6253483824082053,0.0,0.021483153600911686,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 11:00:00,0.0,25.9956195071529,24.8,0.0,30.0,45.0,0.0,6.991239014305798,30.0,30.0,25.9956195071529,0.0,30.0,45.0,0.0,0.6902628295708261,0.048,0.6212365466137435,0.0,0.02102628295708253,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 12:00:00,0.0,26.0,24.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 13:00:00,0.0,26.0,26.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 14:00:00,0.0,25.999999999999996,28.9,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 15:00:00,0.0,26.000000000000004,31.0,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 16:00:00,0.0,26.000000000000007,30.4,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 17:00:00,0.0,25.999999999999993,29.9,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 18:00:00,0.0,25.999999999999993,29.3,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 19:00:00,0.0,26.0,28.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 20:00:00,0.0,26.0,28.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 21:00:00,0.0,26.000000000000007,27.6,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 22:00:00,0.0,26.0,26.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 23:00:00,0.0,26.432715118953418,26.2,0.0,30.0,45.0,0.0,7.8654302379068355,30.0,30.0,26.432715118953418,0.0,30.0,45.0,0.0,0.6640370928627949,0.048,0.5976333835765154,0.0,0.018403709286279435,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 00:00:00,0.0,26.508836778824428,25.5,0.0,30.0,45.0,0.0,8.017673557648855,30.0,30.0,26.508836778824428,0.0,30.0,45.0,0.0,0.6594697932705343,0.048,0.5935228139434809,0.0,0.01794697932705336,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 01:00:00,0.0,26.494740378617394,24.8,0.0,30.0,45.0,0.0,7.989480757234787,30.0,30.0,26.494740378617394,0.0,30.0,45.0,0.0,0.6603155772829564,0.048,0.5942840195546608,0.0,0.018031557728295566,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 02:00:00,0.0,26.43614941470458,24.1,0.0,30.0,45.0,0.0,7.872298829409161,30.0,30.0,26.43614941470458,0.0,30.0,45.0,0.0,0.6638310351177251,0.048,0.5974479316059526,0.0,0.018383103511772525,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 03:00:00,0.0,26.377696980898698,23.4,0.0,30.0,45.0,0.0,7.755393961797395,30.0,30.0,26.377696980898698,0.0,30.0,45.0,0.0,0.6673381811460781,0.048,0.6006043630314702,0.0,0.018733818114607836,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 04:00:00,0.0,26.316945748069124,22.8,0.0,30.0,45.0,0.0,7.633891496138247,30.0,30.0,26.316945748069124,0.0,30.0,45.0,0.0,0.6709832551158526,0.048,0.6038849296042673,0.0,0.01909832551158519,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 05:00:00,0.0,26.252076215552357,22.2,0.0,30.0,45.0,0.0,7.504152431104714,30.0,30.0,26.252076215552357,0.0,30.0,45.0,0.0,0.6748754270668587,0.048,0.6073878843601728,0.0,0.019487542706685845,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 06:00:00,0.0,26.182851800025688,21.6,0.0,30.0,45.0,0.0,7.365703600051376,30.0,30.0,26.182851800025688,0.0,30.0,45.0,0.0,0.6790288919984587,0.048,0.6111260027986128,0.0,0.01990288919984584,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 07:00:00,0.0,26.0,22.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 08:00:00,0.0,26.0,24.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 09:00:00,0.0,26.0,25.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 10:00:00,0.0,26.0,26.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 11:00:00,0.0,25.999999999999996,27.8,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 12:00:00,0.0,26.000000000000007,29.0,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 13:00:00,0.0,26.000000000000004,29.1,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 14:00:00,0.0,26.000000000000007,29.1,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 15:00:00,0.0,26.0,29.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 16:00:00,0.0,26.0,29.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 17:00:00,0.0,26.0,28.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 18:00:00,0.0,26.0,28.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 19:00:00,0.0,26.0,28.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 20:00:00,0.0,26.0,28.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 21:00:00,0.0,26.61747276215033,28.2,0.0,30.0,45.0,0.0,8.234945524300663,30.0,30.0,26.61747276215033,0.0,30.0,45.0,0.0,0.6529516342709801,0.048,0.5876564708438822,0.0,0.017295163427097915,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 22:00:00,0.0,26.77603476745898,28.2,0.0,30.0,45.0,0.0,8.552069534917962,30.0,30.0,26.77603476745898,0.0,30.0,45.0,0.0,0.6434379139524612,0.048,0.579094122557215,0.0,0.01634379139524611,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 23:00:00,0.0,26.812597069851293,28.2,0.0,30.0,45.0,0.0,8.625194139702586,30.0,30.0,26.812597069851293,0.0,30.0,45.0,0.0,0.6412441758089223,0.048,0.5771197582280301,0.0,0.016124417580892225,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 00:00:00,0.0,26.81219989208018,28.2,0.0,30.0,45.0,0.0,8.62439978416036,30.0,30.0,26.81219989208018,0.0,30.0,45.0,0.0,0.6412680064751892,0.048,0.5771412058276703,0.0,0.016126800647518924,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 01:00:00,0.0,26.787062499261864,27.1,0.0,30.0,45.0,0.0,8.574124998523729,30.0,30.0,26.787062499261864,0.0,30.0,45.0,0.0,0.6427762500442882,0.048,0.5784986250398594,0.0,0.016277625004428753,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 02:00:00,0.0,26.7342884852276,26.1,0.0,30.0,45.0,0.0,8.468576970455203,30.0,30.0,26.7342884852276,0.0,30.0,45.0,0.0,0.6459426908863439,0.048,0.5813484217977095,0.0,0.016594269088634372,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 03:00:00,0.0,26.681272989317442,25.0,0.0,30.0,45.0,0.0,8.362545978634884,30.0,30.0,26.681272989317442,0.0,30.0,45.0,0.0,0.6491236206409535,0.048,0.5842112585768582,0.0,0.0169123620640953,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 04:00:00,0.0,26.622726086861775,24.0,0.0,30.0,45.0,0.0,8.24545217372355,30.0,30.0,26.622726086861775,0.0,30.0,45.0,0.0,0.6526364347882935,0.048,0.5873727913094641,0.0,0.01726364347882936,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 05:00:00,0.0,26.55604732775269,23.0,0.0,30.0,45.0,0.0,8.11209465550538,30.0,30.0,26.55604732775269,0.0,30.0,45.0,0.0,0.6566371603348385,0.048,0.5909734443013547,0.0,0.017663716033483823,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 06:00:00,0.0,26.480893962558035,22.0,0.0,30.0,45.0,0.0,7.96178792511607,30.0,30.0,26.480893962558035,0.0,30.0,45.0,0.0,0.6611463622465179,0.048,0.595031726021866,0.0,0.018114636224651814,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 07:00:00,0.0,26.0,23.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 08:00:00,0.0,26.0,24.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 09:00:00,0.0,26.0,25.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 10:00:00,0.0,25.999999999999996,26.4,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 11:00:00,0.0,25.999999999999996,27.6,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 12:00:00,0.0,26.0,28.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 13:00:00,0.0,26.0,29.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 14:00:00,0.0,26.0,29.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 15:00:00,0.0,26.000000000000007,29.8,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 16:00:00,0.0,26.0,29.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 17:00:00,0.0,26.0,29.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 18:00:00,0.0,26.0,28.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 19:00:00,0.0,26.0,28.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 20:00:00,0.0,26.0,27.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 21:00:00,0.0,26.722766375652586,27.2,0.0,30.0,45.0,0.0,8.445532751305173,30.0,30.0,26.722766375652586,0.0,30.0,45.0,0.0,0.6466340174608448,0.048,0.5819706157147604,0.0,0.016663401746084383,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 22:00:00,0.0,26.889759639405273,26.7,0.0,30.0,45.0,0.0,8.779519278810547,30.0,30.0,26.889759639405273,0.0,30.0,45.0,0.0,0.6366144216356836,0.048,0.5729529794721152,0.0,0.01566144216356835,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 23:00:00,0.0,26.90678647648287,26.2,0.0,30.0,45.0,0.0,8.813572952965743,30.0,30.0,26.90678647648287,0.0,30.0,45.0,0.0,0.6355928114110277,0.048,0.572033530269925,0.0,0.015559281141102721,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 00:00:00,0.0,26.878252559395737,25.8,0.0,30.0,45.0,0.0,8.756505118791473,30.0,30.0,26.878252559395737,0.0,30.0,45.0,0.0,0.6373048464362558,0.048,0.5735743617926302,0.0,0.015730484643625586,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 01:00:00,0.0,26.820094756169055,24.3,0.0,30.0,45.0,0.0,8.640189512338111,30.0,30.0,26.820094756169055,0.0,30.0,45.0,0.0,0.6407943146298567,0.048,0.576714883166871,0.0,0.016079431462985627,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 02:00:00,0.0,26.747488700435596,22.9,0.0,30.0,45.0,0.0,8.494977400871193,30.0,30.0,26.747488700435596,0.0,30.0,45.0,0.0,0.6451506779738643,0.048,0.5806356101764778,0.0,0.01651506779738643,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 03:00:00,0.0,26.659717510179334,21.4,0.0,30.0,45.0,0.0,8.319435020358668,30.0,30.0,26.659717510179334,0.0,30.0,45.0,0.0,0.65041694938924,0.048,0.585375254450316,0.0,0.017041694938923935,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 04:00:00,0.0,26.5776403377101,20.9,0.0,30.0,45.0,0.0,8.155280675420201,30.0,30.0,26.5776403377101,0.0,30.0,45.0,0.0,0.655341579737394,0.048,0.5898074217636546,0.0,0.01753415797373936,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 05:00:00,0.0,26.0,20.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 06:00:00,0.0,26.0,20.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 07:00:00,0.0,26.0,21.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 08:00:00,0.0,26.0,22.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 09:00:00,0.0,26.0,24.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 10:00:00,0.0,26.0,25.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 11:00:00,0.0,25.999999999999993,26.4,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 12:00:00,0.0,26.000000000000007,27.6,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 13:00:00,0.0,26.000000000000007,26.8,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 14:00:00,0.0,26.0,26.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 15:00:00,0.0,26.000000000000004,25.3,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 16:00:00,0.0,26.000000000000007,24.5,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 17:00:00,0.0,26.0,23.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 18:00:00,0.0,25.999999999999993,23.0,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 19:00:00,0.0,26.0,23.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 20:00:00,0.0,26.000000000000004,23.1,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 21:00:00,0.0,26.000000000000004,23.2,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 22:00:00,0.0,26.0,23.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 23:00:00,0.0,26.28988108482899,23.3,0.0,30.0,45.0,0.0,7.579762169657982,30.0,30.0,26.28988108482899,0.0,30.0,45.0,0.0,0.6726071349102606,0.048,0.6053464214192346,0.0,0.019260713491025983,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 00:00:00,0.0,26.328283337766926,23.4,0.0,30.0,45.0,0.0,7.656566675533853,30.0,30.0,26.328283337766926,0.0,30.0,45.0,0.0,0.6703029997339844,0.048,0.6032726997605861,0.0,0.019030299973398335,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 01:00:00,0.0,26.290227012141578,22.5,0.0,30.0,45.0,0.0,7.580454024283156,30.0,30.0,26.290227012141578,0.0,30.0,45.0,0.0,0.6725863792715053,0.048,0.6053277413443547,0.0,0.019258637927150546,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 02:00:00,0.0,26.230164739519534,21.7,0.0,30.0,45.0,0.0,7.460329479039068,30.0,30.0,26.230164739519534,0.0,30.0,45.0,0.0,0.6761901156288279,0.048,0.6085711040659452,0.0,0.019619011562882704,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 03:00:00,0.0,26.157451660240262,20.8,0.0,30.0,45.0,0.0,7.314903320480525,30.0,30.0,26.157451660240262,0.0,30.0,45.0,0.0,0.6805529003855842,0.048,0.6124976103470258,0.0,0.020055290038558438,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 04:00:00,0.0,26.08381377867201,20.3,0.0,30.0,45.0,0.0,7.167627557344019,30.0,30.0,26.08381377867201,0.0,30.0,45.0,0.0,0.6849711732796794,0.048,0.6164740559517115,0.0,0.020497117327967884,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 05:00:00,0.0,25.8401104817928,19.9,0.0,30.0,45.0,0.0,6.680220963585597,30.0,30.0,25.8401104817928,0.0,30.0,45.0,0.0,0.6995933710924321,0.048,0.629634033983189,0.0,0.021959337109243138,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 06:00:00,0.0,25.66466122841758,19.4,0.0,30.0,45.0,0.0,6.329322456835158,30.0,30.0,25.66466122841758,0.0,30.0,45.0,0.0,0.7101203262949453,0.048,0.6391082936654507,0.0,0.023012032629494472,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 07:00:00,0.0,25.64463227121194,20.9,0.0,30.0,45.0,0.0,6.289264542423879,30.0,30.0,25.64463227121194,0.0,30.0,45.0,0.0,0.7113220637272837,0.048,0.6401898573545552,0.0,0.023132206372728392,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 08:00:00,0.0,25.671474445636136,22.5,0.0,30.0,45.0,0.0,6.342948891272272,30.0,30.0,25.671474445636136,0.0,30.0,45.0,0.0,0.7097115332618319,0.048,0.6387403799356487,0.0,0.022971153326183158,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 09:00:00,0.0,25.73341607609678,24.0,0.0,30.0,45.0,0.0,6.466832152193561,30.0,30.0,25.73341607609678,0.0,30.0,45.0,0.0,0.7059950354341932,0.048,0.6353955318907739,0.0,0.02259950354341922,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 10:00:00,0.0,25.833320079152394,24.7,0.0,30.0,45.0,0.0,6.666640158304787,30.0,30.0,25.833320079152394,0.0,30.0,45.0,0.0,0.7000007952508565,0.048,0.6300007157257709,0.0,0.022000079525085536,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 11:00:00,0.0,25.950419610726286,25.4,0.0,30.0,45.0,0.0,6.900839221452571,30.0,30.0,25.950419610726286,0.0,30.0,45.0,0.0,0.6929748233564228,0.048,0.6236773410207805,0.0,0.021297482335642215,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 12:00:00,0.0,25.999999999999996,26.1,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 13:00:00,0.0,26.0,26.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
