timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-15 14:00:00,0.0,26.0,27.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 15:00:00,0.0,26.000000000000007,28.2,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 16:00:00,0.0,26.000000000000004,27.5,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 17:00:00,0.0,26.0,26.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 18:00:00,0.0,26.0,26.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 19:00:00,0.0,26.0,25.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 20:00:00,0.0,26.000000000000007,24.7,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 21:00:00,0.0,26.0,24.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 22:00:00,0.0,26.000000000000004,23.8,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 23:00:00,0.0,26.21965231193301,23.6,0.0,30.0,45.0,0.0,7.439304623866022,30.0,30.0,26.21965231193301,0.0,30.0,45.0,0.0,0.6768208612840193,0.048,0.6091387751556173,0.0,0.019682086128401943,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 00:00:00,0.0,26.23579481857488,23.3,0.0,30.0,45.0,0.0,7.471589637149762,30.0,30.0,26.23579481857488,0.0,30.0,45.0,0.0,0.6758523108855071,0.048,0.6082670797969564,0.0,0.019585231088550703,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 01:00:00,0.0,26.200424905748072,22.8,0.0,30.0,45.0,0.0,7.400849811496144,30.0,30.0,26.200424905748072,0.0,30.0,45.0,0.0,0.6779745056551156,0.048,0.6101770550896041,0.0,0.01979745056551152,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 02:00:00,0.0,26.147380877519854,22.2,0.0,30.0,45.0,0.0,7.294761755039708,30.0,30.0,26.147380877519854,0.0,30.0,45.0,0.0,0.6811571473488087,0.048,0.6130414326139279,0.0,0.02011571473488083,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 03:00:00,0.0,26.086437942729653,21.6,0.0,30.0,45.0,0.0,7.172875885459305,30.0,30.0,26.086437942729653,0.0,30.0,45.0,0.0,0.6848137234362208,0.048,0.6163323510925988,0.0,0.020481372343622017,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 04:00:00,0.0,26.03162317572875,21.6,0.0,30.0,45.0,0.0,7.063246351457501,30.0,30.0,26.03162317572875,0.0,30.0,45.0,0.0,0.688102609456275,0.048,0.6192923485106475,0.0,0.020810260945627435,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 05:00:00,0.0,25.8566172023225,21.6,0.0,30.0,45.0,0.0,6.713234404645,30.0,30.0,25.8566172023225,0.0,30.0,45.0,0.0,0.69860296786065,0.048,0.628742671074585,0.0,0.021860296786064937,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 06:00:00,0.0,25.73404540884781,21.6,0.0,30.0,45.0,0.0,6.468090817695618,30.0,30.0,25.73404540884781,0.0,30.0,45.0,0.0,0.7059572754691315,0.048,0.6353615479222183,0.0,0.02259572754691308,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 07:00:00,0.0,25.711267221908074,22.4,0.0,30.0,45.0,0.0,6.422534443816147,30.0,30.0,25.711267221908074,0.0,30.0,45.0,0.0,0.7073239666855157,0.048,0.6365915700169641,0.0,0.022732396668551536,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 08:00:00,0.0,25.712641678240814,23.2,0.0,30.0,45.0,0.0,6.4252833564816285,30.0,30.0,25.712641678240814,0.0,30.0,45.0,0.0,0.7072414993055511,0.048,0.636517349374996,0.0,0.02272414993055505,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 09:00:00,0.0,25.741368986799635,24.0,0.0,30.0,45.0,0.0,6.482737973599271,30.0,30.0,25.741368986799635,0.0,30.0,45.0,0.0,0.705517860792022,0.048,0.6349660747128197,0.0,0.022551786079202163,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 10:00:00,0.0,25.76404934981807,23.2,0.0,30.0,45.0,0.0,6.528098699636139,30.0,30.0,25.76404934981807,0.0,30.0,45.0,0.0,0.7041570390109159,0.048,0.6337413351098242,0.0,0.0224157039010916,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 11:00:00,0.0,25.782636700479515,22.4,0.0,30.0,45.0,0.0,6.565273400959029,30.0,30.0,25.782636700479515,0.0,30.0,45.0,0.0,0.7030417979712291,0.048,0.6327376181741062,0.0,0.022304179797122847,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 12:00:00,0.0,25.808873201175814,21.6,0.0,30.0,45.0,0.0,6.617746402351628,30.0,30.0,25.808873201175814,0.0,30.0,45.0,0.0,0.7014676079294511,0.048,0.6313208471365059,0.0,0.022146760792945086,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 13:00:00,0.0,25.919049629946763,22.6,0.0,30.0,45.0,0.0,6.838099259893525,30.0,30.0,25.919049629946763,0.0,30.0,45.0,0.0,0.6948570222031942,0.048,0.6253713199828748,0.0,0.021485702220319425,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 14:00:00,0.0,25.999999999999996,23.7,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 15:00:00,0.0,25.999999999999993,24.7,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 16:00:00,0.0,26.0,25.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 17:00:00,0.0,26.0,26.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 18:00:00,0.0,26.0,27.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 19:00:00,0.0,26.0,27.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 20:00:00,0.0,26.000000000000007,26.3,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 21:00:00,0.0,26.000000000000004,25.6,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 22:00:00,0.0,26.0,24.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 23:00:00,0.0,26.16426056347732,24.3,0.0,30.0,45.0,0.0,7.328521126954641,30.0,30.0,26.16426056347732,0.0,30.0,45.0,0.0,0.6801443661913608,0.048,0.6121299295722247,0.0,0.020014436619136045,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 00:00:00,0.0,26.165175993904835,23.6,0.0,30.0,45.0,0.0,7.330351987809671,30.0,30.0,26.165175993904835,0.0,30.0,45.0,0.0,0.6800894403657098,0.048,0.6120804963291389,0.0,0.02000894403657094,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 01:00:00,0.0,26.129417693571266,23.1,0.0,30.0,45.0,0.0,7.258835387142533,30.0,30.0,26.129417693571266,0.0,30.0,45.0,0.0,0.682234938385724,0.048,0.6140114445471516,0.0,0.02022349383857236,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 02:00:00,0.0,26.08297081284973,22.7,0.0,30.0,45.0,0.0,7.16594162569946,30.0,30.0,26.08297081284973,0.0,30.0,45.0,0.0,0.6850217512290162,0.048,0.6165195761061146,0.0,0.020502175122901534,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 03:00:00,0.0,26.02960474020766,22.2,0.0,30.0,45.0,0.0,7.059209480415319,30.0,30.0,26.02960474020766,0.0,30.0,45.0,0.0,0.6882237155875405,0.048,0.6194013440287864,0.0,0.020822371558753994,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 04:00:00,0.0,25.98726011408094,22.5,0.0,30.0,45.0,0.0,6.974520228161879,30.0,30.0,25.98726011408094,0.0,30.0,45.0,0.0,0.6907643931551436,0.048,0.6216879538396293,0.0,0.021076439315514284,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 05:00:00,0.0,25.861010446819648,22.8,0.0,30.0,45.0,0.0,6.7220208936392964,30.0,30.0,25.861010446819648,0.0,30.0,45.0,0.0,0.6983393731908211,0.048,0.6285054358717389,0.0,0.02183393731908212,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 06:00:00,0.0,25.773333692288762,23.1,0.0,30.0,45.0,0.0,6.546667384577525,30.0,30.0,25.773333692288762,0.0,30.0,45.0,0.0,0.7035999784626742,0.048,0.6332399806164069,0.0,0.0223599978462673,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 07:00:00,0.0,25.747377419127883,23.4,0.0,30.0,45.0,0.0,6.494754838255766,30.0,30.0,25.747377419127883,0.0,30.0,45.0,0.0,0.705157354852327,0.048,0.6346416193670943,0.0,0.02251573548523267,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 08:00:00,0.0,25.73315056282371,23.7,0.0,30.0,45.0,0.0,6.466301125647419,30.0,30.0,25.73315056282371,0.0,30.0,45.0,0.0,0.7060109662305775,0.048,0.6354098696075198,0.0,0.022601096623057648,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 09:00:00,0.0,25.738401308385427,24.0,0.0,30.0,45.0,0.0,6.476802616770854,30.0,30.0,25.738401308385427,0.0,30.0,45.0,0.0,0.7056959214968743,0.048,0.6351263293471869,0.0,0.022569592149687345,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 10:00:00,0.0,25.85156110004206,25.3,0.0,30.0,45.0,0.0,6.703122200084117,30.0,30.0,25.85156110004206,0.0,30.0,45.0,0.0,0.6989063339974765,0.048,0.6290157005977288,0.0,0.021890633399747617,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 11:00:00,0.0,25.996950962998042,26.5,0.0,30.0,45.0,0.0,6.993901925996084,30.0,30.0,25.996950962998042,0.0,30.0,45.0,0.0,0.6901829422201174,0.048,0.6211646479981057,0.0,0.021018294222011735,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 12:00:00,0.0,26.0,27.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 13:00:00,0.0,26.0,29.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 14:00:00,0.0,25.999999999999996,31.1,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 15:00:00,0.0,26.0,32.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 16:00:00,0.0,26.0,32.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 17:00:00,0.0,26.0,31.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 18:00:00,0.0,26.000000000000007,31.3,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 19:00:00,0.0,25.999999999999993,29.9,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 20:00:00,0.0,26.0,28.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 21:00:00,0.0,26.000000000000007,27.0,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 22:00:00,0.0,26.0,26.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 23:00:00,0.0,26.44396799744273,25.1,0.0,30.0,45.0,0.0,7.88793599488546,30.0,30.0,26.44396799744273,0.0,30.0,45.0,0.0,0.6633619201534362,0.048,0.5970257281380925,0.0,0.018336192015343644,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 00:00:00,0.0,26.51130521843117,24.2,0.0,30.0,45.0,0.0,8.022610436862337,30.0,30.0,26.51130521843117,0.0,30.0,45.0,0.0,0.65932168689413,0.048,0.593389518204717,0.0,0.01793216868941294,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 01:00:00,0.0,26.485742274140804,23.5,0.0,30.0,45.0,0.0,7.971484548281609,30.0,30.0,26.485742274140804,0.0,30.0,45.0,0.0,0.6608554635515518,0.048,0.5947699171963966,0.0,0.018085546355155135,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 02:00:00,0.0,26.43380068152529,22.9,0.0,30.0,45.0,0.0,7.867601363050582,30.0,30.0,26.43380068152529,0.0,30.0,45.0,0.0,0.6639719591084826,0.048,0.5975747631976344,0.0,0.018397195910848207,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 03:00:00,0.0,26.369659482063412,22.2,0.0,30.0,45.0,0.0,7.739318964126824,30.0,30.0,26.369659482063412,0.0,30.0,45.0,0.0,0.6678204310761953,0.048,0.6010383879685758,0.0,0.01878204310761944,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 04:00:00,0.0,26.29850764350452,21.5,0.0,30.0,45.0,0.0,7.597015287009043,30.0,30.0,26.29850764350452,0.0,30.0,45.0,0.0,0.6720895413897288,0.048,0.6048805872507559,0.0,0.019208954138972834,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 05:00:00,0.0,26.0,20.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 06:00:00,0.0,25.87622651537933,20.2,0.0,30.0,45.0,0.0,6.752453030758659,30.0,30.0,25.87622651537933,0.0,30.0,45.0,0.0,0.6974264090772402,0.048,0.6276837681695162,0.0,0.02174264090772393,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 07:00:00,0.0,25.86029932170294,21.5,0.0,30.0,45.0,0.0,6.720598643405879,30.0,30.0,25.86029932170294,0.0,30.0,45.0,0.0,0.6983820406978236,0.048,0.6285438366280413,0.0,0.02183820406978232,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 08:00:00,0.0,25.877707358711216,22.9,0.0,30.0,45.0,0.0,6.755414717422433,30.0,30.0,25.877707358711216,0.0,30.0,45.0,0.0,0.6973375584773269,0.048,0.6276038026295943,0.0,0.021733755847732628,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 09:00:00,0.0,25.928476752883192,24.2,0.0,30.0,45.0,0.0,6.856953505766384,30.0,30.0,25.928476752883192,0.0,30.0,45.0,0.0,0.6942913948270085,0.048,0.6248622553443076,0.0,0.021429139482700865,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 10:00:00,0.0,25.986957510035936,24.2,0.0,30.0,45.0,0.0,6.973915020071871,30.0,30.0,25.986957510035936,0.0,30.0,45.0,0.0,0.6907825493978439,0.048,0.6217042944580595,0.0,0.021078254939784324,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 11:00:00,0.0,26.0,24.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 12:00:00,0.0,26.000000000000004,24.2,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 13:00:00,0.0,26.0,27.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 14:00:00,0.0,26.0,30.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 15:00:00,0.0,26.0,33.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 16:00:00,0.0,26.0,32.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 17:00:00,0.0,26.0,31.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 18:00:00,0.0,26.0,30.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 19:00:00,0.0,26.0,28.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 20:00:00,0.0,26.0,27.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 21:00:00,0.0,26.0,26.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 22:00:00,0.0,26.0,25.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 23:00:00,0.0,26.459417533732335,25.2,0.0,30.0,45.0,0.0,7.91883506746467,30.0,30.0,26.459417533732335,0.0,30.0,45.0,0.0,0.66243494797606,0.048,0.5961914531784539,0.0,0.018243494797606008,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 00:00:00,0.0,26.54047570130482,24.8,0.0,30.0,45.0,0.0,8.080951402609642,30.0,30.0,26.54047570130482,0.0,30.0,45.0,0.0,0.6575714579217107,0.048,0.5918143121295396,0.0,0.017757145792171025,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 01:00:00,0.0,26.51852323565447,23.9,0.0,30.0,45.0,0.0,8.03704647130894,30.0,30.0,26.51852323565447,0.0,30.0,45.0,0.0,0.6588886058607318,0.048,0.5929997452746586,0.0,0.017888860586073196,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 02:00:00,0.0,26.45009605818871,23.1,0.0,30.0,45.0,0.0,7.9001921163774185,30.0,30.0,26.45009605818871,0.0,30.0,45.0,0.0,0.6629942365086774,0.048,0.5966948128578097,0.0,0.018299423650867674,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 03:00:00,0.0,26.3786273911415,22.2,0.0,30.0,45.0,0.0,7.757254782282999,30.0,30.0,26.3786273911415,0.0,30.0,45.0,0.0,0.66728235653151,0.048,0.600554120878359,0.0,0.01872823565315096,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 04:00:00,0.0,26.31831599491696,22.2,0.0,30.0,45.0,0.0,7.636631989833923,30.0,30.0,26.31831599491696,0.0,30.0,45.0,0.0,0.6709010403049823,0.048,0.6038109362744841,0.0,0.019090104030498156,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 05:00:00,0.0,26.253113515356837,21.8,0.0,30.0,45.0,0.0,7.506227030713674,30.0,30.0,26.253113515356837,0.0,30.0,45.0,0.0,0.6748131890785898,0.048,0.6073318701707308,0.0,0.01948131890785898,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 06:00:00,0.0,26.1855187243546,21.4,0.0,30.0,45.0,0.0,7.3710374487092025,30.0,30.0,26.1855187243546,0.0,30.0,45.0,0.0,0.678868876538724,0.048,0.6109819888848516,0.0,0.019886887653872365,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 07:00:00,0.0,26.0,23.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 08:00:00,0.0,26.000000000000004,24.6,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 09:00:00,0.0,25.999999999999996,26.2,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 10:00:00,0.0,26.000000000000004,28.2,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 11:00:00,0.0,26.0,30.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 12:00:00,0.0,26.0,32.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 13:00:00,0.0,26.000000000000007,30.2,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 14:00:00,0.0,26.0,28.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 15:00:00,0.0,25.999999999999996,26.2,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 16:00:00,0.0,25.999999999999996,27.8,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 17:00:00,0.0,26.0,29.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 18:00:00,0.0,25.999999999999996,31.0,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 19:00:00,0.0,26.0,29.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 20:00:00,0.0,26.0,28.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 21:00:00,0.0,26.628540496280618,26.6,0.0,30.0,45.0,0.0,8.257080992561235,30.0,30.0,26.628540496280618,0.0,30.0,45.0,0.0,0.6522875702231629,0.048,0.5870588132008465,0.0,0.0172287570223163,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 22:00:00,0.0,26.770419769303942,26.1,0.0,30.0,45.0,0.0,8.540839538607884,30.0,30.0,26.770419769303942,0.0,30.0,45.0,0.0,0.6437748138417635,0.048,0.5793973324575872,0.0,0.016377481384176273,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 23:00:00,0.0,26.77665965149993,25.5,0.0,30.0,45.0,0.0,8.55331930299986,30.0,30.0,26.77665965149993,0.0,30.0,45.0,0.0,0.6434004209100042,0.048,0.5790603788190037,0.0,0.016340042091000373,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 00:00:00,0.0,26.740453661814136,25.0,0.0,30.0,45.0,0.0,8.480907323628273,30.0,30.0,26.740453661814136,0.0,30.0,45.0,0.0,0.6455727802911518,0.048,0.5810155022620367,0.0,0.016557278029115108,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 01:00:00,0.0,26.697911563093975,24.6,0.0,30.0,45.0,0.0,8.395823126187949,30.0,30.0,26.697911563093975,0.0,30.0,45.0,0.0,0.6481253062143616,0.048,0.5833127755929255,0.0,0.01681253062143606,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 02:00:00,0.0,26.63457942381899,24.2,0.0,30.0,45.0,0.0,8.269158847637982,30.0,30.0,26.63457942381899,0.0,30.0,45.0,0.0,0.6519252345708605,0.048,0.5867327111137745,0.0,0.017192523457085995,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 03:00:00,0.0,26.579764686173412,23.8,0.0,30.0,45.0,0.0,8.159529372346825,30.0,30.0,26.579764686173412,0.0,30.0,45.0,0.0,0.6552141188295952,0.048,0.5896927069466357,0.0,0.017521411882959526,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 04:00:00,0.0,26.52510895688974,23.4,0.0,30.0,45.0,0.0,8.050217913779477,30.0,30.0,26.52510895688974,0.0,30.0,45.0,0.0,0.6584934625866157,0.048,0.5926441163279541,0.0,0.017849346258661525,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 05:00:00,0.0,26.46854428881767,23.0,0.0,30.0,45.0,0.0,7.937088577635343,30.0,30.0,26.46854428881767,0.0,30.0,45.0,0.0,0.6618873426709397,0.048,0.5956986084038458,0.0,0.018188734267093887,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 06:00:00,0.0,26.40958190346445,22.6,0.0,30.0,45.0,0.0,7.8191638069288985,30.0,30.0,26.40958190346445,0.0,30.0,45.0,0.0,0.665425085792133,0.048,0.5988825772129197,0.0,0.018542508579213246,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 07:00:00,0.0,26.0,23.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 08:00:00,0.0,26.000000000000004,23.9,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 09:00:00,0.0,26.0,24.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 10:00:00,0.0,26.0,25.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 11:00:00,0.0,26.0,25.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 12:00:00,0.0,26.000000000000004,26.4,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 13:00:00,0.0,26.0,26.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 14:00:00,0.0,26.000000000000007,26.8,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 15:00:00,0.0,25.999999999999996,27.0,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 16:00:00,0.0,26.0,26.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 17:00:00,0.0,26.0,26.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 18:00:00,0.0,26.000000000000004,25.6,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 19:00:00,0.0,25.999999999999993,24.4,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 20:00:00,0.0,26.0,23.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 21:00:00,0.0,26.404992848682355,22.0,0.0,30.0,45.0,0.0,7.809985697364709,30.0,30.0,26.404992848682355,0.0,30.0,45.0,0.0,0.6657004290790587,0.048,0.5991303861711529,0.0,0.01857004290790576,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 22:00:00,0.0,26.46553477153482,21.8,0.0,30.0,45.0,0.0,7.93106954306964,30.0,30.0,26.46553477153482,0.0,30.0,45.0,0.0,0.6620679137079107,0.048,0.5958611223371196,0.0,0.018206791370791064,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 23:00:00,0.0,26.431783689554344,21.6,0.0,30.0,45.0,0.0,7.863567379108687,30.0,30.0,26.431783689554344,0.0,30.0,45.0,0.0,0.6640929786267394,0.048,0.5976836807640655,0.0,0.018409297862673868,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 00:00:00,0.0,26.367755304797036,21.4,0.0,30.0,45.0,0.0,7.735510609594073,30.0,30.0,26.367755304797036,0.0,30.0,45.0,0.0,0.6679346817121778,0.048,0.6011412135409601,0.0,0.018793468171217742,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 01:00:00,0.0,26.299595115697983,21.1,0.0,30.0,45.0,0.0,7.599190231395966,30.0,30.0,26.299595115697983,0.0,30.0,45.0,0.0,0.672024293058121,0.048,0.6048218637523088,0.0,0.019202429305812063,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 02:00:00,0.0,26.22769989812855,20.7,0.0,30.0,45.0,0.0,7.4553997962570975,30.0,30.0,26.22769989812855,0.0,30.0,45.0,0.0,0.6763380061122871,0.048,0.6087042055010584,0.0,0.019633800611228658,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 03:00:00,0.0,26.155301621098523,20.4,0.0,30.0,45.0,0.0,7.310603242197047,30.0,30.0,26.155301621098523,0.0,30.0,45.0,0.0,0.6806819027340886,0.048,0.6126137124606797,0.0,0.02006819027340878,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 04:00:00,0.0,26.081775282641836,20.1,0.0,30.0,45.0,0.0,7.163550565283671,30.0,30.0,26.081775282641836,0.0,30.0,45.0,0.0,0.6850934830414899,0.048,0.6165841347373409,0.0,0.020509348304148967,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 05:00:00,0.0,25.831227974751656,19.7,0.0,30.0,45.0,0.0,6.662455949503311,30.0,30.0,25.831227974751656,0.0,30.0,45.0,0.0,0.7001263215149006,0.048,0.6301136893634106,0.0,0.022012632151489964,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 06:00:00,0.0,25.661893065382458,19.4,0.0,30.0,45.0,0.0,6.3237861307649155,30.0,30.0,25.661893065382458,0.0,30.0,45.0,0.0,0.7102864160770526,0.048,0.6392577744693473,0.0,0.023028641607705236,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 07:00:00,0.0,25.578805255838297,19.5,0.0,30.0,45.0,0.0,6.1576105116765945,30.0,30.0,25.578805255838297,0.0,30.0,45.0,0.0,0.7152716846497021,0.048,0.6437445161847318,0.0,0.02352716846497027,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 08:00:00,0.0,25.516155227370035,19.7,0.0,30.0,45.0,0.0,6.03231045474007,30.0,30.0,25.516155227370035,0.0,30.0,45.0,0.0,0.7190306863577979,0.048,0.6471276177220182,0.0,0.023903068635779623,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 09:00:00,0.0,25.464610117484156,19.8,0.0,30.0,45.0,0.0,5.929220234968312,30.0,30.0,25.464610117484156,0.0,30.0,45.0,0.0,0.7221233929509506,0.048,0.6499110536558556,0.0,0.02421233929509503,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 10:00:00,0.0,25.512725563189974,20.8,0.0,30.0,45.0,0.0,6.025451126379949,30.0,30.0,25.512725563189974,0.0,30.0,45.0,0.0,0.7192364662086015,0.048,0.6473128195877413,0.0,0.023923646620860106,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 11:00:00,0.0,25.594448180973224,21.8,0.0,30.0,45.0,0.0,6.188896361946448,30.0,30.0,25.594448180973224,0.0,30.0,45.0,0.0,0.7143331091416065,0.048,0.6428997982274458,0.0,0.023433310914160677,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 12:00:00,0.0,25.704320305543433,22.8,0.0,30.0,45.0,0.0,6.408640611086867,30.0,30.0,25.704320305543433,0.0,30.0,45.0,0.0,0.707740781667394,0.048,0.6369667035006545,0.0,0.022774078166739375,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 13:00:00,0.0,25.816372984612556,23.3,0.0,30.0,45.0,0.0,6.6327459692251125,30.0,30.0,25.816372984612556,0.0,30.0,45.0,0.0,0.7010176209232466,0.048,0.6309158588309219,0.0,0.022101762092324617,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 14:00:00,0.0,25.915819948736818,23.7,0.0,30.0,45.0,0.0,6.831639897473636,30.0,30.0,25.915819948736818,0.0,30.0,45.0,0.0,0.6950508030757909,0.048,0.6255457227682119,0.0,0.021505080307579028,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 15:00:00,0.0,25.995832023918,24.2,0.0,30.0,45.0,0.0,6.991664047835997,30.0,30.0,25.995832023918,0.0,30.0,45.0,0.0,0.6902500785649202,0.048,0.6212250707084281,0.0,0.021025007856491973,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 16:00:00,0.0,25.999999999999996,23.6,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 17:00:00,0.0,26.000000000000004,23.0,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 18:00:00,0.0,25.89081410803589,22.4,0.0,30.0,45.0,0.0,6.7816282160717805,30.0,30.0,25.89081410803589,0.0,30.0,45.0,0.0,0.6965511535178466,0.048,0.626896038166062,0.0,0.02165511535178455,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 19:00:00,0.0,25.878627550381186,21.7,0.0,30.0,45.0,0.0,6.757255100762372,30.0,30.0,25.878627550381186,0.0,30.0,45.0,0.0,0.6972823469771289,0.048,0.627554112279416,0.0,0.02172823469771279,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 20:00:00,0.0,25.807213437750825,21.1,0.0,30.0,45.0,0.0,6.61442687550165,30.0,30.0,25.807213437750825,0.0,30.0,45.0,0.0,0.7015671937349505,0.048,0.6314104743614554,0.0,0.02215671937349506,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 21:00:00,0.0,25.71350271249125,20.4,0.0,30.0,45.0,0.0,6.427005424982497,30.0,30.0,25.71350271249125,0.0,30.0,45.0,0.0,0.7071898372505251,0.048,0.6364708535254726,0.0,0.022718983725052433,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 22:00:00,0.0,25.64734832676973,20.4,0.0,30.0,45.0,0.0,6.294696653539461,30.0,30.0,25.64734832676973,0.0,30.0,45.0,0.0,0.7111591003938161,0.048,0.6400431903544346,0.0,0.023115910039381515,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 23:00:00,0.0,25.729943155751776,20.4,0.0,30.0,45.0,0.0,6.459886311503553,30.0,30.0,25.729943155751776,0.0,30.0,45.0,0.0,0.7062034106548934,0.048,0.6355830695894041,0.0,0.02262034106548927,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 00:00:00,0.0,25.701792799854278,20.4,0.0,30.0,45.0,0.0,6.403585599708556,30.0,30.0,25.701792799854278,0.0,30.0,45.0,0.0,0.7078924320087433,0.048,0.637103188807869,0.0,0.022789243200874276,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 01:00:00,0.0,25.638618660634044,19.7,0.0,30.0,45.0,0.0,6.277237321268089,30.0,30.0,25.638618660634044,0.0,30.0,45.0,0.0,0.7116828803619574,0.048,0.6405145923257617,0.0,0.02316828803619564,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 02:00:00,0.0,25.56146339654358,18.9,0.0,30.0,45.0,0.0,6.12292679308716,30.0,30.0,25.56146339654358,0.0,30.0,45.0,0.0,0.7163121962073852,0.048,0.6446809765866466,0.0,0.023631219620738553,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 03:00:00,0.0,25.47804917284726,18.2,0.0,30.0,45.0,0.0,5.956098345694521,30.0,30.0,25.47804917284726,0.0,30.0,45.0,0.0,0.7213170496291643,0.048,0.6491853446662479,0.0,0.02413170496291639,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 04:00:00,0.0,25.400579673784556,18.1,0.0,30.0,45.0,0.0,5.8011593475691114,30.0,30.0,25.400579673784556,0.0,30.0,45.0,0.0,0.7259652195729267,0.048,0.6533686976156341,0.0,0.02459652195729256,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 05:00:00,0.0,25.12984935459442,18.1,0.0,30.0,45.0,0.0,5.259698709188839,30.0,30.0,25.12984935459442,0.0,30.0,45.0,0.0,0.7422090387243349,0.048,0.6679881348519013,0.0,0.026220903872433476,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 06:00:00,0.0,24.962595695662397,18.0,0.0,30.0,45.0,0.0,4.925191391324795,30.0,30.0,24.962595695662397,0.0,30.0,45.0,0.0,0.7522442582602562,0.048,0.6770198324342306,0.0,0.027224425826025578,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 07:00:00,0.0,24.888798290853384,18.3,0.0,30.0,45.0,0.0,4.777596581706767,30.0,30.0,24.888798290853384,0.0,30.0,45.0,0.0,0.7566721025487969,0.048,0.6810048922939173,0.0,0.027667210254879615,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 08:00:00,0.0,24.829219494092015,18.5,0.0,30.0,45.0,0.0,4.658438988184031,30.0,30.0,24.829219494092015,0.0,30.0,45.0,0.0,0.760246830354479,0.048,0.6842221473190311,0.0,0.028024683035447917,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 09:00:00,0.0,24.788274754370743,18.8,0.0,30.0,45.0,0.0,4.576549508741486,30.0,30.0,24.788274754370743,0.0,30.0,45.0,0.0,0.7627035147377554,0.048,0.68643316326398,0.0,0.028270351473775435,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 10:00:00,0.0,24.845522670539868,19.9,0.0,30.0,45.0,0.0,4.691045341079736,30.0,30.0,24.845522670539868,0.0,30.0,45.0,0.0,0.759268639767608,0.048,0.6833417757908471,0.0,0.027926863976760807,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 11:00:00,0.0,24.94151474295029,21.1,0.0,30.0,45.0,0.0,4.883029485900579,30.0,30.0,24.94151474295029,0.0,30.0,45.0,0.0,0.7535091154229826,0.048,0.6781582038806843,0.0,0.027350911542298295,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 12:00:00,0.0,25.06325039076657,22.2,0.0,30.0,45.0,0.0,5.126500781533139,30.0,30.0,25.06325039076657,0.0,30.0,45.0,0.0,0.7462049765540059,0.048,0.6715844788986053,0.0,0.026620497655400532,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 13:00:00,0.0,25.174978295140285,22.5,0.0,30.0,45.0,0.0,5.34995659028057,30.0,30.0,25.174978295140285,0.0,30.0,45.0,0.0,0.7395013022915828,0.048,0.6655511720624245,0.0,0.025950130229158264,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 14:00:00,0.0,25.2673332669714,22.7,0.0,30.0,45.0,0.0,5.534666533942797,30.0,30.0,25.2673332669714,0.0,30.0,45.0,0.0,0.7339600039817161,0.048,0.6605640035835445,0.0,0.02539600039817158,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 15:00:00,0.0,25.341134301526722,23.0,0.0,30.0,45.0,0.0,5.682268603053444,30.0,30.0,25.341134301526722,0.0,30.0,45.0,0.0,0.7295319419083967,0.048,0.656578747717557,0.0,0.024953194190839634,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 16:00:00,0.0,25.390188150402864,22.7,0.0,30.0,45.0,0.0,5.780376300805727,30.0,30.0,25.390188150402864,0.0,30.0,45.0,0.0,0.7265887109758282,0.048,0.6539298398782454,0.0,0.024658871097582802,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 17:00:00,0.0,25.387438244103038,22.3,0.0,30.0,45.0,0.0,5.7748764882060755,30.0,30.0,25.387438244103038,0.0,30.0,45.0,0.0,0.7267537053538178,0.048,0.6540783348184359,0.0,0.024675370535381824,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 18:00:00,0.0,25.293246316617243,22.0,0.0,30.0,45.0,0.0,5.586492633234485,30.0,30.0,25.293246316617243,0.0,30.0,45.0,0.0,0.7324052210029653,0.048,0.6591646989026688,0.0,0.02524052210029648,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 19:00:00,0.0,25.270040471670224,21.1,0.0,30.0,45.0,0.0,5.540080943340449,30.0,30.0,25.270040471670224,0.0,30.0,45.0,0.0,0.7337975716997865,0.048,0.6604178145298079,0.0,0.025379757169978645,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 20:00:00,0.0,25.185164081572637,20.1,0.0,30.0,45.0,0.0,5.370328163145274,30.0,30.0,25.185164081572637,0.0,30.0,45.0,0.0,0.7388901551056417,0.048,0.6650011395950776,0.0,0.025889015510564106,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 21:00:00,0.0,25.08020692794023,19.2,0.0,30.0,45.0,0.0,5.1604138558804635,30.0,30.0,25.08020692794023,0.0,30.0,45.0,0.0,0.7451875843235861,0.048,0.6706688258912276,0.0,0.026518758432358513,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 22:00:00,0.0,24.987598060158355,18.7,0.0,30.0,45.0,0.0,4.97519612031671,30.0,30.0,24.987598060158355,0.0,30.0,45.0,0.0,0.7507441163904987,0.048,0.6756697047514488,0.0,0.027074411639049778,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 23:00:00,0.0,25.078855396127963,18.3,0.0,30.0,45.0,0.0,5.157710792255926,30.0,30.0,25.078855396127963,0.0,30.0,45.0,0.0,0.7452686762323222,0.048,0.6707418086090899,0.0,0.026526867623232198,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 00:00:00,0.0,25.036562914323802,17.8,0.0,30.0,45.0,0.0,5.073125828647605,30.0,30.0,25.036562914323802,0.0,30.0,45.0,0.0,0.7478062251405719,0.048,0.6730256026265147,0.0,0.026780622514057217,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 01:00:00,0.0,24.97506397019599,17.9,0.0,30.0,45.0,0.0,4.95012794039198,30.0,30.0,24.97506397019599,0.0,30.0,45.0,0.0,0.7514961617882406,0.048,0.6763465456094165,0.0,0.027149616178824054,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 02:00:00,0.0,24.911795500300514,18.1,0.0,30.0,45.0,0.0,4.823591000601027,30.0,30.0,24.911795500300514,0.0,30.0,45.0,0.0,0.7552922699819692,0.048,0.6797630429837723,0.0,0.02752922699819682,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 03:00:00,0.0,24.848783468220276,18.2,0.0,30.0,45.0,0.0,4.697566936440552,30.0,30.0,24.848783468220276,0.0,30.0,45.0,0.0,0.7590729919067835,0.048,0.683165692716105,0.0,0.02790729919067836,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 04:00:00,0.0,24.78213754401291,18.0,0.0,30.0,45.0,0.0,4.564275088025823,30.0,30.0,24.78213754401291,0.0,30.0,45.0,0.0,0.7630717473592253,0.048,0.6867645726233027,0.0,0.02830717473592259,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 05:00:00,0.0,24.52792764633933,17.8,0.0,30.0,45.0,0.0,4.0558552926786575,30.0,30.0,24.52792764633933,0.0,30.0,45.0,0.0,0.7783243412196402,0.048,0.7004919070976762,0.0,0.029832434121964013,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 06:00:00,0.0,24.366311250548783,17.6,0.0,30.0,45.0,0.0,3.732622501097566,30.0,30.0,24.366311250548783,0.0,30.0,45.0,0.0,0.788021324967073,0.048,0.7092191924703657,0.0,0.03080213249670727,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 07:00:00,0.0,24.303550711644093,18.0,0.0,30.0,45.0,0.0,3.607101423288185,30.0,30.0,24.303550711644093,0.0,30.0,45.0,0.0,0.7917869573013545,0.048,0.7126082615712191,0.0,0.03117869573013532,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 08:00:00,0.0,24.26124062832742,18.4,0.0,30.0,45.0,0.0,3.5224812566548422,30.0,30.0,24.26124062832742,0.0,30.0,45.0,0.0,0.7943255623003547,0.048,0.7148930060703192,0.0,0.03143255623003538,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 09:00:00,0.0,24.23872374435242,18.8,0.0,30.0,45.0,0.0,3.47744748870484,30.0,30.0,24.23872374435242,0.0,30.0,45.0,0.0,0.7956765753388548,0.048,0.7161089178049693,0.0,0.03156765753388546,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 10:00:00,0.0,24.342186388997177,20.5,0.0,30.0,45.0,0.0,3.684372777994355,30.0,30.0,24.342186388997177,0.0,30.0,45.0,0.0,0.7894688166601693,0.048,0.7105219349941524,0.0,0.03094688166601689,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 11:00:00,0.0,24.48530910970843,22.1,0.0,30.0,45.0,0.0,3.9706182194168633,30.0,30.0,24.48530910970843,0.0,30.0,45.0,0.0,0.780881453417494,0.048,0.7027933080757447,0.0,0.030088145341749306,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 12:00:00,0.0,24.67033400053811,23.8,0.0,30.0,45.0,0.0,4.340668001076217,30.0,30.0,24.67033400053811,0.0,30.0,45.0,0.0,0.7697799599677134,0.048,0.692801963970942,0.0,0.028977995996771422,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 13:00:00,0.0,24.847793189586966,24.7,0.0,30.0,45.0,0.0,4.695586379173932,30.0,30.0,24.847793189586966,0.0,30.0,45.0,0.0,0.7591324086247822,0.048,0.683219167762304,0.0,0.02791324086247815,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 14:00:00,0.0,25.016455411910865,25.7,0.0,30.0,45.0,0.0,5.03291082382173,30.0,30.0,25.016455411910865,0.0,30.0,45.0,0.0,0.7490126752853481,0.048,0.6741114077568133,0.0,0.026901267528534722,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 15:00:00,0.0,25.1626060757955,26.6,0.0,30.0,45.0,0.0,5.325212151591003,30.0,30.0,25.1626060757955,0.0,30.0,45.0,0.0,0.7402436354522699,0.048,0.666219271907043,0.0,0.02602436354522686,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 16:00:00,0.0,25.23075127044305,25.6,0.0,30.0,45.0,0.0,5.4615025408861015,30.0,30.0,25.23075127044305,0.0,30.0,45.0,0.0,0.736154923773417,0.048,0.6625394313960753,0.0,0.02561549237734162,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 17:00:00,0.0,25.230981478022823,24.6,0.0,30.0,45.0,0.0,5.461962956045646,30.0,30.0,25.230981478022823,0.0,30.0,45.0,0.0,0.7361411113186306,0.048,0.6625270001867675,0.0,0.02561411113186307,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 18:00:00,0.0,25.124271530316094,23.6,0.0,30.0,45.0,0.0,5.248543060632187,30.0,30.0,25.124271530316094,0.0,30.0,45.0,0.0,0.7425437081810344,0.048,0.668289337362931,0.0,0.026254370818103445,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 19:00:00,0.0,25.105606186039985,22.5,0.0,30.0,45.0,0.0,5.21121237207997,30.0,30.0,25.105606186039985,0.0,30.0,45.0,0.0,0.7436636288376008,0.048,0.6692972659538409,0.0,0.02636636288375993,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 20:00:00,0.0,25.024182579037497,21.3,0.0,30.0,45.0,0.0,5.0483651580749935,30.0,30.0,25.024182579037497,0.0,30.0,45.0,0.0,0.7485490452577502,0.048,0.6736941407319752,0.0,0.026854904525774992,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 21:00:00,0.0,24.921069938195462,20.2,0.0,30.0,45.0,0.0,4.842139876390924,30.0,30.0,24.921069938195462,0.0,30.0,45.0,0.0,0.7547358037082723,0.048,0.679262223337445,0.0,0.027473580370827255,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
