timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-23 22:00:00,0.0,24.814265529431566,19.2,0.0,30.0,45.0,0.0,4.628531058863132,30.0,30.0,24.814265529431566,0.0,30.0,45.0,0.0,0.7611440682341061,0.048,0.6850296614106955,0.0,0.028114406823410487,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 23:00:00,0.0,24.87767840119662,18.2,0.0,30.0,45.0,0.0,4.755356802393237,30.0,30.0,24.87767840119662,0.0,30.0,45.0,0.0,0.7573392959282029,0.048,0.6816053663353826,0.0,0.027733929592820283,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 00:00:00,0.0,24.81845147101898,17.2,0.0,30.0,45.0,0.0,4.636902942037963,30.0,30.0,24.81845147101898,0.0,30.0,45.0,0.0,0.7608929117388611,0.048,0.684803620564975,0.0,0.028089291173886033,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 01:00:00,0.0,24.737074983217695,16.7,0.0,30.0,45.0,0.0,4.474149966435391,30.0,30.0,24.737074983217695,0.0,30.0,45.0,0.0,0.7657755010069383,0.048,0.6891979509062445,0.0,0.028577550100693738,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 02:00:00,0.0,24.64516051199749,16.1,0.0,30.0,45.0,0.0,4.290321023994977,30.0,30.0,24.64516051199749,0.0,30.0,45.0,0.0,0.7712903692801507,0.048,0.6941613323521356,0.0,0.02912903692801505,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 03:00:00,0.0,24.549738704353445,15.6,0.0,30.615384615384617,45.0,0.0,4.099477408706889,30.615384615384617,30.615384615384617,24.549738704353445,0.0,30.615384615384617,45.0,0.0,0.7954772162003316,0.048,0.7159294945802985,0.0,0.03154772162003305,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 04:00:00,0.0,24.45119108655395,15.1,0.0,31.384615384615387,45.0,0.0,3.9023821731079025,31.384615384615387,31.384615384615387,24.45119108655395,0.0,31.384615384615387,45.0,0.0,0.8244669963452245,0.048,0.742020296710702,0.0,0.034446699634522404,0.0,24.0,0.0,31.384615384615387,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 05:00:00,0.0,24.090244799542447,14.7,0.0,32.0,45.0,0.0,3.1804895990848934,32.0,32.0,24.090244799542447,0.0,32.0,45.0,0.0,0.8645853120274533,0.048,0.778126780824708,0.0,0.03845853120274523,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 06:00:00,0.0,23.86660516692063,14.2,0.0,32.769230769230774,45.0,0.0,2.7332103338412566,32.769230769230774,32.769230769230774,23.86660516692063,0.0,32.769230769230774,45.0,0.0,0.9010806130616855,0.048,0.810972551755517,0.0,0.04210806130616851,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 07:00:00,0.0,23.801737342498313,15.4,0.0,30.923076923076923,45.0,0.0,2.603474684996627,30.923076923076923,30.923076923076923,23.801737342498313,0.0,30.923076923076923,45.0,0.0,0.8495880671424089,0.048,0.764629260428168,0.0,0.03695880671424079,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 08:00:00,0.0,23.777154427408153,16.6,0.0,30.0,45.0,0.0,2.5543088548163055,30.0,30.0,23.777154427408153,0.0,30.0,45.0,0.0,0.8233707343555109,0.048,0.7410336609199598,0.0,0.034337073435551035,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 09:00:00,0.0,23.784054697894856,17.8,0.0,30.0,45.0,0.0,2.568109395789712,30.0,30.0,23.784054697894856,0.0,30.0,45.0,0.0,0.8229567181263086,0.048,0.7406610463136777,0.0,0.034295671812630824,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 10:00:00,0.0,23.913381420217767,20.0,0.0,30.0,45.0,0.0,2.826762840435535,30.0,30.0,23.913381420217767,0.0,30.0,45.0,0.0,0.815197114786934,0.048,0.7336774033082406,0.0,0.03351971147869337,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 11:00:00,0.0,24.09035154053026,22.2,0.0,30.0,45.0,0.0,3.1807030810605212,30.0,30.0,24.09035154053026,0.0,30.0,45.0,0.0,0.8045789075681844,0.048,0.7241210168113659,0.0,0.032457890756818486,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 12:00:00,0.0,24.311169332811218,24.4,0.0,30.0,45.0,0.0,3.6223386656224363,30.0,30.0,24.311169332811218,0.0,30.0,45.0,0.0,0.791329840031327,0.048,0.7121968560281943,0.0,0.03113298400313269,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 13:00:00,0.0,24.476124474832226,24.7,0.0,30.0,45.0,0.0,3.952248949664451,30.0,30.0,24.476124474832226,0.0,30.0,45.0,0.0,0.7814325315100665,0.048,0.7032892783590599,0.0,0.030143253151006633,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 14:00:00,0.0,24.61043270684058,24.9,0.0,30.0,45.0,0.0,4.22086541368116,30.0,30.0,24.61043270684058,0.0,30.0,45.0,0.0,0.7733740375895652,0.048,0.6960366338306088,0.0,0.029337403758956437,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 15:00:00,0.0,24.71883176287615,25.2,0.0,30.0,45.0,0.0,4.437663525752299,30.0,30.0,24.71883176287615,0.0,30.0,45.0,0.0,0.7668700942274311,0.048,0.690183084804688,0.0,0.02868700942274305,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 16:00:00,0.0,24.79177361407355,24.7,0.0,30.0,45.0,0.0,4.583547228147097,30.0,30.0,24.79177361407355,0.0,30.0,45.0,0.0,0.7624935831555871,0.048,0.6862442248400283,0.0,0.028249358315558748,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 17:00:00,0.0,24.8165187672031,24.3,0.0,30.0,45.0,0.0,4.633037534406199,30.0,30.0,24.8165187672031,0.0,30.0,45.0,0.0,0.761008873967814,0.048,0.6849079865710326,0.0,0.028100887396781404,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 18:00:00,0.0,24.740062012632535,23.8,0.0,30.0,45.0,0.0,4.48012402526507,30.0,30.0,24.740062012632535,0.0,30.0,45.0,0.0,0.7655962792420479,0.048,0.6890366513178431,0.0,0.028559627924204745,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 19:00:00,0.0,24.747914883794646,22.9,0.0,30.0,45.0,0.0,4.495829767589292,30.0,30.0,24.747914883794646,0.0,30.0,45.0,0.0,0.7651251069723212,0.048,0.688612596275089,0.0,0.028512510697232152,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 20:00:00,0.0,24.69430317400238,22.1,0.0,30.0,45.0,0.0,4.388606348004757,30.0,30.0,24.69430317400238,0.0,30.0,45.0,0.0,0.7683418095598573,0.048,0.6915076286038716,0.0,0.028834180955985667,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 21:00:00,0.0,24.616922370998864,21.2,0.0,30.0,45.0,0.0,4.2338447419977285,30.0,30.0,24.616922370998864,0.0,30.0,45.0,0.0,0.7729846577400681,0.048,0.6956861919660612,0.0,0.029298465774006854,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 22:00:00,0.0,24.5321731108603,20.3,0.0,30.0,45.0,0.0,4.064346221720598,30.0,30.0,24.5321731108603,0.0,30.0,45.0,0.0,0.7780696133483821,0.048,0.7002626520135439,0.0,0.029806961334838178,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 23:00:00,0.0,24.578748847914518,19.5,0.0,30.0,45.0,0.0,4.157497695829036,30.0,30.0,24.578748847914518,0.0,30.0,45.0,0.0,0.7752750691251289,0.048,0.697747562212616,0.0,0.029527506912512824,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 00:00:00,0.0,24.529239031462176,18.6,0.0,30.0,45.0,0.0,4.058478062924351,30.0,30.0,24.529239031462176,0.0,30.0,45.0,0.0,0.7782456581122694,0.048,0.7004210923010424,0.0,0.029824565811226944,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 01:00:00,0.0,24.47072134103081,18.5,0.0,30.0,45.0,0.0,3.94144268206162,30.0,30.0,24.47072134103081,0.0,30.0,45.0,0.0,0.7817567195381514,0.048,0.7035810475843363,0.0,0.030175671953815097,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 02:00:00,0.0,24.411086352531225,18.5,0.0,30.0,45.0,0.0,3.8221727050624494,30.0,30.0,24.411086352531225,0.0,30.0,45.0,0.0,0.7853348188481265,0.048,0.7068013369633138,0.0,0.03053348188481264,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 03:00:00,0.0,24.350262546977888,18.4,0.0,30.0,45.0,0.0,3.7005250939557754,30.0,30.0,24.350262546977888,0.0,30.0,45.0,0.0,0.7889842471813268,0.048,0.7100858224631941,0.0,0.030898424718132644,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 04:00:00,0.0,24.28773141161707,18.2,0.0,30.0,45.0,0.0,3.5754628232341403,30.0,30.0,24.28773141161707,0.0,30.0,45.0,0.0,0.7927361153029758,0.048,0.7134625037726782,0.0,0.03127361153029762,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 05:00:00,0.0,24.05547881825482,18.0,0.0,30.0,45.0,0.0,3.1109576365096387,30.0,30.0,24.05547881825482,0.0,30.0,45.0,0.0,0.8066712709047108,0.048,0.7260041438142397,0.0,0.03266712709047104,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 06:00:00,0.0,23.902824064862727,17.8,0.0,30.0,45.0,0.0,2.805648129725455,30.0,30.0,23.902824064862727,0.0,30.0,45.0,0.0,0.8158305561082364,0.048,0.7342475004974127,0.0,0.03358305561082364,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 07:00:00,0.0,23.85504302725976,18.4,0.0,30.0,45.0,0.0,2.710086054519522,30.0,30.0,23.85504302725976,0.0,30.0,45.0,0.0,0.8186974183644143,0.048,0.736827676527973,0.0,0.033869741836441314,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 08:00:00,0.0,23.830201904072787,19.0,0.0,30.0,45.0,0.0,2.660403808145574,30.0,30.0,23.830201904072787,0.0,30.0,45.0,0.0,0.8201878857556328,0.048,0.7381690971800695,0.0,0.034018788575563286,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 09:00:00,0.0,23.83066616160544,19.6,0.0,30.0,45.0,0.0,2.6613323232108783,30.0,30.0,23.83066616160544,0.0,30.0,45.0,0.0,0.8201600303036737,0.048,0.7381440272733063,0.0,0.03401600303036734,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 10:00:00,0.0,23.93922928144952,21.2,0.0,30.0,45.0,0.0,2.8784585628990413,30.0,30.0,23.93922928144952,0.0,30.0,45.0,0.0,0.8136462431130287,0.048,0.7322816188017258,0.0,0.033364624311302826,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 11:00:00,0.0,24.08940897511208,22.8,0.0,30.0,45.0,0.0,3.1788179502241576,30.0,30.0,24.08940897511208,0.0,30.0,45.0,0.0,0.8046354614932753,0.048,0.7241719153439478,0.0,0.03246354614932745,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 12:00:00,0.0,24.277750344319102,24.4,0.0,30.0,45.0,0.0,3.5555006886382046,30.0,30.0,24.277750344319102,0.0,30.0,45.0,0.0,0.7933349793408538,0.048,0.7140014814067684,0.0,0.03133349793408535,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 13:00:00,0.0,24.450790435051033,25.1,0.0,30.0,45.0,0.0,3.901580870102066,30.0,30.0,24.450790435051033,0.0,30.0,45.0,0.0,0.7829525738969381,0.048,0.7046573165072442,0.0,0.030295257389693853,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 14:00:00,0.0,24.602895725381238,25.7,0.0,30.0,45.0,0.0,4.205791450762476,30.0,30.0,24.602895725381238,0.0,30.0,45.0,0.0,0.7738262564771258,0.048,0.6964436308294133,0.0,0.029382625647712435,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 15:00:00,0.0,24.73718854689448,26.4,0.0,30.0,45.0,0.0,4.474377093788959,30.0,30.0,24.73718854689448,0.0,30.0,45.0,0.0,0.7657686871863313,0.048,0.6891918184676982,0.0,0.028576868718633075,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 16:00:00,0.0,24.813388464564596,25.7,0.0,30.0,45.0,0.0,4.626776929129193,30.0,30.0,24.813388464564596,0.0,30.0,45.0,0.0,0.7611966921261242,0.048,0.6850770229135118,0.0,0.02811966921261233,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 17:00:00,0.0,24.834235908090243,25.1,0.0,30.0,45.0,0.0,4.668471816180485,30.0,30.0,24.834235908090243,0.0,30.0,45.0,0.0,0.7599458455145854,0.048,0.683951260963127,0.0,0.027994584551458424,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 18:00:00,0.0,24.753398510667424,24.4,0.0,30.0,45.0,0.0,4.506797021334847,30.0,30.0,24.753398510667424,0.0,30.0,45.0,0.0,0.7647960893599545,0.048,0.688316480423959,0.0,0.028479608935995437,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 19:00:00,0.0,24.775434744310573,23.8,0.0,30.0,45.0,0.0,4.550869488621146,30.0,30.0,24.775434744310573,0.0,30.0,45.0,0.0,0.7634739153413657,0.048,0.6871265238072292,0.0,0.028347391534136457,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 20:00:00,0.0,24.733704635429454,23.1,0.0,30.0,45.0,0.0,4.467409270858909,30.0,30.0,24.733704635429454,0.0,30.0,45.0,0.0,0.7659777218742327,0.048,0.6893799496868095,0.0,0.02859777218742321,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 21:00:00,0.0,24.678048922630808,22.5,0.0,30.0,45.0,0.0,4.3560978452616155,30.0,30.0,24.678048922630808,0.0,30.0,45.0,0.0,0.7693170646421515,0.048,0.6923853581779363,0.0,0.028931706464215168,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 22:00:00,0.0,24.619439337117097,21.9,0.0,30.0,45.0,0.0,4.2388786742341935,30.0,30.0,24.619439337117097,0.0,30.0,45.0,0.0,0.7728336397729741,0.048,0.6955502757956767,0.0,0.02928336397729736,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 23:00:00,0.0,24.643487262766257,21.2,0.0,30.0,45.0,0.0,4.286974525532514,30.0,30.0,24.643487262766257,0.0,30.0,45.0,0.0,0.7713907642340245,0.048,0.6942516878106221,0.0,0.02913907642340241,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 00:00:00,0.0,24.603244671509813,20.6,0.0,30.0,45.0,0.0,4.206489343019626,30.0,30.0,24.603244671509813,0.0,30.0,45.0,0.0,0.7738053197094111,0.048,0.69642478773847,0.0,0.029380531970941037,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 01:00:00,0.0,24.546505297164757,19.9,0.0,30.0,45.0,0.0,4.093010594329513,30.0,30.0,24.546505297164757,0.0,30.0,45.0,0.0,0.7772096821701145,0.048,0.6994887139531031,0.0,0.029720968217011423,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 02:00:00,0.0,24.46255885741541,19.1,0.0,30.0,45.0,0.0,3.9251177148308187,30.0,30.0,24.46255885741541,0.0,30.0,45.0,0.0,0.7822464685550755,0.048,0.7040218216995681,0.0,0.03022464685550741,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 03:00:00,0.0,24.384699159957734,18.4,0.0,30.0,45.0,0.0,3.7693983199154673,30.0,30.0,24.384699159957734,0.0,30.0,45.0,0.0,0.7869180504025359,0.048,0.7082262453622823,0.0,0.030691805040253595,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 04:00:00,0.0,24.323500195970674,18.7,0.0,30.0,45.0,0.0,3.647000391941347,30.0,30.0,24.323500195970674,0.0,30.0,45.0,0.0,0.7905899882417595,0.048,0.7115309894175836,0.0,0.031058998824175843,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 05:00:00,0.0,24.266701718780254,18.9,0.0,30.0,45.0,0.0,3.5334034375605086,30.0,30.0,24.266701718780254,0.0,30.0,45.0,0.0,0.7939978968731848,0.048,0.7145981071858662,0.0,0.03139978968731849,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 06:00:00,0.0,24.21579514243183,19.2,0.0,30.0,45.0,0.0,3.4315902848636597,30.0,30.0,24.21579514243183,0.0,30.0,45.0,0.0,0.7970522914540902,0.048,0.7173470623086812,0.0,0.031705229145408964,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 07:00:00,0.0,24.07719490870968,20.0,0.0,30.0,45.0,0.0,3.154389817419357,30.0,30.0,24.07719490870968,0.0,30.0,45.0,0.0,0.8053683054774193,0.048,0.7248314749296775,0.0,0.03253683054774181,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 08:00:00,0.0,24.04942202900189,20.8,0.0,30.0,45.0,0.0,3.0988440580037775,30.0,30.0,24.04942202900189,0.0,30.0,45.0,0.0,0.8070346782598867,0.048,0.726331210433898,0.0,0.03270346782598865,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 09:00:00,0.0,24.101059444513503,21.6,0.0,30.0,45.0,0.0,3.2021188890270054,30.0,30.0,24.101059444513503,0.0,30.0,45.0,0.0,0.8039364333291898,0.048,0.7235427899962709,0.0,0.03239364333291894,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 10:00:00,0.0,24.25044751851148,23.5,0.0,30.0,45.0,0.0,3.500895037022957,30.0,30.0,24.25044751851148,0.0,30.0,45.0,0.0,0.7949731488893113,0.048,0.7154758340003801,0.0,0.03149731488893115,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 11:00:00,0.0,24.43574255822362,25.3,0.0,30.0,45.0,0.0,3.8714851164472392,30.0,30.0,24.43574255822362,0.0,30.0,45.0,0.0,0.7838554465065828,0.048,0.7054699018559245,0.0,0.030385544650658236,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 12:00:00,0.0,24.664169169173295,27.2,0.0,30.0,45.0,0.0,4.32833833834659,30.0,30.0,24.664169169173295,0.0,30.0,45.0,0.0,0.7701498498496023,0.048,0.6931348648646422,0.0,0.029014984984960135,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 13:00:00,0.0,24.824704926394546,27.2,0.0,30.0,45.0,0.0,4.649409852789091,30.0,30.0,24.824704926394546,0.0,30.0,45.0,0.0,0.7605177044163272,0.048,0.6844659339746945,0.0,0.02805177044163265,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 14:00:00,0.0,24.957223486027615,27.2,0.0,30.0,45.0,0.0,4.914446972055231,30.0,30.0,24.957223486027615,0.0,30.0,45.0,0.0,0.752566590838343,0.048,0.6773099317545086,0.0,0.027256659083834345,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 15:00:00,0.0,25.061881163733425,27.2,0.0,30.0,45.0,0.0,5.123762327466849,30.0,30.0,25.061881163733425,0.0,30.0,45.0,0.0,0.7462871301759946,0.048,0.671658417158395,0.0,0.026628713017599503,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 16:00:00,0.0,25.11537426438244,26.7,0.0,30.0,45.0,0.0,5.230748528764877,30.0,30.0,25.11537426438244,0.0,30.0,45.0,0.0,0.7430775441370536,0.048,0.6687697897233482,0.0,0.026307754413705364,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 17:00:00,0.0,25.13237838832289,26.1,0.0,30.0,45.0,0.0,5.264756776645783,30.0,30.0,25.13237838832289,0.0,30.0,45.0,0.0,0.7420572967006265,0.048,0.6678515670305639,0.0,0.026205729670062516,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 18:00:00,0.0,25.07673464493992,25.6,0.0,30.0,45.0,0.0,5.153469289879837,30.0,30.0,25.07673464493992,0.0,30.0,45.0,0.0,0.7453959213036049,0.048,0.6708563291732444,0.0,0.02653959213036039,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 19:00:00,0.0,25.071094164758694,24.9,0.0,30.0,45.0,0.0,5.1421883295173885,30.0,30.0,25.071094164758694,0.0,30.0,45.0,0.0,0.7457343501144784,0.048,0.6711609151030306,0.0,0.02657343501144782,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 20:00:00,0.0,25.020640593850437,24.1,0.0,30.0,45.0,0.0,5.041281187700875,30.0,30.0,25.020640593850437,0.0,30.0,45.0,0.0,0.7487615643689737,0.048,0.6738854079320763,0.0,0.026876156436897336,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 21:00:00,0.0,25.009467577941944,23.4,0.0,30.0,45.0,0.0,5.018935155883888,30.0,30.0,25.009467577941944,0.0,30.0,45.0,0.0,0.7494319453234833,0.048,0.674488750791135,0.0,0.02694319453234828,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 22:00:00,0.0,24.99728332127632,23.7,0.0,30.0,45.0,0.0,4.994566642552641,30.0,30.0,24.99728332127632,0.0,30.0,45.0,0.0,0.7501630007234208,0.048,0.6751467006510786,0.0,0.027016300072342125,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 23:00:00,0.0,24.983686649487908,24.1,0.0,30.0,45.0,0.0,4.967373298975815,30.0,30.0,24.983686649487908,0.0,30.0,45.0,0.0,0.7509788010307256,0.048,0.675880920927653,0.0,0.02709788010307257,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 00:00:00,0.0,24.965211428541785,24.4,0.0,30.0,45.0,0.0,4.93042285708357,30.0,30.0,24.965211428541785,0.0,30.0,45.0,0.0,0.7520873142874929,0.048,0.6768785828587436,0.0,0.027208731428749244,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 01:00:00,0.0,24.942458005283555,24.1,0.0,30.0,45.0,0.0,4.88491601056711,30.0,30.0,24.942458005283555,0.0,30.0,45.0,0.0,0.7534525196829867,0.048,0.678107267714688,0.0,0.027345251968298623,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 02:00:00,0.0,24.898816184436434,23.7,0.0,30.0,45.0,0.0,4.797632368872868,30.0,30.0,24.898816184436434,0.0,30.0,45.0,0.0,0.756071028933814,0.048,0.6804639260404326,0.0,0.027607102893381308,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 03:00:00,0.0,24.865262426480445,23.4,0.0,30.0,45.0,0.0,4.73052485296089,30.0,30.0,24.865262426480445,0.0,30.0,45.0,0.0,0.7580842544111733,0.048,0.682275828970056,0.0,0.02780842544111728,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 04:00:00,0.0,24.820820509906753,22.5,0.0,30.0,45.0,0.0,4.641641019813505,30.0,30.0,24.820820509906753,0.0,30.0,45.0,0.0,0.7607507694055948,0.048,0.6846756924650353,0.0,0.02807507694055944,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 05:00:00,0.0,24.766396790773946,21.5,0.0,30.0,45.0,0.0,4.532793581547892,30.0,30.0,24.766396790773946,0.0,30.0,45.0,0.0,0.7640161925535632,0.048,0.6876145732982069,0.0,0.028401619255356336,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 06:00:00,0.0,24.70476131557902,20.6,0.0,30.0,45.0,0.0,4.40952263115804,30.0,30.0,24.70476131557902,0.0,30.0,45.0,0.0,0.7677143210652588,0.048,0.6909428889587329,0.0,0.028771432106525885,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 07:00:00,0.0,24.58372215088024,21.3,0.0,30.0,45.0,0.0,4.167444301760483,30.0,30.0,24.58372215088024,0.0,30.0,45.0,0.0,0.7749766709471856,0.048,0.6974790038524671,0.0,0.02949766709471846,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 08:00:00,0.0,24.56117329072336,22.1,0.0,30.0,45.0,0.0,4.12234658144672,30.0,30.0,24.56117329072336,0.0,30.0,45.0,0.0,0.7763296025565984,0.048,0.6986966423009386,0.0,0.029632960255659757,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 09:00:00,0.0,24.60909902911156,22.8,0.0,30.0,45.0,0.0,4.218198058223123,30.0,30.0,24.60909902911156,0.0,30.0,45.0,0.0,0.7734540582533064,0.048,0.6961086524279757,0.0,0.029345405825330628,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 10:00:00,0.0,24.748582101265896,24.5,0.0,30.0,45.0,0.0,4.497164202531792,30.0,30.0,24.748582101265896,0.0,30.0,45.0,0.0,0.7650850739240462,0.048,0.6885765665316416,0.0,0.028508507392404625,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 11:00:00,0.0,24.930433034081716,26.3,0.0,30.0,45.0,0.0,4.860866068163432,30.0,30.0,24.930433034081716,0.0,30.0,45.0,0.0,0.7541740179550971,0.048,0.6787566161595874,0.0,0.027417401795509666,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 12:00:00,0.0,25.147229823419273,28.0,0.0,30.0,45.0,0.0,5.294459646838547,30.0,30.0,25.147229823419273,0.0,30.0,45.0,0.0,0.7411662105948437,0.048,0.6670495895353593,0.0,0.026116621059484313,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 13:00:00,0.0,25.317741878238422,28.3,0.0,30.0,45.0,0.0,5.6354837564768445,30.0,30.0,25.317741878238422,0.0,30.0,45.0,0.0,0.7309354873056947,0.048,0.6578419385751252,0.0,0.02509354873056946,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 14:00:00,0.0,25.459525928206965,28.5,0.0,30.0,45.0,0.0,5.91905185641393,30.0,30.0,25.459525928206965,0.0,30.0,45.0,0.0,0.7224284443075821,0.048,0.6501855998768239,0.0,0.024242844430758193,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 15:00:00,0.0,25.581261148391405,28.8,0.0,30.0,45.0,0.0,6.162522296782811,30.0,30.0,25.581261148391405,0.0,30.0,45.0,0.0,0.7151243310965156,0.048,0.6436118979868641,0.0,0.023512433109651454,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 16:00:00,0.0,25.63281992286835,28.1,0.0,30.0,45.0,0.0,6.2656398457367,30.0,30.0,25.63281992286835,0.0,30.0,45.0,0.0,0.712030804627899,0.048,0.640827724165109,0.0,0.02320308046278996,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 17:00:00,0.0,25.651520495598405,27.5,0.0,30.0,45.0,0.0,6.303040991196809,30.0,30.0,25.651520495598405,0.0,30.0,45.0,0.0,0.7109087702640957,0.048,0.6398178932376861,0.0,0.02309087702640955,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 18:00:00,0.0,25.57644652607491,26.8,0.0,30.0,45.0,0.0,6.152893052149821,30.0,30.0,25.57644652607491,0.0,30.0,45.0,0.0,0.7154132084355054,0.048,0.6438718875919548,0.0,0.02354132084355054,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 19:00:00,0.0,25.554665491289093,25.6,0.0,30.0,45.0,0.0,6.109330982578186,30.0,30.0,25.554665491289093,0.0,30.0,45.0,0.0,0.7167200705226544,0.048,0.6450480634703889,0.0,0.023672007052265465,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 20:00:00,0.0,25.479582811739107,24.4,0.0,30.0,45.0,0.0,5.9591656234782135,30.0,30.0,25.479582811739107,0.0,30.0,45.0,0.0,0.7212250312956536,0.048,0.6491025281660883,0.0,0.02412250312956532,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 21:00:00,0.0,25.453466455306295,23.2,0.0,30.0,45.0,0.0,5.906932910612589,30.0,30.0,25.453466455306295,0.0,30.0,45.0,0.0,0.7227920126816223,0.048,0.6505128114134601,0.0,0.024279201268162187,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 22:00:00,0.0,25.42695341562934,23.4,0.0,30.0,45.0,0.0,5.8539068312586835,30.0,30.0,25.42695341562934,0.0,30.0,45.0,0.0,0.7243827950622395,0.048,0.6519445155560155,0.0,0.024438279506223903,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 23:00:00,0.0,25.396260296888393,23.6,0.0,30.0,45.0,0.0,5.792520593776786,30.0,30.0,25.396260296888393,0.0,30.0,45.0,0.0,0.7262243821866964,0.048,0.6536019439680267,0.0,0.024622438218669607,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 00:00:00,0.0,25.36091812349839,23.8,0.0,30.0,45.0,0.0,5.72183624699678,30.0,30.0,25.36091812349839,0.0,30.0,45.0,0.0,0.7283449125900966,0.048,0.655510421331087,0.0,0.024834491259009606,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 01:00:00,0.0,25.322772503286856,23.5,0.0,30.0,45.0,0.0,5.6455450065737125,30.0,30.0,25.322772503286856,0.0,30.0,45.0,0.0,0.7306336498027886,0.048,0.6575702848225098,0.0,0.025063364980278724,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 02:00:00,0.0,25.285121219594256,23.3,0.0,30.0,45.0,0.0,5.570242439188512,30.0,30.0,25.285121219594256,0.0,30.0,45.0,0.0,0.7328927268243447,0.048,0.6596034541419102,0.0,0.025289272682434416,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 03:00:00,0.0,25.244842007444436,23.0,0.0,30.0,45.0,0.0,5.489684014888873,30.0,30.0,25.244842007444436,0.0,30.0,45.0,0.0,0.7353094795533338,0.048,0.6617785315980004,0.0,0.025530947955333394,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 04:00:00,0.0,25.18910501806712,22.0,0.0,30.0,45.0,0.0,5.3782100361342415,30.0,30.0,25.18910501806712,0.0,30.0,45.0,0.0,0.7386536989159728,0.048,0.6647883290243755,0.0,0.025865369891597267,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 05:00:00,0.0,25.007155760483634,21.0,0.0,30.0,45.0,0.0,5.014311520967269,30.0,30.0,25.007155760483634,0.0,30.0,45.0,0.0,0.7495706543709819,0.048,0.6746135889338838,0.0,0.026957065437098082,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 06:00:00,0.0,24.836760452829395,20.0,0.0,30.0,45.0,0.0,4.6735209056587905,30.0,30.0,24.836760452829395,0.0,30.0,45.0,0.0,0.7597943728302363,0.048,0.6838149355472127,0.0,0.027979437283023545,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 07:00:00,0.0,24.789858854862178,20.7,0.0,30.0,45.0,0.0,4.579717709724356,30.0,30.0,24.789858854862178,0.0,30.0,45.0,0.0,0.7626084687082694,0.048,0.6863476218374425,0.0,0.02826084687082686,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 08:00:00,0.0,24.774302105310852,21.5,0.0,30.0,45.0,0.0,4.548604210621704,30.0,30.0,24.774302105310852,0.0,30.0,45.0,0.0,0.7635418736813488,0.048,0.6871876863132139,0.0,0.028354187368134887,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 09:00:00,0.0,24.78161215100244,22.2,0.0,30.0,45.0,0.0,4.563224302004883,30.0,30.0,24.78161215100244,0.0,30.0,45.0,0.0,0.7631032709398535,0.048,0.6867929438458681,0.0,0.0283103270939854,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 10:00:00,0.0,24.908192527216688,24.1,0.0,30.0,45.0,0.0,4.8163850544333755,30.0,30.0,24.908192527216688,0.0,30.0,45.0,0.0,0.7555084483669988,0.048,0.679957603530299,0.0,0.027550844836699784,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 11:00:00,0.0,25.07637311657448,25.9,0.0,30.0,45.0,0.0,5.15274623314896,30.0,30.0,25.07637311657448,0.0,30.0,45.0,0.0,0.7454176130055312,0.048,0.670875851704978,0.0,0.02654176130055319,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 12:00:00,0.0,25.28832168672277,27.8,0.0,30.0,45.0,0.0,5.576643373445542,30.0,30.0,25.28832168672277,0.0,30.0,45.0,0.0,0.7327006987966338,0.048,0.6594306289169704,0.0,0.025270069879663404,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 13:00:00,0.0,25.443002798614085,27.8,0.0,30.0,45.0,0.0,5.88600559722817,30.0,30.0,25.443002798614085,0.0,30.0,45.0,0.0,0.723419832083155,0.048,0.6510778488748394,0.0,0.024341983208315487,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 14:00:00,0.0,25.561869461370247,27.8,0.0,30.0,45.0,0.0,6.123738922740493,30.0,30.0,25.561869461370247,0.0,30.0,45.0,0.0,0.7162878323177851,0.048,0.6446590490860067,0.0,0.023628783231778416,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 15:00:00,0.0,25.653036124096356,27.8,0.0,30.0,45.0,0.0,6.306072248192713,30.0,30.0,25.653036124096356,0.0,30.0,45.0,0.0,0.7108178325542186,0.048,0.6397360492987968,0.0,0.02308178325542176,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 16:00:00,0.0,25.744686663207222,27.9,0.0,30.0,45.0,0.0,6.489373326414444,30.0,30.0,25.744686663207222,0.0,30.0,45.0,0.0,0.7053188002075668,0.048,0.63478692018681,0.0,0.02253188002075668,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 17:00:00,0.0,25.79733177681156,27.9,0.0,30.0,45.0,0.0,6.594663553623121,30.0,30.0,25.79733177681156,0.0,30.0,45.0,0.0,0.7021600933913065,0.048,0.6319440840521758,0.0,0.022216009339130594,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 18:00:00,0.0,25.773327220423617,28.0,0.0,30.0,45.0,0.0,6.5466544408472345,30.0,30.0,25.773327220423617,0.0,30.0,45.0,0.0,0.703600366774583,0.048,0.6332403300971248,0.0,0.022360036677458228,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 19:00:00,0.0,25.774341132169923,26.5,0.0,30.0,45.0,0.0,6.5486822643398455,30.0,30.0,25.774341132169923,0.0,30.0,45.0,0.0,0.7035395320698047,0.048,0.6331855788628242,0.0,0.022353953206980415,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 20:00:00,0.0,25.691413817923838,24.9,0.0,30.0,45.0,0.0,6.382827635847676,30.0,30.0,25.691413817923838,0.0,30.0,45.0,0.0,0.7085151709245697,0.048,0.6376636538321128,0.0,0.02285151709245692,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 21:00:00,0.0,25.58395084102704,23.4,0.0,30.0,45.0,0.0,6.1679016820540795,30.0,30.0,25.58395084102704,0.0,30.0,45.0,0.0,0.7149629495383777,0.048,0.64346665458454,0.0,0.02349629495383765,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 22:00:00,0.0,25.519135548030945,23.1,0.0,30.0,45.0,0.0,6.038271096061891,30.0,30.0,25.519135548030945,0.0,30.0,45.0,0.0,0.7188518671181432,0.048,0.6469666804063289,0.0,0.023885186711814277,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 23:00:00,0.0,25.535869143028627,22.7,0.0,30.0,45.0,0.0,6.071738286057254,30.0,30.0,25.535869143028627,0.0,30.0,45.0,0.0,0.7178478514182824,0.048,0.6460630662764543,0.0,0.023784785141828135,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 00:00:00,0.0,25.49540281759318,22.4,0.0,30.0,45.0,0.0,5.990805635186362,30.0,30.0,25.49540281759318,0.0,30.0,45.0,0.0,0.7202758309444091,0.048,0.6482482478499683,0.0,0.024027583094440752,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 01:00:00,0.0,25.436964652658265,21.7,0.0,30.0,45.0,0.0,5.87392930531653,30.0,30.0,25.436964652658265,0.0,30.0,45.0,0.0,0.7237821208405042,0.048,0.6514039087564538,0.0,0.024378212084050332,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 02:00:00,0.0,25.372336212210485,21.1,0.0,30.0,45.0,0.0,5.744672424420969,30.0,30.0,25.372336212210485,0.0,30.0,45.0,0.0,0.7276598272673709,0.048,0.6548938445406338,0.0,0.024765982726737024,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 03:00:00,0.0,25.300787188693356,20.4,0.0,30.0,45.0,0.0,5.6015743773867115,30.0,30.0,25.300787188693356,0.0,30.0,45.0,0.0,0.7319527686783986,0.048,0.6587574918105588,0.0,0.025195276867839844,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 04:00:00,0.0,25.22947865339275,20.0,0.0,30.0,45.0,0.0,5.4589573067855,30.0,30.0,25.22947865339275,0.0,30.0,45.0,0.0,0.7362312807964351,0.048,0.6626081527167915,0.0,0.02562312807964351,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 05:00:00,0.0,25.001191293877834,19.6,0.0,30.0,45.0,0.0,5.002382587755669,30.0,30.0,25.001191293877834,0.0,30.0,45.0,0.0,0.74992852236733,0.048,0.6749356701305971,0.0,0.026992852236732867,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 06:00:00,0.0,24.835750631057003,19.2,0.0,30.0,45.0,0.0,4.671501262114006,30.0,30.0,24.835750631057003,0.0,30.0,45.0,0.0,0.7598549621365799,0.048,0.6838694659229219,0.0,0.02798549621365798,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 07:00:00,0.0,24.802095749989093,20.3,0.0,30.0,45.0,0.0,4.604191499978185,30.0,30.0,24.802095749989093,0.0,30.0,45.0,0.0,0.7618742550006544,0.048,0.685686829500589,0.0,0.028187425500065366,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 08:00:00,0.0,24.796185207676974,21.3,0.0,30.0,45.0,0.0,4.5923704153539475,30.0,30.0,24.796185207676974,0.0,30.0,45.0,0.0,0.7622288875393817,0.048,0.6860059987854434,0.0,0.02822288875393819,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 09:00:00,0.0,24.82179929793481,22.4,0.0,30.0,45.0,0.0,4.643598595869619,30.0,30.0,24.82179929793481,0.0,30.0,45.0,0.0,0.7606920421239114,0.048,0.6846228379115203,0.0,0.028069204212391008,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 10:00:00,0.0,24.896383329380836,23.1,0.0,30.0,45.0,0.0,4.792766658761671,30.0,30.0,24.896383329380836,0.0,30.0,45.0,0.0,0.7562170002371498,0.048,0.6805953002134347,0.0,0.027621700023715,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 11:00:00,0.0,24.9917296893191,23.8,0.0,30.0,45.0,0.0,4.9834593786382015,30.0,30.0,24.9917296893191,0.0,30.0,45.0,0.0,0.7504962186408539,0.048,0.6754465967767684,0.0,0.027049621864085438,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 12:00:00,0.0,25.11147150231846,24.5,0.0,30.0,45.0,0.0,5.222943004636917,30.0,30.0,25.11147150231846,0.0,30.0,45.0,0.0,0.7433117098608925,0.048,0.6689805388748031,0.0,0.02633117098608928,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 13:00:00,0.0,25.245147795259903,25.2,0.0,30.0,45.0,0.0,5.490295590519807,30.0,30.0,25.245147795259903,0.0,30.0,45.0,0.0,0.7352911322844058,0.048,0.6617620190559651,0.0,0.025529113228440647,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 14:00:00,0.0,25.369538399088743,25.9,0.0,30.0,45.0,0.0,5.739076798177486,30.0,30.0,25.369538399088743,0.0,30.0,45.0,0.0,0.7278276960546755,0.048,0.6550449264492079,0.0,0.024782769605467547,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 15:00:00,0.0,25.47661219030175,26.6,0.0,30.0,45.0,0.0,5.953224380603501,30.0,30.0,25.47661219030175,0.0,30.0,45.0,0.0,0.721403268581895,0.048,0.6492629417237055,0.0,0.024140326858189454,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 16:00:00,0.0,25.53106842868052,26.0,0.0,30.0,45.0,0.0,6.06213685736104,30.0,30.0,25.53106842868052,0.0,30.0,45.0,0.0,0.7181358942791688,0.048,0.6463223048512519,0.0,0.023813589427916892,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 17:00:00,0.0,25.535440401030762,25.4,0.0,30.0,45.0,0.0,6.070880802061524,30.0,30.0,25.535440401030762,0.0,30.0,45.0,0.0,0.7178735759381543,0.048,0.6460862183443389,0.0,0.02378735759381534,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 18:00:00,0.0,25.4776525147387,24.8,0.0,30.0,45.0,0.0,5.955305029477401,30.0,30.0,25.4776525147387,0.0,30.0,45.0,0.0,0.721340849115678,0.048,0.6492067642041102,0.0,0.024134084911567766,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 19:00:00,0.0,25.468614117270135,24.5,0.0,30.0,45.0,0.0,5.937228234540271,30.0,30.0,25.468614117270135,0.0,30.0,45.0,0.0,0.7218831529637919,0.048,0.6496948376674128,0.0,0.024188315296379104,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 20:00:00,0.0,25.437356618453435,24.3,0.0,30.0,45.0,0.0,5.874713236906871,30.0,30.0,25.437356618453435,0.0,30.0,45.0,0.0,0.7237586028927939,0.048,0.6513827426035145,0.0,0.024375860289279405,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 21:00:00,0.0,25.39714476795462,24.0,0.0,30.0,45.0,0.0,5.794289535909243,30.0,30.0,25.39714476795462,0.0,30.0,45.0,0.0,0.7261713139227227,0.048,0.6535541825304505,0.0,0.024617131392272174,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 22:00:00,0.0,25.366931958342782,23.9,0.0,30.0,45.0,0.0,5.733863916685564,30.0,30.0,25.366931958342782,0.0,30.0,45.0,0.0,0.727984082499433,0.048,0.6551856742494897,0.0,0.024798408249943282,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 23:00:00,0.0,25.379925462151974,23.7,0.0,30.0,45.0,0.0,5.759850924303947,30.0,30.0,25.379925462151974,0.0,30.0,45.0,0.0,0.7272044722708815,0.048,0.6544840250437933,0.0,0.024720447227088105,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 00:00:00,0.0,25.354709479541928,23.6,0.0,30.0,45.0,0.0,5.709418959083855,30.0,30.0,25.354709479541928,0.0,30.0,45.0,0.0,0.7287174312274843,0.048,0.6558456881047359,0.0,0.024871743122748424,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 01:00:00,0.0,25.323225334036845,23.4,0.0,30.0,45.0,0.0,5.64645066807369,30.0,30.0,25.323225334036845,0.0,30.0,45.0,0.0,0.7306064799577893,0.048,0.6575458319620104,0.0,0.025060647995778784,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 02:00:00,0.0,25.289441555717566,23.2,0.0,30.0,45.0,0.0,5.5788831114351325,30.0,30.0,25.289441555717566,0.0,30.0,45.0,0.0,0.732633506656946,0.048,0.6593701559912515,0.0,0.025263350665694517,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 03:00:00,0.0,25.2542499926912,23.0,0.0,30.0,45.0,0.0,5.5084999853824,30.0,30.0,25.2542499926912,0.0,30.0,45.0,0.0,0.734745000438528,0.048,0.6612705003946752,0.0,0.025474500043852766,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 04:00:00,0.0,25.215961617591656,22.7,0.0,30.0,45.0,0.0,5.431923235183312,30.0,30.0,25.215961617591656,0.0,30.0,45.0,0.0,0.7370423029445007,0.048,0.6633380726500506,0.0,0.025704230294450015,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 05:00:00,0.0,25.092099354803572,22.3,0.0,30.0,45.0,0.0,5.184198709607145,30.0,30.0,25.092099354803572,0.0,30.0,45.0,0.0,0.7444740387117856,0.048,0.6700266348406071,0.0,0.0264474038711785,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 06:00:00,0.0,24.97977963840338,22.0,0.0,30.0,45.0,0.0,4.959559276806758,30.0,30.0,24.97977963840338,0.0,30.0,45.0,0.0,0.7512132216957973,0.048,0.6760918995262176,0.0,0.02712132216957963,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 07:00:00,0.0,24.936108025833526,22.1,0.0,30.0,45.0,0.0,4.872216051667053,30.0,30.0,24.936108025833526,0.0,30.0,45.0,0.0,0.7538335184499885,0.048,0.6784501666049896,0.0,0.02738335184499885,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 08:00:00,0.0,24.90695249084905,22.3,0.0,30.0,45.0,0.0,4.813904981698101,30.0,30.0,24.90695249084905,0.0,30.0,45.0,0.0,0.7555828505490569,0.048,0.6800245654941512,0.0,0.02755828505490565,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 09:00:00,0.0,24.889697829688558,22.4,0.0,30.0,45.0,0.0,4.779395659377116,30.0,30.0,24.889697829688558,0.0,30.0,45.0,0.0,0.7566181302186865,0.048,0.6809563171968179,0.0,0.027661813021868542,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 10:00:00,0.0,24.980100134820383,23.6,0.0,30.0,45.0,0.0,4.960200269640765,30.0,30.0,24.980100134820383,0.0,30.0,45.0,0.0,0.7511939919107771,0.048,0.6760745927196993,0.0,0.027119399191077753,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 11:00:00,0.0,25.107245896785557,24.8,0.0,30.0,45.0,0.0,5.2144917935711135,30.0,30.0,25.107245896785557,0.0,30.0,45.0,0.0,0.7435652461928667,0.048,0.66920872157358,0.0,0.026356524619286614,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 12:00:00,0.0,25.266319695986223,26.0,0.0,30.0,45.0,0.0,5.532639391972445,30.0,30.0,25.266319695986223,0.0,30.0,45.0,0.0,0.7340208182408267,0.048,0.660618736416744,0.0,0.025402081824082656,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 13:00:00,0.0,25.425850219191148,26.7,0.0,30.0,45.0,0.0,5.851700438382295,30.0,30.0,25.425850219191148,0.0,30.0,45.0,0.0,0.7244489868485311,0.048,0.6520040881636779,0.0,0.02444489868485311,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 14:00:00,0.0,25.577860451410164,27.5,0.0,30.0,45.0,0.0,6.1557209028203275,30.0,30.0,25.577860451410164,0.0,30.0,45.0,0.0,0.7153283729153902,0.048,0.6437955356238512,0.0,0.02353283729153899,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 15:00:00,0.0,25.705828072919942,28.2,0.0,30.0,45.0,0.0,6.411656145839885,30.0,30.0,25.705828072919942,0.0,30.0,45.0,0.0,0.7076503156248034,0.048,0.636885284062323,0.0,0.02276503156248033,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 16:00:00,0.0,25.79554593262186,27.9,0.0,30.0,45.0,0.0,6.591091865243719,30.0,30.0,25.79554593262186,0.0,30.0,45.0,0.0,0.7022672440426884,0.048,0.6320405196384196,0.0,0.02222672440426876,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 17:00:00,0.0,25.82732001371597,27.5,0.0,30.0,45.0,0.0,6.654640027431938,30.0,30.0,25.82732001371597,0.0,30.0,45.0,0.0,0.7003607991770419,0.048,0.6303247192593378,0.0,0.022036079917704066,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 18:00:00,0.0,25.783177986934284,27.2,0.0,30.0,45.0,0.0,6.566355973868568,30.0,30.0,25.783177986934284,0.0,30.0,45.0,0.0,0.703009320783943,0.048,0.6327083887055487,0.0,0.02230093207839423,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 19:00:00,0.0,25.77891028190568,25.9,0.0,30.0,45.0,0.0,6.557820563811362,30.0,30.0,25.77891028190568,0.0,30.0,45.0,0.0,0.7032653830856591,0.048,0.6329388447770932,0.0,0.022326538308565902,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 20:00:00,0.0,25.68171717410786,24.1,0.0,30.0,45.0,0.0,6.363434348215719,30.0,30.0,25.68171717410786,0.0,30.0,45.0,0.0,0.7090969695535284,0.048,0.6381872725981755,0.0,0.022909696955352832,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 21:00:00,0.0,25.60769298545423,23.5,0.0,30.0,45.0,0.0,6.215385970908457,30.0,30.0,25.60769298545423,0.0,30.0,45.0,0.0,0.7135384208727463,0.048,0.6421845787854717,0.0,0.023353842087274534,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 22:00:00,0.0,25.547465952781433,23.1,0.0,30.0,45.0,0.0,6.094931905562866,30.0,30.0,25.547465952781433,0.0,30.0,45.0,0.0,0.7171520428331141,0.048,0.6454368385498027,0.0,0.02371520428331131,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 23:00:00,0.0,25.567068215981692,22.7,0.0,30.0,45.0,0.0,6.134136431963384,30.0,30.0,25.567068215981692,0.0,30.0,45.0,0.0,0.7159759070410985,0.048,0.6443783163369886,0.0,0.023597590704109828,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 00:00:00,0.0,25.528747781613554,22.4,0.0,30.0,45.0,0.0,6.057495563227107,30.0,30.0,25.528747781613554,0.0,30.0,45.0,0.0,0.7182751331031868,0.048,0.6464476197928681,0.0,0.023827513310318627,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 01:00:00,0.0,25.47797312881748,22.0,0.0,30.0,45.0,0.0,5.955946257634963,30.0,30.0,25.47797312881748,0.0,30.0,45.0,0.0,0.7213216122709512,0.048,0.649189451043856,0.0,0.02413216122709516,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 02:00:00,0.0,25.420271473497635,21.5,0.0,30.0,45.0,0.0,5.840542946995271,30.0,30.0,25.420271473497635,0.0,30.0,45.0,0.0,0.7247837115901418,0.048,0.6523053404311275,0.0,0.02447837115901419,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 03:00:00,0.0,25.35442889304875,20.8,0.0,30.0,45.0,0.0,5.7088577860974965,30.0,30.0,25.35442889304875,0.0,30.0,45.0,0.0,0.7287342664170751,0.048,0.6558608397753676,0.0,0.02487342664170744,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 04:00:00,0.0,25.28270866071847,20.1,0.0,30.0,45.0,0.0,5.565417321436939,30.0,30.0,25.28270866071847,0.0,30.0,45.0,0.0,0.7330374803568919,0.048,0.6597337323212027,0.0,0.025303748035689133,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 05:00:00,0.0,25.05329727008316,19.6,0.0,30.0,45.0,0.0,5.10659454016632,30.0,30.0,25.05329727008316,0.0,30.0,45.0,0.0,0.7468021637950104,0.048,0.6721219474155093,0.0,0.02668021637950102,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 06:00:00,0.0,24.89295755861986,19.3,0.0,30.0,45.0,0.0,4.785915117239718,30.0,30.0,24.89295755861986,0.0,30.0,45.0,0.0,0.7564225464828085,0.048,0.6807802918345277,0.0,0.02764225464828074,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 07:00:00,0.0,24.806519785588968,19.2,0.0,30.0,45.0,0.0,4.613039571177936,30.0,30.0,24.806519785588968,0.0,30.0,45.0,0.0,0.7616088128646619,0.048,0.6854479315781957,0.0,0.0281608812864661,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 08:00:00,0.0,24.863607272000074,22.0,0.0,30.0,45.0,0.0,4.727214544000148,30.0,30.0,24.863607272000074,0.0,30.0,45.0,0.0,0.7581835636799956,0.048,0.682365207311996,0.0,0.027818356367999564,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 09:00:00,0.0,24.884454488559992,22.8,0.0,30.0,45.0,0.0,4.768908977119985,30.0,30.0,24.884454488559992,0.0,30.0,45.0,0.0,0.7569327306864004,0.048,0.6812394576177604,0.0,0.02769327306864,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 10:00:00,0.0,24.98610631754399,24.0,0.0,30.0,45.0,0.0,4.972212635087978,30.0,30.0,24.98610631754399,0.0,30.0,45.0,0.0,0.7508336209473607,0.048,0.6757502588526246,0.0,0.027083362094736052,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 11:00:00,0.0,25.157567622482212,26.0,0.0,30.0,45.0,0.0,5.315135244964424,30.0,30.0,25.157567622482212,0.0,30.0,45.0,0.0,0.7405459426510673,0.048,0.6664913483859606,0.0,0.0260545942651067,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 12:00:00,0.0,25.301227359868022,26.4,0.0,30.0,45.0,0.0,5.602454719736045,30.0,30.0,25.301227359868022,0.0,30.0,45.0,0.0,0.7319263584079186,0.048,0.6587337225671268,0.0,0.02519263584079179,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 13:00:00,0.0,25.411053055439872,26.0,0.0,30.0,45.0,0.0,5.822106110879744,30.0,30.0,25.411053055439872,0.0,30.0,45.0,0.0,0.7253368166736077,0.048,0.652803135006247,0.0,0.024533681667360696,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 14:00:00,0.0,25.508001184093352,26.0,0.0,30.0,45.0,0.0,6.0160023681867045,30.0,30.0,25.508001184093352,0.0,30.0,45.0,0.0,0.7195199289543989,0.048,0.6475679360589589,0.0,0.023951992895439922,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 15:00:00,0.0,25.624693304927323,27.0,0.0,30.0,45.0,0.0,6.249386609854646,30.0,30.0,25.624693304927323,0.0,30.0,45.0,0.0,0.7125184017043606,0.048,0.6412665615339246,0.0,0.023251840170436022,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 16:00:00,0.0,25.717235578900535,27.0,0.0,30.0,45.0,0.0,6.43447115780107,30.0,30.0,25.717235578900535,0.0,30.0,45.0,0.0,0.7069658652659678,0.048,0.6362692787393711,0.0,0.022696586526596674,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
