timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-01 17:00:00,0.0,25.714547411138252,26.0,0.0,30.0,45.0,0.0,6.429094822276504,30.0,30.0,25.714547411138252,0.0,30.0,45.0,0.0,0.7071271553317049,0.048,0.6364144397985344,0.0,0.022712715533170447,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 18:00:00,0.0,25.634692691369693,25.4,0.0,30.0,45.0,0.0,6.269385382739387,30.0,30.0,25.634692691369693,0.0,30.0,45.0,0.0,0.7119184385178184,0.048,0.6407265946660365,0.0,0.023191843851781857,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 19:00:00,0.0,25.560777504337004,23.0,0.0,30.0,45.0,0.0,6.121555008674008,30.0,30.0,25.560777504337004,0.0,30.0,45.0,0.0,0.7163533497397798,0.048,0.6447180147658018,0.0,0.02363533497397796,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 20:00:00,0.0,25.51042299814936,23.0,0.0,30.0,45.0,0.0,6.020845996298718,30.0,30.0,25.51042299814936,0.0,30.0,45.0,0.0,0.7193746201110385,0.048,0.6474371580999346,0.0,0.023937462011103805,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 21:00:00,0.0,25.49420079050951,23.6,0.0,30.0,45.0,0.0,5.988401581019019,30.0,30.0,25.49420079050951,0.0,30.0,45.0,0.0,0.7203479525694295,0.048,0.6483131573124865,0.0,0.024034795256942965,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 22:00:00,0.0,25.44052759234343,23.0,0.0,30.0,45.0,0.0,5.881055184686858,30.0,30.0,25.44052759234343,0.0,30.0,45.0,0.0,0.7235683444593942,0.048,0.6512115100134548,0.0,0.02435683444593939,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 23:00:00,0.0,25.451198205495558,22.0,0.0,30.0,45.0,0.0,5.902396410991116,30.0,30.0,25.451198205495558,0.0,30.0,45.0,0.0,0.7229281076702665,0.048,0.6506352969032398,0.0,0.024292810767026607,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 00:00:00,0.0,25.433745720213025,23.0,0.0,30.0,45.0,0.0,5.8674914404260505,30.0,30.0,25.433745720213025,0.0,30.0,45.0,0.0,0.7239752567872185,0.048,0.6515777311084966,0.0,0.024397525678721887,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 01:00:00,0.0,25.381723568722393,22.0,0.0,30.0,45.0,0.0,5.7634471374447855,30.0,30.0,25.381723568722393,0.0,30.0,45.0,0.0,0.7270965858766565,0.048,0.6543869272889908,0.0,0.024709658587665606,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 02:00:00,0.0,25.278520903813302,19.0,0.0,30.0,45.0,0.0,5.557041807626604,30.0,30.0,25.278520903813302,0.0,30.0,45.0,0.0,0.7332887457712018,0.048,0.6599598711940817,0.0,0.025328874577120075,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 03:00:00,0.0,25.22483056162074,20.2,0.0,30.0,45.0,0.0,5.4496611232414836,30.0,30.0,25.22483056162074,0.0,30.0,45.0,0.0,0.7365101663027555,0.048,0.6628591496724799,0.0,0.02565101663027547,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 04:00:00,0.0,25.180415643299426,21.0,0.0,30.0,45.0,0.0,5.360831286598852,30.0,30.0,25.180415643299426,0.0,30.0,45.0,0.0,0.7391750614020345,0.048,0.6652575552618311,0.0,0.025917506140203384,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 05:00:00,0.0,24.92357284351541,19.0,0.0,30.0,45.0,0.0,4.847145687030817,30.0,30.0,24.92357284351541,0.0,30.0,45.0,0.0,0.7545856293890755,0.048,0.679127066450168,0.0,0.02745856293890747,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 06:00:00,0.0,24.797609666546798,19.6,0.0,30.0,45.0,0.0,4.5952193330935955,30.0,30.0,24.797609666546798,0.0,30.0,45.0,0.0,0.7621434200071922,0.048,0.685929078006473,0.0,0.02821434200071915,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 07:00:00,0.0,24.791997350729766,21.0,0.0,30.0,45.0,0.0,4.583994701459531,30.0,30.0,24.791997350729766,0.0,30.0,45.0,0.0,0.762480158956214,0.048,0.6862321430605927,0.0,0.028248015895621315,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 08:00:00,0.0,24.66181878271506,19.0,0.0,30.0,45.0,0.0,4.3236375654301185,30.0,30.0,24.66181878271506,0.0,30.0,45.0,0.0,0.7702908730370964,0.048,0.6932617857333868,0.0,0.029029087303709566,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 09:00:00,0.0,24.683268436896768,21.2,0.0,30.0,45.0,0.0,4.366536873793535,30.0,30.0,24.683268436896768,0.0,30.0,45.0,0.0,0.7690038937861939,0.048,0.6921035044075745,0.0,0.028900389378619384,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 10:00:00,0.0,24.80222703752711,23.0,0.0,30.0,45.0,0.0,4.604454075054221,30.0,30.0,24.80222703752711,0.0,30.0,45.0,0.0,0.7618663777483733,0.048,0.6856797399735359,0.0,0.02818663777483732,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 11:00:00,0.0,24.97166623770034,25.0,0.0,30.0,45.0,0.0,4.94333247540068,30.0,30.0,24.97166623770034,0.0,30.0,45.0,0.0,0.7517000257379796,0.048,0.6765300231641816,0.0,0.02717000257379787,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 12:00:00,0.0,25.1089798729883,25.4,0.0,30.0,45.0,0.0,5.2179597459766,30.0,30.0,25.1089798729883,0.0,30.0,45.0,0.0,0.743461207620702,0.048,0.6691150868586319,0.0,0.026346120762070102,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 13:00:00,0.0,25.348928047711333,28.0,0.0,30.0,45.0,0.0,5.697856095422665,30.0,30.0,25.348928047711333,0.0,30.0,45.0,0.0,0.72906431713732,0.048,0.656157885423588,0.0,0.02490643171373197,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 14:00:00,0.0,25.448289968668746,27.0,0.0,30.0,45.0,0.0,5.896579937337492,30.0,30.0,25.448289968668746,0.0,30.0,45.0,0.0,0.7231026018798752,0.048,0.6507923416918877,0.0,0.02431026018798743,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 15:00:00,0.0,25.481584422852144,26.0,0.0,30.0,45.0,0.0,5.963168845704288,30.0,30.0,25.481584422852144,0.0,30.0,45.0,0.0,0.7211049346288714,0.048,0.6489944411659841,0.0,0.024110493462887184,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 16:00:00,0.0,25.497749318046274,25.0,0.0,30.0,45.0,0.0,5.995498636092549,30.0,30.0,25.497749318046274,0.0,30.0,45.0,0.0,0.7201350409172235,0.048,0.6481215368255012,0.0,0.024013504091722204,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 17:00:00,0.0,25.46897866426229,24.0,0.0,30.0,45.0,0.0,5.937957328524583,30.0,30.0,25.46897866426229,0.0,30.0,45.0,0.0,0.7218612801442625,0.048,0.6496751521298363,0.0,0.02418612801442621,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 18:00:00,0.0,25.43689591402508,24.6,0.0,30.0,45.0,0.0,5.873791828050159,30.0,30.0,25.43689591402508,0.0,30.0,45.0,0.0,0.7237862451584952,0.048,0.6514076206426457,0.0,0.02437862451584949,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 19:00:00,0.0,25.378773704098684,23.0,0.0,30.0,45.0,0.0,5.757547408197368,30.0,30.0,25.378773704098684,0.0,30.0,45.0,0.0,0.727273577754079,0.048,0.6545462199786711,0.0,0.0247273577754078,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 20:00:00,0.0,25.243820773686593,21.0,0.0,30.0,45.0,0.0,5.487641547373187,30.0,30.0,25.243820773686593,0.0,30.0,45.0,0.0,0.7353707535788044,0.048,0.661833678220924,0.0,0.025537075357880412,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 21:00:00,0.0,25.207060897223077,21.8,0.0,30.0,45.0,0.0,5.414121794446153,30.0,30.0,25.207060897223077,0.0,30.0,45.0,0.0,0.7375763461666154,0.048,0.6638187115499538,0.0,0.025757634616661584,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 22:00:00,0.0,25.128763616607774,21.0,0.0,30.0,45.0,0.0,5.257527233215548,30.0,30.0,25.128763616607774,0.0,30.0,45.0,0.0,0.7422741830035336,0.048,0.6680467647031803,0.0,0.026227418300353356,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 23:00:00,0.0,25.167270244841397,20.0,0.0,30.0,45.0,0.0,5.334540489682794,30.0,30.0,25.167270244841397,0.0,30.0,45.0,0.0,0.7399637853095162,0.048,0.6659674067785646,0.0,0.025996378530951603,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 00:00:00,0.0,25.11576294016907,19.4,0.0,30.0,45.0,0.0,5.23152588033814,30.0,30.0,25.11576294016907,0.0,30.0,45.0,0.0,0.7430542235898558,0.048,0.6687488012308702,0.0,0.026305422358985586,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 01:00:00,0.0,25.046960997339816,19.0,0.0,30.0,45.0,0.0,5.093921994679633,30.0,30.0,25.046960997339816,0.0,30.0,45.0,0.0,0.747182340159611,0.048,0.6724641061436499,0.0,0.026718234015961073,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 02:00:00,0.0,24.94331337596156,18.0,0.0,30.0,45.0,0.0,4.886626751923117,30.0,30.0,24.94331337596156,0.0,30.0,45.0,0.0,0.7534011974423065,0.048,0.6780610776980758,0.0,0.027340119744230673,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 03:00:00,0.0,24.84917662674195,17.4,0.0,30.0,45.0,0.0,4.698353253483901,30.0,30.0,24.84917662674195,0.0,30.0,45.0,0.0,0.7590494023954829,0.048,0.6831444621559346,0.0,0.02790494023954826,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 04:00:00,0.0,24.777110052561042,18.0,0.0,30.0,45.0,0.0,4.554220105122084,30.0,30.0,24.777110052561042,0.0,30.0,45.0,0.0,0.7633733968463375,0.048,0.6870360571617037,0.0,0.02833733968463381,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 05:00:00,0.0,24.742073538651784,20.0,0.0,30.0,45.0,0.0,4.484147077303568,30.0,30.0,24.742073538651784,0.0,30.0,45.0,0.0,0.765475587680893,0.048,0.6889280289128037,0.0,0.028547558768089232,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 06:00:00,0.0,24.69222468693167,20.0,0.0,30.0,45.0,0.0,4.38444937386334,30.0,30.0,24.69222468693167,0.0,30.0,45.0,0.0,0.7684665187840998,0.048,0.6916198669056898,0.0,0.028846651878409957,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 07:00:00,0.0,24.435666880126327,18.0,0.0,30.0,45.0,0.0,3.8713337602526536,30.0,30.0,24.435666880126327,0.0,30.0,45.0,0.0,0.7838599871924203,0.048,0.7054739884731783,0.0,0.03038599871924197,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 08:00:00,0.0,24.277966923254365,17.0,0.0,30.0,45.0,0.0,3.5559338465087293,30.0,30.0,24.277966923254365,0.0,30.0,45.0,0.0,0.7933219846047381,0.048,0.7139897861442642,0.0,0.03133219846047386,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 09:00:00,0.0,24.353916585627676,20.4,0.0,30.0,45.0,0.0,3.707833171255352,30.0,30.0,24.353916585627676,0.0,30.0,45.0,0.0,0.7887650048623395,0.048,0.7098885043761055,0.0,0.030876500486233915,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 10:00:00,0.0,24.448630660508126,22.0,0.0,30.0,45.0,0.0,3.897261321016252,30.0,30.0,24.448630660508126,0.0,30.0,45.0,0.0,0.7830821603695124,0.048,0.7047739443325611,0.0,0.03030821603695122,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 11:00:00,0.0,24.542812264192865,23.0,0.0,30.0,45.0,0.0,4.085624528385729,30.0,30.0,24.542812264192865,0.0,30.0,45.0,0.0,0.7774312641484281,0.048,0.6996881377335853,0.0,0.02974312641484278,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 12:00:00,0.0,24.575000829937895,22.6,0.0,30.0,45.0,0.0,4.150001659875791,30.0,30.0,24.575000829937895,0.0,30.0,45.0,0.0,0.7754999502037263,0.048,0.6979499551833537,0.0,0.029549995020372588,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 13:00:00,0.0,24.62772331530377,23.0,0.0,30.0,45.0,0.0,4.255446630607537,30.0,30.0,24.62772331530377,0.0,30.0,45.0,0.0,0.7723366010817739,0.048,0.6951029409735965,0.0,0.029233660108177406,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 14:00:00,0.0,24.61135917894316,22.0,0.0,30.0,45.0,0.0,4.222718357886322,30.0,30.0,24.61135917894316,0.0,30.0,45.0,0.0,0.7733184492634103,0.048,0.6959866043370693,0.0,0.029331844926341,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 15:00:00,0.0,24.621267562321407,22.4,0.0,30.0,45.0,0.0,4.242535124642814,30.0,30.0,24.621267562321407,0.0,30.0,45.0,0.0,0.7727239462607156,0.048,0.695451551634644,0.0,0.029272394626071563,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 16:00:00,0.0,24.603375660390395,22.0,0.0,30.0,45.0,0.0,4.206751320780789,30.0,30.0,24.603375660390395,0.0,30.0,45.0,0.0,0.7737974603765763,0.048,0.6964177143389186,0.0,0.029379746037657584,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 17:00:00,0.0,24.597550206515066,22.0,0.0,30.0,45.0,0.0,4.195100413030133,30.0,30.0,24.597550206515066,0.0,30.0,45.0,0.0,0.774146987609096,0.048,0.6967322888481864,0.0,0.02941469876090952,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 18:00:00,0.0,24.430621307030506,19.0,0.0,30.0,45.0,0.0,3.8612426140610125,30.0,30.0,24.430621307030506,0.0,30.0,45.0,0.0,0.7841627215781696,0.048,0.7057464494203526,0.0,0.030416272157816948,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 19:00:00,0.0,24.353676920727906,19.0,0.0,30.0,45.0,0.0,3.707353841455813,30.0,30.0,24.353676920727906,0.0,30.0,45.0,0.0,0.7887793847563256,0.048,0.7099014462806931,0.0,0.03087793847563247,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 20:00:00,0.0,24.24294197782997,18.0,0.0,30.0,45.0,0.0,3.4858839556599435,30.0,30.0,24.24294197782997,0.0,30.0,45.0,0.0,0.7954234813302017,0.048,0.7158811331971815,0.0,0.03154234813302015,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 21:00:00,0.0,24.356196897866468,19.0,0.0,30.0,45.0,0.0,3.712393795732936,30.0,30.0,24.356196897866468,0.0,30.0,45.0,0.0,0.788628186128012,0.048,0.7097653675152108,0.0,0.030862818612801157,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 22:00:00,0.0,24.329702920578306,18.0,0.0,30.0,45.0,0.0,3.6594058411566124,30.0,30.0,24.329702920578306,0.0,30.0,45.0,0.0,0.7902178247653017,0.048,0.7111960422887715,0.0,0.03102178247653009,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 23:00:00,0.0,24.25935446248966,17.0,0.0,30.0,45.0,0.0,3.5187089249793218,30.0,30.0,24.25935446248966,0.0,30.0,45.0,0.0,0.7944387322506203,0.048,0.7149948590255584,0.0,0.031443873225061925,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 00:00:00,0.0,24.219474935023584,18.8,0.0,30.0,45.0,0.0,3.4389498700471677,30.0,30.0,24.219474935023584,0.0,30.0,45.0,0.0,0.7968315038985849,0.048,0.7171483535087265,0.0,0.03168315038985836,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 01:00:00,0.0,24.172791154873128,19.0,0.0,30.0,45.0,0.0,3.3455823097462556,30.0,30.0,24.172791154873128,0.0,30.0,45.0,0.0,0.7996325307076123,0.048,0.7196692776368511,0.0,0.0319632530707612,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 02:00:00,0.0,24.108339220547755,19.0,0.0,30.0,45.0,0.0,3.2166784410955103,30.0,30.0,24.108339220547755,0.0,30.0,45.0,0.0,0.8034996467671347,0.048,0.7231496820904212,0.0,0.03234996467671347,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 03:00:00,0.0,24.094950564989432,21.0,0.0,30.0,45.0,0.0,3.189901129978864,30.0,30.0,24.094950564989432,0.0,30.0,45.0,0.0,0.8043029661006341,0.048,0.7238726694905706,0.0,0.03243029661006347,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 04:00:00,0.0,24.04945401194732,20.0,0.0,30.0,45.0,0.0,3.098908023894637,30.0,30.0,24.04945401194732,0.0,30.0,45.0,0.0,0.8070327592831609,0.048,0.7263294833548448,0.0,0.03270327592831601,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 05:00:00,0.0,24.00269770867149,19.5,0.0,30.0,45.0,0.0,3.0053954173429815,30.0,30.0,24.00269770867149,0.0,30.0,45.0,0.0,0.8098381374797106,0.048,0.7288543237317395,0.0,0.03298381374797099,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 06:00:00,0.0,23.951664080316217,19.0,0.0,30.0,45.0,0.0,2.9033281606324337,30.0,30.0,23.951664080316217,0.0,30.0,45.0,0.0,0.812900155181027,0.048,0.7316101396629243,0.0,0.03329001551810262,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 07:00:00,0.0,23.786371745167585,19.0,0.0,30.0,45.0,0.0,2.5727434903351707,30.0,30.0,23.786371745167585,0.0,30.0,45.0,0.0,0.8228176952899449,0.048,0.7405359257609504,0.0,0.03428176952899442,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 08:00:00,0.0,23.62157189603944,17.0,0.0,30.0,45.0,0.0,2.2431437920788824,30.0,30.0,23.62157189603944,0.0,30.0,45.0,0.0,0.8327056862376335,0.048,0.7494351176138702,0.0,0.03527056862376332,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 09:00:00,0.0,23.72229496414051,20.4,0.0,30.0,45.0,0.0,2.444589928281019,30.0,30.0,23.72229496414051,0.0,30.0,45.0,0.0,0.8266623021515694,0.048,0.7439960719364125,0.0,0.03466623021515691,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 10:00:00,0.0,23.85762569122216,22.0,0.0,30.0,45.0,0.0,2.715251382444322,30.0,30.0,23.85762569122216,0.0,30.0,45.0,0.0,0.8185424585266703,0.048,0.7366882126740033,0.0,0.03385424585266694,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 11:00:00,0.0,23.993699605099692,23.0,0.0,30.0,45.0,0.0,2.987399210199385,30.0,30.0,23.993699605099692,0.0,30.0,45.0,0.0,0.8103780236940185,0.048,0.7293402213246166,0.0,0.03303780236940179,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 12:00:00,0.0,24.13297144979042,23.6,0.0,30.0,45.0,0.0,3.2659428995808426,30.0,30.0,24.13297144979042,0.0,30.0,45.0,0.0,0.8020217130125747,0.048,0.7218195417113172,0.0,0.032202171301257465,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 13:00:00,0.0,24.267304175205766,24.0,0.0,30.0,45.0,0.0,3.5346083504115313,30.0,30.0,24.267304175205766,0.0,30.0,45.0,0.0,0.7939617494876541,0.048,0.7145655745388886,0.0,0.031396174948765454,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 14:00:00,0.0,24.3709147165987,24.0,0.0,30.0,45.0,0.0,3.7418294331974025,30.0,30.0,24.3709147165987,0.0,30.0,45.0,0.0,0.7877451170040779,0.048,0.7089706053036702,0.0,0.03077451170040768,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 15:00:00,0.0,24.51300762954417,25.4,0.0,30.0,45.0,0.0,4.026015259088339,30.0,30.0,24.51300762954417,0.0,30.0,45.0,0.0,0.7792195422273498,0.048,0.7012975880046148,0.0,0.029921954222734914,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 16:00:00,0.0,24.618898117511122,26.0,0.0,30.0,45.0,0.0,4.237796235022245,30.0,30.0,24.618898117511122,0.0,30.0,45.0,0.0,0.7728661129493326,0.048,0.6955795016543993,0.0,0.029286611294933262,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 17:00:00,0.0,24.58956928602359,24.0,0.0,30.0,45.0,0.0,4.179138572047179,30.0,30.0,24.58956928602359,0.0,30.0,45.0,0.0,0.7746258428385846,0.048,0.6971632585547262,0.0,0.029462584283858395,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 18:00:00,0.0,24.593148296480642,24.6,0.0,30.0,45.0,0.0,4.186296592961284,30.0,30.0,24.593148296480642,0.0,30.0,45.0,0.0,0.7744111022111615,0.048,0.6969699919900454,0.0,0.029441110221116062,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 19:00:00,0.0,24.542127332714564,23.3,0.0,30.0,45.0,0.0,4.084254665429128,30.0,30.0,24.542127332714564,0.0,30.0,45.0,0.0,0.7774723600371262,0.048,0.6997251240334136,0.0,0.02974723600371254,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 20:00:00,0.0,24.456010882140596,22.0,0.0,30.0,45.0,0.0,3.9120217642811923,30.0,30.0,24.456010882140596,0.0,30.0,45.0,0.0,0.7826393470715642,0.048,0.7043754123644078,0.0,0.03026393470715638,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 21:00:00,0.0,24.475211400469988,21.6,0.0,30.0,45.0,0.0,3.9504228009399753,30.0,30.0,24.475211400469988,0.0,30.0,45.0,0.0,0.7814873159718008,0.048,0.7033385843746207,0.0,0.030148731597180012,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 22:00:00,0.0,24.449138051011094,21.0,0.0,30.0,45.0,0.0,3.898276102022187,30.0,30.0,24.449138051011094,0.0,30.0,45.0,0.0,0.7830517169393344,0.048,0.704746545245401,0.0,0.03030517169393332,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 23:00:00,0.0,24.414987189173893,21.0,0.0,30.0,45.0,0.0,3.829974378347785,30.0,30.0,24.414987189173893,0.0,30.0,45.0,0.0,0.7851007686495665,0.048,0.7065906917846099,0.0,0.030510076864956548,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 00:00:00,0.0,24.372602649694812,21.0,0.0,30.0,45.0,0.0,3.7452052993896245,30.0,30.0,24.372602649694812,0.0,30.0,45.0,0.0,0.7876438410183113,0.048,0.7088794569164801,0.0,0.030764384101831133,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 01:00:00,0.0,24.295891157420925,19.0,0.0,30.0,45.0,0.0,3.5917823148418506,30.0,30.0,24.295891157420925,0.0,30.0,45.0,0.0,0.7922465305547445,0.048,0.71302187749927,0.0,0.031224653055474394,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 02:00:00,0.0,24.25701931161705,20.0,0.0,30.0,45.0,0.0,3.5140386232341,30.0,30.0,24.25701931161705,0.0,30.0,45.0,0.0,0.7945788413029771,0.048,0.7151209571726794,0.0,0.0314578841302976,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 03:00:00,0.0,24.22037110393307,20.4,0.0,30.0,45.0,0.0,3.440742207866137,30.0,30.0,24.22037110393307,0.0,30.0,45.0,0.0,0.796777733764016,0.048,0.7170999603876144,0.0,0.03167777337640154,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 04:00:00,0.0,24.15425971070873,19.0,0.0,30.0,45.0,0.0,3.308519421417458,30.0,30.0,24.15425971070873,0.0,30.0,45.0,0.0,0.8007444173574764,0.048,0.7206699756217287,0.0,0.03207444173574758,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 05:00:00,0.0,23.915064350237344,18.0,0.0,30.0,45.0,0.0,2.8301287004746882,30.0,30.0,23.915064350237344,0.0,30.0,45.0,0.0,0.8150961389857594,0.048,0.7335865250871835,0.0,0.033509613898575874,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 06:00:00,0.0,23.834331541782397,19.4,0.0,30.0,45.0,0.0,2.6686630835647946,30.0,30.0,23.834331541782397,0.0,30.0,45.0,0.0,0.8199401074930562,0.048,0.7379460967437507,0.0,0.033994010749305525,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 07:00:00,0.0,23.7212937460254,18.0,0.0,30.0,45.0,0.0,2.442587492050798,30.0,30.0,23.7212937460254,0.0,30.0,45.0,0.0,0.826722375238476,0.048,0.7440501377146285,0.0,0.034672237523847516,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 08:00:00,0.0,23.64948511492262,18.0,0.0,30.0,45.0,0.0,2.2989702298452386,30.0,30.0,23.64948511492262,0.0,30.0,45.0,0.0,0.8310308931046428,0.048,0.7479278037941784,0.0,0.03510308931046435,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 09:00:00,0.0,23.655124614812184,19.8,0.0,30.0,45.0,0.0,2.310249229624368,30.0,30.0,23.655124614812184,0.0,30.0,45.0,0.0,0.830692523111269,0.048,0.747623270800142,0.0,0.0350692523111269,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 10:00:00,0.0,23.770322290191068,22.0,0.0,30.0,45.0,0.0,2.5406445803821356,30.0,30.0,23.770322290191068,0.0,30.0,45.0,0.0,0.823780662588536,0.048,0.7414025963296824,0.0,0.034378066258853535,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 11:00:00,0.0,23.83355580638927,22.0,0.0,30.0,45.0,0.0,2.667111612778541,30.0,30.0,23.83355580638927,0.0,30.0,45.0,0.0,0.8199866516166437,0.048,0.7379879864549794,0.0,0.03399866516166428,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 12:00:00,0.0,23.941631828999284,23.2,0.0,30.0,45.0,0.0,2.883263657998569,30.0,30.0,23.941631828999284,0.0,30.0,45.0,0.0,0.8135020902600429,0.048,0.7321518812340386,0.0,0.033350209026004274,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 13:00:00,0.0,24.049484813822026,24.0,0.0,30.0,45.0,0.0,3.0989696276440526,30.0,30.0,24.049484813822026,0.0,30.0,45.0,0.0,0.8070309111706785,0.048,0.7263278200536106,0.0,0.03270309111706782,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 14:00:00,0.0,24.107911941869546,24.0,0.0,30.0,45.0,0.0,3.215823883739091,30.0,30.0,24.107911941869546,0.0,30.0,45.0,0.0,0.8035252834878273,0.048,0.7231727551390444,0.0,0.03235252834878277,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 15:00:00,0.0,24.074232492535728,22.8,0.0,30.0,45.0,0.0,3.148464985071456,30.0,30.0,24.074232492535728,0.0,30.0,45.0,0.0,0.8055460504478562,0.048,0.7249914454030706,0.0,0.03255460504478558,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 16:00:00,0.0,23.972217679661593,20.0,0.0,30.0,45.0,0.0,2.9444353593231867,30.0,30.0,23.972217679661593,0.0,30.0,45.0,0.0,0.8116669392203043,0.048,0.7305002452982738,0.0,0.03316669392203042,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 17:00:00,0.0,23.895302086279763,19.0,0.0,30.0,45.0,0.0,2.790604172559526,30.0,30.0,23.895302086279763,0.0,30.0,45.0,0.0,0.8162818748232142,0.048,0.7346536873408929,0.0,0.033628187482321326,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 18:00:00,0.0,23.89731309468059,20.6,0.0,30.0,45.0,0.0,2.794626189361182,30.0,30.0,23.89731309468059,0.0,30.0,45.0,0.0,0.8161612143191646,0.048,0.7345450928872481,0.0,0.03361612143191639,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 19:00:00,0.0,23.824949786988007,19.0,0.0,30.0,45.0,0.0,2.6498995739760147,30.0,30.0,23.824949786988007,0.0,30.0,45.0,0.0,0.8205030127807196,0.048,0.7384527115026477,0.0,0.03405030127807185,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 20:00:00,0.0,23.767424693884152,19.0,0.0,30.0,45.0,0.0,2.534849387768304,30.0,30.0,23.767424693884152,0.0,30.0,45.0,0.0,0.8239545183669509,0.048,0.7415590665302558,0.0,0.03439545183669501,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 21:00:00,0.0,23.714179549614116,19.0,0.0,30.0,45.0,0.0,2.4283590992282313,30.0,30.0,23.714179549614116,0.0,30.0,45.0,0.0,0.8271492270231531,0.048,0.7444343043208377,0.0,0.034714922702315354,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 22:00:00,0.0,23.62151452209689,18.0,0.0,30.0,45.0,0.0,2.243029044193783,30.0,30.0,23.62151452209689,0.0,30.0,45.0,0.0,0.8327091286741866,0.048,0.749438215806768,0.0,0.03527091286741857,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 23:00:00,0.0,23.709561517270856,18.0,0.0,30.0,45.0,0.0,2.4191230345417125,30.0,30.0,23.709561517270856,0.0,30.0,45.0,0.0,0.8274263089637486,0.048,0.7446836780673738,0.0,0.03474263089637475,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 00:00:00,0.0,23.712320594540117,19.4,0.0,30.0,45.0,0.0,2.4246411890802335,30.0,30.0,23.712320594540117,0.0,30.0,45.0,0.0,0.8272607643275931,0.048,0.7445346878948338,0.0,0.03472607643275927,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 01:00:00,0.0,23.65425812216818,18.0,0.0,30.0,45.0,0.0,2.30851624433636,30.0,30.0,23.65425812216818,0.0,30.0,45.0,0.0,0.8307445126699092,0.048,0.7476700614029183,0.0,0.035074451266990936,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 02:00:00,0.0,23.621318270513402,19.0,0.0,30.0,45.0,0.0,2.2426365410268048,30.0,30.0,23.621318270513402,0.0,30.0,45.0,0.0,0.8327209037691958,0.048,0.7494488133922762,0.0,0.035272090376919585,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 03:00:00,0.0,23.580359832606106,19.0,0.0,30.0,45.0,0.0,2.1607196652122127,30.0,30.0,23.580359832606106,0.0,30.0,45.0,0.0,0.8351784100436337,0.048,0.7516605690392703,0.0,0.03551784100436339,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 04:00:00,0.0,23.520218508901877,18.0,0.0,30.0,45.0,0.0,2.040437017803754,30.0,30.0,23.520218508901877,0.0,30.0,45.0,0.0,0.8387868894658874,0.048,0.7549082005192987,0.0,0.03587868894658863,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 05:00:00,0.0,23.321680485626388,18.0,0.0,30.0,45.0,0.0,1.6433609712527755,30.0,30.0,23.321680485626388,0.0,30.0,45.0,0.0,0.8506991708624168,0.048,0.7656292537761751,0.0,0.03706991708624163,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 06:00:00,0.0,23.203376237244356,18.2,0.0,30.0,45.0,0.0,1.4067524744887123,30.0,30.0,23.203376237244356,0.0,30.0,45.0,0.0,0.8577974257653387,0.048,0.7720176831888048,0.0,0.037779742576533826,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 07:00:00,0.0,23.137469426702857,18.0,0.0,30.0,45.0,0.0,1.2749388534057147,30.0,30.0,23.137469426702857,0.0,30.0,45.0,0.0,0.8617518343978285,0.048,0.7755766509580456,0.0,0.03817518343978288,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 08:00:00,0.0,23.037685365487274,17.0,0.0,30.0,45.0,0.0,1.075370730974548,30.0,30.0,23.037685365487274,0.0,30.0,45.0,0.0,0.8677388780707636,0.048,0.7809649902636872,0.0,0.03877388780707636,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 09:00:00,0.0,23.043418960803102,19.0,0.0,30.0,45.0,0.0,1.0868379216062038,30.0,30.0,23.043418960803102,0.0,30.0,45.0,0.0,0.867394862351814,0.048,0.7806553761166326,0.0,0.03873948623518131,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 10:00:00,0.0,23.156415941489374,21.0,0.0,30.0,45.0,0.0,1.3128318829787489,30.0,30.0,23.156415941489374,0.0,30.0,45.0,0.0,0.8606150435106376,0.048,0.7745535391595737,0.0,0.03806150435106381,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 11:00:00,0.0,23.23216764997884,21.0,0.0,30.0,45.0,0.0,1.464335299957682,30.0,30.0,23.23216764997884,0.0,30.0,45.0,0.0,0.8560699410012695,0.048,0.7704629469011425,0.0,0.03760699410012702,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 12:00:00,0.0,23.368042841434697,22.2,0.0,30.0,45.0,0.0,1.736085682869394,30.0,30.0,23.368042841434697,0.0,30.0,45.0,0.0,0.8479174295139181,0.048,0.7631256865625263,0.0,0.03679174295139176,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 13:00:00,0.0,23.557956448649765,24.0,0.0,30.0,45.0,0.0,2.1159128972995305,30.0,30.0,23.557956448649765,0.0,30.0,45.0,0.0,0.8365226130810142,0.048,0.7528703517729127,0.0,0.035652261308101396,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 14:00:00,0.0,23.576680671518154,22.0,0.0,30.0,45.0,0.0,2.153361343036309,30.0,30.0,23.576680671518154,0.0,30.0,45.0,0.0,0.8353991597089107,0.048,0.7518592437380195,0.0,0.03553991597089112,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 15:00:00,0.0,23.635455238386797,22.6,0.0,30.0,45.0,0.0,2.2709104767735937,30.0,30.0,23.635455238386797,0.0,30.0,45.0,0.0,0.8318726856967922,0.048,0.7486854171271129,0.0,0.03518726856967924,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 16:00:00,0.0,23.618019526098983,21.0,0.0,30.0,45.0,0.0,2.2360390521979667,30.0,30.0,23.618019526098983,0.0,30.0,45.0,0.0,0.832918828434061,0.048,0.7496269455906548,0.0,0.03529188284340612,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 17:00:00,0.0,23.571739698668274,20.0,0.0,30.0,45.0,0.0,2.1434793973365487,30.0,30.0,23.571739698668274,0.0,30.0,45.0,0.0,0.8356956180799036,0.048,0.7521260562719132,0.0,0.03556956180799031,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 18:00:00,0.0,23.520573415398935,20.0,0.0,30.0,45.0,0.0,2.041146830797871,30.0,30.0,23.520573415398935,0.0,30.0,45.0,0.0,0.8387655950760639,0.048,0.7548890355684574,0.0,0.035876559507606376,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 19:00:00,0.0,23.463308747646852,19.0,0.0,30.0,45.0,0.0,1.926617495293705,30.0,30.0,23.463308747646852,0.0,30.0,45.0,0.0,0.8422014751411889,0.048,0.7579813276270699,0.0,0.03622014751411895,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 20:00:00,0.0,23.41235416133727,19.0,0.0,30.0,45.0,0.0,1.8247083226745389,30.0,30.0,23.41235416133727,0.0,30.0,45.0,0.0,0.8452587503197638,0.048,0.7607328752877875,0.0,0.03652587503197624,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 21:00:00,0.0,23.318101213127047,18.0,0.0,30.0,45.0,0.0,1.6362024262540942,30.0,30.0,23.318101213127047,0.0,30.0,45.0,0.0,0.8509139272123772,0.048,0.7658225344911395,0.0,0.03709139272123774,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 22:00:00,0.0,23.258310132350154,18.0,0.0,30.0,45.0,0.0,1.5166202647003075,30.0,30.0,23.258310132350154,0.0,30.0,45.0,0.0,0.8545013920589908,0.048,0.7690512528530917,0.0,0.03745013920589901,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 23:00:00,0.0,23.348477860885453,18.1,0.0,30.0,45.0,0.0,1.6969557217709053,30.0,30.0,23.348477860885453,0.0,30.0,45.0,0.0,0.8490913283468728,0.048,0.7641821955121856,0.0,0.03690913283468722,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 00:00:00,0.0,23.330476133682573,18.2,0.0,30.0,45.0,0.0,1.660952267365147,30.0,30.0,23.330476133682573,0.0,30.0,45.0,0.0,0.8501714319790455,0.048,0.7651542887811409,0.0,0.03701714319790461,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 01:00:00,0.0,23.267003612124597,17.0,0.0,30.0,45.0,0.0,1.5340072242491942,30.0,30.0,23.267003612124597,0.0,30.0,45.0,0.0,0.8539797832725242,0.048,0.7685818049452717,0.0,0.037397978327252446,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 02:00:00,0.0,23.20885094117587,17.0,0.0,30.0,45.0,0.0,1.4177018823517429,30.0,30.0,23.20885094117587,0.0,30.0,45.0,0.0,0.8574689435294478,0.048,0.771722049176503,0.0,0.03774689435294476,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 03:00:00,0.0,23.162930414327455,17.6,0.0,30.0,45.0,0.0,1.3258608286549105,30.0,30.0,23.162930414327455,0.0,30.0,45.0,0.0,0.8602241751403528,0.048,0.7742017576263174,0.0,0.038022417514035345,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 04:00:00,0.0,23.10159222172171,17.0,0.0,30.0,45.0,0.0,1.2031844434434191,30.0,30.0,23.10159222172171,0.0,30.0,45.0,0.0,0.8639044666966974,0.048,0.7775140200270276,0.0,0.03839044666966973,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 05:00:00,0.0,22.79111617092653,15.0,0.0,31.53846153846154,45.0,0.0,0.5822323418530573,31.53846153846154,31.53846153846154,22.79111617092653,0.0,31.53846153846154,45.0,0.0,0.9286868758982547,0.048,0.8358181883084292,0.0,0.04486868758982543,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 06:00:00,0.0,22.68399681937222,16.4,0.0,30.0,45.0,0.0,0.36799363874443713,30.0,30.0,22.68399681937222,0.0,30.0,45.0,0.0,0.8889601908376669,0.048,0.8000641717539001,0.0,0.04089601908376672,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 07:00:00,0.0,22.600304604484666,16.0,0.0,30.0,45.0,0.0,0.20060920896933254,30.0,30.0,22.600304604484666,0.0,30.0,45.0,0.0,0.8939817237309201,0.048,0.8045835513578281,0.0,0.04139817237309196,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 08:00:00,0.0,22.57763947179029,17.0,0.0,30.0,45.0,0.0,0.15527894358058347,30.0,30.0,22.57763947179029,0.0,30.0,45.0,0.0,0.8953416316925825,0.048,0.8058074685233243,0.0,0.041534163169258176,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 09:00:00,0.0,22.497702329483094,17.0,0.0,30.0,45.0,0.0,-0.004595341033812872,30.0,30.0,22.497702329483094,0.0,30.0,45.0,0.0,0.9001378602310144,0.048,0.8101240742079129,0.0,0.04201378602310146,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 10:00:00,0.0,22.556193761193235,19.0,0.0,30.0,45.0,0.0,0.1123875223864701,30.0,30.0,22.556193761193235,0.0,30.0,45.0,0.0,0.8966283743284059,0.048,0.8069655368955654,0.0,0.041662837432840494,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 11:00:00,0.0,22.677444043120495,21.0,0.0,30.0,45.0,0.0,0.3548880862409902,30.0,30.0,22.677444043120495,0.0,30.0,45.0,0.0,0.8893533574127702,0.048,0.8004180216714931,0.0,0.04093533574127706,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 12:00:00,0.0,22.794043784446643,22.2,0.0,30.0,45.0,0.0,0.5880875688932861,30.0,30.0,22.794043784446643,0.0,30.0,45.0,0.0,0.8823573729332014,0.048,0.7941216356398813,0.0,0.040235737293320084,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 13:00:00,0.0,22.864717972129394,22.0,0.0,30.0,45.0,0.0,0.729435944258789,30.0,30.0,22.864717972129394,0.0,30.0,45.0,0.0,0.8781169216722363,0.048,0.7903052295050127,0.0,0.03981169216722358,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 14:00:00,0.0,22.96842364944198,23.0,0.0,30.0,45.0,0.0,0.9368472988839613,30.0,30.0,22.96842364944198,0.0,30.0,45.0,0.0,0.8718945810334812,0.048,0.784705122930133,0.0,0.039189458103348174,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 15:00:00,0.0,23.0171043347964,22.8,0.0,30.0,45.0,0.0,1.0342086695928003,30.0,30.0,23.0171043347964,0.0,30.0,45.0,0.0,0.8689737399122159,0.048,0.7820763659209944,0.0,0.03889737399122151,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 16:00:00,0.0,23.10674300182004,23.0,0.0,30.0,45.0,0.0,1.213486003640078,30.0,30.0,23.10674300182004,0.0,30.0,45.0,0.0,0.8635954198907977,0.048,0.7772358779017179,0.0,0.03835954198907976,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 17:00:00,0.0,23.13618523963414,23.0,0.0,30.0,45.0,0.0,1.2723704792682824,30.0,30.0,23.13618523963414,0.0,30.0,45.0,0.0,0.8618288856219515,0.048,0.7756459970597563,0.0,0.038182888562195094,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 18:00:00,0.0,23.073577921023244,21.8,0.0,30.0,45.0,0.0,1.1471558420464874,30.0,30.0,23.073577921023244,0.0,30.0,45.0,0.0,0.8655853247386053,0.048,0.7790267922647448,0.0,0.03855853247386043,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 19:00:00,0.0,23.021245902146923,20.0,0.0,30.0,45.0,0.0,1.0424918042938458,30.0,30.0,23.021245902146923,0.0,30.0,45.0,0.0,0.8687252458711846,0.048,0.7818527212840661,0.0,0.03887252458711843,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 20:00:00,0.0,22.939650256167248,19.0,0.0,30.0,45.0,0.0,0.8793005123344955,30.0,30.0,22.939650256167248,0.0,30.0,45.0,0.0,0.8736209846299652,0.048,0.7862588861669687,0.0,0.03936209846299643,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 21:00:00,0.0,22.918458812307065,19.6,0.0,30.0,45.0,0.0,0.8369176246141308,30.0,30.0,22.918458812307065,0.0,30.0,45.0,0.0,0.874892471261576,0.048,0.7874032241354183,0.0,0.039489247126157645,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 22:00:00,0.0,22.86450779972563,19.0,0.0,30.0,45.0,0.0,0.7290155994512588,30.0,30.0,22.86450779972563,0.0,30.0,45.0,0.0,0.8781295320164623,0.048,0.7903165788148161,0.0,0.03981295320164613,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 23:00:00,0.0,22.909984618835836,18.0,0.0,30.0,45.0,0.0,0.8199692376716712,30.0,30.0,22.909984618835836,0.0,30.0,45.0,0.0,0.8754009228698498,0.048,0.7878608305828648,0.0,0.03954009228698496,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 00:00:00,0.0,22.899055468670717,18.8,0.0,30.0,45.0,0.0,0.7981109373414341,30.0,30.0,22.899055468670717,0.0,30.0,45.0,0.0,0.876056671879757,0.048,0.7884510046917813,0.0,0.039605667187975646,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 01:00:00,0.0,22.852578523027482,18.0,0.0,30.0,45.0,0.0,0.7051570460549641,30.0,30.0,22.852578523027482,0.0,30.0,45.0,0.0,0.8788452886183511,0.048,0.790960759756516,0.0,0.03988452886183502,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 02:00:00,0.0,22.809434393795428,18.0,0.0,30.0,45.0,0.0,0.6188687875908556,30.0,30.0,22.809434393795428,0.0,30.0,45.0,0.0,0.8814339363722743,0.048,0.7932905427350468,0.0,0.04014339363722741,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 03:00:00,0.0,22.762842070461748,17.8,0.0,30.0,45.0,0.0,0.5256841409234951,30.0,30.0,22.762842070461748,0.0,30.0,45.0,0.0,0.8842294757722952,0.048,0.7958065281950657,0.0,0.04042294757722942,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 04:00:00,0.0,22.70330176103427,17.0,0.0,30.0,45.0,0.0,0.40660352206853645,30.0,30.0,22.70330176103427,0.0,30.0,45.0,0.0,0.8878018943379439,0.048,0.7990217049041495,0.0,0.040780189433794356,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 05:00:00,0.0,22.499280945716798,17.0,0.0,30.0,45.0,0.0,-0.0014381085664041393,30.0,30.0,22.499280945716798,0.0,30.0,45.0,0.0,0.9000431432569922,0.048,0.810038828931293,0.0,0.04200431432569918,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 06:00:00,0.0,22.369816993480768,17.0,0.0,30.0,45.0,0.0,-0.26036601303846396,30.0,30.0,22.369816993480768,0.0,30.0,45.0,0.0,0.9078109803911538,0.048,0.8170298823520384,0.0,0.04278109803911534,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 07:00:00,0.0,22.262459877982426,16.0,0.0,30.0,45.0,0.0,-0.4750802440351478,30.0,30.0,22.262459877982426,0.0,30.0,45.0,0.0,0.9142524073210544,0.048,0.8228271665889489,0.0,0.04342524073210541,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 08:00:00,0.0,22.23781607073527,17.0,0.0,30.0,45.0,0.0,-0.5243678585294589,30.0,30.0,22.23781607073527,0.0,30.0,45.0,0.0,0.9157310357558838,0.048,0.8241579321802953,0.0,0.04357310357558841,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 09:00:00,0.0,22.281448347682044,19.0,0.0,30.0,45.0,0.0,-0.4371033046359116,30.0,30.0,22.281448347682044,0.0,30.0,45.0,0.0,0.9131130991390773,0.048,0.8218017892251696,0.0,0.04331130991390775,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 10:00:00,0.0,22.46675136676373,22.0,0.0,30.0,45.0,0.0,-0.06649726647253829,30.0,30.0,22.46675136676373,0.0,30.0,45.0,0.0,0.9019949179941762,0.048,0.8117954261947585,0.0,0.04219949179941762,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 11:00:00,0.0,22.619412313766528,23.0,0.0,30.0,45.0,0.0,0.2388246275330559,30.0,30.0,22.619412313766528,0.0,30.0,45.0,0.0,0.8928352611740084,0.048,0.8035517350566076,0.0,0.041283526117400715,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 12:00:00,0.0,22.743129667239764,23.0,0.0,30.0,45.0,0.0,0.4862593344795272,30.0,30.0,22.743129667239764,0.0,30.0,45.0,0.0,0.8854122199656143,0.048,0.7968709979690529,0.0,0.040541221996561294,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 13:00:00,0.0,22.864908261396046,23.0,0.0,30.0,45.0,0.0,0.7298165227920919,30.0,30.0,22.864908261396046,0.0,30.0,45.0,0.0,0.8781055043162372,0.048,0.7902949538846136,0.0,0.039810550431623626,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 14:00:00,0.0,22.96492404639192,23.0,0.0,30.0,45.0,0.0,0.9298480927838426,30.0,30.0,22.96492404639192,0.0,30.0,45.0,0.0,0.8721045572164847,0.048,0.7848941014948363,0.0,0.039210455721648385,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 15:00:00,0.0,23.08293528712595,24.0,0.0,30.0,45.0,0.0,1.1658705742518976,30.0,30.0,23.08293528712595,0.0,30.0,45.0,0.0,0.8650238827724431,0.048,0.7785214944951988,0.0,0.03850238827724428,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 16:00:00,0.0,23.123818585278634,23.0,0.0,30.0,45.0,0.0,1.2476371705572689,30.0,30.0,23.123818585278634,0.0,30.0,45.0,0.0,0.8625708848832819,0.048,0.7763137963949538,0.0,0.038257088488328095,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 17:00:00,0.0,23.144693255148198,23.0,0.0,30.0,45.0,0.0,1.2893865102963957,30.0,30.0,23.144693255148198,0.0,30.0,45.0,0.0,0.8613184046911081,0.048,0.7751865642219973,0.0,0.03813184046911078,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 18:00:00,0.0,23.119580662426873,22.8,0.0,30.0,45.0,0.0,1.2391613248537467,30.0,30.0,23.119580662426873,0.0,30.0,45.0,0.0,0.8628251602543876,0.048,0.7765426442289488,0.0,0.03828251602543875,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 19:00:00,0.0,23.077611516801007,21.0,0.0,30.0,45.0,0.0,1.155223033602013,30.0,30.0,23.077611516801007,0.0,30.0,45.0,0.0,0.8653433089919396,0.048,0.7788089780927456,0.0,0.03853433089919389,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 20:00:00,0.0,23.002165239532467,20.0,0.0,30.0,45.0,0.0,1.004330479064933,30.0,30.0,23.002165239532467,0.0,30.0,45.0,0.0,0.869870085628052,0.048,0.7828830770652467,0.0,0.038987008562805237,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 21:00:00,0.0,23.004400708938782,21.0,0.0,30.0,45.0,0.0,1.0088014178775637,30.0,30.0,23.004400708938782,0.0,30.0,45.0,0.0,0.8697359574636732,0.048,0.7827623617173058,0.0,0.03897359574636727,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 22:00:00,0.0,22.94386357555478,20.0,0.0,30.0,45.0,0.0,0.8877271511095586,30.0,30.0,22.94386357555478,0.0,30.0,45.0,0.0,0.8733681854667132,0.048,0.7860313669200419,0.0,0.03933681854667126,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 23:00:00,0.0,22.98771187138007,20.0,0.0,30.0,45.0,0.0,0.9754237427601424,30.0,30.0,22.98771187138007,0.0,30.0,45.0,0.0,0.8707372877171957,0.048,0.7836635589454761,0.0,0.03907372877171955,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 00:00:00,0.0,22.969737118468743,20.0,0.0,30.0,45.0,0.0,0.9394742369374853,30.0,30.0,22.969737118468743,0.0,30.0,45.0,0.0,0.8718157728918754,0.048,0.7846341956026879,0.0,0.039181577289187475,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 01:00:00,0.0,22.922909617320023,19.0,0.0,30.0,45.0,0.0,0.8458192346400466,30.0,30.0,22.922909617320023,0.0,30.0,45.0,0.0,0.8746254229607986,0.048,0.7871628806647187,0.0,0.03946254229607982,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 02:00:00,0.0,22.882586456495467,19.0,0.0,30.0,45.0,0.0,0.7651729129909342,30.0,30.0,22.882586456495467,0.0,30.0,45.0,0.0,0.8770448126102719,0.048,0.7893403313492448,0.0,0.0397044812610271,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 03:00:00,0.0,22.847080558857463,19.2,0.0,30.0,45.0,0.0,0.694161117714927,30.0,30.0,22.847080558857463,0.0,30.0,45.0,0.0,0.8791751664685522,0.048,0.791257649821697,0.0,0.03991751664685517,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 04:00:00,0.0,22.845647876958353,21.0,0.0,30.0,45.0,0.0,0.6912957539167053,30.0,30.0,22.845647876958353,0.0,30.0,45.0,0.0,0.879261127382499,0.048,0.791335014644249,0.0,0.039926112738249864,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 05:00:00,0.0,22.76119307424608,20.6,0.0,30.0,45.0,0.0,0.5223861484921599,30.0,30.0,22.76119307424608,0.0,30.0,45.0,0.0,0.8843284155452352,0.048,0.7958955739907116,0.0,0.040432841554523535,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 06:00:00,0.0,22.666169578217094,20.2,0.0,30.0,45.0,0.0,0.33233915643418754,30.0,30.0,22.666169578217094,0.0,30.0,45.0,0.0,0.8900298253069743,0.048,0.8010268427762769,0.0,0.04100298253069734,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 07:00:00,0.0,22.532012645753888,18.0,0.0,30.0,45.0,0.0,0.06402529150777525,30.0,30.0,22.532012645753888,0.0,30.0,45.0,0.0,0.8980792412547668,0.048,0.8082713171292901,0.0,0.041807924125476625,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 08:00:00,0.0,22.51182284989792,19.0,0.0,30.0,45.0,0.0,0.023645699795842745,30.0,30.0,22.51182284989792,0.0,30.0,45.0,0.0,0.8992906290061248,0.048,0.8093615661055124,0.0,0.04192906290061238,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 09:00:00,0.0,22.56523258777437,21.0,0.0,30.0,45.0,0.0,0.1304651755487427,30.0,30.0,22.56523258777437,0.0,30.0,45.0,0.0,0.8960860447335377,0.048,0.8064774402601839,0.0,0.041608604473353794,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 10:00:00,0.0,22.672684741527455,22.0,0.0,30.0,45.0,0.0,0.34536948305490967,30.0,30.0,22.672684741527455,0.0,30.0,45.0,0.0,0.8896389155083527,0.048,0.8006750239575174,0.0,0.04096389155083524,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 11:00:00,0.0,22.849733263410062,24.0,0.0,30.0,45.0,0.0,0.6994665268201246,30.0,30.0,22.849733263410062,0.0,30.0,45.0,0.0,0.8790160041953963,0.048,0.7911144037758566,0.0,0.03990160041953961,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
