timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-09 12:00:00,0.0,23.0256853709123,25.0,0.0,30.0,45.0,0.0,1.0513707418245986,30.0,30.0,23.0256853709123,0.0,30.0,45.0,0.0,0.8684588777452621,0.048,0.7816129899707359,0.0,0.03884588777452613,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 13:00:00,0.0,23.122593372730375,24.0,0.0,30.0,45.0,0.0,1.2451867454607495,30.0,30.0,23.122593372730375,0.0,30.0,45.0,0.0,0.8626443976361775,0.048,0.7763799578725598,0.0,0.03826443976361771,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 14:00:00,0.0,23.26891145558597,25.0,0.0,30.0,45.0,0.0,1.5378229111719435,30.0,30.0,23.26891145558597,0.0,30.0,45.0,0.0,0.8538653126648417,0.048,0.7684787813983576,0.0,0.03738653126648406,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 15:00:00,0.0,23.422219070881923,26.4,0.0,30.0,45.0,0.0,1.8444381417638454,30.0,30.0,23.422219070881923,0.0,30.0,45.0,0.0,0.8446668557470846,0.048,0.7602001701723761,0.0,0.036466685574708446,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 16:00:00,0.0,23.52231016386011,26.0,0.0,30.0,45.0,0.0,2.0446203277202173,30.0,30.0,23.52231016386011,0.0,30.0,45.0,0.0,0.8386613901683935,0.048,0.7547952511515541,0.0,0.03586613901683933,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 17:00:00,0.0,23.52955730586151,25.0,0.0,30.0,45.0,0.0,2.059114611723018,30.0,30.0,23.52955730586151,0.0,30.0,45.0,0.0,0.8382265616483094,0.048,0.7544039054834785,0.0,0.035822656164830935,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 18:00:00,0.0,23.53133743165364,25.2,0.0,30.0,45.0,0.0,2.0626748633072793,30.0,30.0,23.53133743165364,0.0,30.0,45.0,0.0,0.8381197541007817,0.048,0.7543077786907035,0.0,0.03581197541007808,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 19:00:00,0.0,23.42432002947001,22.0,0.0,30.0,45.0,0.0,1.8486400589400205,30.0,30.0,23.42432002947001,0.0,30.0,45.0,0.0,0.8445407982317994,0.048,0.7600867184086195,0.0,0.03645407982317983,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 20:00:00,0.0,23.382396840723793,22.0,0.0,30.0,45.0,0.0,1.7647936814475855,30.0,30.0,23.382396840723793,0.0,30.0,45.0,0.0,0.8470561895565725,0.048,0.7623505706009152,0.0,0.03670561895565727,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 21:00:00,0.0,23.35376944284354,22.0,0.0,30.0,45.0,0.0,1.7075388856870788,30.0,30.0,23.35376944284354,0.0,30.0,45.0,0.0,0.8487738334293876,0.048,0.7638964500864489,0.0,0.03687738334293866,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 22:00:00,0.0,23.333548310288638,22.0,0.0,30.0,45.0,0.0,1.6670966205772757,30.0,30.0,23.333548310288638,0.0,30.0,45.0,0.0,0.8499871013826817,0.048,0.7649883912444136,0.0,0.036998710138268054,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 23:00:00,0.0,23.332911977889722,21.0,0.0,30.0,45.0,0.0,1.6658239557794445,30.0,30.0,23.332911977889722,0.0,30.0,45.0,0.0,0.8500252813266167,0.048,0.7650227531939551,0.0,0.03700252813266158,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 00:00:00,0.0,23.304869437876093,21.0,0.0,30.0,45.0,0.0,1.6097388757521855,30.0,30.0,23.304869437876093,0.0,30.0,45.0,0.0,0.8517078337274345,0.048,0.766537050354691,0.0,0.03717078337274349,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 01:00:00,0.0,23.25540937578213,20.0,0.0,30.0,45.0,0.0,1.5108187515642584,30.0,30.0,23.25540937578213,0.0,30.0,45.0,0.0,0.8546754374530723,0.048,0.769207893707765,0.0,0.03746754374530725,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 02:00:00,0.0,23.19755786603412,20.0,0.0,30.0,45.0,0.0,1.3951157320682412,30.0,30.0,23.19755786603412,0.0,30.0,45.0,0.0,0.8581465280379528,0.048,0.7723318752341575,0.0,0.03781465280379526,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 03:00:00,0.0,23.14898355511127,19.8,0.0,30.0,45.0,0.0,1.2979671102225367,30.0,30.0,23.14898355511127,0.0,30.0,45.0,0.0,0.8610609866933239,0.048,0.7749548880239915,0.0,0.038106098669332344,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 04:00:00,0.0,23.07151965039162,18.0,0.0,30.0,45.0,0.0,1.1430393007832365,30.0,30.0,23.07151965039162,0.0,30.0,45.0,0.0,0.8657088209765029,0.048,0.7791379388788526,0.0,0.03857088209765025,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 05:00:00,0.0,23.030503603725528,19.0,0.0,30.0,45.0,0.0,1.0610072074510555,30.0,30.0,23.030503603725528,0.0,30.0,45.0,0.0,0.8681697837764684,0.048,0.7813528053988215,0.0,0.03881697837764686,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 06:00:00,0.0,23.018801501281864,20.8,0.0,30.0,45.0,0.0,1.0376030025637277,30.0,30.0,23.018801501281864,0.0,30.0,45.0,0.0,0.8688719099230882,0.048,0.7819847189307794,0.0,0.03888719099230875,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 07:00:00,0.0,22.906889241518044,20.0,0.0,30.0,45.0,0.0,0.8137784830360886,30.0,30.0,22.906889241518044,0.0,30.0,45.0,0.0,0.8755866455089174,0.048,0.7880279809580257,0.0,0.03955866455089163,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 08:00:00,0.0,22.856025698263885,20.0,0.0,30.0,45.0,0.0,0.7120513965277695,30.0,30.0,22.856025698263885,0.0,30.0,45.0,0.0,0.878638458104167,0.048,0.7907746122937503,0.0,0.039863845810416576,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 09:00:00,0.0,22.892055467135037,21.0,0.0,30.0,45.0,0.0,0.7841109342700747,30.0,30.0,22.892055467135037,0.0,30.0,45.0,0.0,0.8764766719718977,0.048,0.788829004774708,0.0,0.03964766719718971,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 10:00:00,0.0,22.993868177152446,22.0,0.0,30.0,45.0,0.0,0.9877363543048929,30.0,30.0,22.993868177152446,0.0,30.0,45.0,0.0,0.8703679093708532,0.048,0.7833311184337678,0.0,0.03903679093708534,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 11:00:00,0.0,23.16672107626021,24.0,0.0,30.0,45.0,0.0,1.3334421525204192,30.0,30.0,23.16672107626021,0.0,30.0,45.0,0.0,0.8599967354243875,0.048,0.7739970618819487,0.0,0.03799967354243872,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 12:00:00,0.0,23.384400139786315,26.0,0.0,30.0,45.0,0.0,1.7688002795726305,30.0,30.0,23.384400139786315,0.0,30.0,45.0,0.0,0.8469359916128211,0.048,0.7622423924515389,0.0,0.03669359916128212,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 13:00:00,0.0,23.533280714077566,26.0,0.0,30.0,45.0,0.0,2.0665614281551328,30.0,30.0,23.533280714077566,0.0,30.0,45.0,0.0,0.838003157155346,0.048,0.7542028414398113,0.0,0.03580031571553466,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 14:00:00,0.0,23.657349328308193,26.0,0.0,30.0,45.0,0.0,2.314698656616386,30.0,30.0,23.657349328308193,0.0,30.0,45.0,0.0,0.8305590403015084,0.048,0.7475031362713576,0.0,0.0350559040301508,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 15:00:00,0.0,23.782408939802504,26.7,0.0,30.0,45.0,0.0,2.564817879605009,30.0,30.0,23.782408939802504,0.0,30.0,45.0,0.0,0.8230554636118498,0.048,0.7407499172506649,0.0,0.03430554636118488,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 16:00:00,0.0,23.83093196398714,26.0,0.0,30.0,45.0,0.0,2.661863927974281,30.0,30.0,23.83093196398714,0.0,30.0,45.0,0.0,0.8201440821607716,0.048,0.7381296739446944,0.0,0.03401440821607715,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 17:00:00,0.0,23.862444833889427,26.0,0.0,30.0,45.0,0.0,2.7248896677788537,30.0,30.0,23.862444833889427,0.0,30.0,45.0,0.0,0.8182533099666344,0.048,0.7364279789699709,0.0,0.033825330996663405,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 18:00:00,0.0,23.821112003306858,25.2,0.0,30.0,45.0,0.0,2.6422240066137164,30.0,30.0,23.821112003306858,0.0,30.0,45.0,0.0,0.8207332798015885,0.048,0.7386599518214296,0.0,0.03407332798015883,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 19:00:00,0.0,23.744391228665123,23.0,0.0,30.0,45.0,0.0,2.4887824573302453,30.0,30.0,23.744391228665123,0.0,30.0,45.0,0.0,0.8253365262800926,0.048,0.7428028736520834,0.0,0.034533652628009115,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 20:00:00,0.0,23.71001519907617,23.0,0.0,30.0,45.0,0.0,2.420030398152342,30.0,30.0,23.71001519907617,0.0,30.0,45.0,0.0,0.8273990880554297,0.048,0.7446591792498868,0.0,0.034739908805542896,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 21:00:00,0.0,23.706522345815166,22.8,0.0,30.0,45.0,0.0,2.4130446916303327,30.0,30.0,23.706522345815166,0.0,30.0,45.0,0.0,0.82760865925109,0.048,0.744847793325981,0.0,0.034760865925108964,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 22:00:00,0.0,23.67846336371076,22.0,0.0,30.0,45.0,0.0,2.3569267274215235,30.0,30.0,23.67846336371076,0.0,30.0,45.0,0.0,0.8292921981773543,0.048,0.7463629783596188,0.0,0.034929219817735446,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 23:00:00,0.0,23.61191546367727,20.0,0.0,30.0,45.0,0.0,2.223830927354541,30.0,30.0,23.61191546367727,0.0,30.0,45.0,0.0,0.8332850721793638,0.048,0.7499565649614275,0.0,0.035328507217936234,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 00:00:00,0.0,23.563393274246607,20.4,0.0,30.0,45.0,0.0,2.1267865484932145,30.0,30.0,23.563393274246607,0.0,30.0,45.0,0.0,0.8361964035452035,0.048,0.7525767631906832,0.0,0.035619640354520254,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 01:00:00,0.0,23.471661298920953,18.0,0.0,30.0,45.0,0.0,1.943322597841906,30.0,30.0,23.471661298920953,0.0,30.0,45.0,0.0,0.8417003220647429,0.048,0.7575302898582685,0.0,0.0361700322064743,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 02:00:00,0.0,23.385512938470875,18.0,0.0,30.0,45.0,0.0,1.7710258769417493,30.0,30.0,23.385512938470875,0.0,30.0,45.0,0.0,0.8468692236917474,0.048,0.7621823013225728,0.0,0.03668692236917459,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 03:00:00,0.0,23.32619190509732,18.6,0.0,30.0,45.0,0.0,1.6523838101946424,30.0,30.0,23.32619190509732,0.0,30.0,45.0,0.0,0.8504284856941607,0.048,0.7653856371247447,0.0,0.037042848569415976,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 04:00:00,0.0,23.236265621633134,17.0,0.0,30.0,45.0,0.0,1.4725312432662676,30.0,30.0,23.236265621633134,0.0,30.0,45.0,0.0,0.855824062702012,0.048,0.7702416564318108,0.0,0.03758240627020115,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 05:00:00,0.0,23.161948674625997,17.0,0.0,30.0,45.0,0.0,1.3238973492519932,30.0,30.0,23.161948674625997,0.0,30.0,45.0,0.0,0.8602830795224402,0.048,0.7742547715701962,0.0,0.03802830795224399,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 06:00:00,0.0,23.075340249107505,16.2,0.0,30.0,45.0,0.0,1.15068049821501,30.0,30.0,23.075340249107505,0.0,30.0,45.0,0.0,0.8654795850535497,0.048,0.7789316265481948,0.0,0.03854795850535486,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 07:00:00,0.0,22.818550582160626,16.1,0.0,30.0,45.0,0.0,0.6371011643212512,30.0,30.0,22.818550582160626,0.0,30.0,45.0,0.0,0.8808869650703626,0.048,0.7927982685633264,0.0,0.04008869650703617,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 08:00:00,0.0,22.694696984590188,16.0,0.0,30.0,45.0,0.0,0.38939396918037517,30.0,30.0,22.694696984590188,0.0,30.0,45.0,0.0,0.8883181809245888,0.048,0.7994863628321299,0.0,0.04083181809245884,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 09:00:00,0.0,22.71650905292235,17.8,0.0,30.0,45.0,0.0,0.43301810584470246,30.0,30.0,22.71650905292235,0.0,30.0,45.0,0.0,0.8870094568246589,0.048,0.798308511142193,0.0,0.04070094568246585,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 10:00:00,0.0,22.930209243627466,22.0,0.0,30.0,45.0,0.0,0.8604184872549325,30.0,30.0,22.930209243627466,0.0,30.0,45.0,0.0,0.874187445382352,0.048,0.7867687008441169,0.0,0.03941874453823513,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 11:00:00,0.0,23.026688855820144,22.0,0.0,30.0,45.0,0.0,1.0533777116402874,30.0,30.0,23.026688855820144,0.0,30.0,45.0,0.0,0.8683986686507914,0.048,0.7815588017857122,0.0,0.03883986686507912,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 12:00:00,0.0,23.215701779260094,24.4,0.0,30.0,45.0,0.0,1.4314035585201879,30.0,30.0,23.215701779260094,0.0,30.0,45.0,0.0,0.8570578932443943,0.048,0.7713521039199549,0.0,0.037705789324439354,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 13:00:00,0.0,23.364543235103703,25.0,0.0,30.0,45.0,0.0,1.729086470207406,30.0,30.0,23.364543235103703,0.0,30.0,45.0,0.0,0.8481274058937778,0.048,0.7633146653044,0.0,0.03681274058937778,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 14:00:00,0.0,23.52425287201536,26.0,0.0,30.0,45.0,0.0,2.04850574403072,30.0,30.0,23.52425287201536,0.0,30.0,45.0,0.0,0.8385448276790783,0.048,0.7546903449111706,0.0,0.0358544827679077,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 15:00:00,0.0,23.580303531162233,25.0,0.0,30.0,45.0,0.0,2.160607062324466,30.0,30.0,23.580303531162233,0.0,30.0,45.0,0.0,0.835181788130266,0.048,0.7516636093172394,0.0,0.035518178813026546,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 16:00:00,0.0,23.590336595822013,24.0,0.0,30.0,45.0,0.0,2.1806731916440256,30.0,30.0,23.590336595822013,0.0,30.0,45.0,0.0,0.8345798042506792,0.048,0.7511218238256113,0.0,0.03545798042506787,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 17:00:00,0.0,23.603610273578802,24.0,0.0,30.0,45.0,0.0,2.207220547157604,30.0,30.0,23.603610273578802,0.0,30.0,45.0,0.0,0.8337833835852718,0.048,0.7504050452267447,0.0,0.035378338358527106,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 18:00:00,0.0,23.576842311960974,23.4,0.0,30.0,45.0,0.0,2.153684623921947,30.0,30.0,23.576842311960974,0.0,30.0,45.0,0.0,0.8353894612823416,0.048,0.7518505151541075,0.0,0.03553894612823405,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 19:00:00,0.0,23.505577216452714,22.0,0.0,30.0,45.0,0.0,2.0111544329054283,30.0,30.0,23.505577216452714,0.0,30.0,45.0,0.0,0.8396653670128371,0.048,0.7556988303115534,0.0,0.03596653670128369,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 20:00:00,0.0,23.422793886344458,21.0,0.0,30.0,45.0,0.0,1.8455877726889156,30.0,30.0,23.422793886344458,0.0,30.0,45.0,0.0,0.8446323668193325,0.048,0.7601691301373993,0.0,0.03646323668193319,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 21:00:00,0.0,23.46596948542218,22.0,0.0,30.0,45.0,0.0,1.9319389708443566,30.0,30.0,23.46596948542218,0.0,30.0,45.0,0.0,0.8420418308746693,0.048,0.7578376477872024,0.0,0.03620418308746687,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 22:00:00,0.0,23.443087256085306,21.0,0.0,30.0,45.0,0.0,1.8861745121706122,30.0,30.0,23.443087256085306,0.0,30.0,45.0,0.0,0.8434147646348816,0.048,0.7590732881713934,0.0,0.036341476463488176,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 23:00:00,0.0,23.394807805627966,20.0,0.0,30.0,45.0,0.0,1.7896156112559325,30.0,30.0,23.394807805627966,0.0,30.0,45.0,0.0,0.8463115316623221,0.048,0.7616803784960899,0.0,0.03663115316623211,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 00:00:00,0.0,23.365882243975342,21.0,0.0,30.0,45.0,0.0,1.7317644879506844,30.0,30.0,23.365882243975342,0.0,30.0,45.0,0.0,0.8480470653614794,0.048,0.7632423588253314,0.0,0.03680470653614798,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 01:00:00,0.0,23.314408047649394,20.0,0.0,30.0,45.0,0.0,1.628816095298788,30.0,30.0,23.314408047649394,0.0,30.0,45.0,0.0,0.8511355171410364,0.048,0.7660219654269328,0.0,0.037113551714103576,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 02:00:00,0.0,23.272634526406303,20.0,0.0,30.0,45.0,0.0,1.545269052812607,30.0,30.0,23.272634526406303,0.0,30.0,45.0,0.0,0.8536419284156218,0.048,0.7682777355740597,0.0,0.037364192841562116,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 03:00:00,0.0,23.236587398162385,20.2,0.0,30.0,45.0,0.0,1.4731747963247699,30.0,30.0,23.236587398162385,0.0,30.0,45.0,0.0,0.8558047561102569,0.048,0.7702242804992312,0.0,0.03758047561102562,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 04:00:00,0.0,23.177002568674588,19.0,0.0,30.0,45.0,0.0,1.3540051373491764,30.0,30.0,23.177002568674588,0.0,30.0,45.0,0.0,0.8593798458795248,0.048,0.7734418612915722,0.0,0.0379379845879525,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 05:00:00,0.0,23.01417746651854,19.0,0.0,30.0,45.0,0.0,1.028354933037079,30.0,30.0,23.01417746651854,0.0,30.0,45.0,0.0,0.8691493520088877,0.048,0.782234416807999,0.0,0.03891493520088862,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 06:00:00,0.0,22.93523281566761,19.8,0.0,30.0,45.0,0.0,0.8704656313352217,30.0,30.0,22.93523281566761,0.0,30.0,45.0,0.0,0.8738860310599433,0.048,0.786497427953949,0.0,0.039388603105994346,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 07:00:00,0.0,22.766269079588824,17.0,0.0,30.0,45.0,0.0,0.5325381591776477,30.0,30.0,22.766269079588824,0.0,30.0,45.0,0.0,0.8840238552246705,0.048,0.7956214697022035,0.0,0.040402385522467,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 08:00:00,0.0,22.677868228599877,17.0,0.0,30.0,45.0,0.0,0.3557364571997539,30.0,30.0,22.677868228599877,0.0,30.0,45.0,0.0,0.8893279062840075,0.048,0.8003951156556067,0.0,0.04093279062840072,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 09:00:00,0.0,22.618544974641743,18.0,0.0,30.0,45.0,0.0,0.2370899492834866,30.0,30.0,22.618544974641743,0.0,30.0,45.0,0.0,0.8928873015214954,0.048,0.803598571369346,0.0,0.0412887301521494,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 10:00:00,0.0,22.582186902452648,18.0,0.0,30.0,45.0,0.0,0.16437380490529563,30.0,30.0,22.582186902452648,0.0,30.0,45.0,0.0,0.8950687858528411,0.048,0.805561907267557,0.0,0.04150687858528401,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 11:00:00,0.0,22.516990545035323,17.0,0.0,30.0,45.0,0.0,0.03398109007064676,30.0,30.0,22.516990545035323,0.0,30.0,45.0,0.0,0.8989805672978806,0.048,0.8090825105680924,0.0,0.04189805672978808,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 12:00:00,0.0,22.551505546751823,18.6,0.0,30.0,45.0,0.0,0.10301109350364612,30.0,30.0,22.551505546751823,0.0,30.0,45.0,0.0,0.8969096671948906,0.048,0.8072187004754015,0.0,0.04169096671948913,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 13:00:00,0.0,22.575991150345807,18.8,0.0,30.0,45.0,0.0,0.15198230069161411,30.0,30.0,22.575991150345807,0.0,30.0,45.0,0.0,0.8954405309792516,0.048,0.8058964778813263,0.0,0.04154405309792519,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 14:00:00,0.0,22.596406177169243,19.0,0.0,30.0,45.0,0.0,0.19281235433848565,30.0,30.0,22.596406177169243,0.0,30.0,45.0,0.0,0.8942156293698453,0.048,0.8047940664328608,0.0,0.04142156293698451,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 15:00:00,0.0,22.636541373206597,19.8,0.0,30.0,45.0,0.0,0.27308274641319485,30.0,30.0,22.636541373206597,0.0,30.0,45.0,0.0,0.8918075176076041,0.048,0.8026267658468437,0.0,0.041180751760760415,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 16:00:00,0.0,22.63200763455562,19.0,0.0,30.0,45.0,0.0,0.2640152691112405,30.0,30.0,22.63200763455562,0.0,30.0,45.0,0.0,0.8920795419266628,0.048,0.8028715877339966,0.0,0.04120795419266621,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 17:00:00,0.0,22.663407619437443,20.0,0.0,30.0,45.0,0.0,0.32681523887488595,30.0,30.0,22.663407619437443,0.0,30.0,45.0,0.0,0.8901955428337534,0.048,0.801175988550378,0.0,0.04101955428337534,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 18:00:00,0.0,22.595222264979895,19.0,0.0,30.0,45.0,0.0,0.190444529959791,30.0,30.0,22.595222264979895,0.0,30.0,45.0,0.0,0.8942866641012063,0.048,0.8048579976910857,0.0,0.04142866641012055,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 19:00:00,0.0,22.533198788838227,18.0,0.0,30.0,45.0,0.0,0.06639757767645449,30.0,30.0,22.533198788838227,0.0,30.0,45.0,0.0,0.8980080726697064,0.048,0.8082072654027357,0.0,0.04180080726697066,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 20:00:00,0.0,22.43538999531608,17.0,0.0,30.0,45.0,0.0,-0.12922000936784173,30.0,30.0,22.43538999531608,0.0,30.0,45.0,0.0,0.9038766002810352,0.048,0.8134889402529317,0.0,0.04238766002810346,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 21:00:00,0.0,22.36917406795851,17.0,0.0,30.0,45.0,0.0,-0.26165186408297814,30.0,30.0,22.36917406795851,0.0,30.0,45.0,0.0,0.9078495559224894,0.048,0.8170646003302404,0.0,0.04278495559224893,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 22:00:00,0.0,22.36097080264539,18.0,0.0,30.0,45.0,0.0,-0.27805839470921967,30.0,30.0,22.36097080264539,0.0,30.0,45.0,0.0,0.9083417518412766,0.048,0.817507576657149,0.0,0.042834175184127576,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 23:00:00,0.0,22.44329307530895,18.0,0.0,30.0,45.0,0.0,-0.11341384938209842,30.0,30.0,22.44329307530895,0.0,30.0,45.0,0.0,0.9034024154814629,0.048,0.8130621739333166,0.0,0.04234024154814631,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 00:00:00,0.0,22.389572269784598,16.0,0.0,30.0,45.0,0.0,-0.22085546043080484,30.0,30.0,22.389572269784598,0.0,30.0,45.0,0.0,0.9066256638129241,0.048,0.8159630974316316,0.0,0.0426625663812924,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 01:00:00,0.0,22.324375449441405,15.5,0.0,30.76923076923077,45.0,0.0,-0.3512491011171903,30.76923076923077,30.76923076923077,22.324375449441405,0.0,30.76923076923077,45.0,0.0,0.933614396110439,0.048,0.8402529564993951,0.0,0.045361439611043775,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 02:00:00,0.0,22.251366706738935,15.0,0.0,31.53846153846154,45.0,0.0,-0.4972665865221302,31.53846153846154,31.53846153846154,22.251366706738935,0.0,31.53846153846154,45.0,0.0,0.9610718437495103,0.048,0.8649646593745592,0.0,0.048107184374950984,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 03:00:00,0.0,22.20275251382948,16.0,0.0,30.0,45.0,0.0,-0.5944949723410389,30.0,30.0,22.20275251382948,0.0,30.0,45.0,0.0,0.9178348491702311,0.048,0.8260513642532079,0.0,0.04378348491702311,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 04:00:00,0.0,22.108936721243396,14.0,0.0,33.07692307692308,45.0,0.0,-0.7821265575132088,33.07692307692308,33.07692307692308,22.108936721243396,0.0,33.07692307692308,45.0,0.0,1.0157714890330887,0.048,0.9141943401297797,0.0,0.05357714890330889,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 05:00:00,0.0,21.86257094664967,15.0,0.0,31.53846153846154,45.0,0.0,-1.2748581067006626,31.53846153846154,31.53846153846154,21.86257094664967,0.0,31.53846153846154,45.0,0.0,0.9843995893548663,0.048,0.8859596304193796,0.0,0.050439958935486584,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 06:00:00,0.0,21.775548687243973,16.4,0.0,30.0,45.0,0.0,-1.448902625512055,30.0,30.0,21.775548687243973,0.0,30.0,45.0,0.0,0.9434670787653616,0.048,0.8491203708888254,0.0,0.046346707876536164,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 07:00:00,0.0,21.659195261209998,15.0,0.0,31.53846153846154,45.0,0.0,-1.681609477580004,31.53846153846154,31.53846153846154,21.659195261209998,0.0,31.53846153846154,45.0,0.0,0.9966021304812465,0.048,0.8969419174331219,0.0,0.051660213048124515,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 08:00:00,0.0,21.583762583685044,15.0,0.0,31.53846153846154,45.0,0.0,-1.832474832629913,31.53846153846154,31.53846153846154,21.583762583685044,0.0,31.53846153846154,45.0,0.0,1.0011280911327438,0.048,0.9010152820194695,0.0,0.052112809113274317,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 09:00:00,0.0,21.582566760462086,17.0,0.0,30.0,45.0,0.0,-1.8348664790758278,30.0,30.0,21.582566760462086,0.0,30.0,45.0,0.0,0.9550459943722749,0.048,0.8595413949350474,0.0,0.0475045994372274,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 10:00:00,0.0,21.639456294144637,18.0,0.0,30.0,45.0,0.0,-1.7210874117107267,30.0,30.0,21.639456294144637,0.0,30.0,45.0,0.0,0.9516326223513217,0.048,0.8564693601161896,0.0,0.04716326223513212,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 11:00:00,0.0,21.72807010619576,19.0,0.0,30.0,45.0,0.0,-1.5438597876084827,30.0,30.0,21.72807010619576,0.0,30.0,45.0,0.0,0.9463157936282545,0.048,0.8516842142654291,0.0,0.04663157936282536,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 12:00:00,0.0,21.858091695203832,20.4,0.0,30.0,45.0,0.0,-1.2838166095923356,30.0,30.0,21.858091695203832,0.0,30.0,45.0,0.0,0.93851449828777,0.048,0.844663048458993,0.0,0.04585144982877698,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 13:00:00,0.0,22.03094858836372,22.0,0.0,30.0,45.0,0.0,-0.9381028232725583,30.0,30.0,22.03094858836372,0.0,30.0,45.0,0.0,0.9281430846981767,0.048,0.8353287762283591,0.0,0.0448143084698176,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 14:00:00,0.0,22.14022967648587,22.0,0.0,30.0,45.0,0.0,-0.7195406470282606,30.0,30.0,22.14022967648587,0.0,30.0,45.0,0.0,0.9215862194108477,0.048,0.8294275974697629,0.0,0.044158621941084775,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 15:00:00,0.0,22.26083124797279,23.0,0.0,30.0,45.0,0.0,-0.4783375040544229,30.0,30.0,22.26083124797279,0.0,30.0,45.0,0.0,0.9143501251216327,0.048,0.8229151126094695,0.0,0.043435012512163196,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 16:00:00,0.0,22.355562202033788,23.0,0.0,30.0,45.0,0.0,-0.2888755959324243,30.0,30.0,22.355562202033788,0.0,30.0,45.0,0.0,0.9086662678779727,0.048,0.8177996410901754,0.0,0.04286662678779718,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 17:00:00,0.0,22.354355300778614,22.0,0.0,30.0,45.0,0.0,-0.29128939844277113,30.0,30.0,22.354355300778614,0.0,30.0,45.0,0.0,0.9087386819532831,0.048,0.8178648137579547,0.0,0.042873868195328346,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 18:00:00,0.0,22.344296132819103,22.0,0.0,30.0,45.0,0.0,-0.3114077343617936,30.0,30.0,22.344296132819103,0.0,30.0,45.0,0.0,0.9093422320308537,0.048,0.8184080088277683,0.0,0.042934223203085375,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 19:00:00,0.0,22.27907170281309,20.0,0.0,30.0,45.0,0.0,-0.4418565943738173,30.0,30.0,22.27907170281309,0.0,30.0,45.0,0.0,0.9132556978312145,0.048,0.8219301280480932,0.0,0.0433255697831213,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 20:00:00,0.0,22.247130743178815,20.0,0.0,30.0,45.0,0.0,-0.5057385136423704,30.0,30.0,22.247130743178815,0.0,30.0,45.0,0.0,0.9151721554092711,0.048,0.8236549398683439,0.0,0.043517215540927134,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 21:00:00,0.0,22.176240102912292,19.0,0.0,30.0,45.0,0.0,-0.647519794175416,30.0,30.0,22.176240102912292,0.0,30.0,45.0,0.0,0.9194255938252625,0.048,0.8274830344427362,0.0,0.043942559382526225,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 22:00:00,0.0,22.094295136964924,18.0,0.0,30.0,45.0,0.0,-0.8114097260701527,30.0,30.0,22.094295136964924,0.0,30.0,45.0,0.0,0.9243422917821046,0.048,0.831908062603894,0.0,0.044434229178210494,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 23:00:00,0.0,22.137157689671415,17.0,0.0,30.0,45.0,0.0,-0.7256846206571694,30.0,30.0,22.137157689671415,0.0,30.0,45.0,0.0,0.9217705386197151,0.048,0.8295934847577436,0.0,0.04417705386197146,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 00:00:00,0.0,22.126681716393264,18.0,0.0,30.0,45.0,0.0,-0.7466365672134714,30.0,30.0,22.126681716393264,0.0,30.0,45.0,0.0,0.9223990970164041,0.048,0.8301591873147638,0.0,0.04423990970164027,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 01:00:00,0.0,22.05571880610021,16.0,0.0,30.0,45.0,0.0,-0.8885623877995812,30.0,30.0,22.05571880610021,0.0,30.0,45.0,0.0,0.9266568716339874,0.048,0.8339911844705887,0.0,0.04466568716339858,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 02:00:00,0.0,21.998040591571538,16.0,0.0,30.0,45.0,0.0,-1.003918816856924,30.0,30.0,21.998040591571538,0.0,30.0,45.0,0.0,0.9301175645057077,0.048,0.837105808055137,0.0,0.04501175645057065,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 03:00:00,0.0,21.941856429191454,16.0,0.0,30.0,45.0,0.0,-1.116287141617093,30.0,30.0,21.941856429191454,0.0,30.0,45.0,0.0,0.9334886142485128,0.048,0.8401397528236615,0.0,0.04534886142485128,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 04:00:00,0.0,21.88707827928166,16.0,0.0,30.0,45.0,0.0,-1.2258434414366803,30.0,30.0,21.88707827928166,0.0,30.0,45.0,0.0,0.9367753032431004,0.048,0.8430977729187904,0.0,0.04567753032430999,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 05:00:00,0.0,21.6764324413684,16.0,0.0,30.0,45.0,0.0,-1.647135117263197,30.0,30.0,21.6764324413684,0.0,30.0,45.0,0.0,0.9494140535178959,0.048,0.8544726481661062,0.0,0.04694140535178959,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 06:00:00,0.0,21.562062655886958,16.4,0.0,30.0,45.0,0.0,-1.8758746882260837,30.0,30.0,21.562062655886958,0.0,30.0,45.0,0.0,0.9562762406467825,0.048,0.8606486165821043,0.0,0.04762762406467813,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 07:00:00,0.0,21.48696649678594,16.0,0.0,30.0,45.0,0.0,-2.0260670064281214,30.0,30.0,21.48696649678594,0.0,30.0,45.0,0.0,0.9607820101928437,0.048,0.8647038091735594,0.0,0.04807820101928428,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 08:00:00,0.0,21.429065387160783,16.0,0.0,30.0,45.0,0.0,-2.141869225678434,30.0,30.0,21.429065387160783,0.0,30.0,45.0,0.0,0.9642560767703531,0.048,0.8678304690933177,0.0,0.0484256076770353,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 09:00:00,0.0,21.467525363844594,18.2,0.0,30.0,45.0,0.0,-2.0649492723108125,30.0,30.0,21.467525363844594,0.0,30.0,45.0,0.0,0.9619484781693244,0.048,0.865753630352392,0.0,0.048194847816932396,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 10:00:00,0.0,21.59630537732338,20.0,0.0,30.0,45.0,0.0,-1.8073892453532423,30.0,30.0,21.59630537732338,0.0,30.0,45.0,0.0,0.9542216773605973,0.048,0.8587995096245374,0.0,0.047422167736059784,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 11:00:00,0.0,21.7721620918539,22.0,0.0,30.0,45.0,0.0,-1.4556758162921994,30.0,30.0,21.7721620918539,0.0,30.0,45.0,0.0,0.943670274488766,0.048,0.8493032470398894,0.0,0.04636702744887655,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 12:00:00,0.0,21.886452525124362,21.8,0.0,30.0,45.0,0.0,-1.227094949751276,30.0,30.0,21.886452525124362,0.0,30.0,45.0,0.0,0.9368128484925382,0.048,0.8431315636432843,0.0,0.04568128484925382,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 13:00:00,0.0,22.05679683683873,23.0,0.0,30.0,45.0,0.0,-0.8864063263225432,30.0,30.0,22.05679683683873,0.0,30.0,45.0,0.0,0.9265921897896763,0.048,0.8339329708107087,0.0,0.04465921897896752,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 14:00:00,0.0,22.127241268097137,22.0,0.0,30.0,45.0,0.0,-0.7455174638057258,30.0,30.0,22.127241268097137,0.0,30.0,45.0,0.0,0.9223655239141717,0.048,0.8301289715227546,0.0,0.044236552391417105,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 15:00:00,0.0,22.25482677075378,23.4,0.0,30.0,45.0,0.0,-0.4903464584924393,30.0,30.0,22.25482677075378,0.0,30.0,45.0,0.0,0.9147103937547731,0.048,0.8232393543792957,0.0,0.04347103937547736,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 16:00:00,0.0,22.32798428622588,23.0,0.0,30.0,45.0,0.0,-0.3440314275482379,30.0,30.0,22.32798428622588,0.0,30.0,45.0,0.0,0.910320942826447,0.048,0.8192888485438022,0.0,0.04303209428264476,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 17:00:00,0.0,22.3514208169032,23.0,0.0,30.0,45.0,0.0,-0.2971583661935995,30.0,30.0,22.3514208169032,0.0,30.0,45.0,0.0,0.9089147509858081,0.048,0.8180232758872273,0.0,0.04289147509858071,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 18:00:00,0.0,22.304537772240202,22.0,0.0,30.0,45.0,0.0,-0.3909244555195954,30.0,30.0,22.304537772240202,0.0,30.0,45.0,0.0,0.9117277336655878,0.048,0.820554960299029,0.0,0.04317277336655878,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 19:00:00,0.0,22.24703934916583,20.0,0.0,30.0,45.0,0.0,-0.5059213016683373,30.0,30.0,22.24703934916583,0.0,30.0,45.0,0.0,0.9151776390500502,0.048,0.8236598751450452,0.0,0.04351776390500495,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 20:00:00,0.0,22.21326831284034,20.0,0.0,30.0,45.0,0.0,-0.5734633743193172,30.0,30.0,22.21326831284034,0.0,30.0,45.0,0.0,0.9172039012295795,0.048,0.8254835111066215,0.0,0.04372039012295792,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 21:00:00,0.0,22.180209691525,19.9,0.0,30.0,45.0,0.0,-0.6395806169499991,30.0,30.0,22.180209691525,0.0,30.0,45.0,0.0,0.9191874185084999,0.048,0.82726867665765,0.0,0.043918741850849874,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 22:00:00,0.0,22.114967384193214,19.0,0.0,30.0,45.0,0.0,-0.7700652316135717,30.0,30.0,22.114967384193214,0.0,30.0,45.0,0.0,0.9231019569484071,0.048,0.8307917612535664,0.0,0.04431019569484074,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 23:00:00,0.0,22.160714787923318,19.0,0.0,30.0,45.0,0.0,-0.6785704241533637,30.0,30.0,22.160714787923318,0.0,30.0,45.0,0.0,0.920357112724601,0.048,0.8283214014521408,0.0,0.04403571127246009,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 00:00:00,0.0,22.14580151387689,19.2,0.0,30.0,45.0,0.0,-0.70839697224622,30.0,30.0,22.14580151387689,0.0,30.0,45.0,0.0,0.9212519091673866,0.048,0.8291267182506479,0.0,0.04412519091673872,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 01:00:00,0.0,22.0958556203749,18.0,0.0,30.0,45.0,0.0,-0.8082887592502033,30.0,30.0,22.0958556203749,0.0,30.0,45.0,0.0,0.9242486627775061,0.048,0.8318237964997555,0.0,0.04442486627775055,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 02:00:00,0.0,22.03448440503992,17.0,0.0,30.0,45.0,0.0,-0.9310311899201622,30.0,30.0,22.03448440503992,0.0,30.0,45.0,0.0,0.9279309356976048,0.048,0.8351378421278443,0.0,0.04479309356976047,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 03:00:00,0.0,22.00184981981731,18.0,0.0,30.0,45.0,0.0,-0.9963003603653817,30.0,30.0,22.00184981981731,0.0,30.0,45.0,0.0,0.9298890108109615,0.048,0.8369001097298654,0.0,0.0449889010810961,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 04:00:00,0.0,21.943463333543292,17.0,0.0,30.0,45.0,0.0,-1.113073332913416,30.0,30.0,21.943463333543292,0.0,30.0,45.0,0.0,0.9333921999874025,0.048,0.8400529799886622,0.0,0.04533921999874024,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 05:00:00,0.0,21.760676504161623,17.0,0.0,30.0,45.0,0.0,-1.4786469916767544,30.0,30.0,21.760676504161623,0.0,30.0,45.0,0.0,0.9443594097503025,0.048,0.8499234687752723,0.0,0.04643594097503023,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 06:00:00,0.0,21.638658816286114,17.0,0.0,30.0,45.0,0.0,-1.7226823674277725,30.0,30.0,21.638658816286114,0.0,30.0,45.0,0.0,0.9516804710228333,0.048,0.8565124239205499,0.0,0.047168047102283284,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 07:00:00,0.0,21.581478553509328,17.0,0.0,30.0,45.0,0.0,-1.8370428929813443,30.0,30.0,21.581478553509328,0.0,30.0,45.0,0.0,0.9551112867894404,0.048,0.8596001581104963,0.0,0.047511128678944026,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 08:00:00,0.0,21.53091358915925,17.0,0.0,30.0,45.0,0.0,-1.9381728216814977,30.0,30.0,21.53091358915925,0.0,30.0,45.0,0.0,0.9581451846504448,0.048,0.8623306661854003,0.0,0.047814518465044475,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 09:00:00,0.0,21.549443901362118,19.2,0.0,30.0,45.0,0.0,-1.901112197275765,30.0,30.0,21.549443901362118,0.0,30.0,45.0,0.0,0.9570333659182729,0.048,0.8613300293264455,0.0,0.04770333659182735,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 10:00:00,0.0,21.70545410374419,22.0,0.0,30.0,45.0,0.0,-1.589091792511617,30.0,30.0,21.70545410374419,0.0,30.0,45.0,0.0,0.9476727537753485,0.048,0.8529054783978137,0.0,0.04676727537753478,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 11:00:00,0.0,21.80821560429995,22.0,0.0,30.0,45.0,0.0,-1.3835687914001014,30.0,30.0,21.80821560429995,0.0,30.0,45.0,0.0,0.9415070637420031,0.048,0.8473563573678028,0.0,0.04615070637420027,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 12:00:00,0.0,22.00264699958422,24.0,0.0,30.0,45.0,0.0,-0.9947060008315631,30.0,30.0,22.00264699958422,0.0,30.0,45.0,0.0,0.9298411800249469,0.048,0.8368570620224521,0.0,0.04498411800249469,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 13:00:00,0.0,22.14402324785908,24.0,0.0,30.0,45.0,0.0,-0.711953504281837,30.0,30.0,22.14402324785908,0.0,30.0,45.0,0.0,0.9213586051284551,0.048,0.8292227446156096,0.0,0.04413586051284546,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 14:00:00,0.0,22.257595992159143,24.0,0.0,30.0,45.0,0.0,-0.4848080156817147,30.0,30.0,22.257595992159143,0.0,30.0,45.0,0.0,0.9145442404704515,0.048,0.8230898164234063,0.0,0.04345442404704514,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 15:00:00,0.0,22.375626693926808,24.8,0.0,30.0,45.0,0.0,-0.24874661214638394,30.0,30.0,22.375626693926808,0.0,30.0,45.0,0.0,0.9074623983643916,0.048,0.8167161585279524,0.0,0.042746239836439104,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 16:00:00,0.0,22.432843086748118,24.0,0.0,30.0,45.0,0.0,-0.13431382650376378,30.0,30.0,22.432843086748118,0.0,30.0,45.0,0.0,0.9040294147951129,0.048,0.8136264733156016,0.0,0.04240294147951129,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 17:00:00,0.0,22.410519135207657,23.0,0.0,30.0,45.0,0.0,-0.17896172958468526,30.0,30.0,22.410519135207657,0.0,30.0,45.0,0.0,0.9053688518875406,0.048,0.8148319666987865,0.0,0.04253688518875398,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 18:00:00,0.0,22.430505226454493,23.6,0.0,30.0,45.0,0.0,-0.13898954709101474,30.0,30.0,22.430505226454493,0.0,30.0,45.0,0.0,0.9041696864127304,0.048,0.8137527177714574,0.0,0.04241696864127298,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 19:00:00,0.0,22.411152099129982,22.0,0.0,30.0,45.0,0.0,-0.17769580174003607,30.0,30.0,22.411152099129982,0.0,30.0,45.0,0.0,0.9053308740522011,0.048,0.814797786646981,0.0,0.042533087405220105,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 20:00:00,0.0,22.352621013706464,21.0,0.0,30.0,45.0,0.0,-0.29475797258707104,30.0,30.0,22.352621013706464,0.0,30.0,45.0,0.0,0.908842739177612,0.048,0.8179584652598508,0.0,0.04288427391776117,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 21:00:00,0.0,22.35147360406776,21.6,0.0,30.0,45.0,0.0,-0.2970527918644805,30.0,30.0,22.35147360406776,0.0,30.0,45.0,0.0,0.9089115837559344,0.048,0.818020425380341,0.0,0.04289115837559332,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 22:00:00,0.0,22.270559045381077,20.0,0.0,30.0,45.0,0.0,-0.4588819092378458,30.0,30.0,22.270559045381077,0.0,30.0,45.0,0.0,0.9137664572771353,0.048,0.8223898115494218,0.0,0.04337664572771349,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 23:00:00,0.0,22.295566370560774,20.0,0.0,30.0,45.0,0.0,-0.4088672588784519,30.0,30.0,22.295566370560774,0.0,30.0,45.0,0.0,0.9122660177663535,0.048,0.8210394159897182,0.0,0.04322660177663529,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 00:00:00,0.0,22.25946015565546,19.2,0.0,30.0,45.0,0.0,-0.48107968868907847,30.0,30.0,22.25946015565546,0.0,30.0,45.0,0.0,0.9144323906606724,0.048,0.8229891515946052,0.0,0.043443239066067174,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 01:00:00,0.0,22.201489610555015,18.0,0.0,30.0,45.0,0.0,-0.59702077888997,30.0,30.0,22.201489610555015,0.0,30.0,45.0,0.0,0.9179106233666992,0.048,0.8261195610300293,0.0,0.04379106233666985,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 02:00:00,0.0,22.153473646627397,18.0,0.0,30.0,45.0,0.0,-0.6930527067452061,30.0,30.0,22.153473646627397,0.0,30.0,45.0,0.0,0.9207915812023562,0.048,0.8287124230821206,0.0,0.04407915812023555,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 03:00:00,0.0,22.103359147064342,17.8,0.0,30.0,45.0,0.0,-0.7932817058713155,30.0,30.0,22.103359147064342,0.0,30.0,45.0,0.0,0.9237984511761395,0.048,0.8314186060585256,0.0,0.044379845117613836,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 04:00:00,0.0,22.040878883948487,17.0,0.0,30.0,45.0,0.0,-0.9182422321030259,30.0,30.0,22.040878883948487,0.0,30.0,45.0,0.0,0.9275472669630908,0.048,0.8347925402667816,0.0,0.04475472669630909,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 05:00:00,0.0,21.89562608423894,18.0,0.0,30.0,45.0,0.0,-1.2087478315221176,30.0,30.0,21.89562608423894,0.0,30.0,45.0,0.0,0.9362624349456635,0.048,0.8426361914510971,0.0,0.04562624349456634,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 06:00:00,0.0,21.739867566834313,17.0,0.0,30.0,45.0,0.0,-1.5202648663313738,30.0,30.0,21.739867566834313,0.0,30.0,45.0,0.0,0.9456079459899411,0.048,0.8510471513909471,0.0,0.04656079459899398,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 07:00:00,0.0,21.672466625366535,17.0,0.0,30.0,45.0,0.0,-1.655066749266929,30.0,30.0,21.672466625366535,0.0,30.0,45.0,0.0,0.9496520024780079,0.048,0.8546868022302071,0.0,0.04696520024780071,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 08:00:00,0.0,21.616132830696376,17.0,0.0,30.0,45.0,0.0,-1.767734338607248,30.0,30.0,21.616132830696376,0.0,30.0,45.0,0.0,0.9530320301582175,0.048,0.8577288271423957,0.0,0.04730320301582169,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 09:00:00,0.0,21.66646321141598,20.0,0.0,30.0,45.0,0.0,-1.6670735771680398,30.0,30.0,21.66646321141598,0.0,30.0,45.0,0.0,0.9500122073150412,0.048,0.8550109865835371,0.0,0.047001220731504034,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 10:00:00,0.0,21.769098137437005,21.5,0.0,30.0,45.0,0.0,-1.4618037251259892,30.0,30.0,21.769098137437005,0.0,30.0,45.0,0.0,0.9438541117537796,0.048,0.8494687005784017,0.0,0.046385411175377866,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 11:00:00,0.0,21.918455641273148,23.0,0.0,30.0,45.0,0.0,-1.1630887174537037,30.0,30.0,21.918455641273148,0.0,30.0,45.0,0.0,0.9348926615236111,0.048,0.84140339537125,0.0,0.04548926615236104,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 12:00:00,0.0,22.07864168052942,24.0,0.0,30.0,45.0,0.0,-0.8427166389411624,30.0,30.0,22.07864168052942,0.0,30.0,45.0,0.0,0.9252814991682349,0.048,0.8327533492514114,0.0,0.04452814991682341,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 13:00:00,0.0,22.204943047325667,24.0,0.0,30.0,45.0,0.0,-0.5901139053486659,30.0,30.0,22.204943047325667,0.0,30.0,45.0,0.0,0.9177034171604599,0.048,0.8259330754444139,0.0,0.04377034171604599,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 14:00:00,0.0,22.351828399477377,25.0,0.0,30.0,45.0,0.0,-0.2963432010452465,30.0,30.0,22.351828399477377,0.0,30.0,45.0,0.0,0.9088902960313574,0.048,0.8180012664282217,0.0,0.042889029603135675,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 15:00:00,0.0,22.397710843044532,24.2,0.0,30.0,45.0,0.0,-0.20457831391093606,30.0,30.0,22.397710843044532,0.0,30.0,45.0,0.0,0.906137349417328,0.048,0.8155236144755952,0.0,0.04261373494173282,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 16:00:00,0.0,22.4756596392643,24.2,0.0,30.0,45.0,0.0,-0.048680721471399124,30.0,30.0,22.4756596392643,0.0,30.0,45.0,0.0,0.901460421644142,0.048,0.8113143794797278,0.0,0.04214604216441409,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 17:00:00,0.0,22.511619515193836,24.2,0.0,30.0,45.0,0.0,0.023239030387671278,30.0,30.0,22.511619515193836,0.0,30.0,45.0,0.0,0.8993028290883699,0.048,0.8093725461795329,0.0,0.041930282908836936,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 18:00:00,0.0,22.53002883347892,24.2,0.0,30.0,45.0,0.0,0.06005766695783876,30.0,30.0,22.53002883347892,0.0,30.0,45.0,0.0,0.8981982699912648,0.048,0.8083784429921385,0.0,0.04181982699912634,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 19:00:00,0.0,22.521873777324025,23.0,0.0,30.0,45.0,0.0,0.04374755464804991,30.0,30.0,22.521873777324025,0.0,30.0,45.0,0.0,0.8986875733605585,0.048,0.8088188160245027,0.0,0.04186875733605577,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 20:00:00,0.0,22.425896188504634,21.0,0.0,30.0,45.0,0.0,-0.1482076229907321,30.0,30.0,22.425896188504634,0.0,30.0,45.0,0.0,0.9044462286897219,0.048,0.8140016058207498,0.0,0.042444622868972104,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 21:00:00,0.0,22.387425085853224,21.0,0.0,30.0,45.0,0.0,-0.2251498282935529,30.0,30.0,22.387425085853224,0.0,30.0,45.0,0.0,0.9067544948488067,0.048,0.816079045363926,0.0,0.04267544948488067,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 22:00:00,0.0,22.365247384640618,21.0,0.0,30.0,45.0,0.0,-0.26950523071876376,30.0,30.0,22.365247384640618,0.0,30.0,45.0,0.0,0.9080851569215629,0.048,0.8172766412294067,0.0,0.04280851569215616,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 23:00:00,0.0,22.364971623868612,20.0,0.0,30.0,45.0,0.0,-0.27005675226277503,30.0,30.0,22.364971623868612,0.0,30.0,45.0,0.0,0.9081017025678831,0.048,0.8172915323110947,0.0,0.04281017025678835,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 00:00:00,0.0,22.34903956891339,20.6,0.0,30.0,45.0,0.0,-0.301920862173219,30.0,30.0,22.34903956891339,0.0,30.0,45.0,0.0,0.9090576258651966,0.048,0.818151863278677,0.0,0.04290576258651957,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 01:00:00,0.0,22.310556767680083,19.8,0.0,30.0,45.0,0.0,-0.3788864646398338,30.0,30.0,22.310556767680083,0.0,30.0,45.0,0.0,0.9113665939391951,0.048,0.8202299345452755,0.0,0.04313665939391953,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 02:00:00,0.0,22.246030944982436,19.0,0.0,30.0,45.0,0.0,-0.507938110035127,30.0,30.0,22.246030944982436,0.0,30.0,45.0,0.0,0.9152381433010538,0.048,0.8237143289709485,0.0,0.043523814330105215,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 03:00:00,0.0,22.18930818480098,18.4,0.0,30.0,45.0,0.0,-0.6213836303980429,30.0,30.0,22.18930818480098,0.0,30.0,45.0,0.0,0.9186415089119413,0.048,0.8267773580207473,0.0,0.043864150891194,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 04:00:00,0.0,22.134488149874734,18.0,0.0,30.0,45.0,0.0,-0.7310237002505318,30.0,30.0,22.134488149874734,0.0,30.0,45.0,0.0,0.9219307110075159,0.048,0.8297376399067643,0.0,0.044193071100751546,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 05:00:00,0.0,22.085540650180924,18.0,0.0,30.0,45.0,0.0,-0.8289186996381517,30.0,30.0,22.085540650180924,0.0,30.0,45.0,0.0,0.9248675609891446,0.048,0.83238080489023,0.0,0.044486756098914504,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
