timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-17 06:00:00,0.0,22.04236121954083,18.2,0.0,30.0,45.0,0.0,-0.9152775609183408,30.0,30.0,22.04236121954083,0.0,30.0,45.0,0.0,0.9274583268275503,0.048,0.8347124941447952,0.0,0.044745832682755005,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 07:00:00,0.0,21.804937462087338,16.0,0.0,30.0,45.0,0.0,-1.390125075825324,30.0,30.0,21.804937462087338,0.0,30.0,45.0,0.0,0.9417037522747598,0.048,0.8475333770472838,0.0,0.04617037522747591,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 08:00:00,0.0,21.655440886196804,15.0,0.0,31.53846153846154,45.0,0.0,-1.689118227606393,31.53846153846154,31.53846153846154,21.655440886196804,0.0,31.53846153846154,45.0,0.0,0.9968273929820382,0.048,0.8971446536838343,0.0,0.05168273929820377,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 09:00:00,0.0,21.694545953055034,17.4,0.0,30.0,45.0,0.0,-1.6109080938899325,30.0,30.0,21.694545953055034,0.0,30.0,45.0,0.0,0.948327242816698,0.048,0.8534945185350281,0.0,0.046832724281669846,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 10:00:00,0.0,21.80229265437331,19.0,0.0,30.0,45.0,0.0,-1.3954146912533787,30.0,30.0,21.80229265437331,0.0,30.0,45.0,0.0,0.9418624407376013,0.048,0.8476761966638412,0.0,0.04618624407376004,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 11:00:00,0.0,21.86819713853291,19.0,0.0,30.0,45.0,0.0,-1.2636057229341802,30.0,30.0,21.86819713853291,0.0,30.0,45.0,0.0,0.9379081716880254,0.048,0.8441173545192229,0.0,0.04579081716880251,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 12:00:00,0.0,22.02992044831889,21.0,0.0,30.0,45.0,0.0,-0.9401591033622196,30.0,30.0,22.02992044831889,0.0,30.0,45.0,0.0,0.9282047731008666,0.048,0.83538429579078,0.0,0.04482047731008654,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 13:00:00,0.0,22.17977876773679,22.0,0.0,30.0,45.0,0.0,-0.6404424645264228,30.0,30.0,22.17977876773679,0.0,30.0,45.0,0.0,0.9192132739357927,0.048,0.8272919465422135,0.0,0.043921327393579124,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 14:00:00,0.0,22.278733562164483,22.0,0.0,30.0,45.0,0.0,-0.4425328756710343,30.0,30.0,22.278733562164483,0.0,30.0,45.0,0.0,0.9132759862701311,0.048,0.821948387643118,0.0,0.043327598627013075,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 15:00:00,0.0,22.38421827547368,22.9,0.0,30.0,45.0,0.0,-0.23156344905264348,30.0,30.0,22.38421827547368,0.0,30.0,45.0,0.0,0.9069469034715792,0.048,0.8162522131244213,0.0,0.04269469034715789,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 16:00:00,0.0,22.44371410889419,23.0,0.0,30.0,45.0,0.0,-0.11257178221161723,30.0,30.0,22.44371410889419,0.0,30.0,45.0,0.0,0.9033771534663485,0.048,0.8130394381197137,0.0,0.042337715346634774,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 17:00:00,0.0,22.449442475555365,23.0,0.0,30.0,45.0,0.0,-0.10111504888926959,30.0,30.0,22.449442475555365,0.0,30.0,45.0,0.0,0.9030334514666781,0.048,0.8127301063200103,0.0,0.04230334514666778,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 18:00:00,0.0,22.411211787823724,21.8,0.0,30.0,45.0,0.0,-0.1775764243525515,30.0,30.0,22.411211787823724,0.0,30.0,45.0,0.0,0.9053272927305765,0.048,0.8147945634575189,0.0,0.04253272927305762,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 19:00:00,0.0,22.368397064727574,21.0,0.0,30.0,45.0,0.0,-0.26320587054485145,30.0,30.0,22.368397064727574,0.0,30.0,45.0,0.0,0.9078961761163454,0.048,0.8171065585047108,0.0,0.04278961761163458,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 20:00:00,0.0,22.294398737472306,20.0,0.0,30.0,45.0,0.0,-0.411202525055387,30.0,30.0,22.294398737472306,0.0,30.0,45.0,0.0,0.9123360757516616,0.048,0.8211024681764956,0.0,0.04323360757516603,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 21:00:00,0.0,22.299771114259112,19.0,0.0,30.0,45.0,0.0,-0.40045777148177564,30.0,30.0,22.299771114259112,0.0,30.0,45.0,0.0,0.9120137331444532,0.048,0.820812359830008,0.0,0.04320137331444518,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 22:00:00,0.0,22.23847242243486,17.0,0.0,30.0,45.0,0.0,-0.5230551551302796,30.0,30.0,22.23847242243486,0.0,30.0,45.0,0.0,0.9156916546539083,0.048,0.8241224891885175,0.0,0.0435691654653908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 23:00:00,0.0,22.200925091163725,18.0,0.0,30.0,45.0,0.0,-0.5981498176725495,30.0,30.0,22.200925091163725,0.0,30.0,45.0,0.0,0.9179444945301765,0.048,0.8261500450771588,0.0,0.04379444945301758,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 00:00:00,0.0,22.14071128126898,17.6,0.0,30.0,45.0,0.0,-0.718577437462038,30.0,30.0,22.14071128126898,0.0,30.0,45.0,0.0,0.9215573231238611,0.048,0.829401590811475,0.0,0.04415573231238601,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 01:00:00,0.0,22.076622802653723,17.0,0.0,30.0,45.0,0.0,-0.8467543946925531,30.0,30.0,22.076622802653723,0.0,30.0,45.0,0.0,0.9254026318407766,0.048,0.8328623686566989,0.0,0.044540263184077666,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 02:00:00,0.0,21.9837829915742,16.0,0.0,30.0,45.0,0.0,-1.032434016851603,30.0,30.0,21.9837829915742,0.0,30.0,45.0,0.0,0.9309730205055481,0.048,0.8378757184549933,0.0,0.04509730205055473,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 03:00:00,0.0,21.92078128043294,16.4,0.0,30.0,45.0,0.0,-1.1584374391341186,30.0,30.0,21.92078128043294,0.0,30.0,45.0,0.0,0.9347531231740236,0.048,0.8412778108566212,0.0,0.04547531231740232,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 04:00:00,0.0,21.813574345802728,14.0,0.0,33.07692307692308,45.0,0.0,-1.3728513083945444,33.07692307692308,33.07692307692308,21.813574345802728,0.0,33.07692307692308,45.0,0.0,1.0334932315595289,0.048,0.9301439084035761,0.0,0.05534932315595276,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 05:00:00,0.0,21.709488654623765,13.0,0.0,34.61538461538461,45.0,0.0,-1.5810226907524694,34.61538461538461,34.61538461538461,21.709488654623765,0.0,34.61538461538461,45.0,0.0,1.0858922191841125,0.048,0.9773029972657012,0.0,0.06058922191841121,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 06:00:00,0.0,21.625335594712485,13.4,0.0,34.0,45.0,0.0,-1.7493288105750295,34.0,34.0,21.625335594712485,0.0,34.0,45.0,0.0,1.072479864317251,0.048,0.9652318778855259,0.0,0.05924798643172513,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 07:00:00,0.0,21.360059970129726,14.0,0.0,33.07692307692308,45.0,0.0,-2.279880059740549,33.07692307692308,33.07692307692308,21.360059970129726,0.0,33.07692307692308,45.0,0.0,1.0607040940999088,0.048,0.954633684689918,0.0,0.05807040940999075,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 08:00:00,0.0,21.190567392564915,13.0,0.0,34.61538461538461,45.0,0.0,-2.618865214870169,34.61538461538461,34.61538461538461,21.190567392564915,0.0,34.61538461538461,45.0,0.0,1.1170274949076433,0.048,1.005324745416879,0.0,0.06370274949076427,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 09:00:00,0.0,21.24298523713112,16.0,0.0,30.0,45.0,0.0,-2.5140295257377616,30.0,30.0,21.24298523713112,0.0,30.0,45.0,0.0,0.9754208857721328,0.048,0.8778787971949196,0.0,0.049542088577213206,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 10:00:00,0.0,21.412281807250736,19.0,0.0,30.0,45.0,0.0,-2.1754363854985286,30.0,30.0,21.412281807250736,0.0,30.0,45.0,0.0,0.9652630915649558,0.048,0.8687367824084602,0.0,0.048526309156495584,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 11:00:00,0.0,21.49689265428068,19.0,0.0,30.0,45.0,0.0,-2.006214691438643,30.0,30.0,21.49689265428068,0.0,30.0,45.0,0.0,0.9601864407431593,0.048,0.8641677966688434,0.0,0.048018644074315886,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 12:00:00,0.0,21.697326891283524,21.6,0.0,30.0,45.0,0.0,-1.6053462174329525,30.0,30.0,21.697326891283524,0.0,30.0,45.0,0.0,0.9481603865229886,0.048,0.8533443478706897,0.0,0.046816038652298886,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 13:00:00,0.0,21.7921590632371,21.0,0.0,30.0,45.0,0.0,-1.4156818735257986,30.0,30.0,21.7921590632371,0.0,30.0,45.0,0.0,0.942470456205774,0.048,0.8482234105851966,0.0,0.046247045620577354,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 14:00:00,0.0,21.92399069827006,22.0,0.0,30.0,45.0,0.0,-1.1520186034598794,30.0,30.0,21.92399069827006,0.0,30.0,45.0,0.0,0.9345605581037965,0.048,0.8411045022934168,0.0,0.04545605581037959,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 15:00:00,0.0,22.069172670237407,23.4,0.0,30.0,45.0,0.0,-0.8616546595251862,30.0,30.0,22.069172670237407,0.0,30.0,45.0,0.0,0.9258496397857556,0.048,0.83326467580718,0.0,0.04458496397857559,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 16:00:00,0.0,22.07647432618489,22.0,0.0,30.0,45.0,0.0,-0.8470513476302202,30.0,30.0,22.07647432618489,0.0,30.0,45.0,0.0,0.9254115404289066,0.048,0.832870386386016,0.0,0.04454115404289061,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 17:00:00,0.0,22.065758565536505,22.0,0.0,30.0,45.0,0.0,-0.8684828689269892,30.0,30.0,22.065758565536505,0.0,30.0,45.0,0.0,0.9260544860678096,0.048,0.8334490374610286,0.0,0.04460544860678095,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 18:00:00,0.0,22.046814137805008,21.6,0.0,30.0,45.0,0.0,-0.9063717243899845,30.0,30.0,22.046814137805008,0.0,30.0,45.0,0.0,0.9271911517316995,0.048,0.8344720365585296,0.0,0.04471911517316984,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 19:00:00,0.0,21.892042534820405,18.0,0.0,30.0,45.0,0.0,-1.2159149303591903,30.0,30.0,21.892042534820405,0.0,30.0,45.0,0.0,0.9364774479107757,0.048,0.8428297031196982,0.0,0.04564774479107747,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 20:00:00,0.0,21.868587519562933,19.0,0.0,30.0,45.0,0.0,-1.2628249608741342,30.0,30.0,21.868587519562933,0.0,30.0,45.0,0.0,0.9378847488262241,0.048,0.8440962739436018,0.0,0.045788474882622276,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 21:00:00,0.0,21.915463687861337,19.0,0.0,30.0,45.0,0.0,-1.1690726242773266,30.0,30.0,21.915463687861337,0.0,30.0,45.0,0.0,0.9350721787283198,0.048,0.8415649608554878,0.0,0.04550721787283196,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 22:00:00,0.0,21.888656628558945,18.0,0.0,30.0,45.0,0.0,-1.2226867428821109,30.0,30.0,21.888656628558945,0.0,30.0,45.0,0.0,0.9366806022864633,0.048,0.8430125420578171,0.0,0.04566806022864622,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 23:00:00,0.0,21.833122484850257,17.0,0.0,30.0,45.0,0.0,-1.3337550302994856,30.0,30.0,21.833122484850257,0.0,30.0,45.0,0.0,0.9400126509089846,0.048,0.8460113858180861,0.0,0.04600126509089841,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 00:00:00,0.0,21.78460915903984,17.4,0.0,30.0,45.0,0.0,-1.4307816819203225,30.0,30.0,21.78460915903984,0.0,30.0,45.0,0.0,0.9429234504576096,0.048,0.8486311054118487,0.0,0.04629234504576085,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 01:00:00,0.0,21.710755786439865,16.0,0.0,30.0,45.0,0.0,-1.57848842712027,30.0,30.0,21.710755786439865,0.0,30.0,45.0,0.0,0.9473546528136081,0.048,0.8526191875322473,0.0,0.046735465281360744,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 02:00:00,0.0,21.631238540893328,15.0,0.0,31.53846153846154,45.0,0.0,-1.7375229182133438,31.53846153846154,31.53846153846154,21.631238540893328,0.0,31.53846153846154,45.0,0.0,0.9982795337002467,0.048,0.898451580330222,0.0,0.05182795337002466,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 03:00:00,0.0,21.57039917659318,15.4,0.0,30.923076923076923,45.0,0.0,-1.8592016468136379,30.923076923076923,30.923076923076923,21.57039917659318,0.0,30.923076923076923,45.0,0.0,0.9834683570967168,0.048,0.885121521387045,0.0,0.05034683570967169,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 04:00:00,0.0,21.501142445253784,15.0,0.0,31.53846153846154,45.0,0.0,-1.9977151094924324,31.53846153846154,31.53846153846154,21.501142445253784,0.0,31.53846153846154,45.0,0.0,1.0060852994386194,0.048,0.9054767694947574,0.0,0.05260852994386189,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 05:00:00,0.0,21.216258038551796,14.0,0.0,33.07692307692308,45.0,0.0,-2.5674839228964075,33.07692307692308,33.07692307692308,21.216258038551796,0.0,33.07692307692308,45.0,0.0,1.0693322099945848,0.048,0.9623989889951262,0.0,0.058933220999458524,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 06:00:00,0.0,21.04200980178149,13.8,0.0,33.38461538461539,45.0,0.0,-2.9159803964370212,33.38461538461539,33.38461538461539,21.04200980178149,0.0,33.38461538461539,45.0,0.0,1.0890178734315723,0.048,0.9801160860884152,0.0,0.0609017873431571,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 07:00:00,0.0,20.96093873623403,14.0,0.0,33.07692307692308,45.0,0.0,-3.0781225275319386,33.07692307692308,33.07692307692308,20.96093873623403,0.0,33.07692307692308,45.0,0.0,1.0846513681336505,0.048,0.9761862313202855,0.0,0.06046513681336496,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 08:00:00,0.0,20.88575385421167,14.0,0.0,33.07692307692308,45.0,0.0,-3.228492291576657,33.07692307692308,33.07692307692308,20.88575385421167,0.0,33.07692307692308,45.0,0.0,1.089162461054992,0.048,0.9802462149494927,0.0,0.06091624610549917,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 09:00:00,0.0,20.80919960712585,14.2,0.0,32.769230769230774,45.0,0.0,-3.3816007857482973,32.769230769230774,32.769230769230774,20.80919960712585,0.0,32.769230769230774,45.0,0.0,1.0845249466493723,0.048,0.976072451984435,0.0,0.060452494664937184,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 10:00:00,0.0,20.974292234726896,18.0,0.0,30.0,45.0,0.0,-3.0514155305462083,30.0,30.0,20.974292234726896,0.0,30.0,45.0,0.0,0.9915424659163863,0.048,0.8923882193247477,0.0,0.051154246591638586,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 11:00:00,0.0,21.141554974109134,20.0,0.0,30.0,45.0,0.0,-2.716890051781732,30.0,30.0,21.141554974109134,0.0,30.0,45.0,0.0,0.981506701553452,0.048,0.8833560313981067,0.0,0.050150670155345245,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 12:00:00,0.0,21.293888046587824,21.0,0.0,30.0,45.0,0.0,-2.4122239068243516,30.0,30.0,21.293888046587824,0.0,30.0,45.0,0.0,0.9723667172047306,0.048,0.8751300454842575,0.0,0.04923667172047297,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 13:00:00,0.0,21.457340522951025,22.0,0.0,30.0,45.0,0.0,-2.08531895409795,30.0,30.0,21.457340522951025,0.0,30.0,45.0,0.0,0.9625595686229386,0.048,0.8663036117606446,0.0,0.04825595686229389,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 14:00:00,0.0,21.565489766371428,22.0,0.0,30.0,45.0,0.0,-1.869020467257144,30.0,30.0,21.565489766371428,0.0,30.0,45.0,0.0,0.9560706140177143,0.048,0.8604635526159429,0.0,0.0476070614017714,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 15:00:00,0.0,21.665328959327645,22.6,0.0,30.0,45.0,0.0,-1.669342081344709,30.0,30.0,21.665328959327645,0.0,30.0,45.0,0.0,0.9500802624403413,0.048,0.8550722361963071,0.0,0.04700802624403411,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 16:00:00,0.0,21.71830536666956,22.0,0.0,30.0,45.0,0.0,-1.5633892666608773,30.0,30.0,21.71830536666956,0.0,30.0,45.0,0.0,0.9469016779998264,0.048,0.8522115101998438,0.0,0.046690167799982585,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 17:00:00,0.0,21.70950613996447,22.0,0.0,30.0,45.0,0.0,-1.5809877200710574,30.0,30.0,21.70950613996447,0.0,30.0,45.0,0.0,0.9474296316021318,0.048,0.8526866684419185,0.0,0.0467429631602132,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 18:00:00,0.0,21.676840980579698,21.0,0.0,30.0,45.0,0.0,-1.6463180388406045,30.0,30.0,21.676840980579698,0.0,30.0,45.0,0.0,0.9493895411652181,0.048,0.8544505870486964,0.0,0.046938954116521714,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 19:00:00,0.0,21.61324566678175,19.0,0.0,30.0,45.0,0.0,-1.7735086664364985,30.0,30.0,21.61324566678175,0.0,30.0,45.0,0.0,0.9532052599930949,0.048,0.8578847339937855,0.0,0.04732052599930936,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 20:00:00,0.0,21.575668902139498,19.0,0.0,30.0,45.0,0.0,-1.8486621957210048,30.0,30.0,21.575668902139498,0.0,30.0,45.0,0.0,0.9554598658716302,0.048,0.8599138792844673,0.0,0.047545986587162914,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 21:00:00,0.0,21.497612637957246,18.0,0.0,30.0,45.0,0.0,-2.0047747240855074,30.0,30.0,21.497612637957246,0.0,30.0,45.0,0.0,0.9601432417225653,0.048,0.8641289175503087,0.0,0.048014324172256484,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 22:00:00,0.0,21.454422597379867,18.0,0.0,30.0,45.0,0.0,-2.091154805240265,30.0,30.0,21.454422597379867,0.0,30.0,45.0,0.0,0.962734644157208,0.048,0.8664611797414872,0.0,0.04827346441572078,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 23:00:00,0.0,21.49150057741085,17.0,0.0,30.0,45.0,0.0,-2.0169988451783,30.0,30.0,21.49150057741085,0.0,30.0,45.0,0.0,0.9605099653553489,0.048,0.864458968819814,0.0,0.04805099653553491,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 00:00:00,0.0,21.450898108204775,16.4,0.0,30.0,45.0,0.0,-2.0982037835904492,30.0,30.0,21.450898108204775,0.0,30.0,45.0,0.0,0.9629461135077134,0.048,0.8666515021569421,0.0,0.04829461135077129,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 01:00:00,0.0,21.391919707195804,15.8,0.0,30.307692307692307,45.0,0.0,-2.2161605856083924,30.307692307692307,30.307692307692307,21.391919707195804,0.0,30.307692307692307,45.0,0.0,0.9757155867990209,0.048,0.8781440281191188,0.0,0.04957155867990204,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 02:00:00,0.0,21.324750891499356,15.2,0.0,31.230769230769234,45.0,0.0,-2.350498217001288,31.230769230769234,31.230769230769234,21.324750891499356,0.0,31.230769230769234,45.0,0.0,1.0074380234331155,0.048,0.906694221089804,0.0,0.05274380234331144,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 03:00:00,0.0,21.25209573266495,14.6,0.0,32.15384615384615,45.0,0.0,-2.495808534670097,32.15384615384615,32.15384615384615,21.25209573266495,0.0,32.15384615384615,45.0,0.0,1.0394896406554877,0.048,0.9355406765899389,0.0,0.05594896406554872,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 04:00:00,0.0,21.19403923128921,15.0,0.0,31.53846153846154,45.0,0.0,-2.61192153742158,31.53846153846154,31.53846153846154,21.19403923128921,0.0,31.53846153846154,45.0,0.0,1.0245114922764937,0.048,0.9220603430488444,0.0,0.054451149227649265,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 05:00:00,0.0,20.968695146968557,15.0,0.0,31.53846153846154,45.0,0.0,-3.0626097060628865,31.53846153846154,31.53846153846154,20.968695146968557,0.0,31.53846153846154,45.0,0.0,1.038032137335733,0.048,0.9342289236021598,0.0,0.05580321373357322,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 06:00:00,0.0,20.78199003349679,14.0,0.0,33.07692307692308,45.0,0.0,-3.4360199330064205,33.07692307692308,33.07692307692308,20.78199003349679,0.0,33.07692307692308,45.0,0.0,1.095388290297885,0.048,0.9858494612680966,0.0,0.06153882902978847,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 07:00:00,0.0,20.740481780555164,15.0,0.0,31.53846153846154,45.0,0.0,-3.519036438889671,31.53846153846154,31.53846153846154,20.740481780555164,0.0,31.53846153846154,45.0,0.0,1.0517249393205366,0.048,0.9465524453884829,0.0,0.05717249393205359,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 08:00:00,0.0,20.684627366211544,15.0,0.0,31.53846153846154,45.0,0.0,-3.6307452675769127,31.53846153846154,31.53846153846154,20.684627366211544,0.0,31.53846153846154,45.0,0.0,1.0550762041811539,0.048,0.9495685837630385,0.0,0.0575076204181153,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 09:00:00,0.0,20.639906429385505,15.6,0.0,30.615384615384617,45.0,0.0,-3.7201871412289904,30.615384615384617,30.615384615384617,20.639906429385505,0.0,30.615384615384617,45.0,0.0,1.0300671526984082,0.048,0.9270604374285674,0.0,0.0550067152698408,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 10:00:00,0.0,20.80487828490634,19.0,0.0,30.0,45.0,0.0,-3.3902434301873186,30.0,30.0,20.80487828490634,0.0,30.0,45.0,0.0,1.0017073029056196,0.048,0.9015365726150577,0.0,0.05217073029056185,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 11:00:00,0.0,20.982728995978825,21.0,0.0,30.0,45.0,0.0,-3.034542008042351,30.0,30.0,20.982728995978825,0.0,30.0,45.0,0.0,0.9910362602412705,0.048,0.8919326342171433,0.0,0.0511036260241271,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 12:00:00,0.0,21.146674873727576,22.0,0.0,30.0,45.0,0.0,-2.706650252544847,30.0,30.0,21.146674873727576,0.0,30.0,45.0,0.0,0.9811995075763454,0.048,0.883079556818711,0.0,0.050119950757634424,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 13:00:00,0.0,21.274598963041704,22.0,0.0,30.0,45.0,0.0,-2.4508020739165914,30.0,30.0,21.274598963041704,0.0,30.0,45.0,0.0,0.9735240622174978,0.048,0.8761716559957481,0.0,0.049352406221749634,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 14:00:00,0.0,21.373607444552057,22.0,0.0,30.0,45.0,0.0,-2.2527851108958856,30.0,30.0,21.373607444552057,0.0,30.0,45.0,0.0,0.9675835533268765,0.048,0.8708251979941889,0.0,0.048758355332687575,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 15:00:00,0.0,21.51476376487797,23.8,0.0,30.0,45.0,0.0,-1.9704724702440615,30.0,30.0,21.51476376487797,0.0,30.0,45.0,0.0,0.9591141741073218,0.048,0.8632027566965896,0.0,0.04791141741073213,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 16:00:00,0.0,21.573180057592744,23.0,0.0,30.0,45.0,0.0,-1.8536398848145126,30.0,30.0,21.573180057592744,0.0,30.0,45.0,0.0,0.9556091965444353,0.048,0.8600482768899919,0.0,0.04756091965444342,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 17:00:00,0.0,21.54322893474906,22.0,0.0,30.0,45.0,0.0,-1.913542130501881,30.0,30.0,21.54322893474906,0.0,30.0,45.0,0.0,0.9574062639150565,0.048,0.8616656375235507,0.0,0.04774062639150567,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 18:00:00,0.0,21.509530448159353,21.2,0.0,30.0,45.0,0.0,-1.980939103681294,30.0,30.0,21.509530448159353,0.0,30.0,45.0,0.0,0.9594281731104388,0.048,0.8634853557993949,0.0,0.047942817311043884,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 19:00:00,0.0,21.424187030696267,19.0,0.0,30.0,45.0,0.0,-2.1516259386074665,30.0,30.0,21.424187030696267,0.0,30.0,45.0,0.0,0.9645487781582239,0.048,0.8680939003424015,0.0,0.04845487781582236,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 20:00:00,0.0,21.33805392813376,18.0,0.0,30.0,45.0,0.0,-2.323892143732479,30.0,30.0,21.33805392813376,0.0,30.0,45.0,0.0,0.9697167643119744,0.048,0.872745087880777,0.0,0.048971676431197375,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 21:00:00,0.0,21.344840570005182,19.2,0.0,30.0,45.0,0.0,-2.3103188599896356,30.0,30.0,21.344840570005182,0.0,30.0,45.0,0.0,0.9693095657996891,0.048,0.8723786092197201,0.0,0.04893095657996893,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 22:00:00,0.0,21.275521940507108,18.0,0.0,30.0,45.0,0.0,-2.448956118985784,30.0,30.0,21.275521940507108,0.0,30.0,45.0,0.0,0.9734686835695735,0.048,0.8761218152126162,0.0,0.04934686835695723,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 23:00:00,0.0,21.30472640930666,17.0,0.0,30.0,45.0,0.0,-2.3905471813866797,30.0,30.0,21.30472640930666,0.0,30.0,45.0,0.0,0.9717164154416004,0.048,0.8745447738974402,0.0,0.049171641544160094,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 00:00:00,0.0,21.244385104654253,15.4,0.0,30.923076923076923,45.0,0.0,-2.5112297906914947,30.923076923076923,30.923076923076923,21.244385104654253,0.0,30.923076923076923,45.0,0.0,1.0030292014130524,0.048,0.9027262812717471,0.0,0.05230292014130522,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 01:00:00,0.0,21.179763062261436,15.0,0.0,31.53846153846154,45.0,0.0,-2.6404738754771273,31.53846153846154,31.53846153846154,21.179763062261436,0.0,31.53846153846154,45.0,0.0,1.0253680624181603,0.048,0.9228312561763442,0.0,0.054536806241816005,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 02:00:00,0.0,21.1316857040805,15.7,0.0,30.461538461538463,45.0,0.0,-2.7366285918390005,30.461538461538463,30.461538461538463,21.1316857040805,0.0,30.461538461538463,45.0,0.0,0.9959450116013241,0.048,0.8963505104411916,0.0,0.05159450116013242,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 03:00:00,0.0,21.092670137064207,16.4,0.0,30.0,45.0,0.0,-2.8146597258715857,30.0,30.0,21.092670137064207,0.0,30.0,45.0,0.0,0.9844397917761476,0.048,0.8859958125985328,0.0,0.050443979177614784,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 04:00:00,0.0,21.040993842126305,16.0,0.0,30.0,45.0,0.0,-2.91801231574739,30.0,30.0,21.040993842126305,0.0,30.0,45.0,0.0,0.9875403694724217,0.048,0.8887863325251796,0.0,0.05075403694724212,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 05:00:00,0.0,20.858087011795604,16.0,0.0,30.0,45.0,0.0,-3.2838259764087923,30.0,30.0,20.858087011795604,0.0,30.0,45.0,0.0,0.9985147792922637,0.048,0.8986633013630373,0.0,0.0518514779292264,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 06:00:00,0.0,20.79203370634522,17.2,0.0,30.0,45.0,0.0,-3.4159325873095625,30.0,30.0,20.79203370634522,0.0,30.0,45.0,0.0,1.002477977619287,0.048,0.9022301798573582,0.0,0.05224779776192867,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 07:00:00,0.0,20.70175619767985,16.0,0.0,30.0,45.0,0.0,-3.596487604640302,30.0,30.0,20.70175619767985,0.0,30.0,45.0,0.0,1.0078946281392092,0.048,0.9071051653252883,0.0,0.05278946281392083,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 08:00:00,0.0,20.64499156468947,16.0,0.0,30.0,45.0,0.0,-3.710016870621061,30.0,30.0,20.64499156468947,0.0,30.0,45.0,0.0,1.0113005061186318,0.048,0.9101704555067686,0.0,0.053130050611863155,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 09:00:00,0.0,20.631411211841716,17.2,0.0,30.0,45.0,0.0,-3.7371775763165687,30.0,30.0,20.631411211841716,0.0,30.0,45.0,0.0,1.012115327289497,0.048,0.9109037945605472,0.0,0.05321153272894974,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 10:00:00,0.0,20.697281443351073,18.0,0.0,30.0,45.0,0.0,-3.605437113297853,30.0,30.0,20.697281443351073,0.0,30.0,45.0,0.0,1.0081631133989355,0.048,0.907346802059042,0.0,0.05281631133989351,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 11:00:00,0.0,20.891930344692092,21.0,0.0,30.0,45.0,0.0,-3.216139310615816,30.0,30.0,20.891930344692092,0.0,30.0,45.0,0.0,0.9964841793184745,0.048,0.8968357613866271,0.0,0.05164841793184738,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 12:00:00,0.0,20.993901612257577,20.6,0.0,30.0,45.0,0.0,-3.0121967754848455,30.0,30.0,20.993901612257577,0.0,30.0,45.0,0.0,0.9903659032645454,0.048,0.8913293129380909,0.0,0.05103659032645447,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 13:00:00,0.0,21.16094486538904,22.0,0.0,30.0,45.0,0.0,-2.678110269221918,30.0,30.0,21.16094486538904,0.0,30.0,45.0,0.0,0.9803433080766575,0.048,0.8823089772689917,0.0,0.05003433080766573,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 14:00:00,0.0,21.26968917752067,22.0,0.0,30.0,45.0,0.0,-2.460621644958657,30.0,30.0,21.26968917752067,0.0,30.0,45.0,0.0,0.9738186493487596,0.048,0.8764367844138836,0.0,0.04938186493487595,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 15:00:00,0.0,21.303686572294946,21.2,0.0,30.0,45.0,0.0,-2.392626855410107,30.0,30.0,21.303686572294946,0.0,30.0,45.0,0.0,0.9717788056623031,0.048,0.8746009250960728,0.0,0.04917788056623029,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 16:00:00,0.0,21.3981179850761,22.0,0.0,30.0,45.0,0.0,-2.2037640298477967,30.0,30.0,21.3981179850761,0.0,30.0,45.0,0.0,0.966112920895434,0.048,0.8695016288058907,0.0,0.04861129208954329,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 17:00:00,0.0,21.34035030513587,21.0,0.0,30.0,45.0,0.0,-2.3192993897282577,30.0,30.0,21.34035030513587,0.0,30.0,45.0,0.0,0.9695789816918478,0.048,0.872621083522663,0.0,0.04895789816918472,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 18:00:00,0.0,21.360224771697812,21.0,0.0,30.0,45.0,0.0,-2.279550456604376,30.0,30.0,21.360224771697812,0.0,30.0,45.0,0.0,0.9683865136981312,0.048,0.8715478623283182,0.0,0.048838651369813024,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 19:00:00,0.0,21.253733931380765,18.0,0.0,30.0,45.0,0.0,-2.49253213723847,30.0,30.0,21.253733931380765,0.0,30.0,45.0,0.0,0.9747759641171541,0.048,0.8772983677054387,0.0,0.04947759641171534,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 20:00:00,0.0,21.155280031983693,17.0,0.0,30.0,45.0,0.0,-2.6894399360326133,30.0,30.0,21.155280031983693,0.0,30.0,45.0,0.0,0.9806831980809784,0.048,0.8826148782728805,0.0,0.05006831980809778,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 21:00:00,0.0,21.123733302718847,17.6,0.0,30.0,45.0,0.0,-2.752533394562306,30.0,30.0,21.123733302718847,0.0,30.0,45.0,0.0,0.9825760018368692,0.048,0.8843184016531823,0.0,0.05025760018368686,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 22:00:00,0.0,21.015287328281694,16.0,0.0,30.0,45.0,0.0,-2.969425343436612,30.0,30.0,21.015287328281694,0.0,30.0,45.0,0.0,0.9890827603030983,0.048,0.8901744842727886,0.0,0.050908276030309674,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 23:00:00,0.0,21.087441308104438,16.0,0.0,30.0,45.0,0.0,-2.825117383791124,30.0,30.0,21.087441308104438,0.0,30.0,45.0,0.0,0.9847535215137337,0.048,0.8862781693623603,0.0,0.05047535215137344,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 00:00:00,0.0,21.0689758979646,16.4,0.0,30.0,45.0,0.0,-2.8620482040708026,30.0,30.0,21.0689758979646,0.0,30.0,45.0,0.0,0.9858614461221241,0.048,0.8872753015099117,0.0,0.050586144612212336,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 01:00:00,0.0,21.0016922572175,15.0,0.0,31.53846153846154,45.0,0.0,-2.996615485565002,31.53846153846154,31.53846153846154,21.0016922572175,0.0,31.53846153846154,45.0,0.0,1.0360523107207964,0.048,0.9324470796487168,0.0,0.0556052310720796,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 02:00:00,0.0,20.92276228625861,14.0,0.0,33.07692307692308,45.0,0.0,-3.1544754274827795,33.07692307692308,33.07692307692308,20.92276228625861,0.0,33.07692307692308,45.0,0.0,1.0869419551321757,0.048,0.978247759618958,0.0,0.06069419551321764,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 03:00:00,0.0,20.8764530859465,15.2,0.0,31.230769230769234,45.0,0.0,-3.2470938281069976,31.230769230769234,31.230769230769234,20.8764530859465,0.0,31.230769230769234,45.0,0.0,1.0343358917662868,0.048,0.9309023025896582,0.0,0.05543358917662855,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 04:00:00,0.0,20.79922193567994,14.0,0.0,33.07692307692308,45.0,0.0,-3.4015561286401166,33.07692307692308,33.07692307692308,20.79922193567994,0.0,33.07692307692308,45.0,0.0,1.094354376166896,0.048,0.9849189385502064,0.0,0.06143543761668946,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 05:00:00,0.0,20.550578602817538,14.0,0.0,33.07692307692308,45.0,0.0,-3.898842794364924,33.07692307692308,33.07692307692308,20.550578602817538,0.0,33.07692307692308,45.0,0.0,1.1092729761386402,0.048,0.9983456785247762,0.0,0.06292729761386395,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 06:00:00,0.0,20.45481836606418,15.2,0.0,31.230769230769234,45.0,0.0,-4.090363267871638,31.230769230769234,31.230769230769234,20.45481836606418,0.0,31.230769230769234,45.0,0.0,1.0596339749592258,0.048,0.9536705774633033,0.0,0.0579633974959225,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 07:00:00,0.0,20.343968341297327,14.0,0.0,33.07692307692308,45.0,0.0,-4.312063317405347,33.07692307692308,33.07692307692308,20.343968341297327,0.0,33.07692307692308,45.0,0.0,1.121669591829853,0.048,1.0095026326468677,0.0,0.0641669591829852,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 08:00:00,0.0,20.223185204775604,13.0,0.0,34.61538461538461,45.0,0.0,-4.553629590448793,34.61538461538461,34.61538461538461,20.223185204775604,0.0,34.61538461538461,45.0,0.0,1.1750704261750022,0.048,1.057563383557502,0.0,0.06950704261750018,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 09:00:00,0.0,20.239322184784903,15.6,0.0,30.615384615384617,45.0,0.0,-4.521355630430193,30.615384615384617,30.615384615384617,20.239322184784903,0.0,30.615384615384617,45.0,0.0,1.0541022073744442,0.048,0.9486919866369997,0.0,0.057410220737444395,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 10:00:00,0.0,20.328127490268773,17.0,0.0,30.0,45.0,0.0,-4.343745019462453,30.0,30.0,20.328127490268773,0.0,30.0,45.0,0.0,1.0303123505838736,0.048,0.9272811155254863,0.0,0.05503123505838725,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 11:00:00,0.0,20.478139041922436,19.0,0.0,30.0,45.0,0.0,-4.043721916155128,30.0,30.0,20.478139041922436,0.0,30.0,45.0,0.0,1.021311657484654,0.048,0.9191804917361885,0.0,0.054131165748465326,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 12:00:00,0.0,20.614403055616435,19.8,0.0,30.0,45.0,0.0,-3.7711938887671295,30.0,30.0,20.614403055616435,0.0,30.0,45.0,0.0,1.0131358166630138,0.048,0.9118222349967123,0.0,0.0533135816663014,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 13:00:00,0.0,20.82305952587341,22.0,0.0,30.0,45.0,0.0,-3.3538809482531775,30.0,30.0,20.82305952587341,0.0,30.0,45.0,0.0,1.0006164284475954,0.048,0.9005547856028358,0.0,0.05206164284475956,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 14:00:00,0.0,20.94496650723844,22.0,0.0,30.0,45.0,0.0,-3.110066985523119,30.0,30.0,20.94496650723844,0.0,30.0,45.0,0.0,0.9933020095656936,0.048,0.8939718086091243,0.0,0.05133020095656926,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 15:00:00,0.0,21.050614911983363,22.6,0.0,30.0,45.0,0.0,-2.898770176033274,30.0,30.0,21.050614911983363,0.0,30.0,45.0,0.0,0.9869631052809982,0.048,0.8882667947528984,0.0,0.05069631052809975,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 16:00:00,0.0,21.15680896196652,23.0,0.0,30.0,45.0,0.0,-2.6863820760669626,30.0,30.0,21.15680896196652,0.0,30.0,45.0,0.0,0.9805914622820089,0.048,0.882532316053808,0.0,0.050059146228200846,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 17:00:00,0.0,21.126771056480106,22.0,0.0,30.0,45.0,0.0,-2.7464578870397887,30.0,30.0,21.126771056480106,0.0,30.0,45.0,0.0,0.9823937366111937,0.048,0.8841543629500742,0.0,0.05023937366111941,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 18:00:00,0.0,21.07239045173616,20.2,0.0,30.0,45.0,0.0,-2.8552190965276765,30.0,30.0,21.07239045173616,0.0,30.0,45.0,0.0,0.9856565728958303,0.048,0.8870909156062473,0.0,0.050565657289582955,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 19:00:00,0.0,20.93732908193803,17.0,0.0,30.0,45.0,0.0,-3.125341836123937,30.0,30.0,20.93732908193803,0.0,30.0,45.0,0.0,0.9937602550837181,0.048,0.8943842295753462,0.0,0.051376025508371836,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 20:00:00,0.0,20.873509788157527,17.0,0.0,30.0,45.0,0.0,-3.2529804236849458,30.0,30.0,20.873509788157527,0.0,30.0,45.0,0.0,0.9975894127105484,0.048,0.8978304714394935,0.0,0.05175894127105485,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 21:00:00,0.0,20.861410631945223,17.8,0.0,30.0,45.0,0.0,-3.277178736109555,30.0,30.0,20.861410631945223,0.0,30.0,45.0,0.0,0.9983153620832866,0.048,0.8984838258749579,0.0,0.0518315362083287,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 22:00:00,0.0,20.7529260282736,16.0,0.0,30.0,45.0,0.0,-3.494147943452802,30.0,30.0,20.7529260282736,0.0,30.0,45.0,0.0,1.004824438303584,0.048,0.9043419944732257,0.0,0.05248244383035827,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 23:00:00,0.0,20.820837011855247,16.0,0.0,30.0,45.0,0.0,-3.358325976289507,30.0,30.0,20.820837011855247,0.0,30.0,45.0,0.0,1.0007497792886852,0.048,0.9006748013598167,0.0,0.052074977928868504,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 00:00:00,0.0,20.73840371382275,13.0,0.0,34.61538461538461,45.0,0.0,-3.5231925723545032,34.61538461538461,34.61538461538461,20.73840371382275,0.0,34.61538461538461,45.0,0.0,1.1441573156321736,0.048,1.0297415840689563,0.0,0.06641573156321723,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 01:00:00,0.0,20.664074296325275,13.0,0.0,34.61538461538461,45.0,0.0,-3.6718514073494504,34.61538461538461,34.61538461538461,20.664074296325275,0.0,34.61538461538461,45.0,0.0,1.148617080682022,0.048,1.0337553726138198,0.0,0.06686170806820213,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 02:00:00,0.0,20.588930185764767,13.0,0.0,34.61538461538461,45.0,0.0,-3.8221396284704667,34.61538461538461,34.61538461538461,20.588930185764767,0.0,34.61538461538461,45.0,0.0,1.1531257273156525,0.048,1.0378131545840872,0.0,0.06731257273156532,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 03:00:00,0.0,20.515093290614907,13.0,0.0,34.61538461538461,45.0,0.0,-3.969813418770187,34.61538461538461,34.61538461538461,20.515093290614907,0.0,34.61538461538461,45.0,0.0,1.1575559410246439,0.048,1.0418003469221795,0.0,0.06775559410246434,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 04:00:00,0.0,20.42373293830283,12.0,0.0,36.15384615384615,45.0,0.0,-4.152534123394339,36.15384615384615,36.15384615384615,20.42373293830283,0.0,36.15384615384615,45.0,0.0,1.209191408317215,0.048,1.0882722674854934,0.0,0.07291914083172157,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 05:00:00,0.0,20.16330813678293,13.0,0.0,34.61538461538461,45.0,0.0,-4.673383726434139,34.61538461538461,34.61538461538461,20.16330813678293,0.0,34.61538461538461,45.0,0.0,1.1786630502545627,0.048,1.0607967452291065,0.0,0.06986630502545621,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 06:00:00,0.08965574423693036,20.0,12.2,0.09437446761782144,35.84615384615385,45.0,0.0,-2.231810732287734,35.84615384615385,35.84615384615385,20.0,0.005134198522897885,35.84615384615385,45.0,0.009437446761782143,1.2253846153846153,0.048,1.1028461538461538,0.09437446761782144,0.16891292915628298,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 07:00:00,0.10300532542390237,20.0,14.0,0.10842665834094986,33.07692307692308,45.0,0.0,-1.919890117493992,33.07692307692308,33.07692307692308,20.0,0.007147802020448011,33.07692307692308,45.0,0.010842665834094985,1.1423076923076925,0.048,1.028076923076923,0.10842665834094986,0.1746574275717192,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 08:00:00,0.23087450978667756,20.0,14.0,0.24302579977545008,33.07692307692308,45.0,0.0,0.730521407369551,33.07692307692308,33.07692307692308,20.0,0.016020970573432304,33.07692307692308,45.0,0.024302579977545008,1.1423076923076925,0.048,1.028076923076923,0.24302579977545008,0.30925656900621945,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 09:00:00,0.3710137901078721,20.000000000000004,14.6,0.390540831692497,32.15384615384615,45.0,0.0,3.25403863823972,32.15384615384615,32.15384615384615,20.000000000000004,0.02770095379748179,32.15384615384615,45.0,0.0390540831692497,1.1146153846153846,0.048,1.003153846153846,0.390540831692497,0.45400237015403544,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 10:00:00,0.0,20.028798299634495,18.0,0.0,30.0,45.0,0.0,-4.94240340073101,30.0,30.0,20.028798299634495,0.0,30.0,45.0,0.0,1.0482721020219303,0.048,0.9434448918197372,0.0,0.05682721020219306,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 11:00:00,0.0,20.127468463130167,19.0,0.0,30.0,45.0,0.0,-4.745063073739665,30.0,30.0,20.127468463130167,0.0,30.0,45.0,0.0,1.04235189221219,0.048,0.9381167029909708,0.0,0.05623518922121906,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 12:00:00,0.0,20.263526974063634,20.0,0.0,30.0,45.0,0.0,-4.472946051872732,30.0,30.0,20.263526974063634,0.0,30.0,45.0,0.0,1.0341883815561819,0.048,0.9307695434005637,0.0,0.0554188381556181,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 13:00:00,0.0,20.372993037927728,20.0,0.0,30.0,45.0,0.0,-4.2540139241445445,30.0,30.0,20.372993037927728,0.0,30.0,45.0,0.0,1.0276204177243362,0.048,0.9248583759519026,0.0,0.0547620417724336,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 14:00:00,0.0,20.502469779764624,21.0,0.0,30.0,45.0,0.0,-3.995060440470752,30.0,30.0,20.502469779764624,0.0,30.0,45.0,0.0,1.0198518132141225,0.048,0.9178666318927102,0.0,0.05398518132141228,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 15:00:00,0.0,20.604279441212846,21.8,0.0,30.0,45.0,0.0,-3.7914411175743084,30.0,30.0,20.604279441212846,0.0,30.0,45.0,0.0,1.0137432335272292,0.048,0.9123689101745063,0.0,0.05337432335272285,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 16:00:00,0.0,20.647238348133847,21.0,0.0,30.0,45.0,0.0,-3.7055233037323063,30.0,30.0,20.647238348133847,0.0,30.0,45.0,0.0,1.011165699111969,0.048,0.9100491292007722,0.0,0.05311656991119684,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 17:00:00,0.0,20.640480249093564,21.0,0.0,30.0,45.0,0.0,-3.7190395018128726,30.0,30.0,20.640480249093564,0.0,30.0,45.0,0.0,1.0115711850543863,0.048,0.9104140665489475,0.0,0.053157118505438694,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 18:00:00,0.0,20.618456561756652,20.2,0.0,30.0,45.0,0.0,-3.763086876486696,30.0,30.0,20.618456561756652,0.0,30.0,45.0,0.0,1.0128926062946009,0.048,0.9116033456651408,0.0,0.053289260629460045,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 19:00:00,0.0,20.583667340404283,19.0,0.0,30.0,45.0,0.0,-3.8326653191914346,30.0,30.0,20.583667340404283,0.0,30.0,45.0,0.0,1.014979959575743,0.048,0.9134819636181686,0.0,0.05349799595757432,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 20:00:00,0.0,20.472697383193463,17.0,0.0,30.0,45.0,0.0,-4.054605233613074,30.0,30.0,20.472697383193463,0.0,30.0,45.0,0.0,1.0216381570083923,0.048,0.9194743413075531,0.0,0.05416381570083917,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 21:00:00,0.0,20.412237399353767,16.8,0.0,30.0,45.0,0.0,-4.175525201292466,30.0,30.0,20.412237399353767,0.0,30.0,45.0,0.0,1.0252657560387741,0.048,0.9227391804348968,0.0,0.0545265756038773,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 22:00:00,0.0,20.337562274088093,16.0,0.0,30.0,45.0,0.0,-4.324875451823814,30.0,30.0,20.337562274088093,0.0,30.0,45.0,0.0,1.0297462635547145,0.048,0.926771637199243,0.0,0.054974626355471456,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 23:00:00,0.0,20.40603430369878,16.0,0.0,30.0,45.0,0.0,-4.187931392602437,30.0,30.0,20.40603430369878,0.0,30.0,45.0,0.0,1.0256379417780732,0.048,0.9230741476002658,0.0,0.05456379417780732,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 00:00:00,0.0,20.387372877436434,16.0,0.0,30.0,45.0,0.0,-4.225254245127132,30.0,30.0,20.387372877436434,0.0,30.0,45.0,0.0,1.026757627353814,0.048,0.9240818646184326,0.0,0.05467576273538133,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 01:00:00,0.0,20.33353666918356,15.0,0.0,31.53846153846154,45.0,0.0,-4.332926661632882,31.53846153846154,31.53846153846154,20.33353666918356,0.0,31.53846153846154,45.0,0.0,1.0761416460028328,0.048,0.9685274814025494,0.0,0.05961416460028335,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 02:00:00,0.0,20.26783221321321,15.0,0.0,31.53846153846154,45.0,0.0,-4.464335573573578,31.53846153846154,31.53846153846154,20.26783221321321,0.0,31.53846153846154,45.0,0.0,1.0800839133610538,0.048,0.9720755220249484,0.0,0.06000839133610536,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 03:00:00,0.0,20.19511171469798,14.0,0.0,33.07692307692308,45.0,0.0,-4.609776570604041,33.07692307692308,33.07692307692308,20.19511171469798,0.0,33.07692307692308,45.0,0.0,1.1306009894258136,0.048,1.0175408904832322,0.0,0.06506009894258136,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 04:00:00,0.0,20.115474322752785,13.0,0.0,34.61538461538461,45.0,0.0,-4.7690513544944295,34.61538461538461,34.61538461538461,20.115474322752785,0.0,34.61538461538461,45.0,0.0,1.1815330790963712,0.048,1.063379771186734,0.0,0.07015330790963703,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 05:00:00,0.0,20.08559565199319,15.0,0.0,31.53846153846154,45.0,0.0,-4.828808696013617,31.53846153846154,31.53846153846154,20.08559565199319,0.0,31.53846153846154,45.0,0.0,1.0910181070342548,0.048,0.9819162963308294,0.0,0.06110181070342535,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 06:00:00,0.0,20.033869757121167,14.6,0.0,32.15384615384615,45.0,0.0,-4.932260485757666,32.15384615384615,32.15384615384615,20.033869757121167,0.0,32.15384615384615,45.0,0.0,1.1125831991881148,0.048,1.0013248792693032,0.0,0.06325831991881148,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 07:00:00,0.48395475886594347,19.999999999999996,14.0,0.509426061964151,33.07692307692308,45.0,0.0,5.126212706763091,33.07692307692308,33.07692307692308,19.999999999999996,0.03358285398343793,33.07692307692308,45.0,0.050942606196415094,1.1423076923076927,0.048,1.0280769230769236,0.509426061964151,0.5756568311949202,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 08:00:00,0.7343626131449366,20.0,13.0,0.77301327699467,34.61538461538461,45.0,0.0,8.955943251341182,34.61538461538461,34.61538461538461,20.0,0.04559515699151866,34.61538461538461,45.0,0.077301327699467,1.1884615384615382,0.048,1.0696153846153844,0.77301327699467,0.8438594308408238,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 09:00:00,0.6813326035492754,20.0,14.0,0.7171922142623951,33.07692307692308,45.0,0.0,8.174060888900478,33.07692307692308,33.07692307692308,20.097137811977397,0.047633234110270935,33.07692307692308,45.0,0.07171922142623952,1.1423076923076925,0.048,1.028076923076923,0.7171922142623951,0.7834229834931643,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
