timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-24 10:00:00,0.22784423204336612,20.0,17.0,0.23983603372985907,30.0,45.0,0.0,0.6725761337607068,30.0,30.0,20.0,0.02067552014912578,30.0,45.0,0.023983603372985905,1.05,0.048,0.945,0.23983603372985907,0.2968360337298591,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 11:00:00,0.0,20.052971429518397,19.0,0.0,30.0,45.0,0.0,-4.894057140963206,30.0,30.0,20.052971429518397,0.0,30.0,45.0,0.0,1.046821714228896,0.048,0.9421395428060064,0.0,0.05668217142288956,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 12:00:00,0.0,20.22816900115975,21.0,0.0,30.0,45.0,0.0,-4.543661997680502,30.0,30.0,20.22816900115975,0.0,30.0,45.0,0.0,1.036309859930415,0.048,0.9326788739373736,0.0,0.05563098599304139,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 13:00:00,0.0,20.351253375998112,21.0,0.0,30.0,45.0,0.0,-4.297493248003775,30.0,30.0,20.351253375998112,0.0,30.0,45.0,0.0,1.0289247974401132,0.048,0.926032317696102,0.0,0.054892479744011236,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 14:00:00,0.0,20.501422999707476,22.0,0.0,30.0,45.0,0.0,-3.9971540005850485,30.0,30.0,20.501422999707476,0.0,30.0,45.0,0.0,1.0199146200175515,0.048,0.9179231580157964,0.0,0.053991462001755086,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 15:00:00,0.0,20.643985106352517,23.0,0.0,30.0,45.0,0.0,-3.7120297872949664,30.0,30.0,20.643985106352517,0.0,30.0,45.0,0.0,1.011360893618849,0.048,0.9102248042569641,0.0,0.05313608936188485,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 16:00:00,0.0,20.633493438787838,21.0,0.0,30.0,45.0,0.0,-3.7330131224243246,30.0,30.0,20.633493438787838,0.0,30.0,45.0,0.0,1.0119903936727297,0.048,0.9107913543054568,0.0,0.05319903936727288,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 17:00:00,0.0,20.67240319650844,22.0,0.0,30.0,45.0,0.0,-3.6551936069831186,30.0,30.0,20.67240319650844,0.0,30.0,45.0,0.0,1.0096558082094935,0.048,0.9086902273885441,0.0,0.052965580820949376,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 18:00:00,0.0,20.611021472433684,20.0,0.0,30.0,45.0,0.0,-3.7779570551326316,30.0,30.0,20.611021472433684,0.0,30.0,45.0,0.0,1.013338711653979,0.048,0.912004840488581,0.0,0.053333871165397895,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 19:00:00,0.0,20.550863353347467,19.0,0.0,30.0,45.0,0.0,-3.898273293305067,30.0,30.0,20.550863353347467,0.0,30.0,45.0,0.0,1.016948198799152,0.048,0.9152533789192369,0.0,0.05369481987991509,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 20:00:00,0.0,20.52387157141358,19.0,0.0,30.0,45.0,0.0,-3.9522568571728414,30.0,30.0,20.52387157141358,0.0,30.0,45.0,0.0,1.0185677057151852,0.048,0.9167109351436666,0.0,0.0538567705715185,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 21:00:00,0.0,20.56288467216472,19.8,0.0,30.0,45.0,0.0,-3.8742306556705586,30.0,30.0,20.56288467216472,0.0,30.0,45.0,0.0,1.0162269196701168,0.048,0.9146042277031051,0.0,0.05362269196701164,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 22:00:00,0.0,20.535880522572967,18.0,0.0,30.0,45.0,0.0,-3.9282389548540664,30.0,30.0,20.535880522572967,0.0,30.0,45.0,0.0,1.017847168645622,0.048,0.9160624517810599,0.0,0.0537847168645621,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 23:00:00,0.0,20.512729109058625,18.0,0.0,30.0,45.0,0.0,-3.974541781882749,30.0,30.0,20.512729109058625,0.0,30.0,45.0,0.0,1.0192362534564825,0.048,0.9173126281108342,0.0,0.05392362534564821,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 00:00:00,0.0,20.470786639501153,17.4,0.0,30.0,45.0,0.0,-4.058426720997694,30.0,30.0,20.470786639501153,0.0,30.0,45.0,0.0,1.0217528016299309,0.048,0.9195775214669378,0.0,0.054175280162993,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 01:00:00,0.0,20.430467913525234,17.0,0.0,30.0,45.0,0.0,-4.139064172949531,30.0,30.0,20.430467913525234,0.0,30.0,45.0,0.0,1.024171925188486,0.048,0.9217547326696374,0.0,0.05441719251884858,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 02:00:00,0.0,20.378689981452304,17.0,0.0,30.0,45.0,0.0,-4.242620037095392,30.0,30.0,20.378689981452304,0.0,30.0,45.0,0.0,1.0272786011128616,0.048,0.9245507410015754,0.0,0.054727860111286164,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 03:00:00,0.0,20.336086369815114,16.8,0.0,30.0,45.0,0.0,-4.327827260369773,30.0,30.0,20.336086369815114,0.0,30.0,45.0,0.0,1.0298348178110932,0.048,0.9268513360299839,0.0,0.054983481781109234,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 04:00:00,0.0,20.283676982319204,16.0,0.0,30.0,45.0,0.0,-4.432646035361593,30.0,30.0,20.283676982319204,0.0,30.0,45.0,0.0,1.0329793810608479,0.048,0.9296814429547631,0.0,0.05529793810608474,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 05:00:00,0.0,20.23978671664188,16.0,0.0,30.0,45.0,0.0,-4.520426566716239,30.0,30.0,20.23978671664188,0.0,30.0,45.0,0.0,1.0356127970014872,0.048,0.9320515173013385,0.0,0.05556127970014868,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 06:00:00,0.0,20.186121144802886,15.4,0.0,30.923076923076923,45.0,0.0,-4.627757710394228,30.923076923076923,30.923076923076923,20.186121144802886,0.0,30.923076923076923,45.0,0.0,1.0665250390041345,0.048,0.9598725351037212,0.0,0.05865250390041332,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 07:00:00,0.0,20.003956735243428,15.0,0.0,31.53846153846154,45.0,0.0,-4.992086529513145,31.53846153846154,31.53846153846154,20.003956735243428,0.0,31.53846153846154,45.0,0.0,1.0959164420392409,0.048,0.9863247978353168,0.0,0.061591644203924045,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 08:00:00,0.2168205726622678,20.0,15.0,0.2282321817497556,31.53846153846154,45.0,0.0,0.4602557646927181,31.53846153846154,31.53846153846154,20.0,0.01705182967095875,31.53846153846154,45.0,0.02282321817497556,1.0961538461538465,0.048,0.9865384615384619,0.2282321817497556,0.2898475663651402,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 09:00:00,0.1903479120944745,20.0,15.8,0.20036622325734157,30.307692307692307,45.0,0.0,-0.060179555728922196,30.307692307692307,30.307692307692307,20.0,0.01675733982466187,30.307692307692307,45.0,0.02003662232573416,1.0592307692307692,0.048,0.9533076923076922,0.20036622325734157,0.2582893001804185,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 10:00:00,0.0,20.05748295138021,18.0,0.0,30.0,45.0,0.0,-4.885034097239583,30.0,30.0,20.05748295138021,0.0,30.0,45.0,0.0,1.0465510229171875,0.048,0.9418959206254688,0.0,0.05665510229171866,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 11:00:00,0.0,20.15675652385591,19.0,0.0,30.0,45.0,0.0,-4.686486952288178,30.0,30.0,20.15675652385591,0.0,30.0,45.0,0.0,1.0405946085686453,0.048,0.9365351477117808,0.0,0.05605946085686442,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 12:00:00,0.0,20.34839882911426,21.4,0.0,30.0,45.0,0.0,-4.303202341771481,30.0,30.0,20.34839882911426,0.0,30.0,45.0,0.0,1.0290960702531444,0.048,0.9261864632278299,0.0,0.054909607025314444,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 13:00:00,0.0,20.477475544021893,21.7,0.0,30.0,45.0,0.0,-4.045048911956215,30.0,30.0,20.477475544021893,0.0,30.0,45.0,0.0,1.0213514673586865,0.048,0.9192163206228179,0.0,0.05413514673586861,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 14:00:00,0.0,20.586562394567647,22.0,0.0,30.0,45.0,0.0,-3.8268752108647064,30.0,30.0,20.586562394567647,0.0,30.0,45.0,0.0,1.0148062563259412,0.048,0.9133256306933472,0.0,0.05348062563259404,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 15:00:00,0.0,20.67403961203133,22.4,0.0,30.0,45.0,0.0,-3.6519207759373415,30.0,30.0,20.67403961203133,0.0,30.0,45.0,0.0,1.0095576232781203,0.048,0.9086018609503083,0.0,0.05295576232781196,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 16:00:00,0.0,20.722193205401297,22.2,0.0,30.0,45.0,0.0,-3.5556135891974066,30.0,30.0,20.722193205401297,0.0,30.0,45.0,0.0,1.0066684076759222,0.048,0.90600156690833,0.0,0.052666840767592205,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 17:00:00,0.0,20.704222252664998,22.0,0.0,30.0,45.0,0.0,-3.591555494670004,30.0,30.0,20.704222252664998,0.0,30.0,45.0,0.0,1.0077466648401001,0.048,0.9069719983560901,0.0,0.05277466648400997,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 18:00:00,0.0,20.6984878742664,21.4,0.0,30.0,45.0,0.0,-3.603024251467197,30.0,30.0,20.6984878742664,0.0,30.0,45.0,0.0,1.0080907275440159,0.048,0.9072816547896143,0.0,0.0528090727544015,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 19:00:00,0.0,20.59562501757303,19.0,0.0,30.0,45.0,0.0,-3.808749964853938,30.0,30.0,20.59562501757303,0.0,30.0,45.0,0.0,1.0142624989456182,0.048,0.9128362490510564,0.0,0.053426249894561684,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 20:00:00,0.0,20.512333844832824,18.0,0.0,30.0,45.0,0.0,-3.975332310334352,30.0,30.0,20.512333844832824,0.0,30.0,45.0,0.0,1.0192599693100306,0.048,0.9173339723790275,0.0,0.053925996931003084,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 21:00:00,0.0,20.533663473753656,17.6,0.0,30.0,45.0,0.0,-3.9326730524926887,30.0,30.0,20.533663473753656,0.0,30.0,45.0,0.0,1.0179801915747806,0.048,0.9161821724173025,0.0,0.05379801915747806,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 22:00:00,0.0,20.509328594789523,17.0,0.0,30.0,45.0,0.0,-3.981342810420955,30.0,30.0,20.509328594789523,0.0,30.0,45.0,0.0,1.0194402843126287,0.048,0.9174962558813659,0.0,0.05394402843126278,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 23:00:00,0.0,20.476827028874848,17.0,0.0,30.0,45.0,0.0,-4.046345942250305,30.0,30.0,20.476827028874848,0.0,30.0,45.0,0.0,1.0213903782675091,0.048,0.9192513404407582,0.0,0.05413903782675089,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 00:00:00,0.0,20.439940844114957,17.2,0.0,30.0,45.0,0.0,-4.120118311770085,30.0,30.0,20.439940844114957,0.0,30.0,45.0,0.0,1.0236035493531026,0.048,0.9212431944177923,0.0,0.05436035493531022,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 01:00:00,0.0,20.382507362495858,16.0,0.0,30.0,45.0,0.0,-4.234985275008285,30.0,30.0,20.382507362495858,0.0,30.0,45.0,0.0,1.0270495582502486,0.048,0.9243446024252238,0.0,0.05470495582502477,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 02:00:00,0.0,20.336742744646457,16.0,0.0,30.0,45.0,0.0,-4.326514510707085,30.0,30.0,20.336742744646457,0.0,30.0,45.0,0.0,1.0297954353212126,0.048,0.9268158917890914,0.0,0.0549795435321212,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 03:00:00,0.0,20.277627818416647,15.2,0.0,31.230769230769234,45.0,0.0,-4.444744363166706,31.230769230769234,31.230769230769234,20.277627818416647,0.0,31.230769230769234,45.0,0.0,1.070265407818078,0.048,0.9632388670362703,0.0,0.05902654078180769,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 04:00:00,0.0,20.22274148003506,15.0,0.0,31.53846153846154,45.0,0.0,-4.554517039929877,31.53846153846154,31.53846153846154,20.22274148003506,0.0,31.53846153846154,45.0,0.0,1.0827893573517426,0.048,0.9745104216165684,0.0,0.06027893573517418,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 05:00:00,0.0,20.03099758500275,15.0,0.0,31.53846153846154,45.0,0.0,-4.938004829994497,31.53846153846154,31.53846153846154,20.03099758500275,0.0,31.53846153846154,45.0,0.0,1.0942939910536813,0.048,0.9848645919483131,0.0,0.061429399105368154,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 06:00:00,0.16122318486411943,20.0,15.8,0.16970861564644152,30.307692307692307,45.0,0.0,-0.6525583457116326,30.307692307692307,30.307692307692307,20.0,0.014193335070790916,30.307692307692307,45.0,0.01697086156464415,1.0592307692307692,0.048,0.9533076923076922,0.16970861564644152,0.22763169256951854,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 07:00:00,0.34673113880371415,20.000000000000004,15.0,0.3649801461091728,31.53846153846154,45.0,0.0,2.8352572883848737,31.53846153846154,31.53846153846154,20.000000000000004,0.027268631605857744,31.53846153846154,45.0,0.03649801461091728,1.0961538461538463,0.048,0.9865384615384616,0.3649801461091728,0.42659553072455747,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 08:00:00,0.44276663510152503,20.0,15.0,0.4660701422121316,31.53846153846154,45.0,0.0,4.456528921696588,31.53846153846154,31.53846153846154,20.0,0.03482133246412478,31.53846153846154,45.0,0.04660701422121316,1.0961538461538465,0.048,0.9865384615384619,0.4660701422121316,0.5276855268275161,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 09:00:00,0.37044454132890364,20.0,16.8,0.3899416224514775,30.0,45.0,0.0,3.2442952024384084,30.0,30.0,20.0,0.03361565710788599,30.0,45.0,0.03899416224514775,1.05,0.048,0.945,0.3899416224514775,0.4469416224514776,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 10:00:00,0.0,20.003551506737022,19.0,0.0,30.0,45.0,0.0,-4.992896986525956,30.0,30.0,20.003551506737022,0.0,30.0,45.0,0.0,1.0497869095957788,0.048,0.9448082186362009,0.0,0.05697869095957786,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 11:00:00,0.0,20.09899849021302,20.0,0.0,30.0,45.0,0.0,-4.802003019573959,30.0,30.0,20.09899849021302,0.0,30.0,45.0,0.0,1.0440600905872188,0.048,0.9396540815284969,0.0,0.05640600905872184,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 12:00:00,0.0,20.264212936963517,21.6,0.0,30.0,45.0,0.0,-4.471574126072966,30.0,30.0,20.264212936963517,0.0,30.0,45.0,0.0,1.034147223782189,0.048,0.9307325014039701,0.0,0.05541472237821876,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 13:00:00,0.0,20.363414506465332,21.0,0.0,30.0,45.0,0.0,-4.273170987069335,30.0,30.0,20.363414506465332,0.0,30.0,45.0,0.0,1.0281951296120801,0.048,0.9253756166508721,0.0,0.05481951296120802,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 14:00:00,0.0,20.49877577259395,22.0,0.0,30.0,45.0,0.0,-4.002448454812097,30.0,30.0,20.49877577259395,0.0,30.0,45.0,0.0,1.020073453644363,0.048,0.9180661082799267,0.0,0.05400734536443619,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 15:00:00,0.0,20.637153072541928,23.2,0.0,30.0,45.0,0.0,-3.7256938549161447,30.0,30.0,20.637153072541928,0.0,30.0,45.0,0.0,1.0117708156474843,0.048,0.9105937340827359,0.0,0.05317708156474832,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 16:00:00,0.0,20.68332930409574,22.0,0.0,30.0,45.0,0.0,-3.6333413918085213,30.0,30.0,20.68332930409574,0.0,30.0,45.0,0.0,1.0090002417542556,0.048,0.9081002175788301,0.0,0.0529000241754255,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 17:00:00,0.0,20.628929496704103,21.0,0.0,30.0,45.0,0.0,-3.742141006591794,30.0,30.0,20.628929496704103,0.0,30.0,45.0,0.0,1.0122642301977538,0.048,0.9110378071779784,0.0,0.053226423019775315,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 18:00:00,0.0,20.610266815126167,20.2,0.0,30.0,45.0,0.0,-3.7794663697476665,30.0,30.0,20.610266815126167,0.0,30.0,45.0,0.0,1.01338399109243,0.048,0.912045591983187,0.0,0.053338399109242984,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 19:00:00,0.0,20.570501819155353,19.0,0.0,30.0,45.0,0.0,-3.858996361689293,30.0,30.0,20.570501819155353,0.0,30.0,45.0,0.0,1.015769890850679,0.048,0.9141929017656111,0.0,0.053576989085067805,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 20:00:00,0.0,20.49958178227525,18.0,0.0,30.0,45.0,0.0,-4.0008364354495,30.0,30.0,20.49958178227525,0.0,30.0,45.0,0.0,1.0200250930634849,0.048,0.9180225837571363,0.0,0.054002509306348534,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 21:00:00,0.0,20.487494440905074,18.6,0.0,30.0,45.0,0.0,-4.025011118189852,30.0,30.0,20.487494440905074,0.0,30.0,45.0,0.0,1.0207503335456956,0.048,0.918675300191126,0.0,0.054075033354569535,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 22:00:00,0.0,20.442264798594692,18.0,0.0,30.0,45.0,0.0,-4.115470402810615,30.0,30.0,20.442264798594692,0.0,30.0,45.0,0.0,1.0234641120843184,0.048,0.9211177008758865,0.0,0.054346411208431866,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 23:00:00,0.0,20.45947682408578,17.0,0.0,30.0,45.0,0.0,-4.081046351828441,30.0,30.0,20.45947682408578,0.0,30.0,45.0,0.0,1.0224313905548532,0.048,0.9201882514993679,0.0,0.05424313905548528,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 00:00:00,0.0,20.450731274639764,18.0,0.0,30.0,45.0,0.0,-4.098537450720471,30.0,30.0,20.450731274639764,0.0,30.0,45.0,0.0,1.022956123521614,0.048,0.9206605111694526,0.0,0.054295612352161404,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 01:00:00,0.0,20.407717296061776,17.0,0.0,30.0,45.0,0.0,-4.184565407876448,30.0,30.0,20.407717296061776,0.0,30.0,45.0,0.0,1.0255369622362935,0.048,0.9229832660126642,0.0,0.05455369622362927,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 02:00:00,0.0,20.37128826734859,17.0,0.0,30.0,45.0,0.0,-4.257423465302821,30.0,30.0,20.37128826734859,0.0,30.0,45.0,0.0,1.0277227039590846,0.048,0.9249504335631761,0.0,0.054772270395908484,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 03:00:00,0.0,20.355125391077003,18.0,0.0,30.0,45.0,0.0,-4.289749217845994,30.0,30.0,20.355125391077003,0.0,30.0,45.0,0.0,1.02869247653538,0.048,0.925823228881842,0.0,0.054869247653537956,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 04:00:00,0.0,20.31225208091361,17.0,0.0,30.0,45.0,0.0,-4.375495838172782,30.0,30.0,20.31225208091361,0.0,30.0,45.0,0.0,1.0312648751451834,0.048,0.928138387630665,0.0,0.05512648751451832,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 05:00:00,0.0,20.187979243726375,17.0,0.0,30.0,45.0,0.0,-4.624041512547251,30.0,30.0,20.187979243726375,0.0,30.0,45.0,0.0,1.0387212453764176,0.048,0.9348491208387759,0.0,0.055872124537641676,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 06:00:00,0.0,20.11942141955739,17.6,0.0,30.0,45.0,0.0,-4.761157160885219,30.0,30.0,20.11942141955739,0.0,30.0,45.0,0.0,1.0428347148265567,0.048,0.9385512433439009,0.0,0.05628347148265567,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 07:00:00,0.0,20.06289010431413,17.0,0.0,30.0,45.0,0.0,-4.874219791371743,30.0,30.0,20.06289010431413,0.0,30.0,45.0,0.0,1.0462265937411523,0.048,0.9416039343670372,0.0,0.05662265937411515,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 08:00:00,0.0,20.02380582846964,17.0,0.0,30.0,45.0,0.0,-4.9523883430607185,30.0,30.0,20.02380582846964,0.0,30.0,45.0,0.0,1.0485716502918214,0.048,0.9437144852626393,0.0,0.05685716502918203,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 09:00:00,0.12974570297556617,20.0,17.0,0.1365744241848065,30.0,45.0,0.0,-1.3215170074652178,30.0,30.0,20.0,0.011773657257310905,30.0,45.0,0.01365744241848065,1.05,0.048,0.945,0.1365744241848065,0.19357442418480664,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 10:00:00,0.005436947865172937,20.0,18.0,0.0057231030159715125,30.0,45.0,0.0,-4.679468708593632,30.0,30.0,20.0,0.0004933709496527166,30.0,45.0,0.0005723103015971513,1.05,0.048,0.945,0.0057231030159715125,0.0627231030159715,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 11:00:00,0.0,20.16162498025167,21.0,0.0,30.0,45.0,0.0,-4.67675003949666,30.0,30.0,20.16162498025167,0.0,30.0,45.0,0.0,1.0403025011848996,0.048,0.9362722510664097,0.0,0.056030250118489944,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 12:00:00,0.0,20.214328839831595,20.2,0.0,30.0,45.0,0.0,-4.571342320336811,30.0,30.0,20.214328839831595,0.0,30.0,45.0,0.0,1.0371402696101042,0.048,0.9334262426490938,0.0,0.055714026961010354,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 13:00:00,0.0,20.36109595445066,22.0,0.0,30.0,45.0,0.0,-4.277808091098677,30.0,30.0,20.36109595445066,0.0,30.0,45.0,0.0,1.0283342427329603,0.048,0.9255008184596641,0.0,0.05483342427329607,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 14:00:00,0.0,20.399266799699866,21.0,0.0,30.0,45.0,0.0,-4.2014664006002675,30.0,30.0,20.399266799699866,0.0,30.0,45.0,0.0,1.0260439920180082,0.048,0.9234395928162074,0.0,0.054604399201800824,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 15:00:00,0.0,20.432032687865686,21.0,0.0,30.0,45.0,0.0,-4.135934624268629,30.0,30.0,20.432032687865686,0.0,30.0,45.0,0.0,1.0240780387280588,0.048,0.9216702348552529,0.0,0.05440780387280586,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 16:00:00,0.0,20.4874331295254,21.0,0.0,30.0,45.0,0.0,-4.025133740949201,30.0,30.0,20.4874331295254,0.0,30.0,45.0,0.0,1.0207540122284762,0.048,0.9186786110056286,0.0,0.054075401222847486,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 17:00:00,0.0,20.414421616586488,20.0,0.0,30.0,45.0,0.0,-4.171156766827025,30.0,30.0,20.414421616586488,0.0,30.0,45.0,0.0,1.0251347030048108,0.048,0.9226212327043296,0.0,0.05451347030048115,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 18:00:00,0.0,20.3844703337461,19.4,0.0,30.0,45.0,0.0,-4.231059332507797,30.0,30.0,20.3844703337461,0.0,30.0,45.0,0.0,1.026931779975234,0.048,0.9242386019777107,0.0,0.05469317799752327,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 19:00:00,0.0,20.330562095456074,18.0,0.0,30.0,45.0,0.0,-4.3388758090878525,30.0,30.0,20.330562095456074,0.0,30.0,45.0,0.0,1.0301662742726356,0.048,0.927149646845372,0.0,0.05501662742726354,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 20:00:00,0.0,20.298235469246627,18.0,0.0,30.0,45.0,0.0,-4.403529061506745,30.0,30.0,20.298235469246627,0.0,30.0,45.0,0.0,1.0321058718452023,0.048,0.9288952846606822,0.0,0.0552105871845201,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 21:00:00,0.0,20.252015239329886,17.6,0.0,30.0,45.0,0.0,-4.495969521340228,30.0,30.0,20.252015239329886,0.0,30.0,45.0,0.0,1.0348790856402068,0.048,0.9313911770761861,0.0,0.05548790856402064,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 22:00:00,0.0,20.1957286920941,17.0,0.0,30.0,45.0,0.0,-4.6085426158118,30.0,30.0,20.1957286920941,0.0,30.0,45.0,0.0,1.038256278474354,0.048,0.9344306506269188,0.0,0.05582562784743528,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 23:00:00,0.0,20.225740570045737,16.0,0.0,30.0,45.0,0.0,-4.548518859908526,30.0,30.0,20.225740570045737,0.0,30.0,45.0,0.0,1.0364555657972558,0.048,0.9328100092175302,0.0,0.055645556579725586,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 00:00:00,0.0,20.20509541022159,16.4,0.0,30.0,45.0,0.0,-4.589809179556823,30.0,30.0,20.20509541022159,0.0,30.0,45.0,0.0,1.0376942753867047,0.048,0.9339248478480342,0.0,0.055769427538670424,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 01:00:00,0.0,20.16348540346037,16.0,0.0,30.0,45.0,0.0,-4.673029193079259,30.0,30.0,20.16348540346037,0.0,30.0,45.0,0.0,1.0401908757923777,0.048,0.9361717882131398,0.0,0.05601908757923779,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 02:00:00,0.0,20.12316508583332,16.0,0.0,30.0,45.0,0.0,-4.753669828333358,30.0,30.0,20.12316508583332,0.0,30.0,45.0,0.0,1.0426100948500008,0.048,0.9383490853650006,0.0,0.056261009485000124,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 03:00:00,0.0,20.098829364407877,16.8,0.0,30.0,45.0,0.0,-4.802341271184247,30.0,30.0,20.098829364407877,0.0,30.0,45.0,0.0,1.0440702381355274,0.048,0.9396632143219746,0.0,0.05640702381355267,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 04:00:00,0.0,20.060978447209827,16.4,0.0,30.0,45.0,0.0,-4.878043105580346,30.0,30.0,20.060978447209827,0.0,30.0,45.0,0.0,1.0463412931674103,0.048,0.9417071638506692,0.0,0.056634129316741055,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 05:00:00,0.24969280451415515,19.999999999999993,16.0,0.26283453106753174,30.0,45.0,0.0,1.086548596286832,30.0,30.0,19.999999999999993,0.02265814922995962,30.0,45.0,0.026283453106753174,1.0500000000000005,0.048,0.9450000000000004,0.26283453106753174,0.3198345310675318,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 06:00:00,0.42517193937895187,20.0,16.4,0.4475494098725809,30.0,45.0,0.0,4.16611656855823,30.0,30.0,20.0,0.03858184567867077,30.0,45.0,0.04475494098725809,1.05,0.048,0.945,0.4475494098725809,0.504549409872581,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 07:00:00,0.5131852693435558,20.0,16.0,0.5401950203616377,30.0,45.0,0.0,5.59348619471541,30.0,30.0,20.59348619471541,0.04950668994065576,30.0,45.0,0.05401950203616377,1.05,0.048,0.945,0.5401950203616377,0.5971950203616377,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 08:00:00,0.5812358513779317,19.999999999999996,16.0,0.6118272119767701,30.0,45.0,0.0,6.65836183025683,30.0,30.0,21.65836183025683,0.06322945696892429,30.0,45.0,0.061182721197677016,1.0500000000000003,0.048,0.9450000000000003,0.6118272119767701,0.6688272119767702,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 09:00:00,0.5897389410947315,20.0,17.0,0.6207778327312963,30.0,45.0,0.0,6.789337071843391,30.0,30.0,21.78933707184339,0.06517784358721104,30.0,45.0,0.06207778327312963,1.05,0.048,0.945,0.6207778327312963,0.6777778327312963,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 10:00:00,0.4823091158398886,20.000000000000004,17.0,0.5076938061472511,30.0,45.0,0.0,5.09971519067976,30.0,30.0,20.09971519067976,0.044207523590922046,30.0,45.0,0.050769380614725114,1.0499999999999998,0.048,0.9449999999999998,0.5076938061472511,0.5646938061472511,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 11:00:00,0.23728081549610822,19.999999999999993,18.0,0.2497692794695876,30.0,45.0,0.0,0.8524499520345401,30.0,30.0,19.999999999999993,0.021531834437033402,30.0,45.0,0.02497692794695876,1.0500000000000005,0.048,0.9450000000000004,0.2497692794695876,0.30676927946958765,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 12:00:00,0.0,20.044287685671073,19.6,0.0,30.0,45.0,0.0,-4.911424628657855,30.0,30.0,20.044287685671073,0.0,30.0,45.0,0.0,1.0473427388597356,0.048,0.942608464973762,0.0,0.05673427388597352,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 13:00:00,0.0,20.23547959880735,22.0,0.0,30.0,45.0,0.0,-4.529040802385303,30.0,30.0,20.23547959880735,0.0,30.0,45.0,0.0,1.035871224071559,0.048,0.9322841016644031,0.0,0.05558712240715591,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 14:00:00,0.0,20.353659019505685,22.0,0.0,30.0,45.0,0.0,-4.292681960988631,30.0,30.0,20.353659019505685,0.0,30.0,45.0,0.0,1.028780458829659,0.048,0.9259024129466931,0.0,0.054878045882965854,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 15:00:00,0.0,20.370155290234173,20.6,0.0,30.0,45.0,0.0,-4.259689419531654,30.0,30.0,20.370155290234173,0.0,30.0,45.0,0.0,1.0277906825859495,0.048,0.9250116143273546,0.0,0.05477906825859491,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 16:00:00,0.0,20.39554568601433,20.0,0.0,30.0,45.0,0.0,-4.20890862797134,30.0,30.0,20.39554568601433,0.0,30.0,45.0,0.0,1.0262672588391402,0.048,0.9236405329552261,0.0,0.05462672588391404,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 17:00:00,0.0,20.334227634875084,19.0,0.0,30.0,45.0,0.0,-4.331544730249831,30.0,30.0,20.334227634875084,0.0,30.0,45.0,0.0,1.029946341907495,0.048,0.9269517077167455,0.0,0.05499463419074946,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 18:00:00,0.0,20.310399426586898,18.8,0.0,30.0,45.0,0.0,-4.379201146826205,30.0,30.0,20.310399426586898,0.0,30.0,45.0,0.0,1.0313760344047862,0.048,0.9282384309643077,0.0,0.055137603440478467,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 19:00:00,0.0,20.23330567172922,17.0,0.0,30.0,45.0,0.0,-4.533388656541561,30.0,30.0,20.23330567172922,0.0,30.0,45.0,0.0,1.036001659696247,0.048,0.9324014937266222,0.0,0.05560016596962469,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 20:00:00,0.0,20.18759305864031,17.0,0.0,30.0,45.0,0.0,-4.62481388271938,30.0,30.0,20.18759305864031,0.0,30.0,45.0,0.0,1.0387444164815813,0.048,0.9348699748334233,0.0,0.055874441648158024,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 21:00:00,0.0,20.194414441704605,18.0,0.0,30.0,45.0,0.0,-4.611171116590789,30.0,30.0,20.194414441704605,0.0,30.0,45.0,0.0,1.0383351334977238,0.048,0.9345016201479514,0.0,0.05583351334977238,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 22:00:00,0.0,20.133853636651093,17.0,0.0,30.0,45.0,0.0,-4.732292726697814,30.0,30.0,20.133853636651093,0.0,30.0,45.0,0.0,1.0419687818009344,0.048,0.937771903620841,0.0,0.056196878180093446,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 23:00:00,0.0,20.161926242988468,16.0,0.0,30.0,45.0,0.0,-4.676147514023064,30.0,30.0,20.161926242988468,0.0,30.0,45.0,0.0,1.0402844254206918,0.048,0.9362559828786226,0.0,0.05602844254206918,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 00:00:00,0.0,20.160038948758128,17.4,0.0,30.0,45.0,0.0,-4.679922102483744,30.0,30.0,20.160038948758128,0.0,30.0,45.0,0.0,1.0403976630745124,0.048,0.9363578967670613,0.0,0.05603976630745111,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 01:00:00,0.0,20.129186961107116,17.0,0.0,30.0,45.0,0.0,-4.741626077785767,30.0,30.0,20.129186961107116,0.0,30.0,45.0,0.0,1.042248782333573,0.048,0.9380239041002157,0.0,0.05622487823335731,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 02:00:00,0.0,20.098863716994472,17.0,0.0,30.0,45.0,0.0,-4.802272566011055,30.0,30.0,20.098863716994472,0.0,30.0,45.0,0.0,1.0440681769803315,0.048,0.9396613592822983,0.0,0.05640681769803313,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 03:00:00,0.0,20.07255237548359,17.2,0.0,30.0,45.0,0.0,-4.854895249032822,30.0,30.0,20.07255237548359,0.0,30.0,45.0,0.0,1.0456468574709847,0.048,0.9410821717238862,0.0,0.0565646857470985,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 04:00:00,0.0,20.022017084764606,16.0,0.0,30.0,45.0,0.0,-4.955965830470788,30.0,30.0,20.022017084764606,0.0,30.0,45.0,0.0,1.0486789749141237,0.048,0.9438110774227113,0.0,0.0568678974914123,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 05:00:00,0.35060754698945756,20.0,16.0,0.36906057577837637,30.0,45.0,0.0,2.9025531763254193,30.0,30.0,20.0,0.03181556687744624,30.0,45.0,0.03690605757783764,1.05,0.048,0.945,0.36906057577837637,0.4260605757783765,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 06:00:00,0.4234205150919723,20.0,17.0,0.44570580535997084,30.0,45.0,0.0,4.137057912725666,30.0,30.0,20.0,0.0384229142551699,30.0,45.0,0.044570580535997086,1.05,0.048,0.945,0.44570580535997084,0.5027058053599708,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 07:00:00,0.7064799449201711,20.0,15.0,0.7436630999159696,31.53846153846154,45.0,0.0,8.546524014868936,31.53846153846154,31.53846153846154,22.008062476407396,0.0672677896343752,31.53846153846154,45.0,0.07436630999159696,1.0961538461538465,0.048,0.9865384615384619,0.7436630999159696,0.8052784845313542,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 08:00:00,0.7876820965579839,20.0,15.0,0.8291390490084042,31.53846153846154,45.0,0.0,9.72905552311039,31.53846153846154,31.53846153846154,23.19059398464885,0.08562366827707608,31.53846153846154,45.0,0.08291390490084041,1.0961538461538465,0.048,0.9865384615384619,0.8291390490084042,0.8907544336237888,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 09:00:00,0.8399457800644753,20.0,16.0,0.8841534526994477,30.0,45.0,0.0,10.475213583445822,30.0,30.0,25.47521358344582,0.16845021668615234,30.0,45.0,0.08841534526994477,1.05,0.048,0.945,0.8841534526994477,0.9411534526994477,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 10:00:00,0.6469327515871961,19.999999999999996,17.0,0.6809818437759959,30.0,45.0,0.0,7.659365776664693,30.0,30.0,22.659365776664693,0.07997310528479944,30.0,45.0,0.0680981843775996,1.0500000000000003,0.048,0.9450000000000003,0.6809818437759959,0.7379818437759957,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 11:00:00,0.5416439510442588,19.999999999999993,17.0,0.5701515274150093,30.0,45.0,0.0,6.0425520616323425,30.0,30.0,21.042552061632342,0.054871648800930845,30.0,45.0,0.05701515274150093,1.0500000000000005,0.048,0.9450000000000004,0.5701515274150093,0.6271515274150093,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 12:00:00,0.3035158133719202,20.0,17.8,0.31949032986517917,30.0,45.0,0.0,2.0726612834203593,30.0,30.0,20.0,0.02754226981596372,30.0,45.0,0.03194903298651792,1.05,0.048,0.945,0.31949032986517917,0.3764903298651793,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 13:00:00,0.0,20.002576930205997,19.0,0.0,30.0,45.0,0.0,-4.994846139588006,30.0,30.0,20.002576930205997,0.0,30.0,45.0,0.0,1.04984538418764,0.048,0.9448608457688761,0.0,0.05698453841876394,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 14:00:00,0.0,20.142158345000443,21.0,0.0,30.0,45.0,0.0,-4.715683309999115,30.0,30.0,20.142158345000443,0.0,30.0,45.0,0.0,1.0414704992999735,0.048,0.9373234493699762,0.0,0.056147049929997195,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 15:00:00,0.0,20.14306748284173,19.4,0.0,30.0,45.0,0.0,-4.713865034316541,30.0,30.0,20.14306748284173,0.0,30.0,45.0,0.0,1.0414159510294962,0.048,0.9372743559265466,0.0,0.05614159510294958,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 16:00:00,0.0,20.16339032026903,19.0,0.0,30.0,45.0,0.0,-4.673219359461939,30.0,30.0,20.16339032026903,0.0,30.0,45.0,0.0,1.0401965807838582,0.048,0.9361769227054724,0.0,0.056019658078385826,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 17:00:00,0.0,20.062856248018747,18.0,0.0,30.0,45.0,0.0,-4.874287503962506,30.0,30.0,20.062856248018747,0.0,30.0,45.0,0.0,1.0462286251188753,0.048,0.9416057626069878,0.0,0.05662286251188742,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 18:00:00,0.0,20.01597809253479,16.8,0.0,30.0,45.0,0.0,-4.968043814930418,30.0,30.0,20.01597809253479,0.0,30.0,45.0,0.0,1.0490413144479125,0.048,0.9441371830031212,0.0,0.05690413144479123,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 19:00:00,0.08646196954456488,20.0,16.0,0.09101259952059461,30.0,45.0,0.0,-2.307981181417013,30.0,30.0,20.0,0.007845913751775398,30.0,45.0,0.009101259952059461,1.05,0.048,0.945,0.09101259952059461,0.14801259952059465,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 20:00:00,0.3163614588375212,20.0,15.0,0.33301206193423283,31.53846153846154,45.0,0.0,2.301813593294952,31.53846153846154,31.53846153846154,20.0,0.024880211523821992,31.53846153846154,45.0,0.033301206193423284,1.0961538461538465,0.048,0.9865384615384619,0.33301206193423283,0.39462744654961723,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 21:00:00,0.23963716995273202,19.999999999999996,16.4,0.2522496525818232,30.0,45.0,0.0,0.8971056055103475,30.0,30.0,19.999999999999996,0.02174565970532958,30.0,45.0,0.025224965258182318,1.0500000000000003,0.048,0.9450000000000003,0.2522496525818232,0.30924965258182313,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 22:00:00,0.35769713153983285,20.0,16.0,0.3765232963577188,30.0,45.0,0.0,3.025189031281883,30.0,30.0,20.0,0.03245890485842404,30.0,45.0,0.03765232963577188,1.05,0.048,0.945,0.3765232963577188,0.4335232963577188,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 23:00:00,0.0,19.932965158244023,15.0,0.0,31.53846153846154,45.0,0.0,-5.134069683511953,31.53846153846154,31.53846153846154,19.932965158244023,0.0,31.53846153846154,45.0,0.0,1.100175936659205,0.048,0.9901583429932844,0.0,0.06201759366592052,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 00:00:00,0.0,19.894822287170946,16.0,0.0,30.0,45.0,0.0,-5.210355425658108,30.0,30.0,19.894822287170946,0.0,30.0,45.0,0.0,1.0563106627697432,0.048,0.9506795964927689,0.0,0.05763106627697423,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 01:00:00,0.0,19.836610441117177,15.0,0.0,31.53846153846154,45.0,0.0,-5.326779117765646,31.53846153846154,31.53846153846154,19.836610441117177,0.0,31.53846153846154,45.0,0.0,1.1059572196868157,0.048,0.9953614977181341,0.0,0.06259572196868157,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 02:00:00,0.0,19.788771394302984,15.0,0.0,31.53846153846154,45.0,0.0,-5.422457211394033,31.53846153846154,31.53846153846154,19.788771394302984,0.0,31.53846153846154,45.0,0.0,1.1088275624956674,0.048,0.9979448062461006,0.0,0.06288275624956674,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 03:00:00,0.0,19.75845353510725,15.8,0.0,30.307692307692307,45.0,0.0,-5.483092929785499,30.307692307692307,30.307692307692307,19.75845353510725,0.0,30.307692307692307,45.0,0.0,1.073723557124334,0.048,0.9663512014119006,0.0,0.05937235571243338,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 04:00:00,0.0,19.707389323801106,15.0,0.0,31.53846153846154,45.0,0.0,-5.585221352397788,31.53846153846154,31.53846153846154,19.707389323801106,0.0,31.53846153846154,45.0,0.0,1.11371048672578,0.048,1.002339438053202,0.0,0.06337104867257803,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 05:00:00,1.284127247384491,20.0,15.0,1.3517128919836747,31.53846153846154,45.0,0.0,16.451100691654347,31.53846153846154,31.53846153846154,29.912639153192806,0.7167263441732454,31.53846153846154,45.0,0.13517128919836746,1.0961538461538465,0.048,0.9865384615384619,1.3517128919836747,1.4133282765990591,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 06:00:00,1.1304817502292466,20.000000000000004,16.0,1.1899807897149963,30.0,45.0,0.0,14.448086836546103,30.0,30.0,29.448086836546103,1.85870817422656,30.0,45.0,0.11899807897149964,1.0499999999999998,0.048,0.9449999999999998,1.1899807897149963,1.2469807897149963,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 07:00:00,1.277463722373864,20.0,15.0,1.3446986551303832,31.53846153846154,45.0,0.0,16.365423995701093,31.53846153846154,31.53846153846154,29.826962457239553,0.677314403074646,31.53846153846154,45.0,0.13446986551303833,1.0961538461538465,0.048,0.9865384615384619,1.3446986551303832,1.4063140397457676,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 08:00:00,1.3360336900627963,20.0,15.0,1.4063512526976802,31.53846153846154,45.0,0.0,17.115030456986545,31.53846153846154,31.53846153846154,30.576568918525005,1.2604024029698424,31.53846153846154,45.0,0.140635125269768,1.0961538461538465,0.048,0.9865384615384619,1.4063512526976802,1.4679666373130646,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 09:00:00,1.4453277203156871,20.0,15.4,1.5213976003323022,30.923076923076923,45.0,0.0,18.493944786853362,30.923076923076923,30.923076923076923,32.57086786377644,0.0,30.923076923076923,45.0,0.1521397600332302,1.0776923076923077,0.048,0.9699230769230769,1.5213976003323022,1.581166831101533,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 10:00:00,1.3159971643112065,20.0,16.0,1.3852601729591647,30.0,45.0,0.0,16.859463490335088,30.0,30.0,31.859463490335088,0.0,30.0,45.0,0.13852601729591646,1.05,0.048,0.945,1.3852601729591647,1.4422601729591649,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 11:00:00,1.0850985069489252,20.0,17.0,1.1422089546830791,30.0,45.0,0.0,13.844685452455003,30.0,30.0,28.844685452455003,0.8522898755672611,30.0,45.0,0.11422089546830791,1.05,0.048,0.945,1.1422089546830791,1.1992089546830793,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 12:00:00,0.864181749149965,20.0,17.6,0.9096649991052264,30.0,45.0,0.0,10.817564122324875,30.0,30.0,25.817564122324875,0.18749694859202282,30.0,45.0,0.09096649991052264,1.05,0.048,0.945,0.9096649991052264,0.9666649991052264,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 13:00:00,0.6556946147754289,20.0,18.0,0.6902048576583462,30.0,45.0,0.0,7.791049002312398,30.0,30.0,22.7910490023124,0.0825368611643169,30.0,45.0,0.06902048576583461,1.05,0.048,0.945,0.6902048576583462,0.7472048576583462,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 14:00:00,0.563275199992162,20.0,18.0,0.5929212631496442,30.0,45.0,0.0,6.380243583033746,30.0,30.0,21.380243583033746,0.059298545716502574,30.0,45.0,0.05929212631496442,1.05,0.048,0.945,0.5929212631496442,0.6499212631496442,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 15:00:00,0.5848530849864613,20.000000000000004,17.6,0.6156348263015382,30.0,45.0,0.0,6.714132667608482,30.0,30.0,21.71413266760848,0.0640511918132503,30.0,45.0,0.06156348263015382,1.0499999999999998,0.048,0.9449999999999998,0.6156348263015382,0.6726348263015383,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 16:00:00,0.4266401565047924,19.999999999999996,18.0,0.449094901583992,30.0,45.0,0.0,4.190455128638661,30.0,30.0,19.999999999999996,0.038715077722757923,30.0,45.0,0.0449094901583992,1.0500000000000003,0.048,0.9450000000000003,0.449094901583992,0.506094901583992,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 17:00:00,0.527155218109354,20.0,18.0,0.5549002295887936,30.0,45.0,0.0,5.814625006040188,30.0,30.0,20.81462500604019,0.05207868673858783,30.0,45.0,0.05549002295887936,1.05,0.048,0.945,0.5549002295887936,0.6119002295887935,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 18:00:00,0.5654294916399273,20.0,17.2,0.5951889385683445,30.0,45.0,0.0,6.413709341898091,30.0,30.0,21.41370934189809,0.05975734260460531,30.0,45.0,0.059518893856834454,1.05,0.048,0.945,0.5951889385683445,0.6521889385683445,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 19:00:00,0.6865552021747556,20.0,16.0,0.7226896864997427,30.0,45.0,0.0,8.251671430275294,30.0,30.0,23.251671430275294,0.09232039370842728,30.0,45.0,0.07226896864997427,1.05,0.048,0.945,0.7226896864997427,0.7796896864997428,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 20:00:00,0.7483513700612798,20.0,16.0,0.7877382842750313,30.0,45.0,0.0,9.159993063782352,30.0,30.0,24.159993063782352,0.11628149336807474,30.0,45.0,0.07877382842750313,1.05,0.048,0.945,0.7877382842750313,0.8447382842750314,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 21:00:00,0.7586728899807262,20.0,16.4,0.798603042084975,30.0,45.0,0.0,9.30998571272459,30.0,30.0,24.30998571272459,0.12099282419882504,30.0,45.0,0.0798603042084975,1.05,0.048,0.945,0.798603042084975,0.8556030420849751,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 22:00:00,0.9771731305533876,20.0,15.0,1.0286032953193553,31.53846153846154,45.0,0.0,12.38564073919126,31.53846153846154,31.53846153846154,25.84717920072972,0.15580442615626316,31.53846153846154,45.0,0.10286032953193554,1.0961538461538465,0.048,0.9865384615384619,1.0286032953193553,1.0902186799347398,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 23:00:00,0.0,19.754859891314965,15.0,0.0,31.53846153846154,45.0,0.0,-5.490280217370071,31.53846153846154,31.53846153846154,19.754859891314965,0.0,31.53846153846154,45.0,0.0,1.1108622526749488,0.048,0.9997760274074539,0.0,0.06308622526749486,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 00:00:00,0.0,19.668994274473157,15.8,0.0,30.307692307692307,45.0,0.0,-5.6620114510536865,30.307692307692307,30.307692307692307,19.668994274473157,0.0,30.307692307692307,45.0,0.0,1.07909111276238,0.048,0.971182001486142,0.0,0.05990911127623788,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 01:00:00,0.0,19.604329496196748,15.0,0.0,31.53846153846154,45.0,0.0,-5.791341007606505,31.53846153846154,31.53846153846154,19.604329496196748,0.0,31.53846153846154,45.0,0.0,1.1198940763820415,0.048,1.0079046687438373,0.0,0.06398940763820415,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 02:00:00,0.0,19.52135701951667,14.0,0.0,33.07692307692308,45.0,0.0,-5.957285960966658,33.07692307692308,33.07692307692308,19.52135701951667,0.0,33.07692307692308,45.0,0.0,1.1710262711366923,0.048,1.053923644023023,0.0,0.06910262711366921,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 03:00:00,0.0,19.48182415571039,15.0,0.0,31.53846153846154,45.0,0.0,-6.036351688579217,31.53846153846154,31.53846153846154,19.48182415571039,0.0,31.53846153846154,45.0,0.0,1.127244396811223,0.048,1.0145199571301007,0.0,0.06472443968112218,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 04:00:00,0.0,19.420269695898277,14.0,0.0,33.07692307692308,45.0,0.0,-6.159460608203446,33.07692307692308,33.07692307692308,19.420269695898277,0.0,33.07692307692308,45.0,0.0,1.1770915105537958,0.048,1.0593823594984162,0.0,0.06970915105537956,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 05:00:00,1.6594307684949972,20.000000000000004,14.0,1.746769229994734,33.07692307692308,45.0,0.0,21.127885018913872,33.07692307692308,33.07692307692308,33.05096194199079,58.00345582065002,33.07692307692308,45.0,0.1746769229994734,1.1423076923076922,0.048,1.028076923076923,1.746769229994734,1.812999999225503,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 06:00:00,1.2895050038484985,20.0,14.6,1.3573736882615774,32.15384615384615,45.0,0.0,16.520170738444946,32.15384615384615,32.15384615384615,29.366324584598793,0.41978140875011233,32.15384615384615,45.0,0.13573736882615775,1.1146153846153848,0.048,1.0031538461538463,1.3573736882615774,1.4208352267231157,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 07:00:00,1.8353554853429574,20.0,14.0,1.931953142466271,33.07692307692308,45.0,0.0,23.233622705155142,33.07692307692308,33.07692307692308,35.15669962823206,0.0,33.07692307692308,45.0,0.19319531424662711,1.1423076923076925,0.048,1.028076923076923,1.931953142466271,1.9981839116970403,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 08:00:00,2.01759433408289,20.0,13.0,2.123783509560937,34.61538461538461,45.0,0.0,25.36634316713834,34.61538461538461,34.61538461538461,35.750958551753726,0.0,34.61538461538461,45.0,0.2123783509560937,1.1884615384615382,0.048,1.0696153846153844,2.123783509560937,2.194629663407091,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 09:00:00,1.830487542593686,20.000000000000004,15.0,1.92682899220388,31.53846153846154,45.0,0.0,23.176001603573752,31.53846153846154,31.53846153846154,36.63754006511221,0.0,31.53846153846154,45.0,0.192682899220388,1.0961538461538463,0.048,0.9865384615384616,1.92682899220388,1.9884443768192646,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 10:00:00,1.5923488999751345,20.0,16.0,1.6761567368159311,30.0,45.0,0.0,20.311561829777162,30.0,30.0,35.31156182977716,0.0,30.0,45.0,0.1676156736815931,1.05,0.048,0.945,1.6761567368159311,1.7331567368159315,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
