timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-31 11:00:00,1.3219499963781192,20.0,17.0,1.3915263119769676,30.0,45.0,0.0,16.93548535379564,30.0,30.0,31.93548535379564,0.0,30.0,45.0,0.13915263119769677,1.05,0.048,0.945,1.3915263119769676,1.4485263119769676,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 12:00:00,1.0125260804222702,20.0,18.0,1.0658169267602844,30.0,45.0,0.0,12.867490037373273,30.0,30.0,27.867490037373273,0.43085739883309093,30.0,45.0,0.10658169267602843,1.05,0.048,0.945,1.0658169267602844,1.1228169267602843,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 13:00:00,0.6939925007259832,20.000000000000004,19.0,0.7305184218168244,30.0,45.0,0.0,8.361958927533259,30.0,30.0,23.36195892753326,0.09487094962383165,30.0,45.0,0.07305184218168244,1.0499999999999998,0.048,0.9449999999999998,0.7305184218168244,0.7875184218168243,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 14:00:00,0.5253824324654266,19.999999999999996,19.0,0.5530341394372912,30.0,45.0,0.0,5.786638121984005,30.0,30.0,20.786638121984005,0.05174588546424137,30.0,45.0,0.05530341394372912,1.0500000000000003,0.048,0.9450000000000003,0.5530341394372912,0.6100341394372912,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 15:00:00,0.3900605824158582,19.999999999999993,19.2,0.410590086753535,30.0,45.0,0.0,3.5781003556673454,30.0,30.0,19.999999999999993,0.03539569713392541,30.0,45.0,0.041059008675353496,1.0500000000000005,0.048,0.9450000000000004,0.410590086753535,0.4675900867535351,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 16:00:00,0.3589501329758793,19.999999999999996,19.0,0.37784224523776766,30.0,45.0,0.0,3.0468049007644638,30.0,30.0,19.999999999999996,0.03257260734808341,30.0,45.0,0.03778422452377676,1.0500000000000003,0.048,0.9450000000000003,0.37784224523776766,0.4348422452377676,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 17:00:00,0.6282242688251194,19.999999999999993,18.0,0.6612887040264415,30.0,45.0,0.0,7.376804805316219,30.0,30.0,22.37680480531622,0.07478182762339186,30.0,45.0,0.06612887040264415,1.0500000000000005,0.048,0.9450000000000004,0.6612887040264415,0.7182887040264415,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 18:00:00,0.6059390502368258,20.0,17.2,0.6378305791966588,30.0,45.0,0.0,7.037673691067546,30.0,30.0,22.037673691067546,0.06905694720982215,30.0,45.0,0.06378305791966588,1.05,0.048,0.945,0.6378305791966588,0.6948305791966588,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 19:00:00,0.657551942263269,20.0,17.0,0.6921599392244937,30.0,45.0,0.0,7.818910719313337,30.0,30.0,22.818910719313337,0.08309179561163733,30.0,45.0,0.06921599392244937,1.05,0.048,0.945,0.6921599392244937,0.7491599392244938,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 20:00:00,1.0618286764954643,20.000000000000004,14.2,1.117714396311015,32.769230769230774,45.0,0.0,13.533045998349543,32.769230769230774,32.769230769230774,25.76381522911877,0.13754314613521973,32.769230769230774,45.0,0.1117714396311015,1.133076923076923,0.048,1.0197692307692308,1.117714396311015,1.183022088618707,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 21:00:00,0.686782654724395,19.999999999999996,14.1,0.7229291102362053,32.92307692307693,45.0,0.0,8.255048391348758,32.92307692307693,32.92307692307693,20.33197146827183,0.04949642844630376,32.92307692307693,45.0,0.07229291102362054,1.1376923076923082,0.048,1.0239230769230774,0.7229291102362053,0.7886983410054362,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 22:00:00,0.7788406018148545,20.0,13.8,0.8198322124366889,33.38461538461539,45.0,0.0,9.601713723021305,33.38461538461539,33.38461538461539,21.21709833840592,0.05808513804327739,33.38461538461539,45.0,0.08198322124366889,1.1515384615384616,0.048,1.0363846153846155,0.8198322124366889,0.8869860585905351,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 23:00:00,0.0,19.662151836878305,13.4,0.0,34.0,45.0,0.0,-5.67569632624339,34.0,34.0,19.662151836878305,0.0,34.0,45.0,0.0,1.1902708897873018,0.048,1.0712438008085716,0.0,0.07102708897873011,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 00:00:00,0.0,19.518156098103738,13.0,0.0,34.61538461538461,45.0,0.0,-5.963687803792524,34.61538461538461,34.61538461538461,19.518156098103738,0.0,34.61538461538461,45.0,0.0,1.2173721725753142,0.048,1.0956349553177827,0.0,0.07373721725753146,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 01:00:00,0.0,19.425727043876357,12.5,0.0,35.38461538461539,45.0,0.0,-6.148545912247286,35.38461538461539,35.38461538461539,19.425727043876357,0.0,35.38461538461539,45.0,0.0,1.2459948389058801,0.048,1.1213953550152922,0.0,0.0765994838905879,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 02:00:00,0.0,19.333016104896053,12.3,0.0,35.69230769230769,45.0,0.0,-6.333967790207893,35.69230769230769,35.69230769230769,19.333016104896053,0.0,35.69230769230769,45.0,0.0,1.2607882644754678,0.048,1.134709438027921,0.0,0.07807882644754671,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 03:00:00,0.0,19.257407047474697,12.2,0.0,35.84615384615385,45.0,0.0,-6.485185905050606,35.84615384615385,35.84615384615385,19.257407047474697,0.0,35.84615384615385,45.0,0.0,1.2699401925361333,0.048,1.1429461732825201,0.0,0.07899401925361316,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 04:00:00,0.0,19.190410384073882,12.3,0.0,35.69230769230769,45.0,0.0,-6.619179231852236,35.69230769230769,35.69230769230769,19.190410384073882,0.0,35.69230769230769,45.0,0.0,1.2693446077247978,0.048,1.142410146952318,0.0,0.07893446077247979,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 05:00:00,2.2935923457840652,20.0,12.4,2.414307732404279,35.53846153846154,45.0,0.0,28.513909795418684,35.53846153846154,35.53846153846154,37.975448256957144,0.0,35.53846153846154,45.0,0.2414307732404279,1.2161538461538464,0.048,1.0945384615384617,2.414307732404279,2.4879231170196636,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 06:00:00,1.80705246897595,20.000000000000004,12.4,1.9021604936588947,35.53846153846154,45.0,0.0,22.898107057853878,35.53846153846154,35.53846153846154,32.35964551939234,0.5158504044208387,35.53846153846154,45.0,0.19021604936588948,1.2161538461538461,0.048,1.0945384615384617,1.9021604936588947,1.9757758782742791,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 07:00:00,2.4928558454846828,20.0,12.3,2.624058784720719,35.69230769230769,45.0,0.0,30.731939056201355,35.69230769230769,35.69230769230769,40.03963136389366,0.0,35.69230769230769,45.0,0.26240587847207186,1.2207692307692306,0.048,1.0986923076923076,2.624058784720719,2.6981357077976416,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 08:00:00,2.4716782583667323,19.999999999999993,13.0,2.601766587754455,34.61538461538461,45.0,0.0,30.498206325741336,34.61538461538461,34.61538461538461,40.88282171035672,0.0,34.61538461538461,45.0,0.2601766587754455,1.188461538461539,0.048,1.0696153846153849,2.601766587754455,2.6726127416006094,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 09:00:00,2.465134617658884,20.0,13.6,2.5948785449040885,33.69230769230769,45.0,0.0,30.42589216419165,33.69230769230769,33.69230769230769,41.73358447188396,0.0,33.69230769230769,45.0,0.25948785449040884,1.1607692307692308,0.048,1.0446923076923078,2.5948785449040885,2.6629554679810115,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 10:00:00,2.5095770097232997,20.0,13.0,2.6416600102350523,34.61538461538461,45.0,0.0,30.916163496677996,34.61538461538461,34.61538461538461,41.30077888129338,0.0,34.61538461538461,45.0,0.26416600102350524,1.1884615384615382,0.048,1.0696153846153844,2.6416600102350523,2.712506164081206,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 11:00:00,2.4215469941205314,19.999999999999993,13.1,2.548996835916349,34.46153846153846,45.0,0.0,29.943065091716562,34.46153846153846,34.46153846153846,40.4815266301781,0.0,34.46153846153846,45.0,0.2548996835916349,1.183846153846154,0.048,1.0654615384615385,2.548996835916349,2.6193814513009643,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 12:00:00,2.322721171461067,20.0,13.2,2.4449696541695443,34.30769230769231,45.0,0.0,28.840839895749724,34.30769230769231,34.30769230769231,39.53314758805742,0.0,34.30769230769231,45.0,0.24449696541695443,1.1792307692307693,0.048,1.0613076923076923,2.4449696541695443,2.5148927310926212,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 13:00:00,2.0104509615618245,20.0,15.0,2.116264170065078,31.53846153846154,45.0,0.0,25.283606840682808,31.53846153846154,31.53846153846154,38.74514530222127,0.0,31.53846153846154,45.0,0.2116264170065078,1.0961538461538465,0.048,0.9865384615384619,2.116264170065078,2.1778795546804623,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 14:00:00,1.7869773448665327,20.0,16.0,1.8810287840700344,30.0,45.0,0.0,22.659393133929456,30.0,30.0,37.659393133929456,0.0,30.0,45.0,0.18810287840700343,1.05,0.048,0.945,1.8810287840700344,1.9380287840700343,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 15:00:00,1.8360144036338772,20.0,15.0,1.9326467406672392,31.53846153846154,45.0,0.0,23.24141950948875,31.53846153846154,31.53846153846154,36.70295797102721,0.0,31.53846153846154,45.0,0.19326467406672393,1.0961538461538465,0.048,0.9865384615384619,1.9326467406672392,1.9942621252826234,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 16:00:00,1.812033708196174,20.0,15.0,1.9074039033643937,31.53846153846154,45.0,0.0,22.95724415750277,31.53846153846154,31.53846153846154,36.41878261904123,0.0,31.53846153846154,45.0,0.19074039033643936,1.0961538461538465,0.048,0.9865384615384619,1.9074039033643937,1.969019287979778,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 17:00:00,2.0582470524676566,20.0,14.0,2.1665758447027965,33.07692307692308,45.0,0.0,25.835915275591958,33.07692307692308,33.07692307692308,37.75899219866888,0.0,33.07692307692308,45.0,0.21665758447027966,1.1423076923076925,0.048,1.028076923076923,2.1665758447027965,2.2328066139335663,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 18:00:00,2.03381883187359,20.0,14.2,2.1408619282879897,32.769230769230774,45.0,0.0,25.55400879098687,32.769230769230774,32.769230769230774,37.7847780217561,0.0,32.769230769230774,45.0,0.21408619282879898,1.1330769230769233,0.048,1.019769230769231,2.1408619282879897,2.206169620595682,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 19:00:00,2.224660560157888,20.0,13.0,2.341747958060935,34.61538461538461,45.0,0.0,27.73639744832019,34.61538461538461,34.61538461538461,38.12101283293558,0.0,34.61538461538461,45.0,0.2341747958060935,1.1884615384615382,0.048,1.0696153846153844,2.341747958060935,2.4125941119070884,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 20:00:00,2.2859367988639505,20.0,13.0,2.4062492619620532,34.61538461538461,45.0,0.0,28.427828420851412,34.61538461538461,34.61538461538461,38.8124438054668,0.0,34.61538461538461,45.0,0.24062492619620532,1.1884615384615382,0.048,1.0696153846153844,2.4062492619620532,2.477095415808207,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 21:00:00,1.7389015248514506,20.0,13.4,1.830422657738369,34.0,45.0,0.0,22.085186671431643,34.0,34.0,33.08518667143164,1.7248880375248352,34.0,45.0,0.18304226577383692,1.17,0.048,1.053,1.830422657738369,1.899422657738369,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 22:00:00,1.7978465143344617,19.999999999999993,13.0,1.892470015088907,34.61538461538461,45.0,0.0,22.788715149201025,34.61538461538461,34.61538461538461,33.17333053381641,1.1313304327712441,34.61538461538461,45.0,0.1892470015088907,1.188461538461539,0.048,1.0696153846153849,1.892470015088907,1.9633161689350611,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 23:00:00,0.0,19.295982876271516,13.0,0.0,34.61538461538461,45.0,0.0,-6.408034247456968,34.61538461538461,34.61538461538461,19.295982876271516,0.0,34.61538461538461,45.0,0.0,1.2307025658852473,0.048,1.1076323092967226,0.0,0.07507025658852462,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 00:00:00,0.0,19.08647761947276,13.8,0.0,33.38461538461539,45.0,0.0,-6.827044761054481,33.38461538461539,33.38461538461539,19.08647761947276,0.0,33.38461538461539,45.0,0.0,1.206349804370096,0.048,1.0857148239330865,0.0,0.07263498043700944,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 01:00:00,0.0,18.984058161265597,13.0,0.0,34.61538461538461,45.0,0.0,-7.031883677468805,34.61538461538461,34.61538461538461,18.984058161265597,0.0,34.61538461538461,45.0,0.0,1.2494180487856026,0.048,1.1244762439070424,0.0,0.07694180487856017,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 02:00:00,0.0,18.921599489107525,13.0,0.0,34.61538461538461,45.0,0.0,-7.1568010217849505,34.61538461538461,34.61538461538461,18.921599489107525,0.0,34.61538461538461,45.0,0.0,1.253165569115087,0.048,1.1278490122035782,0.0,0.07731655691150863,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 03:00:00,0.0,18.87676656944521,13.4,0.0,34.0,45.0,0.0,-7.246466861109582,34.0,34.0,18.87676656944521,0.0,34.0,45.0,0.0,1.2373940058332873,0.048,1.1136546052499585,0.0,0.07573940058332873,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 04:00:00,0.0,18.82422381183563,13.0,0.0,34.61538461538461,45.0,0.0,-7.3515523763287405,34.61538461538461,34.61538461538461,18.82422381183563,0.0,34.61538461538461,45.0,0.0,1.2590081097514005,0.048,1.1331072987762605,0.0,0.07790081097514001,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 05:00:00,3.8253828775733356,20.0,13.0,4.026718818498248,34.61538461538461,45.0,0.0,44.67254226368597,34.61538461538461,34.61538461538461,55.057157648301356,0.0,34.61538461538461,45.0,0.4026718818498248,1.1884615384615382,0.048,1.0696153846153844,4.026718818498248,4.097564972344402,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 06:00:00,2.969855083584344,20.0,14.4,3.1261632458782564,32.46153846153846,45.0,0.0,35.883439464998816,32.46153846153846,32.46153846153846,48.421901003460356,0.0,32.46153846153846,45.0,0.3126163245878256,1.1238461538461535,0.048,1.0114615384615382,3.1261632458782564,3.190547861262872,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 07:00:00,3.124809041018211,20.0,13.0,3.2892726747560115,34.61538461538461,45.0,0.0,37.514626403892564,34.61538461538461,34.61538461538461,47.89924178850795,0.0,34.61538461538461,45.0,0.32892726747560114,1.1884615384615382,0.048,1.0696153846153844,3.2892726747560115,3.3601188286021655,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 08:00:00,3.147099458478677,20.0,13.0,3.312736272082818,34.61538461538461,45.0,0.0,37.747721518038986,34.61538461538461,34.61538461538461,48.13233690265437,0.0,34.61538461538461,45.0,0.3312736272082818,1.1884615384615382,0.048,1.0696153846153844,3.312736272082818,3.3835824259289717,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 09:00:00,3.1316036978104616,20.0,14.2,3.296424945063644,32.769230769230774,45.0,0.0,37.58571995017513,32.769230769230774,32.769230769230774,49.81648918094436,0.0,32.769230769230774,45.0,0.3296424945063644,1.1330769230769233,0.048,1.019769230769231,3.296424945063644,3.3617326373713365,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 10:00:00,3.1214244026157583,19.999999999999996,14.0,3.285709897490272,33.07692307692308,45.0,0.0,37.47919909953734,33.07692307692308,33.07692307692308,49.40227602261426,0.0,33.07692307692308,45.0,0.3285709897490272,1.1423076923076927,0.048,1.0280769230769236,3.285709897490272,3.351940666721041,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 11:00:00,3.03365270721647,20.0,14.0,3.1933186391752315,33.07692307692308,45.0,0.0,36.55735413432407,33.07692307692308,33.07692307692308,48.48043105740099,0.0,33.07692307692308,45.0,0.31933186391752316,1.1423076923076925,0.048,1.028076923076923,3.1933186391752315,3.2595494084060013,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 12:00:00,2.7586967748388584,19.999999999999993,15.4,2.9038913419356405,30.923076923076923,45.0,0.0,33.62851124876951,30.923076923076923,30.923076923076923,47.70543432569259,0.0,30.923076923076923,45.0,0.29038913419356405,1.0776923076923082,0.048,0.9699230769230773,2.9038913419356405,2.963660572704871,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 13:00:00,2.5679263005688986,20.0,16.0,2.703080316388314,30.0,45.0,0.0,31.556821074009008,30.0,30.0,46.55682107400901,0.0,30.0,45.0,0.27030803163883144,1.05,0.048,0.945,2.703080316388314,2.7600803163883145,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 14:00:00,2.48555202070837,20.0,16.0,2.6163705481140735,30.0,45.0,0.0,30.651380182698944,30.0,30.0,45.651380182698944,0.0,30.0,45.0,0.26163705481140737,1.05,0.048,0.945,2.6163705481140735,2.673370548114074,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 15:00:00,2.4988239835371435,20.0,15.6,2.6303410353022563,30.615384615384617,45.0,0.0,30.79772529517527,30.615384615384617,30.615384615384617,45.182340679790656,0.0,30.615384615384617,45.0,0.2630341035302256,1.0684615384615384,0.048,0.9616153846153845,2.6303410353022563,2.68918718914841,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 16:00:00,2.4611227156860767,20.000000000000007,15.0,2.59065549019587,31.53846153846154,45.0,0.0,30.3815344951162,31.53846153846154,31.53846153846154,43.84307295665466,0.0,31.53846153846154,45.0,0.259065549019587,1.096153846153846,0.048,0.9865384615384615,2.59065549019587,2.6522708748112547,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 17:00:00,2.748720111374704,20.0,13.0,2.893389590920741,34.61538461538461,45.0,0.0,33.52100655447887,34.61538461538461,34.61538461538461,43.90562193909426,0.0,34.61538461538461,45.0,0.28933895909207413,1.1884615384615382,0.048,1.0696153846153844,2.893389590920741,2.9642357447668948,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 18:00:00,2.590839745199634,20.0,14.4,2.727199731789088,32.46153846153846,45.0,0.0,31.807482301280587,32.46153846153846,32.46153846153846,44.34594383974213,0.0,32.46153846153846,45.0,0.27271997317890884,1.1238461538461535,0.048,1.0114615384615382,2.727199731789088,2.7915843471737034,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 19:00:00,2.7218923396787735,20.0,13.0,2.865149831240814,34.61538461538461,45.0,0.0,33.23147284459408,34.61538461538461,34.61538461538461,43.61608822920947,0.0,34.61538461538461,45.0,0.2865149831240814,1.1884615384615382,0.048,1.0696153846153844,2.865149831240814,2.9359959850869677,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 20:00:00,2.7620081541615265,19.999999999999996,13.0,2.907377004380554,34.61538461538461,45.0,0.0,33.66417355779673,34.61538461538461,34.61538461538461,44.048788942412116,0.0,34.61538461538461,45.0,0.2907377004380554,1.1884615384615385,0.048,1.0696153846153846,2.907377004380554,2.978223158226708,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 21:00:00,2.651257575312066,20.0,14.2,2.790797447696912,32.769230769230774,45.0,0.0,32.465986044803316,32.769230769230774,32.769230769230774,44.69675527557254,0.0,32.769230769230774,45.0,0.2790797447696912,1.1330769230769233,0.048,1.019769230769231,2.790797447696912,2.8561051400046042,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 22:00:00,2.814595114682372,20.0,13.0,2.9627316996656545,34.61538461538461,45.0,0.0,34.22920257576402,34.61538461538461,34.61538461538461,44.61381796037941,0.0,34.61538461538461,45.0,0.29627316996656544,1.1884615384615382,0.048,1.0696153846153844,2.9627316996656545,3.033577853511808,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 23:00:00,0.0,19.14701190878909,13.0,0.0,34.61538461538461,45.0,0.0,-6.705976182421821,34.61538461538461,34.61538461538461,19.14701190878909,0.0,34.61538461538461,45.0,0.0,1.2396408239341932,0.048,1.1156767415407738,0.0,0.07596408239341934,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 00:00:00,0.0,18.916530141077143,14.6,0.0,32.15384615384615,45.0,0.0,-7.166939717845715,32.15384615384615,32.15384615384615,18.916530141077143,0.0,32.15384615384615,45.0,0.0,1.1796235761507563,0.048,1.0616612185356806,0.0,0.06996235761507563,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 01:00:00,0.0,18.819059889113362,14.0,0.0,33.07692307692308,45.0,0.0,-7.361880221773276,33.07692307692308,33.07692307692308,18.819059889113362,0.0,33.07692307692308,45.0,0.0,1.2131640989608907,0.048,1.0918476890648017,0.0,0.07331640989608901,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 02:00:00,0.0,18.766494199812925,14.0,0.0,33.07692307692308,45.0,0.0,-7.46701160037415,33.07692307692308,33.07692307692308,18.766494199812925,0.0,33.07692307692308,45.0,0.0,1.2163180403189169,0.048,1.094686236287025,0.0,0.07363180403189173,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 03:00:00,0.0,18.74058780430643,14.8,0.0,31.846153846153847,45.0,0.0,-7.518824391387142,31.846153846153847,31.846153846153847,18.74058780430643,0.0,31.846153846153847,45.0,0.0,1.1809493471262293,0.048,1.0628544124136063,0.0,0.07009493471262296,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 04:00:00,0.0,18.695991920059633,14.0,0.0,33.07692307692308,45.0,0.0,-7.608016159880734,33.07692307692308,33.07692307692308,18.695991920059633,0.0,33.07692307692308,45.0,0.0,1.2205481771041145,0.048,1.098493359393703,0.0,0.07405481771041145,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 05:00:00,4.068504302128012,20.000000000000004,14.0,4.282636107503171,33.07692307692308,45.0,1.771907823759494,47.08358901596179,33.07692307692308,33.07692307692308,59.00666593903871,0.0,33.07692307692308,45.0,0.4282636107503171,1.1423076923076922,0.048,1.028076923076923,4.282636107503171,4.348866876733941,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 06:00:00,3.199018384414019,20.0,14.6,3.3673877730673882,32.15384615384615,45.0,0.0,38.28917720358493,32.15384615384615,32.15384615384615,51.135331049738774,0.0,32.15384615384615,45.0,0.33673877730673885,1.1146153846153848,0.048,1.0031538461538463,3.3673877730673882,3.430849311528927,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 07:00:00,3.2375362037259636,19.999999999999996,14.0,3.40793284602733,33.07692307692308,45.0,0.0,38.689564342526666,33.07692307692308,33.07692307692308,50.612641265603585,0.0,33.07692307692308,45.0,0.340793284602733,1.1423076923076927,0.048,1.0280769230769236,3.40793284602733,3.4741636152580995,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 08:00:00,3.2375088122939757,20.0,14.0,3.407904012941027,33.07692307692308,45.0,0.0,38.6892800045365,33.07692307692308,33.07692307692308,50.61235692761342,0.0,33.07692307692308,45.0,0.3407904012941027,1.1423076923076925,0.048,1.028076923076923,3.407904012941027,3.474134782171797,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 09:00:00,3.2489676356356054,20.0,14.8,3.419965932248006,31.846153846153847,45.0,0.0,38.80818044372177,31.846153846153847,31.846153846153847,51.96202659756792,0.0,31.846153846153847,45.0,0.3419965932248006,1.1053846153846152,0.048,0.9948461538461537,3.419965932248006,3.482504393786468,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 10:00:00,3.435345778789901,20.0,13.0,3.6161534513577904,34.61538461538461,45.0,0.0,40.72880851046426,34.61538461538461,34.61538461538461,51.11342389507965,0.0,34.61538461538461,45.0,0.36161534513577903,1.1884615384615382,0.048,1.0696153846153844,3.6161534513577904,3.686999605203944,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 11:00:00,3.510397877991108,20.0,12.0,3.6951556610432714,36.15384615384615,45.0,0.0,41.495379682415404,36.15384615384615,36.15384615384615,50.34153352856925,0.0,36.15384615384615,45.0,0.3695155661043271,1.2346153846153847,0.048,1.1111538461538462,3.6951556610432714,3.7706171995048097,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 12:00:00,3.383913699424999,19.999999999999993,12.8,3.562014420447367,34.92307692307692,45.0,0.0,40.20125759182358,34.92307692307692,34.92307692307692,50.27818066874666,0.0,34.92307692307692,45.0,0.3562014420447367,1.197692307692308,0.048,1.0779230769230772,3.562014420447367,3.633783651216598,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 13:00:00,3.429131994644802,20.0,12.0,3.609612625941897,36.15384615384615,45.0,0.0,40.66516957053305,36.15384615384615,36.15384615384615,49.5113234166869,0.0,36.15384615384615,45.0,0.3609612625941897,1.2346153846153847,0.048,1.1111538461538462,3.609612625941897,3.685074164403435,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 14:00:00,3.4096980012017384,20.0,12.0,3.5891557907386717,36.15384615384615,45.0,0.0,40.465962781330916,36.15384615384615,36.15384615384615,49.31211662748476,0.0,36.15384615384615,45.0,0.3589155790738672,1.2346153846153847,0.048,1.1111538461538462,3.5891557907386717,3.66461732920021,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 15:00:00,3.294406252299809,20.0,13.0,3.4677960550524305,34.61538461538461,45.0,0.0,39.27871787862601,34.61538461538461,34.61538461538461,49.6633332632414,0.0,34.61538461538461,45.0,0.34677960550524306,1.1884615384615382,0.048,1.0696153846153844,3.4677960550524305,3.538642208898584,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 16:00:00,3.3570514566717318,20.0,12.0,3.533738375443928,36.15384615384615,45.0,0.0,39.92499055743775,36.15384615384615,36.15384615384615,48.7711444035916,0.0,36.15384615384615,45.0,0.3533738375443928,1.2346153846153847,0.048,1.1111538461538462,3.533738375443928,3.6091999139054662,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 17:00:00,3.3934565955256994,20.0,12.0,3.5720595742375782,36.15384615384615,45.0,0.0,40.2992803471962,36.15384615384615,36.15384615384615,49.14543419335005,0.0,36.15384615384615,45.0,0.3572059574237578,1.2346153846153847,0.048,1.1111538461538462,3.5720595742375782,3.647521112699116,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 18:00:00,3.3031779546282705,20.000000000000004,13.0,3.477029425924495,34.61538461538461,45.0,0.0,39.369379841207746,34.61538461538461,34.61538461538461,49.75399522582313,0.0,34.61538461538461,45.0,0.3477029425924495,1.188461538461538,0.048,1.0696153846153842,3.477029425924495,3.547875579770649,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 19:00:00,3.383490149436884,20.0,12.0,3.5615685783546147,36.15384615384615,45.0,0.0,40.19690549214842,36.15384615384615,36.15384615384615,49.043059338302264,0.0,36.15384615384615,45.0,0.35615685783546147,1.2346153846153847,0.048,1.1111538461538462,3.5615685783546147,3.6370301168161534,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 20:00:00,3.4201879379634437,20.0,12.0,3.6001978294352037,36.15384615384615,45.0,0.0,40.57352159304634,36.15384615384615,36.15384615384615,49.419675439200184,0.0,36.15384615384615,45.0,0.3600197829435204,1.2346153846153847,0.048,1.1111538461538462,3.6001978294352037,3.675659367896742,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 21:00:00,3.2538013736342317,20.0,13.6,3.4250540775097176,33.69230769230769,45.0,0.0,38.85830783109286,33.69230769230769,33.69230769230769,50.166000138785165,0.0,33.69230769230769,45.0,0.34250540775097177,1.1607692307692308,0.048,1.0446923076923078,3.4250540775097176,3.493131000586641,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 22:00:00,3.458077508669712,19.999999999999993,12.0,3.640081588073381,36.15384615384615,45.0,0.0,40.961391393563275,36.15384615384615,36.15384615384615,49.80754523971712,0.0,36.15384615384615,45.0,0.3640081588073381,1.2346153846153851,0.048,1.1111538461538466,3.640081588073381,3.7155431265349197,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 23:00:00,0.0,18.940132601469507,12.0,0.0,36.15384615384615,45.0,0.0,-7.119734797060985,36.15384615384615,36.15384615384615,18.940132601469507,0.0,36.15384615384615,45.0,0.0,1.2982074285272145,0.048,1.168386685674493,0.0,0.08182074285272134,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 00:00:00,0.0,18.633008039408136,12.6,0.0,35.23076923076923,45.0,0.0,-7.733983921183729,35.23076923076923,35.23076923076923,18.633008039408136,0.0,35.23076923076923,45.0,0.0,1.2889425945585886,0.048,1.1600483351027298,0.0,0.08089425945585882,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 01:00:00,0.0,18.505647698486616,12.0,0.0,36.15384615384615,45.0,0.0,-7.988704603026768,36.15384615384615,36.15384615384615,18.505647698486616,0.0,36.15384615384615,45.0,0.0,1.324276522706188,0.048,1.1918488704355692,0.0,0.08442765227061866,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 02:00:00,0.0,18.43398454187863,12.0,0.0,36.15384615384615,45.0,0.0,-8.13203091624274,36.15384615384615,36.15384615384615,18.43398454187863,0.0,36.15384615384615,45.0,0.0,1.328576312102667,0.048,1.1957186808924003,0.0,0.08485763121026668,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 03:00:00,0.0,18.3959043201612,13.0,0.0,34.61538461538461,45.0,0.0,-8.208191359677599,34.61538461538461,34.61538461538461,18.3959043201612,0.0,34.61538461538461,45.0,0.0,1.2847072792518663,0.048,1.1562365513266797,0.0,0.08047072792518661,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 04:00:00,0.0,18.334668841366522,12.0,0.0,36.15384615384615,45.0,0.0,-8.330662317266956,36.15384615384615,36.15384615384615,18.334668841366522,0.0,36.15384615384615,45.0,0.0,1.3345352541333935,0.048,1.2010817287200541,0.0,0.08545352541333928,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 05:00:00,5.232692711183516,19.999999999999993,12.0,5.5080975907194905,36.15384615384615,45.0,0.35951256684876437,58.2077719386011,36.15384615384615,36.15384615384615,67.05392578475494,0.0,36.15384615384615,45.0,0.5508097590719491,1.2346153846153851,0.048,1.1111538461538466,5.5080975907194905,5.583559129181029,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 06:00:00,4.0694784302791005,20.0,13.0,4.283661505556948,34.61538461538461,45.0,1.764210034838021,47.09318140686155,34.61538461538461,34.61538461538461,57.47779679147693,0.0,34.61538461538461,45.0,0.42836615055569477,1.1884615384615382,0.048,1.0696153846153844,4.283661505556948,4.354507659403102,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 07:00:00,4.160266824426752,20.000000000000004,12.0,4.379228236238686,36.15384615384615,45.0,1.2647718375222246,47.984883631480955,36.15384615384615,36.15384615384615,56.8310374776348,0.0,36.15384615384615,45.0,0.4379228236238686,1.2346153846153844,0.048,1.111153846153846,4.379228236238686,4.454689774700224,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 08:00:00,4.165740250077244,20.0,12.0,4.384989736923415,36.15384615384615,45.0,1.2440895571473813,48.038497947833406,36.15384615384615,36.15384615384615,56.88465179398725,0.0,36.15384615384615,45.0,0.4384989736923415,1.2346153846153847,0.048,1.1111538461538462,4.384989736923415,4.460451275384953,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 09:00:00,4.051960292155113,20.0,13.8,4.2652213601632765,33.38461538461539,45.0,1.9144650798720388,46.9205965176987,33.38461538461539,33.38461538461539,58.53598113308331,0.0,33.38461538461539,45.0,0.42652213601632766,1.1515384615384616,0.048,1.0363846153846155,4.2652213601632765,4.332375206317123,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 10:00:00,4.080143756842611,20.0,13.0,4.294888165097485,34.61538461538461,45.0,1.6843510540275053,47.198169905640924,34.61538461538461,34.61538461538461,57.58278529025631,0.0,34.61538461538461,45.0,0.4294888165097485,1.1884615384615382,0.048,1.0696153846153844,4.294888165097485,4.365734318943638,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 11:00:00,3.8435980489917867,20.0,14.0,4.045892683149249,33.07692307692308,45.0,0.0,44.85438383568865,33.07692307692308,33.07692307692308,56.77746075876557,0.0,33.07692307692308,45.0,0.4045892683149249,1.1423076923076925,0.048,1.028076923076923,4.045892683149249,4.112123452380019,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 12:00:00,3.5749426704969713,20.0,15.2,3.7630975478915487,31.230769230769234,45.0,0.0,42.15160933557743,31.230769230769234,31.230769230769234,55.9208401048082,0.0,31.230769230769234,45.0,0.37630975478915485,1.0869230769230767,0.048,0.978230769230769,3.7630975478915487,3.8237898555838568,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 13:00:00,3.392527497559555,20.0,15.4,3.571081576378479,30.923076923076923,45.0,0.0,40.28973963308732,30.923076923076923,30.923076923076923,54.3666627100104,0.0,30.923076923076923,45.0,0.3571081576378479,1.0776923076923077,0.048,0.9699230769230769,3.571081576378479,3.6308508071477097,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 14:00:00,3.4201267649073395,19.999999999999996,14.0,3.6001334367445676,33.07692307692308,45.0,0.0,40.57289457456814,33.07692307692308,33.07692307692308,52.49597149764506,0.0,33.07692307692308,45.0,0.36001334367445675,1.1423076923076927,0.048,1.0280769230769236,3.6001334367445676,3.666364205975336,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 15:00:00,3.024377389766213,20.0,16.4,3.1835551471223296,30.0,45.0,0.0,36.45958070763156,30.0,30.0,51.45958070763156,0.0,30.0,45.0,0.31835551471223295,1.05,0.048,0.945,3.1835551471223296,3.2405551471223295,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 16:00:00,2.9278847414654052,20.000000000000004,16.0,3.0819839383846372,30.0,45.0,0.0,35.43827237324484,30.0,30.0,50.43827237324484,0.0,30.0,45.0,0.3081983938384637,1.0499999999999998,0.048,0.9449999999999998,3.0819839383846372,3.1389839383846376,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 17:00:00,2.956963314200603,20.0,16.1,3.112592962316424,30.0,45.0,0.0,35.74685566177487,30.0,30.0,50.74685566177487,0.0,30.0,45.0,0.3112592962316424,1.05,0.048,0.945,3.112592962316424,3.169592962316424,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 18:00:00,2.8751512926813905,20.0,16.2,3.0264750449277793,30.0,45.0,0.0,34.876849940708155,30.0,30.0,49.876849940708155,0.0,30.0,45.0,0.30264750449277794,1.05,0.048,0.945,3.0264750449277793,3.0834750449277792,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 19:00:00,2.925309461664975,20.0,15.0,3.079273117542079,31.53846153846154,45.0,0.0,35.410909369140114,31.53846153846154,31.53846153846154,48.872447830678574,0.0,31.53846153846154,45.0,0.3079273117542079,1.0961538461538465,0.048,0.9865384615384619,3.079273117542079,3.1408885021574635,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 20:00:00,3.0428563597969758,20.000000000000004,14.0,3.2030066945231326,33.07692307692308,45.0,0.0,36.654303958436486,33.07692307692308,33.07692307692308,48.577380881513406,0.0,33.07692307692308,45.0,0.3203006694523133,1.1423076923076922,0.048,1.028076923076923,3.2030066945231326,3.2692374637539023,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 21:00:00,2.8729012481918206,20.0,15.4,3.0241065770440216,30.923076923076923,45.0,0.0,34.85284243054704,30.923076923076923,30.923076923076923,48.92976550747012,0.0,30.923076923076923,45.0,0.3024106577044022,1.0776923076923077,0.048,0.9699230769230769,3.0241065770440216,3.083875807813252,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 22:00:00,3.030726606922479,19.999999999999996,14.0,3.1902385336026096,33.07692307692308,45.0,0.0,36.52651684225154,33.07692307692308,33.07692307692308,48.44959376532846,0.0,33.07692307692308,45.0,0.31902385336026096,1.1423076923076927,0.048,1.0280769230769236,3.1902385336026096,3.256469302833379,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 23:00:00,0.0,19.051266029727543,14.0,0.0,33.07692307692308,45.0,0.0,-6.897467940544914,33.07692307692308,33.07692307692308,19.051266029727543,0.0,33.07692307692308,45.0,0.0,1.1992317305240399,0.048,1.079308557471636,0.0,0.07192317305240392,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 00:00:00,0.0,18.78361914866067,14.6,0.0,32.15384615384615,45.0,0.0,-7.432761702678661,32.15384615384615,32.15384615384615,18.78361914866067,0.0,32.15384615384615,45.0,0.0,1.1875982356957446,0.048,1.06883841212617,0.0,0.07075982356957455,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 01:00:00,0.0,18.657835555895154,13.0,0.0,34.61538461538461,45.0,0.0,-7.684328888209691,34.61538461538461,34.61538461538461,18.657835555895154,0.0,34.61538461538461,45.0,0.0,1.2689914051078293,0.048,1.1420922645970464,0.0,0.07889914051078284,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 02:00:00,0.0,18.591121911129196,13.0,0.0,34.61538461538461,45.0,0.0,-7.817756177741607,34.61538461538461,34.61538461538461,18.591121911129196,0.0,34.61538461538461,45.0,0.0,1.2729942237937866,0.048,1.145694801414408,0.0,0.07929942237937859,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 03:00:00,0.0,18.54962881525821,13.6,0.0,33.69230769230769,45.0,0.0,-7.900742369483581,33.69230769230769,33.69230769230769,18.54962881525821,0.0,33.69230769230769,45.0,0.0,1.2477915018537382,0.048,1.1230123516683643,0.0,0.07677915018537385,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 04:00:00,0.0,18.495874189433454,13.0,0.0,34.61538461538461,45.0,0.0,-8.008251621133091,34.61538461538461,34.61538461538461,18.495874189433454,0.0,34.61538461538461,45.0,0.0,1.2787090870955313,0.048,1.1508381783859782,0.0,0.07987090870955305,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 05:00:00,4.714088264680116,20.0,13.0,4.962198173347491,34.61538461538461,45.0,0.5134436969287745,53.33150172370824,34.61538461538461,34.61538461538461,63.71611710832363,0.0,34.61538461538461,45.0,0.49621981733474907,1.1884615384615382,0.048,1.0696153846153844,4.962198173347491,5.033044327193644,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 06:00:00,3.714170209820848,19.999999999999993,13.6,3.909652852442998,33.69230769230769,45.0,0.0,43.5579285316646,33.69230769230769,33.69230769230769,54.86562083935691,0.0,33.69230769230769,45.0,0.3909652852442998,1.1607692307692312,0.048,1.044692307692308,3.909652852442998,3.977729775519921,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 07:00:00,3.7601724823796774,20.000000000000004,13.0,3.9580762972417656,34.61538461538461,45.0,0.0,44.01990124256193,34.61538461538461,34.61538461538461,54.404516627177316,0.0,34.61538461538461,45.0,0.39580762972417655,1.188461538461538,0.048,1.0696153846153842,3.9580762972417656,4.028922451087919,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 08:00:00,3.894953924402545,19.999999999999996,12.0,4.0999514993711,36.15384615384615,45.0,9.65689599219823,45.36600176191078,36.15384615384615,36.15384615384615,54.21215560806463,0.0,36.15384615384615,45.0,0.40999514993711,1.234615384615385,0.048,1.1111538461538464,4.0999514993711,4.175413037832638,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 09:00:00,3.788969218073624,20.0,13.8,3.9883886506038144,33.38461538461539,45.0,0.0,44.30842517188107,33.38461538461539,33.38461538461539,55.92380978726568,0.0,33.38461538461539,45.0,0.39883886506038146,1.1515384615384616,0.048,1.0363846153846155,3.9883886506038144,4.055542496757661,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 10:00:00,3.372975975625853,20.0,16.0,3.550501026974582,30.0,45.0,0.0,40.088828941730924,30.0,30.0,55.088828941730924,0.0,30.0,45.0,0.3550501026974582,1.05,0.048,0.945,3.550501026974582,3.607501026974582,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 11:00:00,3.0607494219373006,19.999999999999996,17.0,3.221841496776106,30.0,45.0,0.0,36.842593278605975,30.0,30.0,51.842593278605975,0.0,30.0,45.0,0.3221841496776106,1.0500000000000003,0.048,0.9450000000000003,3.221841496776106,3.2788414967761064,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 12:00:00,2.7054861912377737,20.000000000000007,18.0,2.8478802013029196,30.0,45.0,0.0,33.05408818593111,30.0,30.0,48.05408818593111,0.0,30.0,45.0,0.284788020130292,1.0499999999999996,0.048,0.9449999999999996,2.8478802013029196,2.9048802013029196,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 13:00:00,2.3254556533102906,20.0,19.0,2.4478480561160953,30.0,45.0,0.0,28.87148187241897,30.0,30.0,43.87148187241897,0.0,30.0,45.0,0.24478480561160953,1.05,0.048,0.945,2.4478480561160953,2.5048480561160953,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 14:00:00,1.9834550236560058,20.0,20.0,2.0878473933221113,30.0,45.0,0.0,24.970317751077545,30.0,30.0,39.970317751077545,0.0,30.0,45.0,0.20878473933221114,1.05,0.048,0.945,2.0878473933221113,2.1448473933221117,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 15:00:00,1.6870082506650939,20.0,21.0,1.7757981585948357,30.0,45.0,0.0,21.46125649655258,30.0,30.0,36.46125649655258,0.0,30.0,45.0,0.17757981585948357,1.05,0.048,0.945,1.7757981585948357,1.8327981585948359,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 16:00:00,1.6335775471024316,19.999999999999996,20.0,1.7195553127394017,30.0,45.0,0.0,20.814194450583784,30.0,30.0,35.814194450583784,0.0,30.0,45.0,0.17195553127394017,1.0500000000000003,0.048,0.9450000000000003,1.7195553127394017,1.7765553127394016,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 17:00:00,1.679133426804924,20.0,19.4,1.7675088703209727,30.0,45.0,0.0,21.366190533555297,30.0,30.0,36.3661905335553,0.0,30.0,45.0,0.17675088703209726,1.05,0.048,0.945,1.7675088703209727,1.8245088703209729,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 18:00:00,1.6453147588237962,19.999999999999993,18.8,1.7319102724461013,30.0,45.0,0.0,20.956749062136154,30.0,30.0,35.956749062136154,0.0,30.0,45.0,0.17319102724461014,1.0500000000000005,0.048,0.9450000000000004,1.7319102724461013,1.7889102724461017,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 19:00:00,1.9036100009022712,20.000000000000004,16.0,2.003800000949759,30.0,45.0,0.0,24.037879714299677,30.0,30.0,39.03787971429968,0.0,30.0,45.0,0.2003800000949759,1.0499999999999998,0.048,0.9449999999999998,2.003800000949759,2.060800000949759,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 20:00:00,1.921711292978454,20.0,16.0,2.022853992608899,30.0,45.0,0.0,24.25004691011182,30.0,30.0,39.25004691011182,0.0,30.0,45.0,0.2022853992608899,1.05,0.048,0.945,2.022853992608899,2.0798539926088995,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 21:00:00,2.024983022199376,20.0,15.4,2.131561075999343,30.923076923076923,45.0,0.0,25.451849710970137,30.923076923076923,30.923076923076923,39.52877278789322,0.0,30.923076923076923,45.0,0.21315610759993428,1.0776923076923077,0.048,0.9699230769230769,2.131561075999343,2.1913303067685734,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 22:00:00,2.0971884026590337,20.000000000000004,15.0,2.2075667396410883,31.53846153846154,45.0,0.0,26.28371639501063,31.53846153846154,31.53846153846154,39.74525485654909,0.0,31.53846153846154,45.0,0.22075667396410883,1.0961538461538463,0.048,0.9865384615384616,2.2075667396410883,2.269182124256473,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 23:00:00,0.0,19.356630074041874,15.0,0.0,31.53846153846154,45.0,0.0,-6.286739851916252,31.53846153846154,31.53846153846154,19.356630074041874,0.0,31.53846153846154,45.0,0.0,1.134756041711334,0.048,1.0212804375402007,0.0,0.0654756041711333,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 00:00:00,0.0,19.16561683449516,15.6,0.0,30.615384615384617,45.0,0.0,-6.668766331009678,30.615384615384617,30.615384615384617,19.16561683449516,0.0,30.615384615384617,45.0,0.0,1.1185245283918286,0.048,1.0066720755526457,0.0,0.06385245283918284,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 01:00:00,0.0,19.058083478413316,14.0,0.0,33.07692307692308,45.0,0.0,-6.883833043173368,33.07692307692308,33.07692307692308,19.058083478413316,0.0,33.07692307692308,45.0,0.0,1.1988226836028935,0.048,1.078940415242604,0.0,0.07188226836028933,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 02:00:00,0.0,18.994834006024902,14.0,0.0,33.07692307692308,45.0,0.0,-7.010331987950195,33.07692307692308,33.07692307692308,18.994834006024902,0.0,33.07692307692308,45.0,0.0,1.2026176519461982,0.048,1.0823558867515783,0.0,0.0722617651946198,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 03:00:00,0.0,18.929998922813922,13.4,0.0,34.0,45.0,0.0,-7.140002154372155,34.0,34.0,18.929998922813922,0.0,34.0,45.0,0.0,1.2342000646311646,0.048,1.1107800581680483,0.0,0.07542000646311631,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 04:00:00,0.0,18.866021515763784,13.0,0.0,34.61538461538461,45.0,0.0,-7.267956968472433,34.61538461538461,34.61538461538461,18.866021515763784,0.0,34.61538461538461,45.0,0.0,1.2565002475157114,0.048,1.1308502227641402,0.0,0.07765002475157123,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 05:00:00,3.7493083734096855,20.0,13.0,3.9466403930628267,34.61538461538461,45.0,0.0,43.91091784149276,34.61538461538461,34.61538461538461,54.29553322610815,0.0,34.61538461538461,45.0,0.3946640393062827,1.1884615384615382,0.048,1.0696153846153844,3.9466403930628267,4.01748654690898,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 06:00:00,3.0709266464309737,20.0,13.4,3.2325543646641828,34.0,45.0,0.0,36.94957519947674,34.0,34.0,47.94957519947674,0.0,34.0,45.0,0.3232554364664183,1.17,0.048,1.053,3.2325543646641828,3.3015543646641827,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 07:00:00,3.131738224396944,20.0,13.0,3.2965665519967833,34.61538461538461,45.0,0.0,37.58712716309586,34.61538461538461,34.61538461538461,47.971742547711244,0.0,34.61538461538461,45.0,0.32965665519967835,1.1884615384615382,0.048,1.0696153846153844,3.2965665519967833,3.367412705842937,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
