timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-06 08:00:00,3.302290750007531,20.0,12.0,3.4760955263237165,36.15384615384615,45.0,0.0,39.36021246001086,36.15384615384615,36.15384615384615,48.2063663061647,0.0,36.15384615384615,45.0,0.34760955263237164,1.2346153846153847,0.048,1.1111538461538462,3.4760955263237165,3.5515570647852543,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 09:00:00,3.353872695720321,20.0,12.6,3.5303923112845483,35.23076923076923,45.0,0.0,39.8922646288125,35.23076923076923,35.23076923076923,49.661495398043265,0.0,35.23076923076923,45.0,0.3530392311284548,1.2069230769230768,0.048,1.086230769230769,3.5303923112845483,3.6030846189768555,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 10:00:00,2.6823219086946435,20.0,17.0,2.8234967459943614,30.0,45.0,0.0,32.80321060766758,30.0,30.0,47.80321060766758,0.0,30.0,45.0,0.28234967459943616,1.05,0.048,0.945,2.8234967459943614,2.880496745994362,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 11:00:00,2.3917201299314015,20.000000000000004,18.0,2.517600136769896,30.0,45.0,0.0,29.611512621640912,30.0,30.0,44.61151262164091,0.0,30.0,45.0,0.25176001367698964,1.0499999999999998,0.048,0.9449999999999998,2.517600136769896,2.574600136769896,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 12:00:00,1.9989000932120662,20.0,19.4,2.104105361275859,30.0,45.0,0.0,25.149678067881283,30.0,30.0,40.14967806788128,0.0,30.0,45.0,0.21041053612758592,1.05,0.048,0.945,2.104105361275859,2.1611053612758595,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 13:00:00,1.8039919647450362,20.0,19.0,1.8989389102579328,30.0,45.0,0.0,22.86175420266659,30.0,30.0,37.86175420266659,0.0,30.0,45.0,0.1898938910257933,1.05,0.048,0.945,1.8989389102579328,1.9559389102579332,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 14:00:00,1.3577583046401969,20.0,21.0,1.4292192680423126,30.0,45.0,0.0,17.391131890826436,30.0,30.0,32.391131890826436,0.0,30.0,45.0,0.14292192680423127,1.05,0.048,0.945,1.4292192680423126,1.4862192680423125,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 15:00:00,1.2411218951701544,20.0,20.8,1.3064441001791098,30.0,45.0,0.0,15.896322908364816,30.0,30.0,30.896322908364816,0.0,30.0,45.0,0.130644410017911,1.05,0.048,0.945,1.3064441001791098,1.3634441001791102,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 16:00:00,1.1737807108120364,20.0,20.0,1.2355586429600383,30.0,45.0,0.0,15.018584066566014,30.0,30.0,30.018584066566014,0.0,30.0,45.0,0.12355586429600382,1.05,0.048,0.945,1.2355586429600383,1.2925586429600382,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 17:00:00,1.3648325236962782,20.0,19.0,1.436665814417135,30.0,45.0,0.0,17.48081860666639,30.0,30.0,32.48081860666639,0.0,30.0,45.0,0.1436665814417135,1.05,0.048,0.945,1.436665814417135,1.493665814417135,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 18:00:00,1.2296303958854895,20.0,19.0,1.2943477851426206,30.0,45.0,0.0,15.747333885299113,30.0,30.0,30.747333885299113,0.0,30.0,45.0,0.12943477851426205,1.05,0.048,0.945,1.2943477851426206,1.3513477851426208,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 19:00:00,1.2754261949943042,20.0,18.0,1.3425538894676887,30.0,45.0,0.0,16.339205787264476,30.0,30.0,31.339205787264476,0.0,30.0,45.0,0.13425538894676886,1.05,0.048,0.945,1.3425538894676887,1.3995538894676889,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 20:00:00,1.4106954413448134,20.0,17.0,1.4849425698366456,30.0,45.0,0.0,18.059696275076035,30.0,30.0,33.059696275076035,0.0,30.0,45.0,0.14849425698366456,1.05,0.048,0.945,1.4849425698366456,1.5419425698366456,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 21:00:00,1.3839857754157427,20.0,17.4,1.4568271320165713,30.0,45.0,0.0,17.723106743034656,30.0,30.0,32.723106743034656,0.0,30.0,45.0,0.14568271320165713,1.05,0.048,0.945,1.4568271320165713,1.5138271320165715,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 22:00:00,1.5709335341886235,20.0,16.0,1.6536142465143404,30.0,45.0,0.0,20.04929702597954,30.0,30.0,35.04929702597954,0.0,30.0,45.0,0.16536142465143405,1.05,0.048,0.945,1.6536142465143404,1.7106142465143406,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 23:00:00,0.0,19.52329512117771,16.0,0.0,30.0,45.0,0.0,-5.953409757644579,30.0,30.0,19.52329512117771,0.0,30.0,45.0,0.0,1.0786022927293375,0.048,0.9707420634564038,0.0,0.05986022927293366,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 00:00:00,0.0,19.37470426742215,16.4,0.0,30.0,45.0,0.0,-6.250591465155701,30.0,30.0,19.37470426742215,0.0,30.0,45.0,0.0,1.087517743954671,0.048,0.9787659695592039,0.0,0.060751774395467084,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 01:00:00,0.0,19.322871782057014,17.0,0.0,30.0,45.0,0.0,-6.354256435885972,30.0,30.0,19.322871782057014,0.0,30.0,45.0,0.0,1.090627693076579,0.048,0.9815649237689211,0.0,0.06106276930765786,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 02:00:00,0.0,19.252903063939122,16.0,0.0,30.0,45.0,0.0,-6.494193872121755,30.0,30.0,19.252903063939122,0.0,30.0,45.0,0.0,1.0948258161636526,0.048,0.9853432345472873,0.0,0.06148258161636522,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 03:00:00,0.0,19.197362535292225,15.4,0.0,30.923076923076923,45.0,0.0,-6.60527492941555,30.923076923076923,30.923076923076923,19.197362535292225,0.0,30.923076923076923,45.0,0.0,1.125850555574774,0.048,1.0132655000172965,0.0,0.0645850555574774,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 04:00:00,0.0,19.12571914652368,14.0,0.0,33.07692307692308,45.0,0.0,-6.748561706952643,33.07692307692308,33.07692307692308,19.12571914652368,0.0,33.07692307692308,45.0,0.0,1.1947645435162717,0.048,1.0752880891646446,0.0,0.07147645435162708,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 05:00:00,2.3973115748794767,20.0,15.0,2.523485868294186,31.53846153846154,45.0,0.0,29.673738905715993,31.53846153846154,31.53846153846154,43.13527736725445,0.0,31.53846153846154,45.0,0.2523485868294186,1.0961538461538465,0.048,0.9865384615384619,2.523485868294186,2.5851012529095705,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 06:00:00,1.8122144256770036,20.0,15.4,1.9075941322915828,30.923076923076923,45.0,0.0,22.95938892342747,30.923076923076923,30.923076923076923,37.03631200035055,0.0,30.923076923076923,45.0,0.1907594132291583,1.0776923076923077,0.048,0.9699230769230769,1.9075941322915828,1.9673633630608136,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 07:00:00,2.404463532405167,19.999999999999996,14.0,2.5310142446370176,33.07692307692308,45.0,0.0,29.753283088898286,33.07692307692308,33.07692307692308,41.676360011975206,0.0,33.07692307692308,45.0,0.25310142446370176,1.1423076923076927,0.048,1.0280769230769236,2.5310142446370176,2.597245013867787,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 08:00:00,2.57797205452803,20.0,13.0,2.7136547942400315,34.61538461538461,45.0,0.0,31.66677969588264,34.61538461538461,34.61538461538461,42.051395080498025,0.0,34.61538461538461,45.0,0.27136547942400313,1.1884615384615382,0.048,1.0696153846153844,2.7136547942400315,2.784500948086185,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 09:00:00,2.5037139992624065,20.0,14.0,2.6354884202762174,33.07692307692308,45.0,0.0,30.85160046759178,33.07692307692308,33.07692307692308,42.7746773906687,0.0,33.07692307692308,45.0,0.26354884202762174,1.1423076923076925,0.048,1.028076923076923,2.6354884202762174,2.7017191895069868,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 10:00:00,2.0101404579685354,20.0,17.0,2.1159373241774055,30.0,45.0,0.0,25.28000897345271,30.0,30.0,40.28000897345271,0.0,30.0,45.0,0.21159373241774054,1.05,0.048,0.945,2.1159373241774055,2.1729373241774055,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 11:00:00,1.6049122559783346,20.0,19.0,1.6893813220824576,30.0,45.0,0.0,20.465040756876263,30.0,30.0,35.46504075687626,0.0,30.0,45.0,0.16893813220824577,1.05,0.048,0.945,1.6893813220824576,1.7463813220824576,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 12:00:00,1.265244081066952,20.0,20.0,1.331835874807318,30.0,45.0,0.0,16.208040564783566,30.0,30.0,31.208040564783566,0.0,30.0,45.0,0.1331835874807318,1.05,0.048,0.945,1.331835874807318,1.388835874807318,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 13:00:00,0.916390457472329,20.0,21.0,0.9646215341813988,30.0,45.0,0.0,11.54764203858786,30.0,30.0,26.54764203858786,0.24087023923419293,30.0,45.0,0.09646215341813988,1.05,0.048,0.945,0.9646215341813988,1.0216215341813988,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 14:00:00,0.8458536947411023,20.0,20.0,0.8903723102537919,30.0,45.0,0.0,10.558874894841438,30.0,30.0,25.558874894841438,0.1728306044641988,30.0,45.0,0.0890372310253792,1.05,0.048,0.945,0.8903723102537919,0.947372310253792,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 15:00:00,0.5247545597649345,20.0,21.6,0.5523732208051941,30.0,45.0,0.0,5.776720701615844,30.0,30.0,20.776720701615844,0.05162847135317522,30.0,45.0,0.055237322080519416,1.05,0.048,0.945,0.5523732208051941,0.6093732208051942,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 16:00:00,0.5044931254982625,20.0,21.0,0.531045395261329,30.0,45.0,0.0,5.455192573108178,30.0,30.0,20.455192573108178,0.0479630163355434,30.0,45.0,0.0531045395261329,1.05,0.048,0.945,0.531045395261329,0.588045395261329,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 17:00:00,0.7520917899048629,20.000000000000007,19.0,0.7916755683209084,30.0,45.0,0.0,9.214403781897914,30.0,30.0,24.214403781897914,0.11796172986844922,30.0,45.0,0.07916755683209084,1.0499999999999996,0.048,0.9449999999999996,0.7916755683209084,0.8486755683209084,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 18:00:00,0.6748298050327368,20.0,19.2,0.7103471631923546,30.0,45.0,0.0,8.077233698959176,30.0,30.0,23.077233698959176,0.08845715968185608,30.0,45.0,0.07103471631923546,1.05,0.048,0.945,0.7103471631923546,0.7673471631923546,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 19:00:00,0.959318673497798,20.0,17.0,1.0098091299976821,30.0,45.0,0.0,12.140765970275837,30.0,30.0,27.140765970275837,0.3044609510858924,30.0,45.0,0.10098091299976822,1.05,0.048,0.945,1.0098091299976821,1.0668091299976825,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 20:00:00,1.0019371554718395,20.0,17.0,1.0546706899703573,30.0,45.0,0.0,12.723579747746854,30.0,30.0,27.723579747746854,0.39939851605352655,30.0,45.0,0.10546706899703573,1.05,0.048,0.945,1.0546706899703573,1.1116706899703575,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 21:00:00,0.7344087875774268,20.0,18.0,0.7730618816604492,30.0,45.0,0.0,8.956618251227418,30.0,30.0,23.956618251227418,0.11027479055732145,30.0,45.0,0.07730618816604493,1.05,0.048,0.945,0.7730618816604492,0.8300618816604491,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 22:00:00,0.8020916438578233,20.0,17.0,0.8443069935345509,30.0,45.0,0.0,9.93588863038785,30.0,30.0,24.93588863038785,0.14372726098854482,30.0,45.0,0.08443069935345508,1.05,0.048,0.945,0.8443069935345509,0.9013069935345509,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 23:00:00,0.0,19.680405496598112,17.0,0.0,30.0,45.0,0.0,-5.639189006803775,30.0,30.0,19.680405496598112,0.0,30.0,45.0,0.0,1.0691756702041133,0.048,0.962258103183702,0.0,0.05891756702041129,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 00:00:00,0.0,19.568894085593197,17.0,0.0,30.0,45.0,0.0,-5.8622118288136065,30.0,30.0,19.568894085593197,0.0,30.0,45.0,0.0,1.075866354864408,0.048,0.9682797193779673,0.0,0.05958663548644072,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 01:00:00,0.0,19.51704450931043,17.0,0.0,30.0,45.0,0.0,-5.965910981379139,30.0,30.0,19.51704450931043,0.0,30.0,45.0,0.0,1.0789773294413743,0.048,0.9710795964972369,0.0,0.05989773294413736,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 02:00:00,0.0,19.464246419678503,17.0,0.0,30.0,45.0,0.0,-6.0715071606429944,30.0,30.0,19.464246419678503,0.0,30.0,45.0,0.0,1.0821452148192898,0.048,0.9739306933373608,0.0,0.06021452148192896,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 03:00:00,0.0,19.4277668797434,17.0,0.0,30.0,45.0,0.0,-6.1444662405131965,30.0,30.0,19.4277668797434,0.0,30.0,45.0,0.0,1.0843339872153959,0.048,0.9759005884938563,0.0,0.06043339872153952,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 04:00:00,0.0,19.376782090953625,16.0,0.0,30.0,45.0,0.0,-6.246435818092749,30.0,30.0,19.376782090953625,0.0,30.0,45.0,0.0,1.0873930745427824,0.048,0.9786537670885042,0.0,0.060739307454278246,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 05:00:00,1.7958499995114283,20.000000000000004,15.0,1.8903684205383455,31.53846153846154,45.0,0.0,22.764974056085933,31.53846153846154,31.53846153846154,36.22651251762439,0.0,31.53846153846154,45.0,0.18903684205383456,1.0961538461538463,0.048,0.9865384615384616,1.8903684205383455,1.9519838051537302,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 06:00:00,1.407779908738039,20.0,15.2,1.4818735881453042,31.230769230769234,45.0,0.0,18.02302732190271,31.230769230769234,31.230769230769234,31.792258091133476,0.0,31.230769230769234,45.0,0.14818735881453043,1.0869230769230767,0.048,0.978230769230769,1.4818735881453042,1.5425658958376116,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 07:00:00,1.6156758914623723,20.0,17.0,1.700711464697234,30.0,45.0,0.0,20.596313156913652,30.0,30.0,35.59631315691365,0.0,30.0,45.0,0.1700711464697234,1.05,0.048,0.945,1.700711464697234,1.7577114646972345,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 08:00:00,1.6366059225667635,20.0,17.0,1.722743076386067,30.0,45.0,0.0,20.850998224290805,30.0,30.0,35.850998224290805,0.0,30.0,45.0,0.17227430763860668,1.05,0.048,0.945,1.722743076386067,1.779743076386067,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 09:00:00,1.6642128039652566,20.000000000000004,17.0,1.7518029515423754,30.0,45.0,0.0,21.18578391706754,30.0,30.0,36.18578391706754,0.0,30.0,45.0,0.17518029515423755,1.0499999999999998,0.048,0.9449999999999998,1.7518029515423754,1.8088029515423751,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 10:00:00,1.4113377178211093,20.000000000000007,18.0,1.4856186503380098,30.0,45.0,0.0,18.067771900604555,30.0,30.0,33.067771900604555,0.0,30.0,45.0,0.14856186503380098,1.0499999999999996,0.048,0.9449999999999996,1.4856186503380098,1.54261865033801,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 11:00:00,1.012484186676579,20.0,20.0,1.0657728280806096,30.0,45.0,0.0,12.866921360923754,30.0,30.0,27.866921360923754,0.43072471054218603,30.0,45.0,0.10657728280806096,1.05,0.048,0.945,1.0657728280806096,1.1227728280806097,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 12:00:00,0.5580374773097805,20.0,22.0,0.5874078708524005,30.0,45.0,0.0,6.2987548479452045,30.0,30.0,21.298754847945204,0.05819696913640359,30.0,45.0,0.058740787085240054,1.05,0.048,0.945,0.5874078708524005,0.6444078708524005,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 13:00:00,0.32998268313786344,20.0,22.0,0.3473501927766984,30.0,45.0,0.0,2.5424683347561157,30.0,30.0,20.0,0.029943982135922274,30.0,45.0,0.03473501927766984,1.05,0.048,0.945,0.3473501927766984,0.4043501927766985,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 14:00:00,0.133623180623008,20.0,22.0,0.1406559796031663,30.0,45.0,0.0,-1.2372418292098075,30.0,30.0,20.0,0.012125515483031578,30.0,45.0,0.014065597960316631,1.05,0.048,0.945,0.1406559796031663,0.1976559796031664,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 15:00:00,0.0,20.005598504489527,22.2,0.0,30.0,45.0,0.0,-4.988802991020947,30.0,30.0,20.005598504489527,0.0,30.0,45.0,0.0,1.0496640897306284,0.048,0.9446976807575657,0.0,0.05696640897306271,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 16:00:00,0.052951191589356544,20.0,21.0,0.055738096409848996,30.0,45.0,0.0,-3.1538334788402196,30.0,30.0,20.0,0.004805008311193879,30.0,45.0,0.0055738096409849,1.05,0.048,0.945,0.055738096409848996,0.11273809640984911,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 17:00:00,0.18114859722993112,20.000000000000007,20.6,0.1906827339262433,30.0,45.0,0.0,-0.24486783470499773,30.0,30.0,20.000000000000007,0.016438166717779607,30.0,45.0,0.01906827339262433,1.0499999999999996,0.048,0.9449999999999996,0.1906827339262433,0.2476827339262433,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 18:00:00,0.11754040865403341,20.0,20.2,0.12372674595161412,30.0,45.0,0.0,-1.5907072041638202,30.0,30.0,20.0,0.010666098788932252,30.0,45.0,0.012372674595161412,1.05,0.048,0.945,0.12372674595161412,0.1807267459516141,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 19:00:00,0.4034628882635395,20.000000000000004,18.0,0.42469777711951523,30.0,45.0,0.0,3.803936749235362,30.0,30.0,20.000000000000004,0.03661187733788926,30.0,45.0,0.042469777711951526,1.0499999999999998,0.048,0.9449999999999998,0.42469777711951523,0.4816977771195152,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 20:00:00,0.4481171150134661,20.0,18.0,0.47170222632996434,30.0,45.0,0.0,4.544310476169549,30.0,30.0,20.0,0.040663985028445204,30.0,45.0,0.04717022263299643,1.05,0.048,0.945,0.47170222632996434,0.5287022263299644,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 21:00:00,0.3138041889863558,20.0,18.2,0.3303201989330061,30.0,45.0,0.0,2.2563685414461006,30.0,30.0,20.0,0.028475879218362598,30.0,45.0,0.03303201989330061,1.05,0.048,0.945,0.3303201989330061,0.3873201989330063,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 22:00:00,0.4046447326805611,20.0,17.0,0.42594182387427487,30.0,45.0,0.0,3.823767704741954,30.0,30.0,20.0,0.036719122747782315,30.0,45.0,0.04259418238742749,1.05,0.048,0.945,0.42594182387427487,0.482941823874275,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 23:00:00,0.0,19.8247079246669,17.0,0.0,30.0,45.0,0.0,-5.350584150666201,30.0,30.0,19.8247079246669,0.0,30.0,45.0,0.0,1.060517524519986,0.048,0.9544657720679876,0.0,0.05805175245199845,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 00:00:00,0.0,19.751114679137107,17.2,0.0,30.0,45.0,0.0,-5.497770641725786,30.0,30.0,19.751114679137107,0.0,30.0,45.0,0.0,1.0649331192517737,0.048,0.9584398073265963,0.0,0.05849331192517737,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 01:00:00,0.0,19.68422136961985,16.0,0.0,30.0,45.0,0.0,-5.631557260760303,30.0,30.0,19.68422136961985,0.0,30.0,45.0,0.0,1.0689467178228091,0.048,0.9620520460405282,0.0,0.058894671782280916,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 02:00:00,0.0,19.6360586866633,16.0,0.0,30.0,45.0,0.0,-5.727882626673399,30.0,30.0,19.6360586866633,0.0,30.0,45.0,0.0,1.071836478800202,0.048,0.9646528309201817,0.0,0.059183647880020174,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 03:00:00,0.0,19.595745891839634,16.2,0.0,30.0,45.0,0.0,-5.808508216320732,30.0,30.0,19.595745891839634,0.0,30.0,45.0,0.0,1.0742552464896218,0.048,0.9668297218406596,0.0,0.059425524648962114,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 04:00:00,0.0,19.493923194814077,13.0,0.0,34.61538461538461,45.0,0.0,-6.012153610371847,34.61538461538461,34.61538461538461,19.493923194814077,0.0,34.61538461538461,45.0,0.0,1.2188261467726937,0.048,1.0969435320954244,0.0,0.07388261467726931,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 05:00:00,2.1004263002809194,20.0,13.0,2.2109750529272834,34.61538461538461,45.0,0.0,26.320863359264862,34.61538461538461,34.61538461538461,36.70547874388025,0.0,34.61538461538461,45.0,0.22109750529272834,1.1884615384615382,0.048,1.0696153846153844,2.2109750529272834,2.2818212067734374,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 06:00:00,1.864302787380043,19.999999999999996,13.8,1.9624239867158348,33.38461538461539,45.0,0.0,23.57554322132006,33.38461538461539,33.38461538461539,35.190927836704674,0.0,33.38461538461539,45.0,0.1962423986715835,1.1515384615384618,0.048,1.0363846153846157,1.9624239867158348,2.029577832869681,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 07:00:00,2.1536914330663826,19.999999999999993,12.0,2.267043613754087,36.15384615384615,45.0,0.0,26.930072454631414,36.15384615384615,36.15384615384615,35.77622630078526,5.175437485741275,36.15384615384615,45.0,0.22670436137540867,1.2346153846153851,0.048,1.1111538461538466,2.267043613754087,2.342505152215625,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 08:00:00,2.1346021648791442,20.0,13.0,2.2469496472412045,34.61538461538461,45.0,0.0,26.71214702859679,34.61538461538461,34.61538461538461,37.096762413212176,0.0,34.61538461538461,45.0,0.22469496472412046,1.1884615384615382,0.048,1.0696153846153844,2.2469496472412045,2.3177958010873585,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 09:00:00,2.3329061995811786,20.0,12.8,2.4556907364012406,34.92307692307692,45.0,0.0,28.954928834321805,34.92307692307692,34.92307692307692,39.031851911244885,0.0,34.92307692307692,45.0,0.24556907364012406,1.1976923076923076,0.048,1.077923076923077,2.4556907364012406,2.527459967170471,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 10:00:00,1.855792644335668,20.0,16.0,1.9534659414059663,30.0,45.0,0.0,23.475150860195356,30.0,30.0,38.475150860195356,0.0,30.0,45.0,0.19534659414059663,1.05,0.048,0.945,1.9534659414059663,2.0104659414059665,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 11:00:00,1.366853098942427,20.0,19.0,1.4387927357288706,30.0,45.0,0.0,17.50641567841982,30.0,30.0,32.50641567841982,0.0,30.0,45.0,0.14387927357288705,1.05,0.048,0.945,1.4387927357288706,1.495792735728871,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 12:00:00,1.130789769072433,20.0,19.4,1.190305020076245,30.0,45.0,0.0,14.452162831241424,30.0,30.0,29.452162831241424,1.873047459763187,30.0,45.0,0.11903050200762451,1.05,0.048,0.945,1.190305020076245,1.247305020076245,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 13:00:00,0.7154006372369973,20.0,21.0,0.753053302354734,30.0,45.0,0.0,8.677911285663193,30.0,30.0,23.677911285663193,0.10268503190537527,30.0,45.0,0.0753053302354734,1.05,0.048,0.945,0.753053302354734,0.8100533023547339,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 14:00:00,0.40777502916320907,20.0,22.0,0.42923687280337797,30.0,45.0,0.0,3.876228599697413,30.0,30.0,20.0,0.037003178689946375,30.0,45.0,0.0429236872803378,1.05,0.048,0.945,0.42923687280337797,0.486236872803378,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 15:00:00,0.4734091830405552,20.0,20.4,0.49832545583216337,30.0,45.0,0.0,4.956047936635379,30.0,30.0,20.0,0.042959091020014085,30.0,45.0,0.049832545583216335,1.05,0.048,0.945,0.49832545583216337,0.5553254558321633,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 16:00:00,0.4041681686450111,20.0,20.0,0.42544017752106433,30.0,45.0,0.0,3.815772729391753,30.0,30.0,20.0,0.03667587737250555,30.0,45.0,0.042544017752106436,1.05,0.048,0.945,0.42544017752106433,0.4824401775210644,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 17:00:00,0.4957223851790503,20.0,20.0,0.5218130370305792,30.0,45.0,0.0,5.315089950728897,30.0,30.0,20.315089950728897,0.04644739318567205,30.0,45.0,0.05218130370305792,1.05,0.048,0.945,0.5218130370305792,0.5788130370305792,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 18:00:00,0.43557878581601717,20.0,19.6,0.45850398506949175,30.0,45.0,0.0,4.338216410587471,30.0,30.0,20.0,0.039526205609438946,30.0,45.0,0.04585039850694918,1.05,0.048,0.945,0.45850398506949175,0.5155039850694919,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 19:00:00,0.5796747157056664,20.0,18.0,0.6101839112691225,30.0,45.0,0.0,6.634267372834273,30.0,30.0,21.634267372834273,0.06287800920805309,30.0,45.0,0.06101839112691225,1.05,0.048,0.945,0.6101839112691225,0.6671839112691226,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 20:00:00,0.7427305403958726,20.0,17.0,0.7818216214693396,30.0,45.0,0.0,9.078110405025079,30.0,30.0,24.07811040502508,0.11381234749985916,30.0,45.0,0.07818216214693396,1.05,0.048,0.945,0.7818216214693396,0.8388216214693397,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 21:00:00,0.7449190964509297,20.0,17.4,0.7841253646851891,30.0,45.0,0.0,9.110009613108538,30.0,30.0,24.110009613108538,0.11476591599782643,30.0,45.0,0.07841253646851891,1.05,0.048,0.945,0.7841253646851891,0.8411253646851892,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 22:00:00,0.9592239610340754,20.0,16.0,1.0097094326674478,30.0,45.0,0.0,12.139464194887921,30.0,30.0,27.13946419488792,0.3042923512920415,30.0,45.0,0.10097094326674479,1.05,0.048,0.945,1.0097094326674478,1.066709432667448,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 23:00:00,0.0,19.738231416574614,16.0,0.0,30.0,45.0,0.0,-5.5235371668507725,30.0,30.0,19.738231416574614,0.0,30.0,45.0,0.0,1.0657061150055231,0.048,0.9591355035049709,0.0,0.058570611500552205,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 00:00:00,0.0,19.614438853407115,15.0,0.0,31.53846153846154,45.0,0.0,-5.771122293185769,31.53846153846154,31.53846153846154,19.614438853407115,0.0,31.53846153846154,45.0,0.0,1.1192875149494195,0.048,1.0073587634544774,0.0,0.06392875149494204,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 01:00:00,0.0,19.545878157346653,15.0,0.0,31.53846153846154,45.0,0.0,-5.908243685306694,31.53846153846154,31.53846153846154,19.545878157346653,0.0,31.53846153846154,45.0,0.0,1.123401156713047,0.048,1.0110610410417424,0.0,0.0643401156713046,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 02:00:00,0.0,19.471752439327894,14.0,0.0,33.07692307692308,45.0,0.0,-6.056495121344213,33.07692307692308,33.07692307692308,19.471752439327894,0.0,33.07692307692308,45.0,0.0,1.174002545948019,0.048,1.0566022913532171,0.0,0.06940025459480181,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 03:00:00,0.0,19.410572627774545,14.0,0.0,33.07692307692308,45.0,0.0,-6.178854744450909,33.07692307692308,33.07692307692308,19.410572627774545,0.0,33.07692307692308,45.0,0.0,1.1776733346412198,0.048,1.059906001177098,0.0,0.06976733346412178,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 04:00:00,0.0,19.35244661749148,14.0,0.0,33.07692307692308,45.0,0.0,-6.295106765017039,33.07692307692308,33.07692307692308,19.35244661749148,0.0,33.07692307692308,45.0,0.0,1.1811608952582036,0.048,1.0630448057323831,0.0,0.07011608952582038,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 05:00:00,2.612289780424894,20.0,12.0,2.749778716236731,36.15384615384615,45.0,0.0,32.041671330855934,36.15384615384615,36.15384615384615,40.88782517700978,0.0,36.15384615384615,45.0,0.2749778716236731,1.2346153846153847,0.048,1.1111538461538462,2.749778716236731,2.8252402546982696,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 06:00:00,2.3492054072726725,20.0,12.2,2.4728477971291287,35.84615384615385,45.0,0.0,29.137267780511763,35.84615384615385,35.84615384615385,38.29111393435792,0.0,35.84615384615385,45.0,0.24728477971291288,1.2253846153846153,0.048,1.1028461538461538,2.4728477971291287,2.54738625866759,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 07:00:00,2.4451646959353432,20.0,12.0,2.573857574668782,36.15384615384615,45.0,0.0,30.204928798625247,36.15384615384615,36.15384615384615,39.05108264477909,0.0,36.15384615384615,45.0,0.2573857574668782,1.2346153846153847,0.048,1.1111538461538462,2.573857574668782,2.6493191131303204,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 08:00:00,2.415146690567048,20.0,13.0,2.542259674281103,34.61538461538461,45.0,0.0,29.87199974400157,34.61538461538461,34.61538461538461,40.25661512861696,0.0,34.61538461538461,45.0,0.2542259674281103,1.1884615384615382,0.048,1.0696153846153844,2.542259674281103,2.6131058281272566,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 09:00:00,2.4442720595648764,20.0,14.0,2.572917957436712,33.07692307692308,45.0,0.0,30.19504224615875,33.07692307692308,33.07692307692308,42.11811916923567,0.0,33.07692307692308,45.0,0.2572917957436712,1.1423076923076925,0.048,1.028076923076923,2.572917957436712,2.6391487266674813,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 10:00:00,2.086867046307652,19.999999999999993,16.0,2.196702154008055,30.0,45.0,0.0,26.165215572750952,30.0,30.0,41.16521557275095,0.0,30.0,45.0,0.2196702154008055,1.0500000000000005,0.048,0.9450000000000004,2.196702154008055,2.253702154008055,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 11:00:00,1.7044780769057757,20.0,18.0,1.7941874493745007,30.0,45.0,0.0,21.67179011246813,30.0,30.0,36.67179011246813,0.0,30.0,45.0,0.17941874493745008,1.05,0.048,0.945,1.7941874493745007,1.851187449374501,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 12:00:00,1.388091970657141,20.0,19.0,1.4611494427969907,30.0,45.0,0.0,17.774948988576867,30.0,30.0,32.77494898857687,0.0,30.0,45.0,0.14611494427969907,1.05,0.048,0.945,1.4611494427969907,1.5181494427969908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 13:00:00,0.9156338355800209,20.0,21.0,0.9638250900842324,30.0,45.0,0.0,11.537131317868216,30.0,30.0,26.537131317868216,0.23994086250968494,30.0,45.0,0.09638250900842324,1.05,0.048,0.945,0.9638250900842324,1.0208250900842324,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 14:00:00,0.7261203943150123,19.999999999999996,21.0,0.7643372571736972,30.0,45.0,0.0,8.83529692837358,30.0,30.0,23.83529692837358,0.10688453619618954,30.0,45.0,0.07643372571736971,1.0500000000000003,0.048,0.9450000000000003,0.7643372571736972,0.8213372571736972,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 15:00:00,0.5757352022315849,20.0,21.2,0.6060370549806157,30.0,45.0,0.0,6.573398494763808,30.0,30.0,21.573398494763808,0.061999577970741016,30.0,45.0,0.060603705498061565,1.05,0.048,0.945,0.6060370549806157,0.6630370549806156,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 16:00:00,0.5923525112474335,20.0,20.0,0.6235289592078247,30.0,45.0,0.0,6.829506778141422,30.0,30.0,21.829506778141422,0.06578855770864449,30.0,45.0,0.06235289592078247,1.05,0.048,0.945,0.6235289592078247,0.6805289592078249,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 17:00:00,0.780931949374664,20.0,19.0,0.822033630920699,30.0,45.0,0.0,9.631864858811142,30.0,30.0,24.63186485881114,0.13201040271710582,30.0,45.0,0.08220336309206991,1.05,0.048,0.945,0.822033630920699,0.8790336309206991,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 18:00:00,0.7030693187618268,20.0,19.0,0.7400729671177124,30.0,45.0,0.0,8.496190051406288,30.0,30.0,23.496190051406288,0.09809541518174161,30.0,45.0,0.07400729671177124,1.05,0.048,0.945,0.7400729671177124,0.7970729671177125,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 19:00:00,0.885929352506068,20.0,17.0,0.9325572131642821,30.0,45.0,0.0,11.12288221407541,30.0,30.0,26.12288221407541,0.20735213022331705,30.0,45.0,0.0932557213164282,1.05,0.048,0.945,0.9325572131642821,0.9895572131642821,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 20:00:00,0.9283116925299149,20.0,17.0,0.9771702026630683,30.0,45.0,0.0,11.712984553861787,30.0,30.0,26.712984553861787,0.25627750144396605,30.0,45.0,0.09771702026630683,1.05,0.048,0.945,0.9771702026630683,1.0341702026630686,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 21:00:00,1.026115753496137,19.999999999999996,16.6,1.0801218457854074,30.0,45.0,0.0,13.051674750053309,30.0,30.0,28.05167475005331,0.47791790526467626,30.0,45.0,0.10801218457854074,1.0500000000000003,0.048,0.9450000000000003,1.0801218457854074,1.1371218457854075,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 22:00:00,1.2678512007768692,20.0,15.0,1.3345802113440728,31.53846153846154,45.0,0.0,16.241648410110948,31.53846153846154,31.53846153846154,29.703186871649407,0.6268817430971148,31.53846153846154,45.0,0.13345802113440727,1.0961538461538465,0.048,0.9865384615384619,1.3345802113440728,1.3961955959594574,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 23:00:00,0.0,19.64938752474827,15.0,0.0,31.53846153846154,45.0,0.0,-5.701224950503459,31.53846153846154,31.53846153846154,19.64938752474827,0.0,31.53846153846154,45.0,0.0,1.11719059466895,0.048,1.005471535202055,0.0,0.06371905946689504,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 00:00:00,0.0,19.497412278484965,14.0,0.0,33.07692307692308,45.0,0.0,-6.005175443030069,33.07692307692308,33.07692307692308,19.497412278484965,0.0,33.07692307692308,45.0,0.0,1.1724629555985944,0.048,1.055216660038735,0.0,0.0692462955598594,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 01:00:00,0.0,19.416325709456864,14.0,0.0,33.07692307692308,45.0,0.0,-6.167348581086273,33.07692307692308,33.07692307692308,19.416325709456864,0.0,33.07692307692308,45.0,0.0,1.1773281497402805,0.048,1.0595953347662526,0.0,0.06973281497402795,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 02:00:00,0.0,19.353115430320116,14.0,0.0,33.07692307692308,45.0,0.0,-6.2937691393597675,33.07692307692308,33.07692307692308,19.353115430320116,0.0,33.07692307692308,45.0,0.0,1.1811207664884855,0.048,1.063008689839637,0.0,0.07011207664884855,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 03:00:00,0.0,19.291794701063175,13.8,0.0,33.38461538461539,45.0,0.0,-6.41641059787365,33.38461538461539,33.38461538461539,19.291794701063175,0.0,33.38461538461539,45.0,0.0,1.1940307794746712,0.048,1.074627701527204,0.0,0.07140307794746703,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 04:00:00,0.0,19.199988116168427,12.0,0.0,36.15384615384615,45.0,0.0,-6.600023767663146,36.15384615384615,36.15384615384615,19.199988116168427,0.0,36.15384615384615,45.0,0.0,1.2826160976452794,0.048,1.1543544878807515,0.0,0.0802616097645279,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 05:00:00,2.8404816846127723,20.000000000000007,13.0,2.9899807206450233,34.61538461538461,45.0,0.0,34.50644858983162,34.61538461538461,34.61538461538461,44.89106397444701,0.0,34.61538461538461,45.0,0.29899807206450235,1.1884615384615378,0.048,1.069615384615384,2.9899807206450233,3.060826874491177,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 06:00:00,2.451068255705108,20.0,13.2,2.58007184811064,34.30769230769231,45.0,0.0,30.27029377098961,34.30769230769231,34.30769230769231,40.962601463297304,0.0,34.30769230769231,45.0,0.258007184811064,1.1792307692307693,0.048,1.0613076923076923,2.58007184811064,2.649994925033717,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 07:00:00,2.5160455454105786,20.0,13.0,2.64846899516903,34.61538461538461,45.0,0.0,30.98735415242666,34.61538461538461,34.61538461538461,41.37196953704205,0.0,34.61538461538461,45.0,0.264846899516903,1.1884615384615382,0.048,1.0696153846153844,2.64846899516903,2.719315149015184,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 08:00:00,2.5846949235927945,20.0,13.0,2.720731498518731,34.61538461538461,45.0,0.0,31.740311514076865,34.61538461538461,34.61538461538461,42.12492689869225,0.0,34.61538461538461,45.0,0.2720731498518731,1.1884615384615382,0.048,1.0696153846153844,2.720731498518731,2.791577652364885,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 09:00:00,2.5499079945287595,20.0,14.4,2.6841136784513258,32.46153846153846,45.0,0.0,31.359347512185167,32.46153846153846,32.46153846153846,43.89780905064671,0.0,32.46153846153846,45.0,0.2684113678451326,1.1238461538461535,0.048,1.0114615384615382,2.6841136784513258,2.748498293835941,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 10:00:00,2.1041368854490536,20.000000000000007,17.0,2.2148809320516354,30.0,45.0,0.0,26.363417013364597,30.0,30.0,41.3634170133646,0.0,30.0,45.0,0.22148809320516355,1.0499999999999996,0.048,0.9449999999999996,2.2148809320516354,2.2718809320516353,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 11:00:00,1.8265668035619829,20.0,18.0,1.9227018984862978,30.0,45.0,0.0,23.129566696179765,30.0,30.0,38.129566696179765,0.0,30.0,45.0,0.19227018984862979,1.05,0.048,0.945,1.9227018984862978,1.9797018984862977,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 12:00:00,1.4796758758570328,20.0,19.2,1.5575535535337186,30.0,45.0,0.0,18.922265080316627,30.0,30.0,33.92226508031663,0.0,30.0,45.0,0.15575535535337187,1.05,0.048,0.945,1.5575535535337186,1.6145535535337188,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 13:00:00,1.0258375511377422,20.0,21.0,1.0798290011976235,30.0,45.0,0.0,13.047909860960232,30.0,30.0,28.04790986096023,0.4768668471712347,30.0,45.0,0.10798290011976235,1.05,0.048,0.945,1.0798290011976235,1.1368290011976234,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 14:00:00,0.8333393533639968,20.000000000000004,21.0,0.877199319330523,30.0,45.0,0.0,10.3814997070414,30.0,30.0,25.3814997070414,0.16373416949233713,30.0,45.0,0.0877199319330523,1.0499999999999998,0.048,0.9449999999999998,0.877199319330523,0.9341993193305229,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 15:00:00,0.6546959552459398,20.0,21.4,0.6891536371009893,30.0,45.0,0.0,7.776060611558023,30.0,30.0,22.776060611558023,0.08224016441342628,30.0,45.0,0.06891536371009893,1.05,0.048,0.945,0.6891536371009893,0.7461536371009893,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 16:00:00,0.4322827657628971,20.0,22.0,0.45503449027673376,30.0,45.0,0.0,4.283813277474579,30.0,30.0,20.0,0.03922711123075291,30.0,45.0,0.04550344902767338,1.05,0.048,0.945,0.45503449027673376,0.5120344902767339,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 17:00:00,0.6908305898052461,20.000000000000004,20.0,0.727190094531838,30.0,45.0,0.0,8.31510453496265,30.0,30.0,23.31510453496265,0.0937767861601025,30.0,45.0,0.0727190094531838,1.0499999999999998,0.048,0.9449999999999998,0.727190094531838,0.7841900945318381,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 18:00:00,0.5497518518921487,20.000000000000007,20.4,0.5786861598864723,30.0,45.0,0.0,6.169485033863893,30.0,30.0,21.169485033863893,0.0564935772291388,30.0,45.0,0.05786861598864723,1.0499999999999996,0.048,0.9449999999999996,0.5786861598864723,0.6356861598864723,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 19:00:00,0.7643557417768615,20.0,18.0,0.8045849913440647,30.0,45.0,0.0,9.392367885758965,30.0,30.0,24.392367885758965,0.12368995273374006,30.0,45.0,0.08045849913440647,1.05,0.048,0.945,0.8045849913440647,0.8615849913440646,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 20:00:00,0.9145671645958828,20.000000000000007,17.0,0.9627022785219819,30.0,45.0,0.0,11.522310100652739,30.0,30.0,26.52231010065274,0.23863995392524956,30.0,45.0,0.09627022785219819,1.0499999999999996,0.048,0.9449999999999996,0.9627022785219819,1.0197022785219818,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 21:00:00,1.1377864694062412,20.000000000000004,15.6,1.1976699677960434,30.615384615384617,45.0,0.0,14.544680900894392,30.615384615384617,30.615384615384617,28.929296285509775,0.6123487671880413,30.615384615384617,45.0,0.11976699677960434,1.0684615384615381,0.048,0.9616153846153843,1.1976699677960434,1.256516121642197,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 22:00:00,1.2679985565437342,20.0,15.0,1.3347353226776149,31.53846153846154,45.0,0.0,16.24354746663147,31.53846153846154,31.53846153846154,29.70508592816993,0.6276040176388059,31.53846153846154,45.0,0.13347353226776149,1.0961538461538465,0.048,0.9865384615384619,1.3347353226776149,1.3963507072929993,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 23:00:00,0.0,19.64792393004831,15.0,0.0,31.53846153846154,45.0,0.0,-5.704152139903378,31.53846153846154,31.53846153846154,19.64792393004831,0.0,31.53846153846154,45.0,0.0,1.1172784103509477,0.048,1.0055505693158528,0.0,0.06372784103509477,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 00:00:00,0.0,19.464531945465897,12.4,0.0,35.53846153846154,45.0,0.0,-6.070936109068207,35.53846153846154,35.53846153846154,19.464531945465897,0.0,35.53846153846154,45.0,0.0,1.2482819294258927,0.048,1.1234537364833033,0.0,0.07682819294258936,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 01:00:00,0.0,19.37725668241335,13.0,0.0,34.61538461538461,45.0,0.0,-6.2454866351733,34.61538461538461,34.61538461538461,19.37725668241335,0.0,34.61538461538461,45.0,0.0,1.2258261375167374,0.048,1.1032435237650637,0.0,0.07458261375167363,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 02:00:00,0.0,19.323609683451423,14.0,0.0,33.07692307692308,45.0,0.0,-6.352780633097154,33.07692307692308,33.07692307692308,19.323609683451423,0.0,33.07692307692308,45.0,0.0,1.182891111300607,0.048,1.0646020001705463,0.0,0.07028911113006076,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 03:00:00,0.0,19.279118844099482,14.6,0.0,32.15384615384615,45.0,0.0,-6.441762311801035,32.15384615384615,32.15384615384615,19.279118844099482,0.0,32.15384615384615,45.0,0.0,1.1578682539694158,0.048,1.0420814285724742,0.0,0.06778682539694159,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 04:00:00,0.0,19.219994559017955,14.0,0.0,33.07692307692308,45.0,0.0,-6.560010881964089,33.07692307692308,33.07692307692308,19.219994559017955,0.0,33.07692307692308,45.0,0.0,1.189108018766615,0.048,1.0701972168899534,0.0,0.07091080187666154,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 05:00:00,2.704704577655091,19.999999999999996,14.0,2.8470574501632537,33.07692307692308,45.0,0.0,33.04563112961401,33.07692307692308,33.07692307692308,44.96870805269093,0.0,33.07692307692308,45.0,0.2847057450163254,1.1423076923076927,0.048,1.0280769230769236,2.8470574501632537,2.9132882193940226,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 06:00:00,2.230118365889897,20.0,14.8,2.3474930167262076,31.846153846153847,45.0,0.0,27.798159116557272,31.846153846153847,31.846153846153847,40.952005270403426,0.0,31.846153846153847,45.0,0.23474930167262076,1.1053846153846152,0.048,0.9948461538461537,2.3474930167262076,2.410031478264669,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 07:00:00,2.217748247461753,20.0,15.0,2.3344718394334243,31.53846153846154,45.0,0.0,27.65812606212205,31.53846153846154,31.53846153846154,41.11966452366051,0.0,31.53846153846154,45.0,0.23344718394334243,1.0961538461538465,0.048,0.9865384615384619,2.3344718394334243,2.3960872240488085,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 08:00:00,2.2534190764951707,19.999999999999996,15.0,2.3720200805212324,31.53846153846154,45.0,0.0,28.061443874365608,31.53846153846154,31.53846153846154,41.52298233590407,0.0,31.53846153846154,45.0,0.23720200805212324,1.0961538461538467,0.048,0.986538461538462,2.3720200805212324,2.433635465136617,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 09:00:00,2.3465545555122787,20.0,15.4,2.47005742685503,30.923076923076923,45.0,0.0,29.10763267863264,30.923076923076923,30.923076923076923,43.18455575555572,0.0,30.923076923076923,45.0,0.24700574268550302,1.0776923076923077,0.048,0.9699230769230769,2.47005742685503,2.529826657624261,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 10:00:00,2.2469334525627613,19.999999999999996,16.0,2.3651931079608013,30.0,45.0,0.0,27.988223384156285,30.0,30.0,42.988223384156285,0.0,30.0,45.0,0.23651931079608013,1.0500000000000003,0.048,0.9450000000000003,2.3651931079608013,2.4221931079608012,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 11:00:00,2.2965975157915395,20.000000000000004,15.0,2.417471069254252,31.53846153846154,45.0,0.0,28.54768274035888,31.53846153846154,31.53846153846154,42.00922120189734,0.0,31.53846153846154,45.0,0.2417471069254252,1.0961538461538463,0.048,0.9865384615384616,2.417471069254252,2.4790864538696367,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 12:00:00,2.1066299311467076,20.0,16.0,2.217505190680745,30.0,45.0,0.0,26.391997980576534,30.0,30.0,41.391997980576534,0.0,30.0,45.0,0.2217505190680745,1.05,0.048,0.945,2.217505190680745,2.274505190680745,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 13:00:00,1.8808785276748796,20.000000000000004,17.0,1.9798721343946102,30.0,45.0,0.0,23.770780828186787,30.0,30.0,38.77078082818679,0.0,30.0,45.0,0.19798721343946102,1.0499999999999998,0.048,0.9449999999999998,1.9798721343946102,2.0368721343946103,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 14:00:00,1.9253086504276846,20.0,16.0,2.0266406846607206,30.0,45.0,0.0,24.2921568791579,30.0,30.0,39.2921568791579,0.0,30.0,45.0,0.20266406846607204,1.05,0.048,0.945,2.0266406846607206,2.0836406846607205,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 15:00:00,1.9433642794094597,20.000000000000004,15.6,2.0456466099046944,30.615384615384617,45.0,0.0,24.503239201134704,30.615384615384617,30.615384615384617,38.88785458575009,0.0,30.615384615384617,45.0,0.20456466099046944,1.0684615384615381,0.048,0.9616153846153843,2.0456466099046944,2.104492763750848,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 16:00:00,2.0794819628915127,20.0,14.0,2.188928381991066,33.07692307692308,45.0,0.0,26.08034346985015,33.07692307692308,33.07692307692308,38.00342039292707,0.0,33.07692307692308,45.0,0.2188928381991066,1.1423076923076925,0.048,1.028076923076923,2.188928381991066,2.255159151221836,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 17:00:00,2.1397233509323197,20.0,14.0,2.2523403694024418,33.07692307692308,45.0,0.0,26.77065509985023,33.07692307692308,33.07692307692308,38.69373202292715,0.0,33.07692307692308,45.0,0.2252340369402442,1.1423076923076925,0.048,1.028076923076923,2.2523403694024418,2.318571138633211,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 18:00:00,2.1970364238384343,20.0,14.0,2.312669919829931,33.07692307692308,45.0,0.0,27.423258227603014,33.07692307692308,33.07692307692308,39.346335150679934,0.0,33.07692307692308,45.0,0.2312669919829931,1.1423076923076925,0.048,1.028076923076923,2.312669919829931,2.3789006890607007,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
