timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-12 19:00:00,2.3091253852508697,20.0,13.0,2.4306583002640734,34.61538461538461,45.0,0.0,28.688364785891153,34.61538461538461,34.61538461538461,39.07298017050654,0.0,34.61538461538461,45.0,0.24306583002640733,1.1884615384615382,0.048,1.0696153846153844,2.4306583002640734,2.5015044541102274,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 20:00:00,2.379495470123406,19.999999999999996,13.0,2.5047320738141114,34.61538461538461,45.0,0.0,29.475349267003224,34.61538461538461,34.61538461538461,39.85996465161861,0.0,34.61538461538461,45.0,0.25047320738141116,1.1884615384615385,0.048,1.0696153846153846,2.5047320738141114,2.575578227660265,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 21:00:00,2.3729206774591156,20.000000000000004,13.6,2.497811239430648,33.69230769230769,45.0,0.0,29.402049752413774,33.69230769230769,33.69230769230769,40.70974206010608,0.0,33.69230769230769,45.0,0.24978112394306481,1.1607692307692306,0.048,1.0446923076923076,2.497811239430648,2.565888162507571,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 22:00:00,2.4942504455550036,20.0,13.0,2.6255267847947406,34.61538461538461,45.0,0.0,30.747314856203047,34.61538461538461,34.61538461538461,41.131930240818434,0.0,34.61538461538461,45.0,0.26255267847947406,1.1884615384615382,0.048,1.0696153846153844,2.6255267847947406,2.696372938640894,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 23:00:00,0.0,19.256544020465814,13.0,0.0,34.61538461538461,45.0,0.0,-6.486911959068372,34.61538461538461,34.61538461538461,19.256544020465814,0.0,34.61538461538461,45.0,0.0,1.2330688972335895,0.048,1.1097620075102306,0.0,0.07530688972335886,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 00:00:00,0.0,19.033437292714286,13.8,0.0,33.38461538461539,45.0,0.0,-6.933125414571428,33.38461538461539,33.38461538461539,19.033437292714286,0.0,33.38461538461539,45.0,0.0,1.2095322239756043,0.048,1.0885790015780439,0.0,0.07295322239756041,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 01:00:00,0.0,18.92418589139209,13.0,0.0,34.61538461538461,45.0,0.0,-7.151628217215823,34.61538461538461,34.61538461538461,18.92418589139209,0.0,34.61538461538461,45.0,0.0,1.253010384978013,0.048,1.1277093464802117,0.0,0.07730103849780123,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 02:00:00,0.0,18.856776826332972,13.0,0.0,34.61538461538461,45.0,0.0,-7.286446347334056,34.61538461538461,34.61538461538461,18.856776826332972,0.0,34.61538461538461,45.0,0.0,1.25705492888156,0.048,1.131349435993404,0.0,0.07770549288815598,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 03:00:00,0.0,18.811479238124548,13.6,0.0,33.69230769230769,45.0,0.0,-7.377041523750904,33.69230769230769,33.69230769230769,18.811479238124548,0.0,33.69230769230769,45.0,0.0,1.232080476481758,0.048,1.108872428833582,0.0,0.07520804764817579,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 04:00:00,0.0,18.753231177846615,13.0,0.0,34.61538461538461,45.0,0.0,-7.49353764430677,34.61538461538461,34.61538461538461,18.753231177846615,0.0,34.61538461538461,45.0,0.0,1.2632676677907415,0.048,1.1369409010116673,0.0,0.07832676677907413,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 05:00:00,4.159960812165401,20.0,12.0,4.3789061180688424,36.15384615384615,45.0,1.2659503144174495,47.98188564299052,36.15384615384615,36.15384615384615,56.828039489144366,0.0,36.15384615384615,45.0,0.43789061180688427,1.2346153846153847,0.048,1.1111538461538462,4.3789061180688424,4.454367656530381,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 06:00:00,3.3756443374716723,20.0,12.6,3.5533098289175498,35.23076923076923,45.0,0.0,40.11626473022227,35.23076923076923,35.23076923076923,49.885495499453036,0.0,35.23076923076923,45.0,0.35533098289175497,1.2069230769230768,0.048,1.086230769230769,3.5533098289175498,3.6260021366098574,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 07:00:00,3.460904968680889,20.0,12.0,3.643057861769357,36.15384615384615,45.0,0.0,40.990296235756716,36.15384615384615,36.15384615384615,49.83645008191056,0.0,36.15384615384615,45.0,0.3643057861769357,1.2346153846153847,0.048,1.1111538461538462,3.643057861769357,3.7185194002308952,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 08:00:00,3.504959934381767,20.0,12.0,3.6894315098755444,36.15384615384615,45.0,0.0,41.43996530330058,36.15384615384615,36.15384615384615,50.28611914945443,0.0,36.15384615384615,45.0,0.3689431509875544,1.2346153846153847,0.048,1.1111538461538462,3.6894315098755444,3.7648930483370826,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 09:00:00,3.791573341665597,20.0,11.0,3.991129833332207,37.69230769230769,45.0,0.0,44.334491740357436,37.69230769230769,37.69230769230769,51.64218404804974,0.0,37.69230769230769,45.0,0.3991129833332207,1.2807692307692307,0.048,1.1526923076923077,3.991129833332207,4.071206756409131,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 10:00:00,3.947634489287905,20.0,10.0,4.155404725566216,39.230769230769226,45.0,4.028608520571499,45.88920167715034,39.230769230769226,39.230769230769226,51.65843244638111,0.0,39.230769230769226,45.0,0.4155404725566216,1.3269230769230766,0.048,1.194230769230769,4.155404725566216,4.2400970332585235,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 11:00:00,3.994756618310194,20.0,9.7,4.205006966642309,39.69230769230769,45.0,2.673636045122174,46.35583375767979,39.69230769230769,39.69230769230769,51.663526065372096,0.0,39.69230769230769,45.0,0.42050069666423096,1.3407692307692307,0.048,1.2066923076923077,4.205006966642309,4.291083889719232,0.0,24.0,0.0,39.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 12:00:00,4.06555072622078,20.0,9.3,4.2795270802324,40.30769230769231,45.0,1.795689885117885,47.05450145569917,40.30769230769231,40.30769230769231,51.74680914800686,0.0,40.30769230769231,45.0,0.42795270802324004,1.3592307692307692,0.048,1.2233076923076924,4.2795270802324,4.367450157155477,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 13:00:00,4.1046188257373775,20.0,9.0,4.320651395513029,40.769230769230774,45.0,1.5272289565033104,47.43886122184226,40.769230769230774,40.769230769230774,51.669630452611486,0.0,40.769230769230774,45.0,0.43206513955130293,1.3730769230769233,0.048,1.235769230769231,4.320651395513029,4.409959087820722,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 14:00:00,4.1352709134569805,20.0,9.0,4.352916751007348,40.769230769230774,45.0,1.3696149453616089,47.73983169739202,40.769230769230774,40.769230769230774,51.97060092816125,0.0,40.769230769230774,45.0,0.43529167510073485,1.3730769230769233,0.048,1.235769230769231,4.352916751007348,4.442224443315041,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 15:00:00,4.014609158688845,20.0,10.4,4.225904377567206,38.61538461538461,45.0,2.3472394960024134,46.552044868599296,38.61538461538461,38.61538461538461,52.93666025321468,0.0,38.61538461538461,45.0,0.42259043775672056,1.3084615384615383,0.048,1.1776153846153845,4.225904377567206,4.308750531413359,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 16:00:00,4.0372738398516255,19.999999999999996,10.0,4.249761936685921,39.230769230769226,45.0,2.063091145647297,46.77577606504822,39.230769230769226,39.230769230769226,52.54500683427899,0.0,39.230769230769226,45.0,0.42497619366859213,1.3269230769230769,0.048,1.1942307692307692,4.249761936685921,4.334454244378229,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 17:00:00,4.2157314416165175,20.0,9.0,4.437612043806861,40.769230769230774,45.0,1.0845078125824223,48.527432056816735,40.769230769230774,40.769230769230774,52.75820128758596,0.0,40.769230769230774,45.0,0.4437612043806861,1.3730769230769233,0.048,1.235769230769231,4.437612043806861,4.526919736114554,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 18:00:00,4.213208928839323,19.999999999999993,9.6,4.434956767199287,39.84615384615385,45.0,1.0914828697071617,48.502793033700044,39.84615384615385,39.84615384615385,53.6566391875462,0.0,39.84615384615385,45.0,0.4434956767199287,1.3453846153846156,0.048,1.2108461538461541,4.434956767199287,4.521495228737749,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 19:00:00,4.410564994167236,20.0,8.0,4.642699993860248,42.30769230769231,45.0,0.7383814187402831,50.42040668864905,42.30769230769231,42.30769230769231,53.112714380956746,0.0,42.30769230769231,45.0,0.46426999938602476,1.4192307692307693,0.048,1.2773076923076925,4.642699993860248,4.736623070783325,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 20:00:00,4.368008331357705,20.000000000000004,9.0,4.5979035066923215,40.769230769230774,45.0,0.7913795296397755,50.00860809650531,40.769230769230774,40.769230769230774,54.23937732727454,0.0,40.769230769230774,45.0,0.45979035066923213,1.373076923076923,0.048,1.2357692307692307,4.5979035066923215,4.687211199000014,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 21:00:00,4.337548506838567,20.000000000000007,9.8,4.56584053351428,39.53846153846153,45.0,0.8350991751909816,49.71329578854295,39.53846153846153,39.53846153846153,55.17483425008142,0.0,39.53846153846153,45.0,0.45658405335142804,1.3361538461538456,0.048,1.202538461538461,4.56584053351428,4.651455918129665,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 22:00:00,4.607345978627621,20.0,8.0,4.849837872239601,42.30769230769231,45.0,0.5717219864847941,52.31281080014776,42.30769230769231,42.30769230769231,55.00511849245545,0.0,42.30769230769231,45.0,0.4849837872239601,1.4192307692307693,0.048,1.2773076923076925,4.849837872239601,4.943760949162678,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 23:00:00,0.0,18.631202681370507,9.0,0.0,40.769230769230774,45.0,0.0,-7.7375946372589866,40.769230769230774,40.769230769230774,18.631202681370507,0.0,40.769230769230774,45.0,0.0,1.4552047621946929,0.048,1.3096842859752236,0.0,0.09752047621946924,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 00:00:00,0.0,18.222603792293057,9.4,0.0,40.15384615384615,45.0,0.0,-8.554792415413885,40.15384615384615,40.15384615384615,18.222603792293057,0.0,40.15384615384615,45.0,0.0,1.4612591570778013,0.048,1.3151332413700212,0.0,0.09812591570778006,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 01:00:00,0.0,18.035982390856308,8.0,0.0,42.30769230769231,45.0,0.0,-8.928035218287384,42.30769230769231,42.30769230769231,18.035982390856308,0.0,42.30769230769231,45.0,0.0,1.5370718257793907,0.048,1.3833646432014515,0.0,0.10570718257793921,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 02:00:00,0.0,17.929055531595395,9.0,0.0,40.769230769230774,45.0,0.0,-9.14188893680921,40.769230769230774,40.769230769230774,17.929055531595395,0.0,40.769230769230774,45.0,0.0,1.4973335911811996,0.048,1.3476002320630796,0.0,0.10173335911811998,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 03:00:00,0.0,17.85611223253469,9.6,0.0,39.84615384615385,45.0,0.0,-9.287775534930617,39.84615384615385,39.84615384615385,17.85611223253469,0.0,39.84615384615385,45.0,0.0,1.4740178814325335,0.048,1.3266160932892803,0.0,0.09940178814325318,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 04:00:00,0.0,17.774993936850247,9.0,0.0,40.769230769230774,45.0,0.0,-9.450012126299505,40.769230769230774,40.769230769230774,17.774993936850247,0.0,40.769230769230774,45.0,0.0,1.5065772868659082,0.048,1.3559195581793173,0.0,0.10265772868659084,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 05:00:00,6.091219363354332,20.000000000000004,8.0,6.411809856162455,42.30769230769231,45.521685885775184,0.276371114489761,65.52168588577518,42.30769230769231,42.30769230769231,68.73567946385806,0.0,42.30769230769231,45.521685885775184,0.6411809856162455,1.4348813458040244,0.048,1.291393211223622,6.411809856162455,6.507297990742857,0.0,24.0,0.0,42.30769230769231,45.521685885775184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 06:00:00,4.469598127547989,20.0,10.2,4.70484013426104,38.92307692307692,45.0,0.6770971341837061,50.99012529030435,38.92307692307692,38.92307692307692,57.06704836722743,0.0,38.92307692307692,45.0,0.470484013426104,1.3176923076923077,0.048,1.185923076923077,4.70484013426104,4.788609365030272,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 07:00:00,5.406296621622308,20.0,9.6,5.690838549076113,39.84615384615385,45.0,0.3311487159264841,59.81477978014206,39.84615384615385,39.84615384615385,64.96862593398822,0.0,39.84615384615385,45.0,0.5690838549076113,1.3453846153846152,0.048,1.2108461538461537,5.690838549076113,5.7773770106145745,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 08:00:00,5.483657706720776,20.0,9.0,5.772271270232396,40.769230769230774,45.0,0.32047932382479977,60.527042004539666,40.769230769230774,40.769230769230774,64.75781123530889,0.0,40.769230769230774,45.0,0.5772271270232396,1.3730769230769233,0.048,1.235769230769231,5.772271270232396,5.861578962540089,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 09:00:00,5.262986360237844,20.0,11.0,5.539985642355625,37.69230769230769,45.0,0.3540533429310261,58.48906820692349,37.69230769230769,37.69230769230769,65.7967605146158,0.0,37.69230769230769,45.0,0.5539985642355625,1.2807692307692307,0.048,1.1526923076923077,5.539985642355625,5.620062565432548,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 10:00:00,5.17101539254451,19.999999999999993,11.0,5.443174097415274,37.69230769230769,45.0,0.37141295806112706,57.633892710110445,37.69230769230769,37.69230769230769,64.94158501780275,0.0,37.69230769230769,45.0,0.5443174097415274,1.280769230769231,0.048,1.1526923076923081,5.443174097415274,5.523251020492197,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 11:00:00,4.77406228118062,20.0,13.0,5.025328717032232,34.61538461538461,45.0,0.48667854494694684,53.90152231582002,34.61538461538461,34.61538461538461,64.2861377004354,0.0,34.61538461538461,45.0,0.5025328717032231,1.1884615384615382,0.048,1.0696153846153844,5.025328717032232,5.096174870878385,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 12:00:00,4.532148965002721,19.999999999999996,13.4,4.770683121055495,34.0,45.0,0.6238955443629721,51.59190132088233,34.0,34.0,62.59190132088233,0.0,34.0,45.0,0.47706831210554956,1.1700000000000002,0.048,1.0530000000000002,4.770683121055495,4.839683121055495,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 13:00:00,4.393406515240267,20.0,13.0,4.624638437095018,34.61538461538461,45.0,0.7587343259579639,50.25448386472323,34.61538461538461,34.61538461538461,60.639099249338614,0.0,34.61538461538461,45.0,0.4624638437095018,1.1884615384615382,0.048,1.0696153846153844,4.624638437095018,4.695484590941171,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 14:00:00,4.112723094882493,20.0,14.0,4.329182205139467,33.07692307692308,45.0,1.48186354359413,47.5184866995705,33.07692307692308,33.07692307692308,59.44156362264742,0.0,33.07692307692308,45.0,0.4329182205139467,1.1423076923076925,0.048,1.028076923076923,4.329182205139467,4.395412974370236,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 15:00:00,4.056661491165901,19.999999999999996,13.6,4.270169990700948,33.69230769230769,45.0,1.8715377153028456,46.96692858303989,33.69230769230769,33.69230769230769,58.274620890732194,0.0,33.69230769230769,45.0,0.4270169990700948,1.160769230769231,0.048,1.0446923076923078,4.270169990700948,4.338246913777872,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 16:00:00,4.06002306179752,20.0,13.0,4.273708486102652,34.61538461538461,45.0,1.842069201037667,47.0000505146394,34.61538461538461,34.61538461538461,57.384665899254784,0.0,34.61538461538461,45.0,0.42737084861026525,1.1884615384615382,0.048,1.0696153846153844,4.273708486102652,4.344554639948806,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 17:00:00,4.217380142621091,20.000000000000004,12.0,4.439347518548517,36.15384615384615,45.0,1.080001929488185,48.543534153406824,36.15384615384615,36.15384615384615,57.38968799956067,0.0,36.15384615384615,45.0,0.44393475185485165,1.2346153846153844,0.048,1.111153846153846,4.439347518548517,4.514809057010055,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 18:00:00,4.192555257093872,20.0,12.0,4.413216060098812,36.15384615384615,45.0,1.1525540285319507,48.30092690611596,36.15384615384615,36.15384615384615,57.14708075226981,0.0,36.15384615384615,45.0,0.44132160600988124,1.2346153846153847,0.048,1.1111538461538462,4.413216060098812,4.488677598560351,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 19:00:00,4.192272380782372,19.999999999999993,12.0,4.412918295560392,36.15384615384615,45.0,1.1534429222820772,48.29816052140595,36.15384615384615,36.15384615384615,57.144314367559794,0.0,36.15384615384615,45.0,0.4412918295560392,1.2346153846153851,0.048,1.1111538461538466,4.412918295560392,4.48837983402193,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 20:00:00,4.328798874792146,19.999999999999993,11.0,4.556630394518049,37.69230769230769,45.0,0.8487053622315428,49.628378498891735,37.69230769230769,37.69230769230769,56.93607080658404,0.0,37.69230769230769,45.0,0.45566303945180486,1.280769230769231,0.048,1.1526923076923081,4.556630394518049,4.636707317594971,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 21:00:00,3.545716552283247,20.0,11.0,3.7323332129297335,37.69230769230769,45.0,0.0,41.85480784415708,37.69230769230769,37.69230769230769,49.162500151849386,0.0,37.69230769230769,45.0,0.3732333212929734,1.2807692307692307,0.048,1.1526923076923077,3.7323332129297335,3.812410136006656,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 22:00:00,3.659312380339088,19.999999999999996,9.0,3.8519077687779877,40.769230769230774,45.0,0.0,43.005294490233396,40.769230769230774,40.769230769230774,47.23606372100262,0.0,40.769230769230774,45.0,0.3851907768777988,1.3730769230769233,0.048,1.235769230769231,3.8519077687779877,3.9412154610856804,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 23:00:00,0.0,18.587990408606927,9.0,0.0,40.769230769230774,45.0,0.0,-7.824019182786145,40.769230769230774,40.769230769230774,18.587990408606927,0.0,40.769230769230774,45.0,0.0,1.4577974985605076,0.048,1.3120177487044569,0.0,0.09777974985605065,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 00:00:00,0.0,18.172073339381893,9.6,0.0,39.84615384615385,45.0,0.0,-8.655853321236215,39.84615384615385,39.84615384615385,18.172073339381893,0.0,39.84615384615385,45.0,0.0,1.4550602150217016,0.048,1.3095541935195314,0.0,0.09750602150217014,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 01:00:00,0.0,17.979410189187913,8.0,0.0,42.30769230769231,45.0,0.0,-9.041179621624174,42.30769230769231,42.30769230769231,17.979410189187913,0.0,42.30769230769231,45.0,0.0,1.5404661578794945,0.048,1.386419542091545,0.0,0.10604661578794938,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 02:00:00,0.0,17.831160050316022,7.0,0.0,43.84615384615385,45.0,0.0,-9.337679899367956,43.84615384615385,43.84615384615385,17.831160050316022,0.0,43.84615384615385,45.0,0.0,1.5955150123656539,0.048,1.4359635111290885,0.0,0.11155150123656532,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 03:00:00,0.0,17.7613169563269,9.0,0.0,40.769230769230774,45.0,0.0,-9.477366087346198,40.769230769230774,40.769230769230774,17.7613169563269,0.0,40.769230769230774,45.0,0.0,1.5073979056973092,0.048,1.3566581151275785,0.0,0.1027397905697307,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 04:00:00,0.0,17.646539915020625,7.0,0.0,43.84615384615385,45.0,0.0,-9.70692016995875,43.84615384615385,43.84615384615385,17.646539915020625,0.0,43.84615384615385,45.0,0.0,1.6065922204833778,0.048,1.4459329984350402,0.0,0.11265922204833756,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 05:00:00,6.385555638081812,20.0,8.0,6.721637513770329,42.30769230769231,46.83481844306188,0.2897257549038935,66.83481844306188,42.30769230769231,42.30769230769231,71.36194457843145,0.0,42.30769230769231,46.83481844306188,0.6721637513770329,1.4742753225226257,0.048,1.326847790270363,6.721637513770329,6.821065046022592,0.0,24.0,0.0,42.30769230769231,46.83481844306188,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 06:00:00,4.779251053414053,19.999999999999996,8.2,5.030790582541108,42.0,45.0,0.4845273489565264,53.950760865336036,42.0,42.0,56.950760865336036,0.0,42.0,45.0,0.5030790582541108,1.4100000000000001,0.048,1.2690000000000001,5.030790582541108,5.123790582541108,0.0,24.0,0.0,42.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 07:00:00,5.98096548432889,20.000000000000004,7.0,6.295753141398832,43.84615384615385,45.02606142768066,0.27136866988788066,65.02606142768066,43.84615384615385,43.84615384615385,66.20596900920748,0.0,43.84615384615385,45.02606142768066,0.6295753141398832,1.466166458215035,0.048,1.3195498123935316,6.295753141398832,6.394369787220335,0.0,24.0,0.0,43.84615384615385,45.02606142768066,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 08:00:00,5.89318534729314,19.999999999999996,8.0,6.203352997150674,42.30769230769231,45.0,0.2776606048361689,64.25990942844533,42.30769230769231,42.30769230769231,66.95221712075302,0.0,42.30769230769231,45.0,0.6203352997150674,1.4192307692307695,0.048,1.2773076923076925,6.203352997150674,6.297276074073751,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 09:00:00,5.788362817443797,20.0,9.2,6.0930134920461025,40.46153846153846,45.0,0.2868655748957632,63.31031081327687,40.46153846153846,40.46153846153846,67.8487723517384,0.0,40.46153846153846,45.0,0.6093013492046102,1.3638461538461535,0.048,1.2274615384615382,6.0930134920461025,6.181398107430717,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 10:00:00,5.48977119704606,20.0,11.0,5.778706523206378,37.69230769230769,45.0,0.3196797897593333,60.58322957556567,37.69230769230769,37.69230769230769,67.89092188325797,0.0,37.69230769230769,45.0,0.5778706523206378,1.2807692307692307,0.048,1.1526923076923077,5.778706523206378,5.858783446283301,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 11:00:00,5.117425169299073,20.0,13.0,5.386763336104288,34.61538461538461,45.0,0.38270730213348825,57.13397672517334,34.61538461538461,34.61538461538461,67.51859210978873,0.0,34.61538461538461,45.0,0.5386763336104288,1.1884615384615382,0.048,1.0696153846153844,5.386763336104288,5.457609489950442,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 12:00:00,4.943198036050809,19.999999999999996,13.2,5.203366353737694,34.30769230769231,45.0,0.42719523714479357,55.500259037891624,34.30769230769231,34.30769230769231,66.19256673019932,0.0,34.30769230769231,45.0,0.5203366353737694,1.1792307692307695,0.048,1.0613076923076925,5.203366353737694,5.273289430660771,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 13:00:00,4.827251322089519,20.0,13.0,5.081317181146862,34.61538461538461,45.0,0.4657237638591271,54.4056738902876,34.61538461538461,34.61538461538461,64.79028927490299,0.0,34.61538461538461,45.0,0.5081317181146863,1.1884615384615382,0.048,1.0696153846153844,5.081317181146862,5.152163334993015,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 14:00:00,4.675737814497153,20.0,13.3,4.9218292784180555,34.15384615384615,45.0,0.5326248972750237,52.96612455821315,34.15384615384615,34.15384615384615,63.812278404367,0.0,34.15384615384615,45.0,0.49218292784180556,1.1746153846153848,0.048,1.0571538461538463,4.9218292784180555,4.991290816879594,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 15:00:00,4.568010903799545,19.999999999999996,13.6,4.808432530315311,33.69230769230769,45.0,0.5976313508414588,51.93604920714412,33.69230769230769,33.69230769230769,63.24374151483643,0.0,33.69230769230769,45.0,0.4808432530315311,1.160769230769231,0.048,1.0446923076923078,4.808432530315311,4.8765094533922335,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 16:00:00,4.531453644499525,19.999999999999993,13.3,4.7699512047363415,34.15384615384615,45.0,0.624432492236468,51.58522250484938,34.15384615384615,34.15384615384615,62.43137635100323,0.0,34.15384615384615,45.0,0.4769951204736341,1.1746153846153853,0.048,1.0571538461538468,4.7699512047363415,4.8394127431978795,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 17:00:00,4.503044148721973,20.0,13.1,4.740046472338919,34.46153846153846,45.0,0.6473635983123087,51.31213582222695,34.46153846153846,34.46153846153846,61.85059736068849,0.0,34.46153846153846,45.0,0.47400464723389185,1.1838461538461535,0.048,1.0654615384615382,4.740046472338919,4.810431087723534,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 18:00:00,4.5066604090122455,20.000000000000004,12.8,4.743853062118153,34.92307692307692,45.0,0.6443328433405537,51.34691921123215,34.92307692307692,34.92307692307692,61.42384228815523,0.0,34.92307692307692,45.0,0.4743853062118153,1.1976923076923074,0.048,1.0779230769230765,4.743853062118153,4.815622292887383,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 19:00:00,4.574948583059571,20.0,12.0,4.815735350589023,36.15384615384615,45.0,0.5928545221719107,52.002554314131174,36.15384615384615,36.15384615384615,60.84870816028502,0.0,36.15384615384615,45.0,0.48157353505890227,1.2346153846153847,0.048,1.1111538461538462,4.815735350589023,4.891196889050561,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 20:00:00,4.565692202601845,20.0,12.0,4.805991792212469,36.15384615384615,45.0,0.5992487956154889,51.913816770113954,36.15384615384615,36.15384615384615,60.7599706162678,0.0,36.15384615384615,45.0,0.48059917922124684,1.2346153846153847,0.048,1.1111538461538462,4.805991792212469,4.881453330674007,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 21:00:00,3.8493094291964955,20.0,11.4,4.051904662312101,37.07692307692308,45.0,0.0,44.911359406560535,37.07692307692308,37.07692307692308,52.834436329637455,0.0,37.07692307692308,45.0,0.4051904662312101,1.2623076923076924,0.048,1.1360769230769232,4.051904662312101,4.130135431542869,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 22:00:00,3.8603877647194347,20.0,11.0,4.063566068125721,37.69230769230769,45.0,160.55112882088008,45.021819056785134,37.69230769230769,37.69230769230769,52.32951136447744,0.0,37.69230769230769,45.0,0.4063566068125721,1.2807692307692307,0.048,1.1526923076923077,4.063566068125721,4.143642991202643,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 23:00:00,0.0,18.52705284961852,11.0,0.0,37.69230769230769,45.0,0.0,-7.9458943007629586,37.69230769230769,37.69230769230769,18.52705284961852,0.0,37.69230769230769,45.0,0.0,1.3691460597921195,0.048,1.2322314538129076,0.0,0.08891460597921186,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 00:00:00,0.0,18.095456885043003,10.8,0.0,38.0,45.0,0.0,-8.809086229913994,38.0,38.0,18.095456885043003,0.0,38.0,45.0,0.0,1.4042725868974197,0.048,1.2638453282076778,0.0,0.09242725868974189,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 01:00:00,0.0,17.9243751169328,10.0,0.0,39.230769230769226,45.0,0.0,-9.151249766134399,39.230769230769226,39.230769230769226,17.9243751169328,0.0,39.230769230769226,45.0,0.0,1.4514605699071088,0.048,1.306314512916398,0.0,0.09714605699071077,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 02:00:00,0.0,17.812075074557768,9.0,0.0,40.769230769230774,45.0,0.0,-9.375849850884464,40.769230769230774,40.769230769230774,17.812075074557768,0.0,40.769230769230774,45.0,0.0,1.5043524186034571,0.048,1.3539171767431113,0.0,0.1024352418603458,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 03:00:00,0.0,17.751309008738964,10.2,0.0,38.92307692307692,45.0,0.0,-9.497381982522072,38.92307692307692,38.92307692307692,17.751309008738964,0.0,38.92307692307692,45.0,0.0,1.4526137671679697,0.048,1.3073523904511728,0.0,0.09726137671679691,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 04:00:00,0.0,17.664457579526285,9.0,0.0,40.769230769230774,45.0,0.0,-9.67108484094743,40.769230769230774,40.769230769230774,17.664457579526285,0.0,40.769230769230774,45.0,0.0,1.513209468305346,0.048,1.3618885214748115,0.0,0.1033209468305345,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 05:00:00,7.203200920607038,20.0,10.0,7.582316758533724,39.230769230769226,50.82392578187394,0.34086643021409696,70.0,39.230769230769226,39.230769230769226,81.59315655110471,0.0,39.230769230769226,50.82392578187394,0.7582316758533725,1.501640850379295,0.048,1.3514767653413657,7.582316758533724,7.684480843571654,0.0,24.0,0.0,39.230769230769226,50.82392578187394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 06:00:00,5.592956217688143,20.000000000000004,10.8,5.887322334408572,38.0,45.0,0.30704522433406467,61.52941479711228,38.0,38.0,68.52941479711228,0.0,38.0,45.0,0.5887322334408572,1.2899999999999998,0.048,1.1609999999999998,5.887322334408572,5.9683223344085725,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 07:00:00,5.648988557305371,20.0,10.0,5.94630374453197,39.230769230769226,45.0,0.3008018649231011,62.041529709300335,39.230769230769226,39.230769230769226,67.81076047853111,0.0,39.230769230769226,45.0,0.594630374453197,1.3269230769230766,0.048,1.194230769230769,5.94630374453197,6.030996052224277,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 08:00:00,5.64346154645459,20.0,10.0,5.940485838373253,39.230769230769226,45.0,0.3014000494893956,61.991067154872624,39.230769230769226,39.230769230769226,67.7602979241034,0.0,39.230769230769226,45.0,0.5940485838373253,1.3269230769230766,0.048,1.194230769230769,5.940485838373253,6.025178146065561,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 09:00:00,5.654455550381034,20.0,10.8,5.952058474085298,38.0,45.0,0.3002138478598565,62.09143308355348,38.0,38.0,69.09143308355348,0.0,38.0,45.0,0.5952058474085298,1.29,0.048,1.161,5.952058474085298,6.033058474085298,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 10:00:00,5.588361913655183,20.0,11.0,5.882486224900193,37.69230769230769,45.0,0.30757532262005755,61.48737217072966,37.69230769230769,37.69230769230769,68.79506447842196,0.0,37.69230769230769,45.0,0.5882486224900193,1.2807692307692307,0.048,1.1526923076923077,5.882486224900193,5.962563147977116,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 11:00:00,5.507507306852087,20.000000000000007,11.0,5.797376112475881,37.69230769230769,45.0,0.317394162001151,60.746156124882745,37.69230769230769,37.69230769230769,68.05384843257505,0.0,37.69230769230769,45.0,0.579737611247588,1.2807692307692304,0.048,1.1526923076923075,5.797376112475881,5.877453035552804,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 12:00:00,5.255441220970032,20.0,12.4,5.532043390494771,35.53846153846154,45.0,0.3553907224655245,58.41904169516678,35.53846153846154,35.53846153846154,67.88058015670524,0.0,35.53846153846154,45.0,0.5532043390494771,1.2161538461538464,0.048,1.0945384615384617,5.532043390494771,5.605658775110155,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 13:00:00,5.190538907253871,20.0,12.0,5.4637251655303904,36.15384615384615,45.0,0.3675258095857961,57.81572008950235,36.15384615384615,36.15384615384615,66.66187393565619,0.0,36.15384615384615,45.0,0.5463725165530391,1.2346153846153847,0.048,1.1111538461538462,5.4637251655303904,5.539186703991929,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 14:00:00,5.105757709074849,20.0,12.0,5.374481799026157,36.15384615384615,45.0,0.38529586565216184,57.02497710904707,36.15384615384615,36.15384615384615,65.87113095520093,0.0,36.15384615384615,45.0,0.5374481799026156,1.2346153846153847,0.048,1.1111538461538462,5.374481799026157,5.449943337487695,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 15:00:00,5.029778447675168,20.0,12.2,5.294503629131756,35.84615384615385,45.0,0.40342299574302637,56.31375086362263,35.84615384615385,35.84615384615385,65.46759701746879,0.0,35.84615384615385,45.0,0.5294503629131756,1.2253846153846153,0.048,1.1028461538461538,5.294503629131756,5.369042090670217,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 16:00:00,4.923371508752342,20.0,12.0,5.182496325002465,36.15384615384615,45.0,0.4331860242945395,55.313511967445294,36.15384615384615,36.15384615384615,64.15966581359913,0.0,36.15384615384615,45.0,0.5182496325002466,1.2346153846153847,0.048,1.1111538461538462,5.182496325002465,5.257957863464004,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 17:00:00,4.9165354646966,19.999999999999996,12.0,5.175300489154316,36.15384615384615,45.0,0.435303925720635,55.24908271052297,36.15384615384615,36.15384615384615,64.09523655667681,0.0,36.15384615384615,45.0,0.5175300489154316,1.234615384615385,0.048,1.1111538461538464,5.175300489154316,5.250762027615854,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 18:00:00,5.014001808904318,20.000000000000004,11.0,5.277896640951914,37.69230769230769,45.0,0.4074878252427256,56.16575911111485,37.69230769230769,37.69230769230769,63.47345141880716,0.0,37.69230769230769,45.0,0.5277896640951913,1.2807692307692304,0.048,1.1526923076923075,5.277896640951914,5.357973564028837,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 19:00:00,4.940829888417107,20.0,11.0,5.200873566754849,37.69230769230769,45.0,0.42789919532113824,55.47796243718908,37.69230769230769,37.69230769230769,62.785654744881384,0.0,37.69230769230769,45.0,0.5200873566754849,1.2807692307692307,0.048,1.1526923076923077,5.200873566754849,5.280950489831772,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 20:00:00,4.944937878238759,20.0,11.0,5.205197766567116,37.69230769230769,45.0,0.4266800155524294,55.516638441871876,37.69230769230769,37.69230769230769,62.82433074956418,0.0,37.69230769230769,45.0,0.5205197766567116,1.2807692307692307,0.048,1.1526923076923077,5.205197766567116,5.285274689644039,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 21:00:00,4.897269716002202,20.0,11.4,5.155020753686529,37.07692307692308,45.0,0.4414234576322155,55.06739295683984,37.07692307692308,37.07692307692308,62.99046987991676,0.0,37.07692307692308,45.0,0.5155020753686529,1.2623076923076924,0.048,1.1360769230769232,5.155020753686529,5.233251522917297,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 22:00:00,4.9330034215794045,19.999999999999996,11.0,5.1926351806099,37.69230769230769,45.0,0.43024788843723066,55.40425707774247,37.69230769230769,37.69230769230769,62.71194938543478,0.0,37.69230769230769,45.0,0.5192635180609899,1.2807692307692309,0.048,1.1526923076923077,5.1926351806099,5.272712103686823,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 23:00:00,0.0,18.437442624007375,11.0,0.0,37.69230769230769,45.0,0.0,-8.125114751985251,37.69230769230769,37.69230769230769,18.437442624007375,0.0,37.69230769230769,45.0,0.0,1.3745226733287885,0.048,1.2370704059959097,0.0,0.08945226733287881,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 00:00:00,0.0,17.987748992845354,11.0,0.0,37.69230769230769,45.0,0.0,-9.024502014309292,37.69230769230769,37.69230769230769,17.987748992845354,0.0,37.69230769230769,45.0,0.0,1.4015042911985094,0.048,1.2613538620786584,0.0,0.09215042911985094,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 01:00:00,0.0,17.810323904216474,10.0,0.0,39.230769230769226,45.0,0.0,-9.379352191567051,39.230769230769226,39.230769230769226,17.810323904216474,0.0,39.230769230769226,45.0,0.0,1.4583036426700882,0.048,1.3124732784030795,0.0,0.09783036426700864,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 02:00:00,0.0,17.697580741572146,9.0,0.0,40.769230769230774,45.0,0.0,-9.604838516855708,40.769230769230774,40.769230769230774,17.697580741572146,0.0,40.769230769230774,45.0,0.0,1.5112220785825943,0.048,1.3600998707243348,0.0,0.10312220785825943,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 03:00:00,0.0,17.633699534101083,10.0,0.0,39.230769230769226,45.0,0.0,-9.732600931797833,39.230769230769226,39.230769230769226,17.633699534101083,0.0,39.230769230769226,45.0,0.0,1.4689011048770118,0.048,1.3220109943893106,0.0,0.09889011048770113,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 04:00:00,0.0,17.530241588904005,8.0,0.0,42.30769230769231,45.0,0.0,-9.93951682219199,42.30769230769231,42.30769230769231,17.530241588904005,0.0,42.30769230769231,45.0,0.0,1.567416273896529,0.048,1.410674646506876,0.0,0.10874162738965287,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 05:00:00,7.7953747748816395,20.0,8.0,8.205657657770146,42.30769230769231,55.88817606606442,0.5012706253662668,70.0,42.30769230769231,42.30769230769231,83.58048375837211,0.0,42.30769230769231,55.88817606606442,0.8205657657770147,1.7458760512127016,0.048,1.5712884460914316,8.205657657770146,8.332245262891416,0.0,24.0,0.0,42.30769230769231,55.88817606606442,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 06:00:00,6.142123380541243,19.999999999999993,8.6,6.465393032148676,41.38461538461539,45.74981488126777,0.2786807341443395,65.74981488126777,41.38461538461539,41.38461538461539,70.11501437792015,0.0,41.38461538461539,45.74981488126777,0.6465393032148676,1.414032907976495,0.048,1.2726296171788456,6.465393032148676,6.558796322946327,0.0,24.0,0.0,41.38461538461539,45.74981488126777,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 07:00:00,6.202260160208986,20.0,8.0,6.528694905483143,42.30769230769231,46.01875966902308,0.2814092631673771,66.01875966902307,42.30769230769231,42.30769230769231,69.72982703035385,0.0,42.30769230769231,46.01875966902308,0.6528694905483143,1.4497935593014617,0.048,1.3048142033713157,6.528694905483143,6.625674261413289,0.0,24.0,0.0,42.30769230769231,46.01875966902308,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 08:00:00,6.222492782815869,20.0,8.0,6.549992402964072,42.30769230769231,46.109108871195374,0.2823272587484512,66.10910887119539,42.30769230769231,42.30769230769231,69.91052543469846,0.0,42.30769230769231,46.109108871195374,0.6549992402964072,1.4525040353666305,0.048,1.3072536318299675,6.549992402964072,6.647242806500735,0.0,24.0,0.0,42.30769230769231,46.109108871195374,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 09:00:00,6.250230509004057,20.0,8.8,6.579190009477955,41.07692307692308,46.23286218773474,0.2835857762706015,66.23286218773474,41.07692307692308,41.07692307692308,71.3888012985464,0.0,41.07692307692308,46.23286218773474,0.6579190009477955,1.4192935579397346,0.048,1.2773642021457612,6.579190009477955,6.673119365271929,0.0,24.0,0.0,41.07692307692308,46.23286218773474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 10:00:00,5.762442394550309,20.0,12.0,6.065728836368747,36.15384615384615,45.0,0.2893006827197528,63.07488504319204,36.15384615384615,36.15384615384615,71.92103888934588,0.0,36.15384615384615,45.0,0.6065728836368747,1.2346153846153847,0.048,1.1111538461538462,6.065728836368747,6.141190374830285,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 11:00:00,5.360969872809987,20.0,14.0,5.64312618190525,33.07692307692308,45.0,0.33791612478388133,59.3963652312527,33.07692307692308,33.07692307692308,71.31944215432962,0.0,33.07692307692308,45.0,0.5643126181905249,1.1423076923076925,0.048,1.028076923076923,5.64312618190525,5.709356951136019,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 12:00:00,5.0711334653018705,20.0,14.8,5.338035226633548,31.846153846153847,45.0,0.3932729638260531,56.7011717788817,31.846153846153847,31.846153846153847,69.85501793272786,0.0,31.846153846153847,45.0,0.5338035226633548,1.1053846153846152,0.048,0.9948461538461537,5.338035226633548,5.40057368817201,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 13:00:00,4.829933725047064,20.0,15.0,5.084140763207436,31.53846153846154,45.0,0.4647280016695494,54.43106495097486,31.53846153846154,31.53846153846154,67.89260341251332,0.0,31.53846153846154,45.0,0.5084140763207435,1.0961538461538465,0.048,0.9865384615384619,5.084140763207436,5.14575614782282,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 14:00:00,4.39672920073217,20.0,17.0,4.628136000770706,30.0,45.0,0.754691640299378,50.286625956098845,30.0,30.0,65.28662595609885,0.0,30.0,45.0,0.46281360007707056,1.05,0.048,0.945,4.628136000770706,4.685136000770705,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 15:00:00,4.118666388159276,20.0,18.0,4.335438303325554,30.0,45.0,1.450389516134502,47.57685730049437,30.0,30.0,62.57685730049437,0.0,30.0,45.0,0.4335438303325554,1.05,0.048,0.945,4.335438303325554,4.392438303325553,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 16:00:00,4.028259271239442,20.0,17.0,4.240272917094149,30.0,45.0,2.1670345506974917,46.68682482979959,30.0,30.0,61.68682482979959,0.0,30.0,45.0,0.4240272917094149,1.05,0.048,0.945,4.240272917094149,4.297272917094149,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 17:00:00,4.0714595865504455,20.000000000000007,16.0,4.285746933210995,30.0,45.0,1.7487714734059443,47.11268852526865,30.0,30.0,62.11268852526865,0.0,30.0,45.0,0.42857469332109954,1.0499999999999996,0.048,0.9449999999999996,4.285746933210995,4.342746933210996,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 18:00:00,3.9863314667003196,20.0,16.0,4.196138386000336,30.0,45.0,2.842727576256344,46.27249642484219,30.0,30.0,61.27249642484219,0.0,30.0,45.0,0.4196138386000336,1.05,0.048,0.945,4.196138386000336,4.253138386000336,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 19:00:00,3.976450801172945,19.999999999999996,15.0,4.185737685445205,31.53846153846154,45.0,3.071732013361193,46.17471007910936,31.53846153846154,31.53846153846154,59.63624854064782,0.0,31.53846153846154,45.0,0.4185737685445205,1.0961538461538467,0.048,0.986538461538462,4.185737685445205,4.24735307006059,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 20:00:00,3.9302987343012896,20.0,15.0,4.13715656242241,31.53846153846154,45.0,4.97276446845958,45.71720957237598,31.53846153846154,31.53846153846154,59.17874803391444,0.0,31.53846153846154,45.0,0.413715656242241,1.0961538461538465,0.048,0.9865384615384619,4.13715656242241,4.198771947037795,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 21:00:00,3.890234354879041,20.000000000000004,15.0,4.094983531451621,31.53846153846154,45.0,11.064603831418333,45.31904967141658,31.53846153846154,31.53846153846154,58.78058813295504,0.0,31.53846153846154,45.0,0.40949835314516214,1.0961538461538463,0.048,0.9865384615384616,4.094983531451621,4.156598916067006,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 22:00:00,3.8394866023005085,20.0,15.0,4.041564844526851,31.53846153846154,45.0,0.0,44.81335678260727,31.53846153846154,31.53846153846154,58.27489524414573,0.0,31.53846153846154,45.0,0.40415648445268515,1.0961538461538465,0.048,0.9865384615384619,4.041564844526851,4.103180229142236,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 23:00:00,0.0,18.705616120968106,13.0,0.0,34.61538461538461,45.0,0.0,-7.5887677580637884,34.61538461538461,34.61538461538461,18.705616120968106,0.0,34.61538461538461,45.0,0.0,1.266124571203452,0.048,1.1395121140831066,0.0,0.07861245712034526,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 00:00:00,0.0,18.357958446720026,14.2,0.0,32.769230769230774,45.0,0.0,-8.284083106559947,32.769230769230774,32.769230769230774,18.357958446720026,0.0,32.769230769230774,45.0,0.0,1.2315994162737216,0.048,1.1084394746463495,0.0,0.07515994162737205,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 01:00:00,0.0,18.236444708516707,14.0,0.0,33.07692307692308,45.0,0.0,-8.527110582966586,33.07692307692308,33.07692307692308,18.236444708516707,0.0,33.07692307692308,45.0,0.0,1.24812100979669,0.048,1.123308908817021,0.0,0.07681210097966895,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 02:00:00,0.0,18.177900468222514,14.0,0.0,33.07692307692308,45.0,0.0,-8.644199063554971,33.07692307692308,33.07692307692308,18.177900468222514,0.0,33.07692307692308,45.0,0.0,1.2516336642143415,0.048,1.1264702977929073,0.0,0.07716336642143418,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 03:00:00,0.0,18.155148542310307,15.0,0.0,31.53846153846154,45.0,0.0,-8.689702915379385,31.53846153846154,31.53846153846154,18.155148542310307,0.0,31.53846153846154,45.0,0.0,1.206844933615228,0.048,1.0861604402537053,0.0,0.07268449336152272,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 04:00:00,0.0,18.128879244755385,15.0,0.0,31.53846153846154,45.0,0.0,-8.74224151048923,31.53846153846154,31.53846153846154,18.128879244755385,0.0,31.53846153846154,45.0,0.0,1.2084210914685234,0.048,1.087578982321671,0.0,0.0728421091468523,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 05:00:00,5.498314975746791,20.0,15.0,5.787699974470306,31.53846153846154,45.0,0.31857252063601105,60.66172914021193,31.53846153846154,31.53846153846154,74.1232676017504,0.0,31.53846153846154,45.0,0.5787699974470306,1.0961538461538465,0.048,0.9865384615384619,5.787699974470306,5.849315359085691,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 06:00:00,4.107577053145141,20.0,16.2,4.323765319100148,30.0,45.0,1.5103278113813006,47.46793038417735,30.0,30.0,62.46793038417735,0.0,30.0,45.0,0.4323765319100148,1.05,0.048,0.945,4.323765319100148,4.380765319100147,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 07:00:00,4.164394766997525,20.0,15.0,4.3835734389447625,31.53846153846154,45.0,1.249105122022456,48.02531992956797,31.53846153846154,31.53846153846154,61.48685839110643,0.0,31.53846153846154,45.0,0.4383573438944762,1.0961538461538465,0.048,0.9865384615384619,4.3835734389447625,4.445188823560147,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 08:00:00,3.9876180479175103,20.0,16.0,4.1974926820184315,30.0,45.0,2.815481675045825,46.285225262243955,30.0,30.0,61.285225262243955,0.0,30.0,45.0,0.41974926820184316,1.05,0.048,0.945,4.1974926820184315,4.254492682018431,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
