timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-18 09:00:00,3.788529213629919,20.0,18.0,3.987925488031494,30.0,45.0,0.0,44.30402043891419,30.0,30.0,59.30402043891419,0.0,30.0,45.0,0.3987925488031494,1.05,0.048,0.945,3.987925488031494,4.0449254880314935,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 10:00:00,3.6590245273227833,20.0,18.0,3.85160476560293,30.0,45.0,0.0,43.00238965818407,30.0,30.0,58.00238965818407,0.0,30.0,45.0,0.385160476560293,1.05,0.048,0.945,3.85160476560293,3.9086047656029304,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 11:00:00,3.3540706387075674,20.000000000000004,19.0,3.530600672323755,30.0,45.0,0.0,39.89430269719102,30.0,30.0,54.89430269719102,0.0,30.0,45.0,0.3530600672323755,1.0499999999999998,0.048,0.9449999999999998,3.530600672323755,3.5876006723237546,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 12:00:00,3.092889968014075,20.0,19.6,3.255673650541132,30.0,45.0,0.0,37.180173073453886,30.0,30.0,52.180173073453886,0.0,30.0,45.0,0.3255673650541132,1.05,0.048,0.945,3.255673650541132,3.312673650541132,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 13:00:00,2.699081370096289,20.0,21.0,2.841138284311883,30.0,45.0,0.0,32.98477140568434,30.0,30.0,47.98477140568434,0.0,30.0,45.0,0.28411382843118826,1.05,0.048,0.945,2.841138284311883,2.8981382843118833,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 14:00:00,2.7554144320999536,20.0,19.0,2.9004362443157405,30.0,45.0,0.0,33.59315190253366,30.0,30.0,48.59315190253366,0.0,30.0,45.0,0.29004362443157405,1.05,0.048,0.945,2.9004362443157405,2.957436244315741,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 15:00:00,2.4717484920140205,20.0,20.2,2.601840517909495,30.0,45.0,0.0,30.49898224211742,30.0,30.0,45.49898224211742,0.0,30.0,45.0,0.2601840517909495,1.05,0.048,0.945,2.601840517909495,2.658840517909495,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 16:00:00,2.447498150441257,20.000000000000004,19.0,2.5763138425697445,30.0,45.0,0.0,30.230769454586863,30.0,30.0,45.23076945458686,0.0,30.0,45.0,0.25763138425697446,1.0499999999999998,0.048,0.9449999999999998,2.5763138425697445,2.6333138425697444,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 17:00:00,2.5080182998715643,20.000000000000004,18.0,2.6400192630226993,30.0,45.0,0.0,30.89900250140367,30.0,30.0,45.89900250140367,0.0,30.0,45.0,0.26400192630226993,1.0499999999999998,0.048,0.9449999999999998,2.6400192630226993,2.6970192630226992,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 18:00:00,2.46694549214484,20.0,18.0,2.5967847285735157,30.0,45.0,0.0,30.44590867390714,30.0,30.0,45.44590867390714,0.0,30.0,45.0,0.25967847285735157,1.05,0.048,0.945,2.5967847285735157,2.6537847285735157,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 19:00:00,2.3583352766098975,20.0,18.0,2.482458185905155,30.0,45.0,0.0,29.23927584186322,30.0,30.0,44.23927584186322,0.0,30.0,45.0,0.2482458185905155,1.05,0.048,0.945,2.482458185905155,2.5394581859051555,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 20:00:00,2.454225366135645,20.0,17.0,2.5833951222480476,30.0,45.0,0.0,30.305234790772204,30.0,30.0,45.305234790772204,0.0,30.0,45.0,0.2583395122248048,1.05,0.048,0.945,2.5833951222480476,2.6403951222480475,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 21:00:00,2.3105431891952875,20.000000000000004,18.0,2.432150725468724,30.0,45.0,0.0,28.70427494350031,30.0,30.0,43.70427494350031,0.0,30.0,45.0,0.24321507254687239,1.0499999999999998,0.048,0.9449999999999998,2.432150725468724,2.4891507254687237,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 22:00:00,2.3992699995057087,20.0,17.0,2.525547367900746,30.0,45.0,0.0,29.69552597309331,30.0,30.0,44.69552597309331,0.0,30.0,45.0,0.25255473679007456,1.05,0.048,0.945,2.525547367900746,2.582547367900746,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 23:00:00,0.0,19.19244842871727,16.0,0.0,30.0,45.0,0.0,-6.615103142565459,30.0,30.0,19.19244842871727,0.0,30.0,45.0,0.0,1.098453094276964,0.048,0.9886077848492676,0.0,0.06184530942769628,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 00:00:00,0.0,18.983008366912394,17.4,0.0,30.0,45.0,0.0,-7.033983266175213,30.0,30.0,18.983008366912394,0.0,30.0,45.0,0.0,1.1110194979852563,0.048,0.9999175481867307,0.0,0.06310194979852557,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 01:00:00,0.0,18.885938255612757,16.0,0.0,30.0,45.0,0.0,-7.228123488774486,30.0,30.0,18.885938255612757,0.0,30.0,45.0,0.0,1.1168437046632347,0.048,1.0051593341969112,0.0,0.06368437046632347,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 02:00:00,0.0,18.83876346453357,16.0,0.0,30.0,45.0,0.0,-7.322473070932858,30.0,30.0,18.83876346453357,0.0,30.0,45.0,0.0,1.1196741921279858,0.048,1.0077067729151872,0.0,0.06396741921279858,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 03:00:00,0.0,18.77594782183666,14.6,0.0,32.15384615384615,45.0,0.0,-7.448104356326681,32.15384615384615,32.15384615384615,18.77594782183666,0.0,32.15384615384615,45.0,0.0,1.1880585153051852,0.048,1.0692526637746667,0.0,0.07080585153051855,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 04:00:00,0.0,18.71685365637856,14.0,0.0,33.07692307692308,45.0,0.0,-7.566292687242878,33.07692307692308,33.07692307692308,18.71685365637856,0.0,33.07692307692308,45.0,0.0,1.219296472924979,0.048,1.097366825632481,0.0,0.07392964729249796,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 05:00:00,4.062423411165256,20.000000000000004,14.0,4.276235169647638,33.07692307692308,45.0,1.8216208366402928,47.023697552672715,33.07692307692308,33.07692307692308,58.946774475749635,0.0,33.07692307692308,45.0,0.4276235169647638,1.1423076923076922,0.048,1.028076923076923,4.276235169647638,4.342465938878408,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 06:00:00,3.233238109737779,20.0,14.6,3.403408536566083,32.15384615384615,45.0,0.0,38.644940990170284,32.15384615384615,32.15384615384615,51.49109483632413,0.0,32.15384615384615,45.0,0.34034085365660827,1.1146153846153848,0.048,1.0031538461538463,3.403408536566083,3.466870075027621,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 07:00:00,3.2956699224854478,20.000000000000004,14.0,3.4691262341952083,33.07692307692308,45.0,0.0,39.29178226606504,33.07692307692308,33.07692307692308,51.21485918914196,0.0,33.07692307692308,45.0,0.34691262341952084,1.1423076923076922,0.048,1.028076923076923,3.4691262341952083,3.535357003425978,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 08:00:00,3.1898622215442236,20.000000000000004,15.0,3.3577497068886566,31.53846153846154,45.0,0.0,38.193836945408364,31.53846153846154,31.53846153846154,51.655375406946824,0.0,31.53846153846154,45.0,0.33577497068886564,1.0961538461538463,0.048,0.9865384615384616,3.3577497068886566,3.419365091504041,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 09:00:00,3.15160485761395,19.999999999999996,16.2,3.317478797488368,30.0,45.0,0.0,37.794788973416416,30.0,30.0,52.794788973416416,0.0,30.0,45.0,0.3317478797488368,1.0500000000000003,0.048,0.9450000000000003,3.317478797488368,3.3744787974883685,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 10:00:00,2.7798648920614446,20.0,18.0,2.9261735705909944,30.0,45.0,0.0,33.85631423169072,30.0,30.0,48.85631423169072,0.0,30.0,45.0,0.2926173570590994,1.05,0.048,0.945,2.9261735705909944,2.9831735705909943,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 11:00:00,2.360407436524861,20.0,20.0,2.4846394068682747,30.0,45.0,0.0,29.262415392609284,30.0,30.0,44.262415392609284,0.0,30.0,45.0,0.24846394068682748,1.05,0.048,0.945,2.4846394068682747,2.5416394068682746,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 12:00:00,1.8593328947951817,19.999999999999996,22.2,1.9571925208370333,30.0,45.0,0.0,23.516927325246456,30.0,30.0,38.516927325246456,0.0,30.0,45.0,0.19571925208370333,1.0500000000000003,0.048,0.9450000000000003,1.9571925208370333,2.0141925208370335,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 13:00:00,1.6184146874706127,20.000000000000007,22.0,1.7035944078638028,30.0,45.0,0.0,20.629683034224314,30.0,30.0,35.629683034224314,0.0,30.0,45.0,0.17035944078638027,1.0499999999999996,0.048,0.9449999999999996,1.7035944078638028,1.7605944078638027,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 14:00:00,1.396544184700555,20.0,22.0,1.4700465102111107,30.0,45.0,0.0,17.88155012349069,30.0,30.0,32.88155012349069,0.0,30.0,45.0,0.14700465102111107,1.05,0.048,0.945,1.4700465102111107,1.5270465102111106,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 15:00:00,1.2386894488817848,20.000000000000004,22.0,1.3038836304018788,30.0,45.0,0.0,15.86481252988996,30.0,30.0,30.86481252988996,0.0,30.0,45.0,0.1303883630401879,1.0499999999999998,0.048,0.9449999999999998,1.3038836304018788,1.360883630401879,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 16:00:00,1.078269215462417,20.0,22.0,1.1350202268025442,30.0,45.0,0.0,13.75338601332055,30.0,30.0,28.75338601332055,0.7848987122044974,30.0,45.0,0.11350202268025442,1.05,0.048,0.945,1.1350202268025442,1.1920202268025446,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 17:00:00,1.3005089409958919,20.0,20.0,1.3689567799956757,30.0,45.0,0.0,16.661294807872352,30.0,30.0,31.661294807872352,0.0,30.0,45.0,0.13689567799956756,1.05,0.048,0.945,1.3689567799956757,1.4259567799956758,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 18:00:00,1.2085498757543123,19.999999999999996,20.0,1.2721577639519077,30.0,45.0,0.0,15.473182776673681,30.0,30.0,30.47318277667368,0.0,30.0,45.0,0.12721577639519077,1.0500000000000003,0.048,0.9450000000000003,1.2721577639519077,1.3291577639519074,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 19:00:00,1.2407959006159242,20.0,19.0,1.3061009480167622,30.0,45.0,0.0,15.892100739588031,30.0,30.0,30.89210073958803,0.0,30.0,45.0,0.13061009480167624,1.05,0.048,0.945,1.3061009480167622,1.3631009480167626,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 20:00:00,1.2357979462486135,20.0,19.0,1.3008399434195932,30.0,45.0,0.0,15.82733686386706,30.0,30.0,30.82733686386706,0.0,30.0,45.0,0.13008399434195933,1.05,0.048,0.945,1.3008399434195932,1.3578399434195934,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 21:00:00,1.183126802133035,19.999999999999996,19.4,1.2453966338242475,30.0,45.0,0.0,15.141083807151759,30.0,30.0,30.14108380715176,0.0,30.0,45.0,0.12453966338242475,1.0500000000000003,0.048,0.9450000000000003,1.2453966338242475,1.3023966338242472,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 22:00:00,1.3415681083961017,20.0,18.0,1.4121769562064228,30.0,45.0,0.0,17.18546593804237,30.0,30.0,32.18546593804237,0.0,30.0,45.0,0.1412176956206423,1.05,0.048,0.945,1.4121769562064228,1.469176956206423,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 23:00:00,0.0,19.583297087809022,19.0,0.0,30.0,45.0,0.0,-5.8334058243819555,30.0,30.0,19.583297087809022,0.0,30.0,45.0,0.0,1.0750021747314586,0.048,0.9675019572583128,0.0,0.05950021747314582,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 00:00:00,0.0,19.46667409312656,19.4,0.0,30.0,45.0,0.0,-6.06665181374688,30.0,30.0,19.46667409312656,0.0,30.0,45.0,0.0,1.0819995544124066,0.048,0.973799598971166,0.0,0.06019995544124057,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 01:00:00,0.0,19.421368982218965,19.0,0.0,30.0,45.0,0.0,-6.15726203556207,30.0,30.0,19.421368982218965,0.0,30.0,45.0,0.0,1.084717861066862,0.048,0.9762460749601758,0.0,0.06047178610668613,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 02:00:00,0.0,19.381210740809742,18.0,0.0,30.0,45.0,0.0,-6.237578518380516,30.0,30.0,19.381210740809742,0.0,30.0,45.0,0.0,1.0871273555514156,0.048,0.978414619996274,0.0,0.06071273555514156,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 03:00:00,0.0,19.38248608346192,19.4,0.0,30.0,45.0,0.0,-6.23502783307616,30.0,30.0,19.38248608346192,0.0,30.0,45.0,0.0,1.0870508349922847,0.048,0.9783457514930562,0.0,0.06070508349922843,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 04:00:00,0.0,19.34776955834085,18.0,0.0,30.0,45.0,0.0,-6.304460883318299,30.0,30.0,19.34776955834085,0.0,30.0,45.0,0.0,1.0891338264995492,0.048,0.9802204438495943,0.0,0.06091338264995483,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 05:00:00,1.984989785023967,20.0,18.0,2.0894629316041757,30.0,45.0,0.0,24.988154994237405,30.0,30.0,39.988154994237405,0.0,30.0,45.0,0.20894629316041757,1.05,0.048,0.945,2.0894629316041757,2.146462931604176,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 06:00:00,1.4711059326343294,19.999999999999993,19.4,1.5485325606677152,30.0,45.0,0.0,18.815615015719104,30.0,30.0,33.815615015719104,0.0,30.0,45.0,0.15485325606677153,1.0500000000000005,0.048,0.9450000000000004,1.5485325606677152,1.605532560667715,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 07:00:00,1.6058571423456554,20.0,18.0,1.690375939311216,30.0,45.0,0.0,20.47657262895892,30.0,30.0,35.47657262895892,0.0,30.0,45.0,0.1690375939311216,1.05,0.048,0.945,1.690375939311216,1.7473759393112163,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 08:00:00,1.6084347189649975,20.0,18.0,1.693089177857892,30.0,45.0,0.0,20.508022722214378,30.0,30.0,35.50802272221438,0.0,30.0,45.0,0.16930891778578921,1.05,0.048,0.945,1.693089177857892,1.7500891778578924,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 09:00:00,1.724444068458178,20.000000000000004,18.0,1.8152042825875558,30.0,45.0,0.0,21.91179699394172,30.0,30.0,36.91179699394172,0.0,30.0,45.0,0.18152042825875558,1.0499999999999998,0.048,0.9449999999999998,1.8152042825875558,1.8722042825875556,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 10:00:00,1.4915239564759815,20.0,19.0,1.5700252173431384,30.0,45.0,0.0,19.069476070128133,30.0,30.0,34.06947607012813,0.0,30.0,45.0,0.15700252173431384,1.05,0.048,0.945,1.5700252173431384,1.6270252173431383,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 11:00:00,1.3866799887976375,19.999999999999996,19.0,1.4596631461027765,30.0,45.0,0.0,17.757126188837717,30.0,30.0,32.75712618883772,0.0,30.0,45.0,0.14596631461027765,1.0500000000000003,0.048,0.9450000000000003,1.4596631461027765,1.5166631461027764,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 12:00:00,1.0731908987638792,20.0,20.6,1.1296746302777676,30.0,45.0,0.0,13.685408493444434,30.0,30.0,28.685408493444434,0.7408061249735938,30.0,45.0,0.11296746302777676,1.05,0.048,0.945,1.1296746302777676,1.1866746302777678,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 13:00:00,0.741737458287929,19.999999999999996,22.0,0.7807762718820306,30.0,45.0,0.0,9.063628625774413,30.0,30.0,24.063628625774413,0.11338289850330595,30.0,45.0,0.07807762718820306,1.0500000000000003,0.048,0.9450000000000003,0.7807762718820306,0.8377762718820305,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 14:00:00,0.6088563017910046,20.000000000000004,22.0,0.6409013703063207,30.0,45.0,0.0,7.082229394576622,30.0,30.0,22.082229394576622,0.06977989245105304,30.0,45.0,0.06409013703063207,1.0499999999999998,0.048,0.9449999999999998,0.6409013703063207,0.6979013703063206,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 15:00:00,0.5460330927877088,20.0,21.8,0.5747716766186409,30.0,45.0,0.0,6.111320141777952,30.0,30.0,21.111320141777952,0.055744253654597564,30.0,45.0,0.057477167661864094,1.05,0.048,0.945,0.5747716766186409,0.6317716766186411,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 16:00:00,0.5071397344830727,20.0,21.0,0.533831299455866,30.0,45.0,0.0,5.497358418626085,30.0,30.0,20.497358418626085,0.04842857558520128,30.0,45.0,0.0533831299455866,1.05,0.048,0.945,0.533831299455866,0.5908312994558661,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 17:00:00,0.5739594781400075,20.0,20.4,0.6041678717263237,30.0,45.0,0.0,6.545930624896876,30.0,30.0,21.545930624896876,0.0616075346757504,30.0,45.0,0.060416787172632366,1.05,0.048,0.945,0.6041678717263237,0.6611678717263237,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 18:00:00,0.6345361138020149,19.999999999999996,19.8,0.667932751370542,30.0,45.0,0.0,7.472349176700035,30.0,30.0,22.472349176700035,0.07649187103987742,30.0,45.0,0.0667932751370542,1.0500000000000003,0.048,0.9450000000000003,0.667932751370542,0.7249327513705419,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 19:00:00,0.6688162574466255,20.0,19.0,0.7040171131017111,30.0,45.0,0.0,7.987499707292699,30.0,30.0,22.9874997072927,0.08654706296828087,30.0,45.0,0.07040171131017112,1.05,0.048,0.945,0.7040171131017111,0.7610171131017113,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 20:00:00,0.6878824442346806,20.0,19.0,0.7240867834049269,30.0,45.0,0.0,8.2713731970004,30.0,30.0,23.2713731970004,0.09276970808312927,30.0,45.0,0.0724086783404927,1.05,0.048,0.945,0.7240867834049269,0.781086783404927,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 21:00:00,0.6061319550921065,20.0,19.8,0.6380336369390595,30.0,45.0,0.0,7.04062148743769,30.0,30.0,22.04062148743769,0.06910451569719242,30.0,45.0,0.06380336369390595,1.05,0.048,0.945,0.6380336369390595,0.6950336369390596,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 22:00:00,0.8306882360554517,20.0,18.0,0.8744086695320544,30.0,45.0,0.0,10.34384476522429,30.0,30.0,25.34384476522429,0.16189335174069142,30.0,45.0,0.08744086695320544,1.05,0.048,0.945,0.8744086695320544,0.9314086695320544,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 23:00:00,0.0,19.72502232874904,17.0,0.0,30.0,45.0,0.0,-5.549955342501917,30.0,30.0,19.72502232874904,0.0,30.0,45.0,0.0,1.0664986602750575,0.048,0.9598487942475518,0.0,0.05864986602750566,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 00:00:00,0.0,19.638245626768814,17.8,0.0,30.0,45.0,0.0,-5.723508746462372,30.0,30.0,19.638245626768814,0.0,30.0,45.0,0.0,1.0717052623938712,0.048,0.964534736154484,0.0,0.05917052623938712,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 01:00:00,0.0,19.559300368629614,16.0,0.0,30.0,45.0,0.0,-5.881399262740771,30.0,30.0,19.559300368629614,0.0,30.0,45.0,0.0,1.0764419778822232,0.048,0.9687977800940009,0.0,0.059644197788222275,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 02:00:00,0.0,19.489337735387224,15.9,0.0,30.153846153846153,45.0,0.0,-6.021324529225552,30.153846153846153,30.153846153846153,19.489337735387224,0.0,30.153846153846153,45.0,0.0,1.0852551204921514,0.048,0.9767296084429362,0.0,0.06052551204921519,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 03:00:00,0.0,19.435322749265055,15.8,0.0,30.307692307692307,45.0,0.0,-6.129354501469891,30.307692307692307,30.307692307692307,19.435322749265055,0.0,30.307692307692307,45.0,0.0,1.093111404274866,0.048,0.9838002638473793,0.0,0.06131114042748664,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 04:00:00,0.0,19.35281109072317,14.0,0.0,33.07692307692308,45.0,0.0,-6.294377818553663,33.07692307692308,33.07692307692308,19.35281109072317,0.0,33.07692307692308,45.0,0.0,1.1811390268643023,0.048,1.063025124177872,0.0,0.07011390268643014,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 05:00:00,1.8717885339962257,20.0,14.0,1.9703037199960272,33.07692307692308,45.0,0.0,23.66376359442245,33.07692307692308,33.07692307692308,35.58684051749937,0.0,33.07692307692308,45.0,0.19703037199960272,1.1423076923076925,0.048,1.028076923076923,1.9703037199960272,2.0365344892267965,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 06:00:00,1.4533692885551566,20.000000000000004,15.0,1.529862409005428,31.53846153846154,45.0,0.0,18.594431524609057,31.53846153846154,31.53846153846154,32.05596998614752,0.0,31.53846153846154,45.0,0.1529862409005428,1.0961538461538463,0.048,0.9865384615384616,1.529862409005428,1.5914777936208124,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 07:00:00,2.17613364730413,20.0,13.0,2.290666997162242,34.61538461538461,45.0,0.0,27.18570639243535,34.61538461538461,34.61538461538461,37.57032177705074,0.0,34.61538461538461,45.0,0.2290666997162242,1.1884615384615382,0.048,1.0696153846153844,2.290666997162242,2.3615131510083955,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 08:00:00,2.132268800144332,20.0,14.0,2.244493473836139,33.07692307692308,45.0,0.0,26.685478271457058,33.07692307692308,33.07692307692308,38.60855519453398,0.0,33.07692307692308,45.0,0.2244493473836139,1.1423076923076925,0.048,1.028076923076923,2.244493473836139,2.3107242430669084,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 09:00:00,2.2041855494059703,20.000000000000004,14.2,2.320195315164179,32.769230769230774,45.0,0.0,27.504385354827235,32.769230769230774,32.769230769230774,39.73515458559646,0.0,32.769230769230774,45.0,0.2320195315164179,1.133076923076923,0.048,1.0197692307692308,2.320195315164179,2.385503007471872,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 10:00:00,2.1203202396477283,20.000000000000004,15.0,2.231916041734451,31.53846153846154,45.0,0.0,26.548808675278508,31.53846153846154,31.53846153846154,40.01034713681697,0.0,31.53846153846154,45.0,0.2231916041734451,1.0961538461538463,0.048,0.9865384615384616,2.231916041734451,2.2935314263498356,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 11:00:00,1.94899849301759,20.0,16.0,2.0515773610711476,30.0,45.0,0.0,24.569014117866416,30.0,30.0,39.569014117866416,0.0,30.0,45.0,0.20515773610711477,1.05,0.048,0.945,2.0515773610711476,2.108577361071148,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 12:00:00,1.7335066754585076,20.0,17.2,1.8247438689036921,30.0,45.0,0.0,22.020524772522535,30.0,30.0,37.020524772522535,0.0,30.0,45.0,0.1824743868903692,1.05,0.048,0.945,1.8247438689036921,1.8817438689036923,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 13:00:00,1.6610817869060783,20.0,17.0,1.7485071441116613,30.0,45.0,0.0,21.147879210185764,30.0,30.0,36.147879210185764,0.0,30.0,45.0,0.17485071441116612,1.05,0.048,0.945,1.7485071441116613,1.8055071441116612,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 14:00:00,1.3140028621595086,20.000000000000004,19.0,1.383160907536325,30.0,45.0,0.0,16.83397711170109,30.0,30.0,31.83397711170109,0.0,30.0,45.0,0.1383160907536325,1.0499999999999998,0.048,0.9449999999999998,1.383160907536325,1.4401609075363249,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 15:00:00,1.2027391963335954,19.999999999999996,19.2,1.2660412592985215,30.0,45.0,0.0,15.397421778052355,30.0,30.0,30.397421778052355,0.0,30.0,45.0,0.12660412592985215,1.0500000000000003,0.048,0.9450000000000003,1.2660412592985215,1.3230412592985212,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 16:00:00,1.2830973656434053,20.0,18.0,1.3506288059404266,30.0,45.0,0.0,16.437865637359174,30.0,30.0,31.437865637359174,0.0,30.0,45.0,0.13506288059404264,1.05,0.048,0.945,1.3506288059404266,1.4076288059404267,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 17:00:00,1.2878461301786992,20.0,18.0,1.3556275054512623,30.0,45.0,0.0,16.498871840304872,30.0,30.0,31.498871840304872,0.0,30.0,45.0,0.13556275054512623,1.05,0.048,0.945,1.3556275054512623,1.4126275054512623,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 18:00:00,1.2246659575336956,20.0,18.4,1.2891220605617848,30.0,45.0,0.0,15.682869910682705,30.0,30.0,30.682869910682705,0.0,30.0,45.0,0.12891220605617848,1.05,0.048,0.945,1.2891220605617848,1.3461220605617847,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 19:00:00,1.4375840695864008,20.0,16.7,1.5132463890383168,30.0,45.0,0.0,18.39705879181151,30.0,30.0,33.39705879181151,0.0,30.0,45.0,0.1513246389038317,1.05,0.048,0.945,1.5132463890383168,1.5702463890383167,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 20:00:00,1.6818954275619595,20.0,15.0,1.7704162395389047,31.53846153846154,45.0,0.0,21.39954547943705,31.53846153846154,31.53846153846154,34.86108394097551,0.0,31.53846153846154,45.0,0.17704162395389048,1.0961538461538465,0.048,0.9865384615384619,1.7704162395389047,1.8320316241542889,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 21:00:00,1.276559510461942,20.0,15.6,1.3437468531178338,30.615384615384617,45.0,0.0,16.353790096678686,30.615384615384617,30.615384615384617,30.73840548129407,0.0,30.615384615384617,45.0,0.13437468531178337,1.0684615384615384,0.048,0.9616153846153845,1.3437468531178338,1.4025930069639876,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 22:00:00,1.3949957834299247,20.0,14.0,1.468416614136763,33.07692307692308,45.0,0.0,17.862032519129656,33.07692307692308,33.07692307692308,29.785109442206576,0.3845528732692756,33.07692307692308,45.0,0.1468416614136763,1.1423076923076925,0.048,1.028076923076923,1.468416614136763,1.5346473833675323,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 23:00:00,0.0,19.424315595239925,13.0,0.0,34.61538461538461,45.0,0.0,-6.15136880952015,34.61538461538461,34.61538461538461,19.424315595239925,0.0,34.61538461538461,45.0,0.0,1.2230026027471428,0.048,1.1007023424724285,0.0,0.07430026027471426,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 00:00:00,0.0,19.223326044722313,13.0,0.0,34.61538461538461,45.0,0.0,-6.553347910555374,34.61538461538461,34.61538461538461,19.223326044722313,0.0,34.61538461538461,45.0,0.0,1.2350619757781998,0.048,1.1115557782003798,0.0,0.07550619757781996,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 01:00:00,0.0,19.10450360560733,12.0,0.0,36.15384615384615,45.0,0.0,-6.7909927887853385,36.15384615384615,36.15384615384615,19.10450360560733,0.0,36.15384615384615,45.0,0.0,1.288345168278945,0.048,1.1595106514510507,0.0,0.08083451682789433,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 02:00:00,0.0,18.985122997129793,11.0,0.0,37.69230769230769,45.0,0.0,-7.029754005740415,37.69230769230769,37.69230769230769,18.985122997129793,0.0,37.69230769230769,45.0,0.0,1.341661850941443,0.048,1.2074956658472988,0.0,0.0861661850941442,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 03:00:00,0.0,18.921836734911782,12.4,0.0,35.53846153846154,45.0,0.0,-7.156326530176436,35.53846153846154,35.53846153846154,18.921836734911782,0.0,35.53846153846154,45.0,0.0,1.2808436420591396,0.048,1.1527592778532256,0.0,0.08008436420591392,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 04:00:00,0.0,18.808064289615274,10.0,0.0,39.230769230769226,45.0,0.0,-7.383871420769452,39.230769230769226,39.230769230769226,18.808064289615274,0.0,39.230769230769226,45.0,0.0,1.3984392195461604,0.048,1.2585952975915442,0.0,0.0918439219546161,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 05:00:00,3.3728874339965302,20.0,10.0,3.5504078252595055,39.230769230769226,45.0,0.0,40.08791848108049,39.230769230769226,39.230769230769226,45.85714925031127,0.0,39.230769230769226,45.0,0.35504078252595056,1.3269230769230766,0.048,1.194230769230769,3.5504078252595055,3.6351001329518127,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 06:00:00,2.5865146364522587,20.0,11.2,2.7226469857392197,37.38461538461539,45.0,0.0,31.760207148177102,37.38461538461539,37.38461538461539,39.375591763561715,0.0,37.38461538461539,45.0,0.272264698573922,1.2715384615384617,0.048,1.1443846153846156,2.7226469857392197,2.8018008318930656,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 07:00:00,3.543348773401932,20.000000000000004,10.0,3.729840814107297,39.230769230769226,45.0,0.0,41.83073754943132,39.230769230769226,39.230769230769226,47.59996831866209,0.0,39.230769230769226,45.0,0.3729840814107297,1.3269230769230766,0.048,1.194230769230769,3.729840814107297,3.814533121799604,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 08:00:00,3.630133987296944,20.0,10.0,3.8211936708388885,39.230769230769226,45.0,0.0,42.710575330587716,39.230769230769226,39.230769230769226,48.47980609981849,0.0,39.230769230769226,45.0,0.38211936708388883,1.3269230769230766,0.048,1.194230769230769,3.8211936708388885,3.905885978531196,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 09:00:00,3.582800238169572,20.0,11.2,3.771368671757444,37.38461538461539,45.0,0.0,42.23131004003204,37.38461538461539,37.38461538461539,49.846694655416655,0.0,37.38461538461539,45.0,0.3771368671757444,1.2715384615384617,0.048,1.1443846153846156,3.771368671757444,3.8505225179112896,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 10:00:00,3.157511311293047,20.0,14.0,3.3236961171505754,33.07692307692308,45.0,0.0,37.8564695928781,33.07692307692308,33.07692307692308,49.77954651595502,0.0,33.07692307692308,45.0,0.3323696117150575,1.1423076923076925,0.048,1.028076923076923,3.3236961171505754,3.389926886381345,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 11:00:00,2.9209520676350826,20.0,15.0,3.0746863869842977,31.53846153846154,45.0,0.0,35.36459828250693,31.53846153846154,31.53846153846154,48.82613674404539,0.0,31.53846153846154,45.0,0.3074686386984298,1.0961538461538465,0.048,0.9865384615384619,3.0746863869842977,3.1363017715996824,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 12:00:00,2.5381933561302503,20.0,16.8,2.6717824801371055,30.0,45.0,0.0,31.230786969789335,30.0,30.0,46.230786969789335,0.0,30.0,45.0,0.26717824801371054,1.05,0.048,0.945,2.6717824801371055,2.7287824801371054,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 13:00:00,2.346645378460676,20.0,17.0,2.470153029958606,30.0,45.0,0.0,29.108648158285973,30.0,30.0,44.10864815828597,0.0,30.0,45.0,0.2470153029958606,1.05,0.048,0.945,2.470153029958606,2.527153029958606,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 14:00:00,2.1996412915680326,19.999999999999996,17.0,2.315411885861087,30.0,45.0,0.0,27.452824892104815,30.0,30.0,42.452824892104815,0.0,30.0,45.0,0.23154118858610867,1.0500000000000003,0.048,0.9450000000000003,2.315411885861087,2.3724118858610868,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 15:00:00,2.043406620459102,20.0,17.6,2.1509543373253703,30.0,45.0,0.0,25.664746412581522,30.0,30.0,40.66474641258152,0.0,30.0,45.0,0.21509543373253703,1.05,0.048,0.945,2.1509543373253703,2.2079543373253707,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 16:00:00,2.0540752273749714,20.0,17.0,2.162184449868391,30.0,45.0,0.0,25.787826499627712,30.0,30.0,40.78782649962771,0.0,30.0,45.0,0.2162184449868391,1.05,0.048,0.945,2.162184449868391,2.2191844498683913,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 17:00:00,2.2049612328886177,20.0,16.0,2.3210118240932816,30.0,45.0,0.0,27.51318403164744,30.0,30.0,42.51318403164744,0.0,30.0,45.0,0.23210118240932814,1.05,0.048,0.945,2.3210118240932816,2.378011824093282,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 18:00:00,2.1846107971314694,20.000000000000004,16.0,2.299590312769968,30.0,45.0,0.0,27.282109059220204,30.0,30.0,42.282109059220204,0.0,30.0,45.0,0.2299590312769968,1.0499999999999998,0.048,0.9449999999999998,2.299590312769968,2.356590312769968,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 19:00:00,2.314295345438896,20.000000000000004,15.0,2.436100363619891,31.53846153846154,45.0,0.0,28.746369615545234,31.53846153846154,31.53846153846154,42.207908077083694,0.0,31.53846153846154,45.0,0.24361003636198908,1.0961538461538463,0.048,0.9865384615384616,2.436100363619891,2.4977157482352754,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 20:00:00,2.4668796067785514,20.0,14.0,2.59671537555637,33.07692307692308,45.0,0.0,30.44518046915084,33.07692307692308,33.07692307692308,42.36825739222776,0.0,33.07692307692308,45.0,0.259671537555637,1.1423076923076925,0.048,1.028076923076923,2.59671537555637,2.6629461447871394,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 21:00:00,1.9501360227586026,20.0,14.6,2.052774760798529,32.15384615384615,45.0,0.0,24.58228853644789,32.15384615384615,32.15384615384615,37.42844238260174,0.0,32.15384615384615,45.0,0.2052774760798529,1.1146153846153848,0.048,1.0031538461538463,2.052774760798529,2.1162362992600676,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 22:00:00,2.0015009269742365,20.0,14.0,2.106843081025512,33.07692307692308,45.0,0.0,25.179849481724204,33.07692307692308,33.07692307692308,37.102926404801124,0.0,33.07692307692308,45.0,0.2106843081025512,1.1423076923076925,0.048,1.028076923076923,2.106843081025512,2.173073850256282,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 23:00:00,0.0,19.224148351407887,14.0,0.0,33.07692307692308,45.0,0.0,-6.5517032971842255,33.07692307692308,33.07692307692308,19.224148351407887,0.0,33.07692307692308,45.0,0.0,1.1888587912232191,0.048,1.0699729121008972,0.0,0.07088587912232192,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 00:00:00,0.0,18.972397596480892,13.4,0.0,34.0,45.0,0.0,-7.055204807038216,34.0,34.0,18.972397596480892,0.0,34.0,45.0,0.0,1.2316561442111464,0.048,1.1084905297900318,0.0,0.07516561442111458,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 01:00:00,0.0,18.823035706635487,11.0,0.0,37.69230769230769,45.0,0.0,-7.353928586729026,37.69230769230769,37.69230769230769,18.823035706635487,0.0,37.69230769230769,45.0,0.0,1.3513870883711014,0.048,1.2162483795339911,0.0,0.08713870883711028,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 02:00:00,0.0,18.7126285495196,10.0,0.0,39.230769230769226,45.0,0.0,-7.5747429009608,39.230769230769226,39.230769230769226,18.7126285495196,0.0,39.230769230769226,45.0,0.0,1.404165363951901,0.048,1.2637488275567108,0.0,0.0924165363951901,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 03:00:00,0.0,18.63114141673023,10.4,0.0,38.61538461538461,45.0,0.0,-7.7377171665395394,38.61538461538461,38.61538461538461,18.63114141673023,0.0,38.61538461538461,45.0,0.0,1.3905930534577247,0.048,1.2515337481119522,0.0,0.09105930534577245,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 04:00:00,0.0,18.54415429208725,10.0,0.0,39.230769230769226,45.0,0.0,-7.911691415825501,39.230769230769226,39.230769230769226,18.54415429208725,0.0,39.230769230769226,45.0,0.0,1.414273819397842,0.048,1.2728464374580577,0.0,0.09342738193978417,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 05:00:00,4.902018084992499,20.000000000000004,10.0,5.16001903683421,39.230769230769226,45.0,0.4398941099796844,55.11218875683144,39.230769230769226,39.230769230769226,60.88141952606222,0.0,39.230769230769226,45.0,0.5160019036834209,1.3269230769230766,0.048,1.194230769230769,5.16001903683421,5.244711344526517,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 06:00:00,3.9242976085747947,20.0,11.2,4.130839587973468,37.38461538461539,45.0,5.415001405130793,45.65763022830387,37.38461538461539,37.38461538461539,53.273014843688486,0.0,37.38461538461539,45.0,0.41308395879734683,1.2715384615384617,0.048,1.1443846153846156,4.130839587973468,4.2099934341273135,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 07:00:00,4.099975254013509,20.0,10.0,4.315763425277377,39.230769230769226,45.0,1.5545933350787775,47.39322119006607,39.230769230769226,39.230769230769226,53.162451959296845,0.0,39.230769230769226,45.0,0.43157634252773774,1.3269230769230766,0.048,1.194230769230769,4.315763425277377,4.400455732969685,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 08:00:00,4.291466068715725,20.0,9.0,4.51733270391129,40.769230769230774,45.0,0.9129418623791585,49.26560824016707,40.769230769230774,40.769230769230774,53.496377470936295,0.0,40.769230769230774,45.0,0.451733270391129,1.3730769230769233,0.048,1.235769230769231,4.51733270391129,4.606640396218983,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 09:00:00,4.479719927654167,20.0,9.0,4.715494660688597,40.769230769230774,45.0,0.6677604992356291,51.08763412734821,40.769230769230774,40.769230769230774,55.318403358117436,0.0,40.769230769230774,45.0,0.47154946606885967,1.3730769230769233,0.048,1.235769230769231,4.715494660688597,4.8048023529962895,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 10:00:00,4.4263278912023205,20.000000000000007,9.0,4.659292517055074,40.769230769230774,45.0,0.7207689878606545,50.572702971227756,40.769230769230774,40.769230769230774,54.80347220199698,0.0,40.769230769230774,45.0,0.4659292517055074,1.3730769230769229,0.048,1.2357692307692305,4.659292517055074,4.748600209362766,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 11:00:00,3.732847190213955,20.0,14.0,3.929312831804163,33.07692307692308,45.0,0.0,43.74564834728659,33.07692307692308,33.07692307692308,55.66872527036351,0.0,33.07692307692308,45.0,0.39293128318041626,1.1423076923076925,0.048,1.028076923076923,3.929312831804163,3.9955436010349326,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 12:00:00,3.4525399626721684,20.0,15.0,3.634252592286493,31.53846153846154,45.0,0.0,40.90476580506525,31.53846153846154,31.53846153846154,54.36630426660371,0.0,31.53846153846154,45.0,0.3634252592286493,1.0961538461538465,0.048,0.9865384615384619,3.634252592286493,3.6958679769018774,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 13:00:00,2.998015485568366,20.0,17.0,3.1558057742824905,30.0,45.0,0.0,36.18131448864476,30.0,30.0,51.18131448864476,0.0,30.0,45.0,0.3155805774282491,1.05,0.048,0.945,3.1558057742824905,3.2128057742824905,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 14:00:00,2.816669397470466,20.000000000000004,17.0,2.9649151552320694,30.0,45.0,0.0,34.251439834089894,30.0,30.0,49.251439834089894,0.0,30.0,45.0,0.29649151552320696,1.0499999999999998,0.048,0.9449999999999998,2.9649151552320694,3.0219151552320693,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 15:00:00,2.56306743793565,19.999999999999996,18.0,2.6979657241427897,30.0,45.0,0.0,31.50360142371261,30.0,30.0,46.50360142371261,0.0,30.0,45.0,0.26979657241427896,1.0500000000000003,0.048,0.9450000000000003,2.6979657241427897,2.7549657241427896,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 16:00:00,2.564224193008042,20.0,17.0,2.6991833610610967,30.0,45.0,0.0,31.516273597742128,30.0,30.0,46.51627359774213,0.0,30.0,45.0,0.26991833610610966,1.05,0.048,0.945,2.6991833610610967,2.756183361061097,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 17:00:00,2.6375821185083996,20.0,16.0,2.776402230008842,30.0,45.0,0.0,32.31724093971911,30.0,30.0,47.31724093971911,0.0,30.0,45.0,0.2776402230008842,1.05,0.048,0.945,2.776402230008842,2.833402230008842,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 18:00:00,2.7167095763892206,20.0,15.2,2.8596942909360217,31.230769230769234,45.0,0.0,33.175463100554765,31.230769230769234,31.230769230769234,46.94469386978553,0.0,31.230769230769234,45.0,0.2859694290936022,1.0869230769230767,0.048,0.978230769230769,2.8596942909360217,2.9203865986283297,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 19:00:00,3.0579637565353255,20.0,12.0,3.218909217405606,36.15384615384615,45.0,0.0,36.81329635378427,36.15384615384615,36.15384615384615,45.659450199938114,0.0,36.15384615384615,45.0,0.3218909217405606,1.2346153846153847,0.048,1.1111538461538462,3.218909217405606,3.2943707558671447,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 20:00:00,3.1140698416209682,20.0,12.0,3.2779682543378614,36.15384615384615,45.0,0.0,37.40218769080451,36.15384615384615,36.15384615384615,46.24834153695836,0.0,36.15384615384615,45.0,0.32779682543378613,1.2346153846153847,0.048,1.1111538461538462,3.2779682543378614,3.3534297927993997,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 21:00:00,3.0767322377323096,20.0,12.8,3.2386655134024314,34.92307692307692,45.0,0.0,37.0105663126502,34.92307692307692,34.92307692307692,47.08748938957328,0.0,34.92307692307692,45.0,0.3238665513402431,1.1976923076923076,0.048,1.077923076923077,3.2386655134024314,3.310434744171662,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 22:00:00,3.215682360421521,20.000000000000007,12.0,3.384928800443706,36.15384615384615,45.0,0.0,38.46253258207625,36.15384615384615,36.15384615384615,47.3086864282301,0.0,36.15384615384615,45.0,0.3384928800443706,1.2346153846153842,0.048,1.111153846153846,3.384928800443706,3.460390338905244,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 23:00:00,0.0,19.02171746045461,12.0,0.0,36.15384615384615,45.0,0.0,-6.95656507909078,36.15384615384615,36.15384615384615,19.02171746045461,0.0,36.15384615384615,45.0,0.0,1.293312336988108,0.048,1.1639811032892973,0.0,0.08133123369881079,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 00:00:00,0.0,18.772312700455487,14.8,0.0,31.846153846153847,45.0,0.0,-7.455374599089026,31.846153846153847,31.846153846153847,18.772312700455487,0.0,31.846153846153847,45.0,0.0,1.179045853357286,0.048,1.0611412680215575,0.0,0.06990458533572852,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 01:00:00,0.0,18.682956149709533,15.0,0.0,31.53846153846154,45.0,0.0,-7.634087700580935,31.53846153846154,31.53846153846154,18.682956149709533,0.0,31.53846153846154,45.0,0.0,1.1751764771712745,0.048,1.0576588294541471,0.0,0.06951764771712732,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 02:00:00,0.0,18.636622101524026,15.0,0.0,31.53846153846154,45.0,0.0,-7.726755796951949,31.53846153846154,31.53846153846154,18.636622101524026,0.0,31.53846153846154,45.0,0.0,1.177956520062405,0.048,1.0601608680561645,0.0,0.06979565200624038,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 03:00:00,0.0,18.582785657160436,14.0,0.0,33.07692307692308,45.0,0.0,-7.8344286856791285,33.07692307692308,33.07692307692308,18.582785657160436,0.0,33.07692307692308,45.0,0.0,1.2273405528780663,0.048,1.1046064975902596,0.0,0.07473405528780663,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 04:00:00,0.0,18.463579858504833,10.0,0.0,39.230769230769226,45.0,0.0,-8.072840282990335,39.230769230769226,39.230769230769226,18.463579858504833,0.0,39.230769230769226,45.0,0.0,1.419108285412787,0.048,1.2771974568715083,0.0,0.09391082854127863,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 05:00:00,5.1275249544140475,19.999999999999996,10.0,5.397394688856892,39.230769230769226,45.0,0.3805052497287989,57.22828452229618,39.230769230769226,39.230769230769226,62.99751529152695,0.0,39.230769230769226,45.0,0.5397394688856891,1.3269230769230769,0.048,1.1942307692307692,5.397394688856892,5.482086996549199,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 06:00:00,4.165108788903513,20.0,10.6,4.384325040951066,38.30769230769231,45.0,1.2464379795225584,48.032313371894986,38.30769230769231,38.30769230769231,54.72462106420268,0.0,38.30769230769231,45.0,0.4384325040951066,1.2992307692307692,0.048,1.1693076923076924,4.384325040951066,4.466248117874143,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 07:00:00,4.1397263428974105,20.000000000000004,11.0,4.357606676734116,37.69230769230769,45.0,1.3495629645604876,47.78353628440493,37.69230769230769,37.69230769230769,55.09122859209724,0.0,37.69230769230769,45.0,0.43576066767341165,1.2807692307692304,0.048,1.1526923076923075,4.357606676734116,4.43768359981104,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 08:00:00,4.185066524913396,20.0,11.0,4.405333184119365,37.69230769230769,45.0,1.1766052478455127,48.22767642567169,37.69230769230769,37.69230769230769,55.535368733363995,0.0,37.69230769230769,45.0,0.4405333184119365,1.2807692307692307,0.048,1.1526923076923077,4.405333184119365,4.485410107196287,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 09:00:00,4.418553117886508,20.0,10.4,4.651108545143693,38.61538461538461,45.0,0.7293319783176379,50.49760116273714,38.61538461538461,38.61538461538461,56.88221654735253,0.0,38.61538461538461,45.0,0.4651108545143693,1.3084615384615383,0.048,1.1776153846153845,4.651108545143693,4.733954698989846,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 10:00:00,3.9439946219057016,20.0,14.0,4.151573286216528,33.07692307692308,45.0,4.195199819597288,45.853104176682876,33.07692307692308,33.07692307692308,57.776181099759796,0.0,33.07692307692308,45.0,0.4151573286216528,1.1423076923076925,0.048,1.028076923076923,4.151573286216528,4.2178040554472975,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 11:00:00,3.559840502817154,20.0,16.0,3.7472005292812147,30.0,45.0,0.0,41.998311726539015,30.0,30.0,56.998311726539015,0.0,30.0,45.0,0.3747200529281215,1.05,0.048,0.945,3.7472005292812147,3.8042005292812147,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 12:00:00,3.289798290892925,19.999999999999996,16.6,3.462945569360974,30.0,45.0,0.0,39.23106891158541,30.0,30.0,54.23106891158541,0.0,30.0,45.0,0.3462945569360974,1.0500000000000003,0.048,0.9450000000000003,3.462945569360974,3.5199455693609742,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 13:00:00,2.9820329391533957,20.0,17.3,3.138982041214101,30.0,45.0,0.0,36.012333984257936,30.0,30.0,51.012333984257936,0.0,30.0,45.0,0.3138982041214101,1.05,0.048,0.945,3.138982041214101,3.195982041214101,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 14:00:00,2.7117996515639144,20.0,18.0,2.8545259490146466,30.0,45.0,0.0,33.12237915263162,30.0,30.0,48.12237915263162,0.0,30.0,45.0,0.2854525949014647,1.05,0.048,0.945,2.8545259490146466,2.911525949014647,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 15:00:00,2.4135147298636683,20.0,19.2,2.5405418209091244,30.0,45.0,0.0,29.85387242604105,30.0,30.0,44.85387242604105,0.0,30.0,45.0,0.25405418209091246,1.05,0.048,0.945,2.5405418209091244,2.5975418209091248,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 16:00:00,2.4152109575214302,20.000000000000004,18.0,2.5423273237067687,30.0,45.0,0.0,29.872713543719925,30.0,30.0,44.872713543719925,0.0,30.0,45.0,0.2542327323706769,1.0499999999999998,0.048,0.9449999999999998,2.5423273237067687,2.5993273237067687,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 17:00:00,2.420649563132426,20.000000000000007,18.0,2.5480521717183433,30.0,45.0,0.0,29.9331031412394,30.0,30.0,44.9331031412394,0.0,30.0,45.0,0.25480521717183435,1.0499999999999996,0.048,0.9449999999999996,2.5480521717183433,2.6050521717183432,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
