timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-24 18:00:00,2.4276760760184315,19.999999999999996,17.0,2.5554485010720334,30.0,45.0,0.0,30.011078329037787,30.0,30.0,45.01107832903779,0.0,30.0,45.0,0.25554485010720335,1.0500000000000003,0.048,0.9450000000000003,2.5554485010720334,2.6124485010720333,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 19:00:00,2.459914486977925,20.0,16.0,2.589383670503079,30.0,45.0,0.0,30.368172423389453,30.0,30.0,45.36817242338945,0.0,30.0,45.0,0.2589383670503079,1.05,0.048,0.945,2.589383670503079,2.6463836705030794,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 20:00:00,2.4577061050212,20.0,16.0,2.587059057917053,30.0,45.0,0.0,30.343745518130007,30.0,30.0,45.34374551813001,0.0,30.0,45.0,0.25870590579170527,1.05,0.048,0.945,2.587059057917053,2.6440590579170533,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 21:00:00,2.6381849219337723,20.0,14.6,2.7770367599302865,32.15384615384615,45.0,0.0,32.32380125096293,32.15384615384615,32.15384615384615,45.16995509711678,0.0,32.15384615384615,45.0,0.27770367599302864,1.1146153846153848,0.048,1.0031538461538463,2.7770367599302865,2.8404982983918248,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 22:00:00,2.724270687430449,20.0,14.0,2.8676533551899466,33.07692307692308,45.0,0.0,33.25716723487861,33.07692307692308,33.07692307692308,45.18024415795553,0.0,33.07692307692308,45.0,0.28676533551899464,1.1423076923076925,0.048,1.028076923076923,2.8676533551899466,2.9338841244207163,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 23:00:00,0.0,19.155572550988097,14.0,0.0,33.07692307692308,45.0,0.0,-6.688854898023806,33.07692307692308,33.07692307692308,19.155572550988097,0.0,33.07692307692308,45.0,0.0,1.1929733392484065,0.048,1.0736760053235659,0.0,0.07129733392484061,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 00:00:00,0.0,18.87043418686912,12.6,0.0,35.23076923076923,45.0,0.0,-7.2591316262617624,35.23076923076923,35.23076923076923,18.87043418686912,0.0,35.23076923076923,45.0,0.0,1.2746970257109296,0.048,1.1472273231398367,0.0,0.07946970257109287,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 01:00:00,0.0,18.761456709617814,13.0,0.0,34.61538461538461,45.0,0.0,-7.477086580764372,34.61538461538461,34.61538461538461,18.761456709617814,0.0,34.61538461538461,45.0,0.0,1.2627741358844695,0.048,1.1364967222960225,0.0,0.07827741358844698,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 02:00:00,0.0,18.691376142443552,13.0,0.0,34.61538461538461,45.0,0.0,-7.617247715112896,34.61538461538461,34.61538461538461,18.691376142443552,0.0,34.61538461538461,45.0,0.0,1.2669789699149252,0.048,1.1402810729234327,0.0,0.07869789699149243,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 03:00:00,0.0,18.65224099939058,14.0,0.0,33.07692307692308,45.0,0.0,-7.6955180012188436,33.07692307692308,33.07692307692308,18.65224099939058,0.0,33.07692307692308,45.0,0.0,1.2231732323442577,0.048,1.1008559091098318,0.0,0.07431732323442586,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 04:00:00,0.0,18.589442547363213,13.0,0.0,34.61538461538461,45.0,0.0,-7.821114905273575,34.61538461538461,34.61538461538461,18.589442547363213,0.0,34.61538461538461,45.0,0.0,1.2730949856197455,0.048,1.145785487057771,0.0,0.07930949856197445,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 05:00:00,4.609425711200503,20.0,12.0,4.8520270644215815,36.15384615384615,45.0,0.5704278192534481,52.332710311292004,36.15384615384615,36.15384615384615,61.17886415744585,0.0,36.15384615384615,45.0,0.4852027064421581,1.2346153846153847,0.048,1.1111538461538462,4.8520270644215815,4.92748860288312,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 06:00:00,3.5768348901157623,20.0,13.6,3.765089358016592,33.69230769230769,45.0,0.0,42.1708061474358,33.69230769230769,33.69230769230769,53.478498455128104,0.0,33.69230769230769,45.0,0.37650893580165923,1.1607692307692308,0.048,1.0446923076923078,3.765089358016592,3.833166281093515,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 07:00:00,3.64037677653559,20.0,13.0,3.831975554247989,34.61538461538461,45.0,0.0,42.81409565642963,34.61538461538461,34.61538461538461,53.198711041045016,0.0,34.61538461538461,45.0,0.38319755542479894,1.1884615384615382,0.048,1.0696153846153844,3.831975554247989,3.9028217080941427,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 08:00:00,3.915708722806396,19.999999999999996,11.0,4.12179865558568,37.69230769230769,45.0,6.208513572020962,45.57232293396348,37.69230769230769,37.69230769230769,52.880015241655784,0.0,37.69230769230769,45.0,0.412179865558568,1.2807692307692309,0.048,1.1526923076923077,4.12179865558568,4.201875578662603,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 09:00:00,4.050645125867571,19.999999999999996,11.2,4.263836974597443,37.38461538461539,45.0,1.926849571943502,46.907632844487125,37.38461538461539,37.38461538461539,54.52301745987174,0.0,37.38461538461539,45.0,0.4263836974597443,1.271538461538462,0.048,1.1443846153846158,4.263836974597443,4.3429908207512895,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 10:00:00,3.475811210040603,20.0,15.0,3.658748642148003,31.53846153846154,45.0,0.0,41.142591299440284,31.53846153846154,31.53846153846154,54.60412976097874,0.0,31.53846153846154,45.0,0.3658748642148003,1.0961538461538465,0.048,0.9865384615384619,3.658748642148003,3.720364026763387,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 11:00:00,3.08619068577125,20.0,17.0,3.248621774496053,30.0,45.0,0.0,37.1098759693061,30.0,30.0,52.1098759693061,0.0,30.0,45.0,0.3248621774496053,1.05,0.048,0.945,3.248621774496053,3.305621774496053,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 12:00:00,2.707084885664325,20.0,18.4,2.8495630375413947,30.0,45.0,0.0,33.07138429847174,30.0,30.0,48.07138429847174,0.0,30.0,45.0,0.2849563037541395,1.05,0.048,0.945,2.8495630375413947,2.9065630375413947,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 13:00:00,2.3963794927403037,19.999999999999996,19.0,2.5225047292003198,30.0,45.0,0.0,29.663368242953027,30.0,30.0,44.66336824295303,0.0,30.0,45.0,0.252250472920032,1.0500000000000003,0.048,0.9450000000000003,2.5225047292003198,2.5795047292003197,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 14:00:00,2.2047771894153403,20.0,19.0,2.3208180941214107,30.0,45.0,0.0,27.51109646766497,30.0,30.0,42.51109646766497,0.0,30.0,45.0,0.23208180941214107,1.05,0.048,0.945,2.3208180941214107,2.377818094121411,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 15:00:00,1.950834373093801,19.999999999999996,20.0,2.0535098664145273,30.0,45.0,0.0,24.59043705981155,30.0,30.0,39.59043705981155,0.0,30.0,45.0,0.20535098664145274,1.0500000000000003,0.048,0.9450000000000003,2.0535098664145273,2.110509866414527,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 16:00:00,1.9397850362922047,20.0,19.0,2.0418789855707415,30.0,45.0,0.0,24.461431558138543,30.0,30.0,39.46143155813854,0.0,30.0,45.0,0.20418789855707414,1.05,0.048,0.945,2.0418789855707415,2.098878985570742,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 17:00:00,1.8802676540049825,20.0,19.0,1.979229109478929,30.0,45.0,0.0,23.763592709635702,30.0,30.0,38.7635927096357,0.0,30.0,45.0,0.19792291094789288,1.05,0.048,0.945,1.979229109478929,2.036229109478929,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 18:00:00,1.9415953116620492,20.0,18.0,2.043784538591631,30.0,45.0,0.0,24.482578851079325,30.0,30.0,39.482578851079325,0.0,30.0,45.0,0.2043784538591631,1.05,0.048,0.945,2.043784538591631,2.1007845385916313,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 19:00:00,2.233866365713883,19.999999999999996,15.0,2.3514382796988245,31.53846153846154,45.0,0.0,27.840552062346063,31.53846153846154,31.53846153846154,41.30209052388452,0.0,31.53846153846154,45.0,0.23514382796988245,1.0961538461538467,0.048,0.986538461538462,2.3514382796988245,2.413053664314209,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 20:00:00,2.2627398907211442,20.0,15.0,2.3818314639169937,31.53846153846154,45.0,0.0,28.166587603855177,31.53846153846154,31.53846153846154,41.62812606539364,0.0,31.53846153846154,45.0,0.23818314639169938,1.0961538461538465,0.048,0.9865384615384619,2.3818314639169937,2.4434468485323784,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 21:00:00,2.326647982443413,20.0,14.8,2.449103139414119,31.846153846153847,45.0,0.0,28.884840235703535,31.846153846153847,31.846153846153847,42.03868638954969,0.0,31.846153846153847,45.0,0.24491031394141188,1.1053846153846152,0.048,0.9948461538461537,2.449103139414119,2.51164160095258,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 22:00:00,2.4551722587078304,20.0,14.0,2.5843918512714006,33.07692307692308,45.0,0.0,30.315712411887944,33.07692307692308,33.07692307692308,42.23878933496486,0.0,33.07692307692308,45.0,0.25843918512714004,1.1423076923076925,0.048,1.028076923076923,2.5843918512714006,2.65062262050217,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 23:00:00,0.0,19.249664670761106,14.0,0.0,33.07692307692308,45.0,0.0,-6.500670658477787,33.07692307692308,33.07692307692308,19.249664670761106,0.0,33.07692307692308,45.0,0.0,1.1873278120620259,0.048,1.0685950308558234,0.0,0.07073278120620241,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 00:00:00,0.0,19.00136849963036,13.4,0.0,34.0,45.0,0.0,-6.997263000739281,34.0,34.0,19.00136849963036,0.0,34.0,45.0,0.0,1.2299178900221783,0.048,1.1069261010199605,0.0,0.07499178900221781,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 01:00:00,0.0,18.869281537585792,12.0,0.0,36.15384615384615,45.0,0.0,-7.261436924828416,36.15384615384615,36.15384615384615,18.869281537585792,0.0,36.15384615384615,45.0,0.0,1.3024584923602374,0.048,1.1722126431242137,0.0,0.08224584923602363,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 02:00:00,0.0,18.785833714554833,12.0,0.0,36.15384615384615,45.0,0.0,-7.428332570890333,36.15384615384615,36.15384615384615,18.785833714554833,0.0,36.15384615384615,45.0,0.0,1.3074653617420948,0.048,1.1767188255678853,0.0,0.08274653617420946,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 03:00:00,0.0,18.71030041777179,11.8,0.0,36.46153846153846,45.0,0.0,-7.579399164456419,36.46153846153846,36.46153846153846,18.71030041777179,0.0,36.46153846153846,45.0,0.0,1.3212281287798462,0.048,1.1891053159018616,0.0,0.08412281287798451,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 04:00:00,0.0,18.66397638470795,13.0,0.0,34.61538461538461,45.0,0.0,-7.6720472305840985,34.61538461538461,34.61538461538461,18.66397638470795,0.0,34.61538461538461,45.0,0.0,1.2686229553790613,0.048,1.1417606598411552,0.0,0.07886229553790614,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 05:00:00,4.410105052764612,20.0,12.0,4.642215845015381,36.15384615384615,45.0,0.7389104569624494,50.41596099163546,36.15384615384615,36.15384615384615,59.262114837789305,0.0,36.15384615384615,45.0,0.46422158450153816,1.2346153846153847,0.048,1.1111538461538462,4.642215845015381,4.71767738347692,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 06:00:00,3.7693312770866547,20.0,11.0,3.9677171337754262,37.69230769230769,45.0,0.0,44.111721326396236,37.69230769230769,37.69230769230769,51.41941363408854,0.0,37.69230769230769,45.0,0.39677171337754263,1.2807692307692307,0.048,1.1526923076923077,3.9677171337754262,4.04779405685235,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 07:00:00,3.54643503400897,19.999999999999996,13.0,3.7330895094831265,34.61538461538461,45.0,0.0,41.86211103025133,34.61538461538461,34.61538461538461,52.246726414866714,0.0,34.61538461538461,45.0,0.3733089509483126,1.1884615384615385,0.048,1.0696153846153846,3.7330895094831265,3.8039356633292805,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 08:00:00,3.452723066499293,19.999999999999996,14.0,3.6344453331571502,33.07692307692308,45.0,0.0,40.90663851482469,33.07692307692308,33.07692307692308,52.82971543790161,0.0,33.07692307692308,45.0,0.363444533315715,1.1423076923076927,0.048,1.0280769230769236,3.6344453331571502,3.700676102387919,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 09:00:00,3.552971074837587,20.0,14.2,3.739969552460618,32.769230769230774,45.0,0.0,41.92853257174146,32.769230769230774,32.769230769230774,54.15930180251068,0.0,32.769230769230774,45.0,0.3739969552460618,1.1330769230769233,0.048,1.019769230769231,3.739969552460618,3.8052772447683103,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 10:00:00,3.289985377841228,20.000000000000007,16.0,3.4631425029907663,30.0,45.0,0.0,39.23300379790163,30.0,30.0,54.23300379790163,0.0,30.0,45.0,0.34631425029907664,1.0499999999999996,0.048,0.9449999999999996,3.4631425029907663,3.5201425029907663,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 11:00:00,3.0548920375709416,20.000000000000007,17.0,3.215675829022044,30.0,45.0,0.0,36.78098385429365,30.0,30.0,51.78098385429365,0.0,30.0,45.0,0.3215675829022044,1.0499999999999996,0.048,0.9449999999999996,3.215675829022044,3.2726758290220443,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 12:00:00,2.801549977482034,20.0,18.0,2.948999976296878,30.0,45.0,0.0,34.08926592193916,30.0,30.0,49.08926592193916,0.0,30.0,45.0,0.2948999976296878,1.05,0.048,0.945,2.948999976296878,3.0059999762968785,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 13:00:00,2.496472825223893,19.999999999999993,19.0,2.627866131814624,30.0,45.0,0.0,30.771813025707814,30.0,30.0,45.771813025707814,0.0,30.0,45.0,0.2627866131814624,1.0500000000000005,0.048,0.9450000000000004,2.627866131814624,2.6848661318146245,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 14:00:00,2.460991282137057,20.0,18.0,2.5905171390916393,30.0,45.0,0.0,30.38008101547061,30.0,30.0,45.38008101547061,0.0,30.0,45.0,0.2590517139091639,1.05,0.048,0.945,2.5905171390916393,2.6475171390916397,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 15:00:00,2.2178999768546808,19.999999999999993,19.0,2.3346315545838747,30.0,45.0,0.0,27.659844769558134,30.0,30.0,42.659844769558134,0.0,30.0,45.0,0.23346315545838747,1.0500000000000005,0.048,0.9450000000000004,2.3346315545838747,2.391631554583875,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 16:00:00,2.1883410051936316,20.0,18.0,2.3035168475722436,30.0,45.0,0.0,27.324501850818137,30.0,30.0,42.32450185081814,0.0,30.0,45.0,0.23035168475722437,1.05,0.048,0.945,2.3035168475722436,2.3605168475722436,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 17:00:00,2.138604373480102,20.0,18.0,2.2511624984001073,30.0,45.0,0.0,26.75787386728109,30.0,30.0,41.75787386728109,0.0,30.0,45.0,0.22511624984001072,1.05,0.048,0.945,2.2511624984001073,2.3081624984001077,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 18:00:00,2.1259203955599677,20.0,17.8,2.237810942694703,30.0,45.0,0.0,26.612886246541763,30.0,30.0,41.61288624654176,0.0,30.0,45.0,0.2237810942694703,1.05,0.048,0.945,2.237810942694703,2.294810942694703,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 19:00:00,2.132097576366683,20.0,17.0,2.244313238280719,30.0,45.0,0.0,26.683521036062515,30.0,30.0,41.683521036062515,0.0,30.0,45.0,0.2244313238280719,1.05,0.048,0.945,2.244313238280719,2.3013132382807195,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 20:00:00,2.1227718177919814,20.0,17.0,2.234496650307349,30.0,45.0,0.0,26.57686468981825,30.0,30.0,41.57686468981825,0.0,30.0,45.0,0.22344966503073488,1.05,0.048,0.945,2.234496650307349,2.2914966503073493,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 21:00:00,2.040015085481706,20.000000000000004,17.6,2.147384300507059,30.0,45.0,0.0,25.62558839026505,30.0,30.0,40.62558839026505,0.0,30.0,45.0,0.2147384300507059,1.0499999999999998,0.048,0.9449999999999998,2.147384300507059,2.204384300507059,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 22:00:00,2.217087169854214,19.999999999999996,16.0,2.333775968267594,30.0,45.0,0.0,27.650637420461152,30.0,30.0,42.65063742046115,0.0,30.0,45.0,0.23337759682675938,1.0500000000000003,0.048,0.9450000000000003,2.333775968267594,2.3907759682675938,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 23:00:00,0.0,19.29704418104973,16.0,0.0,30.0,45.0,0.0,-6.405911637900537,30.0,30.0,19.29704418104973,0.0,30.0,45.0,0.0,1.0921773491370161,0.048,0.9829596142233146,0.0,0.06121773491370153,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 00:00:00,0.0,19.083375542520677,15.8,0.0,30.307692307692307,45.0,0.0,-6.833248914958645,30.307692307692307,30.307692307692307,19.083375542520677,0.0,30.307692307692307,45.0,0.0,1.1142282366795284,0.048,1.0028054130115756,0.0,0.06342282366795282,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 01:00:00,0.0,18.988489178121576,15.0,0.0,31.53846153846154,45.0,0.0,-7.023021643756849,31.53846153846154,31.53846153846154,18.988489178121576,0.0,31.53846153846154,45.0,0.0,1.156844495466552,0.048,1.0411600459198969,0.0,0.06768444954665509,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 02:00:00,0.0,18.9543263447518,16.0,0.0,30.0,45.0,0.0,-7.091347310496403,30.0,30.0,18.9543263447518,0.0,30.0,45.0,0.0,1.112740419314892,0.048,1.0014663773834027,0.0,0.06327404193148922,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 03:00:00,0.0,18.941323297503146,17.0,0.0,30.0,45.0,0.0,-7.1173534049937075,30.0,30.0,18.941323297503146,0.0,30.0,45.0,0.0,1.1135206021498112,0.048,1.00216854193483,0.0,0.06335206021498108,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 04:00:00,0.0,18.88385044241489,15.0,0.0,31.53846153846154,45.0,0.0,-7.232299115170221,31.53846153846154,31.53846153846154,18.88385044241489,0.0,31.53846153846154,45.0,0.0,1.163122819608953,0.048,1.0468105376480576,0.0,0.06831228196089523,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 05:00:00,3.5040726423511863,20.0,15.0,3.6884975182644064,31.53846153846154,45.0,0.0,41.430921632521944,31.53846153846154,31.53846153846154,54.892460094060404,0.0,31.53846153846154,45.0,0.36884975182644064,1.0961538461538465,0.048,0.9865384615384619,3.6884975182644064,3.750112902879791,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 06:00:00,2.829689605413879,20.0,15.2,2.9786206372777677,31.230769230769234,45.0,0.0,34.39093624096205,31.230769230769234,31.230769230769234,48.160167010192815,0.0,31.230769230769234,45.0,0.2978620637277768,1.0869230769230767,0.048,0.978230769230769,2.9786206372777677,3.0393129449700753,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 07:00:00,2.8358562746108555,20.0,15.0,2.985111868011427,31.53846153846154,45.0,0.0,34.45695322528634,31.53846153846154,31.53846153846154,47.9184916868248,0.0,31.53846153846154,45.0,0.2985111868011427,1.0961538461538465,0.048,0.9865384615384619,2.985111868011427,3.0467272526268117,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 08:00:00,2.976705696442986,20.0,14.0,3.1333744173084064,33.07692307692308,45.0,0.0,35.95596363086631,33.07692307692308,33.07692307692308,47.87904055394323,0.0,33.07692307692308,45.0,0.31333744173084066,1.1423076923076925,0.048,1.028076923076923,3.1333744173084064,3.199605186539176,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 09:00:00,2.992710167179481,20.0,15.0,3.15022122860998,31.53846153846154,45.0,0.0,36.12524544281416,31.53846153846154,31.53846153846154,49.58678390435262,0.0,31.53846153846154,45.0,0.315022122860998,1.0961538461538465,0.048,0.9865384615384619,3.15022122860998,3.2118366132253646,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 10:00:00,2.7126601747842916,20.0,17.0,2.8554317629308335,30.0,45.0,0.0,33.1316843531805,30.0,30.0,48.1316843531805,0.0,30.0,45.0,0.28554317629308335,1.05,0.048,0.945,2.8554317629308335,2.9124317629308334,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 11:00:00,2.467551927630275,19.999999999999993,18.0,2.5974230817160793,30.0,45.0,0.0,30.452611153444224,30.0,30.0,45.452611153444224,0.0,30.0,45.0,0.2597423081716079,1.0500000000000005,0.048,0.9450000000000004,2.5974230817160793,2.6544230817160797,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 12:00:00,2.1938569621579496,20.0,19.0,2.3093231180609997,30.0,45.0,0.0,27.387158643667334,30.0,30.0,42.387158643667334,0.0,30.0,45.0,0.23093231180609997,1.05,0.048,0.945,2.3093231180609997,2.366323118061,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 13:00:00,1.8923213441282414,20.0,20.0,1.9919172043455173,30.0,45.0,0.0,23.90532852521804,30.0,30.0,38.90532852521804,0.0,30.0,45.0,0.19919172043455174,1.05,0.048,0.945,1.9919172043455173,2.0489172043455173,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 14:00:00,1.7475399200614896,20.0,20.0,1.8395157053278839,30.0,45.0,0.0,22.18862894542474,30.0,30.0,37.18862894542474,0.0,30.0,45.0,0.18395157053278838,1.05,0.048,0.945,1.8395157053278839,1.896515705327884,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 15:00:00,1.6232156073075064,19.999999999999996,20.2,1.708648007692112,30.0,45.0,0.0,20.688146698371213,30.0,30.0,35.68814669837121,0.0,30.0,45.0,0.1708648007692112,1.0500000000000003,0.048,0.9450000000000003,1.708648007692112,1.765648007692112,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 16:00:00,1.7472737138013958,20.0,18.0,1.8392354882119957,30.0,45.0,0.0,22.185442967604246,30.0,30.0,37.185442967604246,0.0,30.0,45.0,0.18392354882119957,1.05,0.048,0.945,1.8392354882119957,1.8962354882119956,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 17:00:00,1.7336170501164145,19.999999999999996,18.0,1.8248600527541206,30.0,45.0,0.0,22.021848172395437,30.0,30.0,37.02184817239544,0.0,30.0,45.0,0.18248600527541206,1.0500000000000003,0.048,0.9450000000000003,1.8248600527541206,1.8818600527541207,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 18:00:00,1.719028144065224,19.999999999999993,18.0,1.809503309542341,30.0,45.0,0.0,21.846757016391976,30.0,30.0,36.846757016391976,0.0,30.0,45.0,0.1809503309542341,1.0500000000000005,0.048,0.9450000000000004,1.809503309542341,1.866503309542341,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 19:00:00,1.894104502383136,20.0,16.0,1.99379421303488,30.0,45.0,0.0,23.92627844447307,30.0,30.0,38.92627844447307,0.0,30.0,45.0,0.199379421303488,1.05,0.048,0.945,1.99379421303488,2.05079421303488,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 20:00:00,2.045378872926934,20.000000000000004,15.0,2.1530303925546677,31.53846153846154,45.0,0.0,25.687510769581138,31.53846153846154,31.53846153846154,39.1490492311196,0.0,31.53846153846154,45.0,0.21530303925546676,1.0961538461538463,0.048,0.9865384615384616,2.1530303925546677,2.2146457771700523,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 21:00:00,1.9617668051260697,20.0,16.0,2.065017689606389,30.0,45.0,0.0,24.717911803455593,30.0,30.0,39.71791180345559,0.0,30.0,45.0,0.2065017689606389,1.05,0.048,0.945,2.065017689606389,2.122017689606389,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 22:00:00,2.1073978427038713,20.0,15.0,2.218313518635654,31.53846153846154,45.0,0.0,26.40079995890116,31.53846153846154,31.53846153846154,39.86233842043962,0.0,31.53846153846154,45.0,0.22183135186356542,1.0961538461538465,0.048,0.9865384615384619,2.218313518635654,2.2799289032510384,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 23:00:00,0.0,19.31461694034948,13.0,0.0,34.61538461538461,45.0,0.0,-6.370766119301038,34.61538461538461,34.61538461538461,19.31461694034948,0.0,34.61538461538461,45.0,0.0,1.2295845220405694,0.048,1.1066260698365125,0.0,0.07495845220405695,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 00:00:00,0.0,19.092284468332114,13.2,0.0,34.30769230769231,45.0,0.0,-6.815431063335772,34.30769230769231,34.30769230769231,19.092284468332114,0.0,34.30769230769231,45.0,0.0,1.2336937011308424,0.048,1.1103243310177582,0.0,0.0753693701130842,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 01:00:00,0.0,19.005309653482005,14.0,0.0,33.07692307692308,45.0,0.0,-6.98938069303599,33.07692307692308,33.07692307692308,19.005309653482005,0.0,33.07692307692308,45.0,0.0,1.201989113098772,0.048,1.081790201788895,0.0,0.0721989113098771,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 02:00:00,0.0,18.907648802674586,13.0,0.0,34.61538461538461,45.0,0.0,-7.184702394650827,34.61538461538461,34.61538461538461,18.907648802674586,0.0,34.61538461538461,45.0,0.0,1.2540026103010633,0.048,1.128602349270957,0.0,0.07740026103010633,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 03:00:00,0.0,18.830947633283888,12.6,0.0,35.23076923076923,45.0,0.0,-7.338104733432225,35.23076923076923,35.23076923076923,18.830947633283888,0.0,35.23076923076923,45.0,0.0,1.2770662189260436,0.048,1.1493595970334392,0.0,0.07970662189260436,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 04:00:00,0.0,18.753047079538867,12.0,0.0,36.15384615384615,45.0,0.0,-7.493905840922267,36.15384615384615,36.15384615384615,18.753047079538867,0.0,36.15384615384615,45.0,0.0,1.3094325598430527,0.048,1.1784893038587476,0.0,0.08294325598430508,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 05:00:00,3.510913520198336,20.0,11.0,3.695698442314038,37.69230769230769,45.0,0.0,41.50063321222882,37.69230769230769,37.69230769230769,48.80832551992113,0.0,37.69230769230769,45.0,0.3695698442314038,1.2807692307692307,0.048,1.1526923076923077,3.695698442314038,3.775775365390961,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 06:00:00,2.751759438573102,19.999999999999996,10.4,2.8965888827085284,38.61538461538461,45.0,0.0,33.553766700105854,38.61538461538461,38.61538461538461,39.93838208472124,0.0,38.61538461538461,45.0,0.28965888827085284,1.3084615384615386,0.048,1.1776153846153847,2.8965888827085284,2.979435036554682,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 07:00:00,3.5517595841726974,20.000000000000004,11.0,3.738694299129155,37.69230769230769,45.0,0.0,41.91622310863515,37.69230769230769,37.69230769230769,49.22391541632746,0.0,37.69230769230769,45.0,0.3738694299129155,1.2807692307692304,0.048,1.1526923076923075,3.738694299129155,3.8187712222060783,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 08:00:00,3.3676801958378912,20.000000000000004,13.0,3.5449265219346224,34.61538461538461,45.0,0.0,40.03436350452361,34.61538461538461,34.61538461538461,50.418978889139,0.0,34.61538461538461,45.0,0.35449265219346227,1.188461538461538,0.048,1.0696153846153842,3.5449265219346224,3.6157726757807764,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 09:00:00,3.196048099098041,19.999999999999993,14.8,3.3642611569453065,31.846153846153847,45.0,0.0,38.258255461429854,31.846153846153847,31.846153846153847,51.41210161527601,0.0,31.846153846153847,45.0,0.3364261156945306,1.1053846153846156,0.048,0.994846153846154,3.3642611569453065,3.4267996184837686,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 10:00:00,3.1877279783042405,20.000000000000007,14.0,3.3555031350570954,33.07692307692308,45.0,0.0,38.171604667775114,33.07692307692308,33.07692307692308,50.09468159085203,0.0,33.07692307692308,45.0,0.3355503135057095,1.142307692307692,0.048,1.0280769230769229,3.3555031350570954,3.4217339042878647,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 11:00:00,2.7199898830584095,20.0,17.0,2.8631472453246416,30.0,45.0,0.0,33.21091599634627,30.0,30.0,48.21091599634627,0.0,30.0,45.0,0.28631472453246415,1.05,0.048,0.945,2.8631472453246416,2.920147245324642,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 12:00:00,2.5922948802642027,19.999999999999996,17.2,2.728731452909687,30.0,45.0,0.0,31.823383408862526,30.0,30.0,46.823383408862526,0.0,30.0,45.0,0.2728731452909687,1.0500000000000003,0.048,0.9450000000000003,2.728731452909687,2.785731452909687,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 13:00:00,2.470514408990857,20.0,17.0,2.6005414831482705,30.0,45.0,0.0,30.48534779055889,30.0,30.0,45.48534779055889,0.0,30.0,45.0,0.26005414831482704,1.05,0.048,0.945,2.6005414831482705,2.6575414831482704,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 14:00:00,2.3428127781357997,20.000000000000004,17.0,2.4661187138271576,30.0,45.0,0.0,29.06578845976199,30.0,30.0,44.06578845976199,0.0,30.0,45.0,0.24661187138271576,1.0499999999999998,0.048,0.9449999999999998,2.4661187138271576,2.5231187138271576,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 15:00:00,2.124271478798476,19.999999999999996,18.0,2.2360752408405014,30.0,45.0,0.0,26.594023218584596,30.0,30.0,41.594023218584596,0.0,30.0,45.0,0.22360752408405013,1.0500000000000003,0.048,0.9450000000000003,2.2360752408405014,2.2930752408405013,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 16:00:00,2.3048902268936127,20.0,16.0,2.426200238835382,30.0,45.0,0.0,28.640825715554598,30.0,30.0,43.6408257155546,0.0,30.0,45.0,0.24262002388353818,1.05,0.048,0.945,2.426200238835382,2.483200238835382,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 17:00:00,2.4143129664791854,20.0,15.0,2.54138206997809,31.53846153846154,45.0,0.0,29.862739346342067,31.53846153846154,31.53846153846154,43.32427780788053,0.0,31.53846153846154,45.0,0.254138206997809,1.0961538461538465,0.048,0.9865384615384619,2.54138206997809,2.602997454593474,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 18:00:00,2.477034781513998,20.0,14.6,2.6074050331726295,32.15384615384615,45.0,0.0,30.55736869940921,32.15384615384615,32.15384615384615,43.40352254556306,0.0,32.15384615384615,45.0,0.26074050331726295,1.1146153846153848,0.048,1.0031538461538463,2.6074050331726295,2.670866571634168,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 19:00:00,2.5779164396351,20.0,14.0,2.7135962522474735,33.07692307692308,45.0,0.0,31.666171219959637,33.07692307692308,33.07692307692308,43.589248143036556,0.0,33.07692307692308,45.0,0.2713596252247473,1.1423076923076925,0.048,1.028076923076923,2.7135962522474735,2.7798270214782432,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 20:00:00,2.6191792692159392,19.999999999999993,14.0,2.757030809700989,33.07692307692308,45.0,0.0,32.116795698865914,33.07692307692308,33.07692307692308,44.039872621942834,0.0,33.07692307692308,45.0,0.2757030809700989,1.142307692307693,0.048,1.0280769230769236,2.757030809700989,2.823261578931758,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 21:00:00,2.0955005145148853,20.0,14.6,2.2057900152788266,32.15384615384615,45.0,0.0,26.264346755173122,32.15384615384615,32.15384615384615,39.11050060132697,0.0,32.15384615384615,45.0,0.22057900152788265,1.1146153846153848,0.048,1.0031538461538463,2.2057900152788266,2.269251553740365,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 22:00:00,2.193129529713997,20.0,13.0,2.308557399698944,34.61538461538461,45.0,0.0,27.378897684560272,34.61538461538461,34.61538461538461,37.76351306917566,0.0,34.61538461538461,45.0,0.23085573996989442,1.1884615384615382,0.048,1.0696153846153844,2.308557399698944,2.3794035535450977,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 23:00:00,0.0,19.128089750979925,12.0,0.0,36.15384615384615,45.0,0.0,-6.743820498040151,36.15384615384615,36.15384615384615,19.128089750979925,0.0,36.15384615384615,45.0,0.0,1.2869299995565893,0.048,1.1582369996009303,0.0,0.08069299995565893,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 00:00:00,0.0,18.87337432534538,13.2,0.0,34.30769230769231,45.0,0.0,-7.253251349309238,34.30769230769231,34.30769230769231,18.87337432534538,0.0,34.30769230769231,45.0,0.0,1.2468283097100463,0.048,1.1221454787390417,0.0,0.07668283097100459,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 01:00:00,0.0,18.743028148825623,12.0,0.0,36.15384615384615,45.0,0.0,-7.5139437023487545,36.15384615384615,36.15384615384615,18.743028148825623,0.0,36.15384615384615,45.0,0.0,1.3100336956858476,0.048,1.179030326117263,0.0,0.08300336956858456,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 02:00:00,0.0,18.627082732031052,11.0,0.0,37.69230769230769,45.0,0.0,-7.745834535937895,37.69230769230769,37.69230769230769,18.627082732031052,0.0,37.69230769230769,45.0,0.0,1.3631442668473677,0.048,1.226829840162631,0.0,0.08831442668473666,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 03:00:00,0.0,18.551218105855632,11.4,0.0,37.07692307692308,45.0,0.0,-7.8975637882887355,37.07692307692308,37.07692307692308,18.551218105855632,0.0,37.07692307692308,45.0,0.0,1.3492346059563545,0.048,1.214311145360719,0.0,0.0869234605956355,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 04:00:00,0.0,18.472476870811757,11.0,0.0,37.69230769230769,45.0,0.0,-8.055046258376485,37.69230769230769,37.69230769230769,18.472476870811757,0.0,37.69230769230769,45.0,0.0,1.3724206185205252,0.048,1.2351785566684728,0.0,0.08924206185205241,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 05:00:00,4.255439473105845,19.999999999999996,10.0,4.479409971690363,39.230769230769226,45.0,0.9863904379498744,48.914839572500966,39.230769230769226,39.230769230769226,54.68407034173174,0.0,39.230769230769226,45.0,0.44794099716903635,1.3269230769230769,0.048,1.1942307692307692,4.479409971690363,4.564102279382671,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 06:00:00,3.232103996470404,20.0,10.6,3.402214733126741,38.30769230769231,45.0,0.0,38.63316420155971,38.30769230769231,38.30769230769231,45.3254718938674,0.0,38.30769230769231,45.0,0.3402214733126741,1.2992307692307692,0.048,1.1693076923076924,3.402214733126741,3.4841378100498175,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 07:00:00,4.286304024484767,19.999999999999996,9.0,4.511898973141861,40.769230769230774,45.0,0.9227064807982901,49.21539044239681,40.769230769230774,40.769230769230774,53.446159673166036,0.0,40.769230769230774,45.0,0.4511898973141861,1.3730769230769233,0.048,1.235769230769231,4.511898973141861,4.601206665449554,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 08:00:00,4.2333587052318755,19.999999999999993,10.0,4.456167058138816,39.230769230769226,45.0,1.038385885707422,48.699514196848526,39.230769230769226,39.230769230769226,54.4687449660793,0.0,39.230769230769226,45.0,0.44561670581388163,1.326923076923077,0.048,1.1942307692307694,4.456167058138816,4.540859365831125,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 09:00:00,4.267152931527515,20.0,10.4,4.4917399279237,38.61538461538461,45.0,0.9610888312055318,49.02896118164294,38.61538461538461,38.61538461538461,55.41357656625833,0.0,38.61538461538461,45.0,0.44917399279236997,1.3084615384615383,0.048,1.1776153846153845,4.4917399279237,4.574586081769853,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 10:00:00,4.108167918653812,20.0,11.0,4.324387282793486,37.69230769230769,45.0,1.506999983696607,47.47373597326077,37.69230769230769,37.69230769230769,54.78142828095308,0.0,37.69230769230769,45.0,0.4324387282793486,1.2807692307692307,0.048,1.1526923076923077,4.324387282793486,4.4044642058704095,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 11:00:00,3.8811152804291145,20.0,12.0,4.085384505714857,36.15384615384615,45.0,15.427074483279114,45.22829235694681,36.15384615384615,36.15384615384615,54.074446203100656,0.0,36.15384615384615,45.0,0.4085384505714857,1.2346153846153847,0.048,1.1111538461538462,4.085384505714857,4.160846044176395,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 12:00:00,3.614662502973772,20.0,13.0,3.8049078978671282,34.61538461538461,45.0,0.0,42.55408247326325,34.61538461538461,34.61538461538461,52.93869785787864,0.0,34.61538461538461,45.0,0.3804907897867128,1.1884615384615382,0.048,1.0696153846153844,3.8049078978671282,3.8757540517132822,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 13:00:00,3.4723778179488196,20.0,13.0,3.655134545209284,34.61538461538461,45.0,0.0,41.107526176377064,34.61538461538461,34.61538461538461,51.49214156099245,0.0,34.61538461538461,45.0,0.36551345452092837,1.1884615384615382,0.048,1.0696153846153844,3.655134545209284,3.7259806990554374,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 14:00:00,3.231968002030522,19.999999999999996,14.0,3.40207158108476,33.07692307692308,45.0,0.0,38.631751952510456,33.07692307692308,33.07692307692308,50.554828875587376,0.0,33.07692307692308,45.0,0.340207158108476,1.1423076923076927,0.048,1.0280769230769236,3.40207158108476,3.468302350315529,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 15:00:00,3.170665701208614,19.999999999999993,14.0,3.3375428433774883,33.07692307692308,45.0,0.0,37.99374425278248,33.07692307692308,33.07692307692308,49.9168211758594,0.0,33.07692307692308,45.0,0.33375428433774884,1.142307692307693,0.048,1.0280769230769236,3.3375428433774883,3.4037736126082576,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 16:00:00,3.284424295634491,20.0,13.0,3.4572887322468326,34.61538461538461,45.0,0.0,39.17547925439257,34.61538461538461,34.61538461538461,49.56009463900796,0.0,34.61538461538461,45.0,0.34572887322468326,1.1884615384615382,0.048,1.0696153846153844,3.4572887322468326,3.528134886092986,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 17:00:00,3.4733565577196366,20.0,12.0,3.6561647975996174,36.15384615384615,45.0,0.0,41.11752282918573,36.15384615384615,36.15384615384615,49.96367667533958,0.0,36.15384615384615,45.0,0.36561647975996175,1.2346153846153847,0.048,1.1111538461538462,3.6561647975996174,3.7316263360611552,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 18:00:00,3.476362265923372,20.0,11.8,3.6593287009719706,36.46153846153846,45.0,0.0,41.14821847088626,36.46153846153846,36.46153846153846,49.6866800093478,0.0,36.46153846153846,45.0,0.36593287009719705,1.2438461538461536,0.048,1.1194615384615383,3.6593287009719706,3.7357133163565854,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 19:00:00,3.7496708244777603,20.0,10.0,3.947021920502906,39.230769230769226,45.0,0.0,43.91455494648784,39.230769230769226,39.230769230769226,49.683785715718614,0.0,39.230769230769226,45.0,0.39470219205029056,1.3269230769230766,0.048,1.194230769230769,3.947021920502906,4.031714228195213,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 20:00:00,3.826774353744821,20.0,10.0,4.0281835302577065,39.230769230769226,45.0,0.0,44.686440371430436,39.230769230769226,39.230769230769226,50.45567114066121,0.0,39.230769230769226,45.0,0.4028183530257706,1.3269230769230766,0.048,1.194230769230769,4.0281835302577065,4.112875837950014,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 21:00:00,3.0510269708686315,20.0,9.8,3.2116073377564542,39.53846153846153,45.0,0.0,36.740315194028454,39.53846153846153,39.53846153846153,42.20185365556692,0.0,39.53846153846153,45.0,0.3211607337756454,1.336153846153846,0.048,1.2025384615384613,3.2116073377564542,3.2972227223718384,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 22:00:00,3.154885245504048,20.0,9.0,3.320931837372682,40.769230769230774,45.0,0.0,37.8290490899773,40.769230769230774,40.769230769230774,42.05981832074653,0.0,40.769230769230774,45.0,0.3320931837372682,1.3730769230769233,0.048,1.235769230769231,3.320931837372682,3.410239529680375,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 23:00:00,0.0,18.76784211891912,9.0,0.0,40.769230769230774,45.0,0.0,-7.46431576216176,40.769230769230774,40.769230769230774,18.76784211891912,0.0,40.769230769230774,45.0,0.0,1.447006395941776,0.048,1.3023057563475984,0.0,0.09670063959417763,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 00:00:00,0.0,18.3893629665039,9.4,0.0,40.15384615384615,45.0,0.0,-8.221274066992201,40.15384615384615,40.15384615384615,18.3893629665039,0.0,40.15384615384615,45.0,0.0,1.451253606625151,0.048,1.3061282459626358,0.0,0.09712536066251509,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 01:00:00,0.0,18.185078622654736,7.0,0.0,43.84615384615385,45.0,0.0,-8.629842754690529,43.84615384615385,43.84615384615385,18.185078622654736,0.0,43.84615384615385,45.0,0.0,1.574279898025331,0.048,1.416851908222798,0.0,0.10942798980253299,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 02:00:00,0.0,18.059434359019377,7.0,0.0,43.84615384615385,45.0,0.0,-8.881131281961245,43.84615384615385,43.84615384615385,18.059434359019377,0.0,43.84615384615385,45.0,0.0,1.5818185538434526,0.048,1.4236366984591071,0.0,0.11018185538434544,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 03:00:00,0.0,17.952318135840684,7.0,0.0,43.84615384615385,45.0,0.0,-9.095363728318631,43.84615384615385,43.84615384615385,17.952318135840684,0.0,43.84615384615385,45.0,0.0,1.588245527234174,0.048,1.4294209745107564,0.0,0.11082455272341751,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 04:00:00,0.0,17.85183054965068,7.0,0.0,43.84615384615385,45.0,0.0,-9.296338900698643,43.84615384615385,43.84615384615385,17.85183054965068,0.0,43.84615384615385,45.0,0.0,1.5942747824055745,0.048,1.4348473041650172,0.0,0.11142747824055732,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 05:00:00,7.163106279942171,20.0,6.0,7.540111873623338,45.38461538461539,50.477638243439,0.33295645905107835,70.0,45.38461538461539,45.38461538461539,75.09302285882362,0.0,45.38461538461539,50.477638243439,0.7540111873623337,1.6758676088416316,0.048,1.5082808479574683,7.540111873623338,7.659698634507501,0.0,24.0,0.0,45.38461538461539,50.477638243439,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 06:00:00,5.535350580620911,20.0,8.6,5.8266848217062215,41.38461538461539,45.0,0.31390470907768175,61.001684623980125,41.38461538461539,41.38461538461539,64.61706923936474,0.0,41.38461538461539,45.0,0.5826684821706222,1.3915384615384616,0.048,1.2523846153846154,5.8266848217062215,5.917838667860067,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 07:00:00,5.650607253600685,20.0,7.8,5.948007635369143,42.61538461538461,45.0,0.300627382682598,62.05630652589301,42.61538461538461,42.61538461538461,64.4409219105084,0.0,42.61538461538461,45.0,0.5948007635369142,1.4284615384615384,0.048,1.2856153846153844,5.948007635369143,6.042853789215297,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 08:00:00,5.79658975731006,20.0,7.0,6.101673428747431,43.84615384615385,45.0,0.28610652103455425,63.384982214400694,43.84615384615385,43.84615384615385,64.53882836824684,0.0,43.84615384615385,45.0,0.6101673428747432,1.4653846153846153,0.048,1.3188461538461538,6.101673428747431,6.2002118902858925,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 09:00:00,5.683689506943391,19.999999999999996,9.2,5.982831059940411,40.46153846153846,45.0,0.29713011798818745,62.35809556307683,40.46153846153846,40.46153846153846,66.89655710153838,0.0,40.46153846153846,45.0,0.5982831059940411,1.3638461538461537,0.048,1.2274615384615384,5.982831059940411,6.071215675325027,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 10:00:00,5.481599156423819,20.0,10.0,5.770104375182967,39.230769230769226,45.0,0.320749916142728,60.50811912738598,39.230769230769226,39.230769230769226,66.27734989661676,0.0,39.230769230769226,45.0,0.5770104375182967,1.3269230769230766,0.048,1.194230769230769,5.770104375182967,5.854796682875275,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 11:00:00,5.098814337042575,20.0,12.0,5.367172986360606,36.15384615384615,45.0,0.38685961092031595,56.960083538048636,36.15384615384615,36.15384615384615,65.80623738420249,0.0,36.15384615384615,45.0,0.5367172986360605,1.2346153846153847,0.048,1.1111538461538462,5.367172986360606,5.442634524822144,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 12:00:00,4.742499823218639,20.0,13.4,4.992105077072251,34.0,45.0,0.5003099470714061,53.60174554740729,34.0,34.0,64.60174554740729,0.0,34.0,45.0,0.49921050770722514,1.17,0.048,1.053,4.992105077072251,5.061105077072251,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 13:00:00,4.453827714269395,19.999999999999996,14.0,4.688239699230942,33.07692307692308,45.0,0.6922777764076655,50.838098643849705,33.07692307692308,33.07692307692308,62.761175566926624,0.0,33.07692307692308,45.0,0.46882396992309416,1.1423076923076927,0.048,1.0280769230769236,4.688239699230942,4.754470468461711,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 14:00:00,4.279718094786559,20.0,14.0,4.504966415564799,33.07692307692308,45.0,0.9355120903103369,49.151300424420555,33.07692307692308,33.07692307692308,61.074377347497474,0.0,33.07692307692308,45.0,0.4504966415564799,1.1423076923076925,0.048,1.028076923076923,4.504966415564799,4.571197184795569,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 15:00:00,4.175809547758582,20.0,14.0,4.395588997640612,33.07692307692308,45.0,1.2079038451265882,48.13708816750881,33.07692307692308,33.07692307692308,60.06016509058573,0.0,33.07692307692308,45.0,0.4395588997640612,1.1423076923076925,0.048,1.028076923076923,4.395588997640612,4.461819766871382,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 16:00:00,4.049676864368154,20.0,14.0,4.262817751966478,33.07692307692308,45.0,1.9360761285583707,46.89808801184002,33.07692307692308,33.07692307692308,58.821164934916936,0.0,33.07692307692308,45.0,0.4262817751966478,1.1423076923076925,0.048,1.028076923076923,4.262817751966478,4.329048521197247,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 17:00:00,4.14038233007246,19.999999999999996,13.0,4.358297189549957,34.61538461538461,45.0,1.346664146610894,47.78997013402899,34.61538461538461,34.61538461538461,58.17458551864438,0.0,34.61538461538461,45.0,0.4358297189549957,1.1884615384615385,0.048,1.0696153846153846,4.358297189549957,4.429143343396111,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
