timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-30 18:00:00,4.093445683330434,20.0,13.2,4.308890192979404,34.30769230769231,45.0,1.5948999532445127,47.32902415203699,34.30769230769231,34.30769230769231,58.02133184434469,0.0,34.30769230769231,45.0,0.4308890192979404,1.1792307692307693,0.048,1.0613076923076923,4.308890192979404,4.378813269902481,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 19:00:00,4.294901112956709,20.0,11.0,4.520948539954431,37.69230769230769,45.0,0.9065721085737263,49.299017578565014,37.69230769230769,37.69230769230769,56.60670988625732,0.0,37.69230769230769,45.0,0.45209485399544314,1.2807692307692307,0.048,1.1526923076923077,4.520948539954431,4.601025463031354,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 20:00:00,4.4739648403627195,20.0,9.8,4.70943667406602,39.53846153846153,45.0,0.6730314369167792,51.03219846665655,39.53846153846153,39.53846153846153,56.49373692819502,0.0,39.53846153846153,45.0,0.470943667406602,1.336153846153846,0.048,1.2025384615384613,4.70943667406602,4.795052058681405,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 21:00:00,4.56262351723516,20.0,9.5,4.802761597089642,40.0,45.0,0.601405814800207,51.884389242236466,40.0,40.0,56.884389242236466,0.0,40.0,45.0,0.4802761597089642,1.35,0.048,1.215,4.802761597089642,4.889761597089642,0.0,24.0,0.0,40.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 22:00:00,4.644755178317354,20.0,9.2,4.889215977176161,40.46153846153846,45.0,0.5494916326195733,52.67043774541452,40.46153846153846,40.46153846153846,57.20889928387606,0.0,40.46153846153846,45.0,0.4889215977176161,1.3638461538461535,0.048,1.2274615384615382,4.889215977176161,4.977600592560776,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 23:00:00,0.0,18.57028841159041,9.1,0.0,40.61538461538461,45.0,0.0,-7.859423176819178,40.61538461538461,40.61538461538461,18.57028841159041,0.0,40.61538461538461,45.0,0.0,1.4542442337661137,0.048,1.3088198103895023,0.0,0.09742442337661128,0.0,24.0,0.0,40.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 00:00:00,0.0,18.139803739265325,9.2,0.0,40.46153846153846,45.0,0.0,-8.72039252146935,40.46153846153846,40.46153846153846,18.139803739265325,0.0,40.46153846153846,45.0,0.0,1.4754579294902341,0.048,1.3279121365412108,0.0,0.09954579294902333,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 01:00:00,0.0,17.97467009457649,9.4,0.0,40.15384615384615,45.0,0.0,-9.050659810847023,40.15384615384615,40.15384615384615,17.97467009457649,0.0,40.15384615384615,45.0,0.0,1.4761351789407955,0.048,1.3285216610467159,0.0,0.09961351789407957,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 02:00:00,0.0,17.884091910980544,9.8,0.0,39.53846153846153,45.0,0.0,-9.231816178038912,39.53846153846153,39.53846153846153,17.884091910980544,0.0,39.53846153846153,45.0,0.0,1.4631083314950133,0.048,1.316797498345512,0.0,0.09831083314950129,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 03:00:00,0.0,17.812762038697798,10.0,0.0,39.230769230769226,45.0,0.0,-9.374475922604404,39.230769230769226,39.230769230769226,17.812762038697798,0.0,39.230769230769226,45.0,0.0,1.458157354601209,0.048,1.312341619141088,0.0,0.09781573546012101,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 04:00:00,0.0,17.747412212397286,10.1,0.0,39.07692307692308,45.0,0.0,-9.505175575205428,39.07692307692308,39.07692307692308,17.747412212397286,0.0,39.07692307692308,45.0,0.0,1.4574629595638553,0.048,1.3117166636074697,0.0,0.09774629595638551,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 05:00:00,7.020080192723107,20.0,9.9,7.38955809760327,39.38461538461539,49.61934463685509,0.31851543524152026,69.61934463685509,39.38461538461539,39.38461538461539,79.85407388909479,0.0,39.38461538461539,49.61934463685509,0.738955809760327,1.4701188006441144,0.048,1.323106920579703,7.38955809760327,7.488569977667681,0.0,24.0,0.0,39.38461538461539,49.61934463685509,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 06:00:00,5.611716666131352,20.0,9.6,5.907070174875107,39.84615384615385,45.0,0.3049098217069347,61.70100965060686,39.84615384615385,39.84615384615385,66.85485580445302,0.0,39.84615384615385,45.0,0.5907070174875108,1.3453846153846152,0.048,1.2108461538461537,5.907070174875107,5.993608636413569,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 07:00:00,5.628401153095728,20.0,9.3,5.924632792732345,40.30769230769231,45.0,0.3030492460345004,61.85350526204195,40.30769230769231,40.30769230769231,66.54581295434964,0.0,40.30769230769231,45.0,0.5924632792732345,1.3592307692307692,0.048,1.2233076923076924,5.924632792732345,6.012555869655422,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 08:00:00,5.553358367250852,19.999999999999996,10.0,5.845640386579844,39.230769230769226,45.0,0.31170967312814835,61.166791072835736,39.230769230769226,39.230769230769226,66.93602184206651,0.0,39.230769230769226,45.0,0.5845640386579845,1.3269230769230769,0.048,1.1942307692307692,5.845640386579844,5.930332694272152,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 09:00:00,5.618055615860608,20.0,10.4,5.913742753537482,38.61538461538461,45.0,0.3041987199446206,61.75895973134023,38.61538461538461,38.61538461538461,68.14357511595561,0.0,38.61538461538461,45.0,0.5913742753537482,1.3084615384615383,0.048,1.1776153846153845,5.913742753537482,5.996588907383636,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 10:00:00,5.277070760676685,20.000000000000007,12.0,5.55481132702809,36.15384615384615,45.0,0.3515952711178275,58.61972372128345,36.15384615384615,36.15384615384615,67.4658775674373,0.0,36.15384615384615,45.0,0.555481132702809,1.2346153846153842,0.048,1.111153846153846,5.55481132702809,5.630272865489628,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 11:00:00,4.992198208982914,20.0,13.0,5.25494548313991,34.61538461538461,45.0,0.413292835170502,55.9610548042311,34.61538461538461,34.61538461538461,66.34567018884648,0.0,34.61538461538461,45.0,0.525494548313991,1.1884615384615382,0.048,1.0696153846153844,5.25494548313991,5.325791636986064,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 12:00:00,4.387892902354293,20.000000000000004,16.2,4.618834634057151,30.0,45.0,0.765554766971523,50.201135394438694,30.0,30.0,65.2011353944387,0.0,30.0,45.0,0.4618834634057151,1.0499999999999998,0.048,0.9449999999999998,4.618834634057151,4.675834634057152,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 13:00:00,4.288681992053324,20.0,15.0,4.514402096898237,31.53846153846154,45.0,0.9181791543148548,49.23852570308671,31.53846153846154,31.53846153846154,62.70006416462517,0.0,31.53846153846154,45.0,0.4514402096898237,1.0961538461538465,0.048,0.9865384615384619,4.514402096898237,4.576017481513621,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 14:00:00,4.101506026262299,20.0,15.0,4.3173747644866305,31.53846153846154,45.0,1.5454571113799014,47.40826792899355,31.53846153846154,31.53846153846154,60.86980639053201,0.0,31.53846153846154,45.0,0.43173747644866306,1.0961538461538465,0.048,0.9865384615384619,4.3173747644866305,4.378990149102015,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 15:00:00,3.657323901815129,20.0,17.6,3.8498146334896095,30.0,45.0,0.0,42.98522693618281,30.0,30.0,57.98522693618281,0.0,30.0,45.0,0.38498146334896094,1.05,0.048,0.945,3.8498146334896095,3.9068146334896094,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 16:00:00,3.824401543249266,19.999999999999993,15.0,4.025685834999227,31.53846153846154,45.0,0.0,44.662739964099956,31.53846153846154,31.53846153846154,58.124278425638416,0.0,31.53846153846154,45.0,0.40256858349992275,1.096153846153847,0.048,0.9865384615384621,4.025685834999227,4.087301219614612,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 17:00:00,3.7934032747645445,20.0,15.0,3.9930560786995204,31.53846153846154,45.0,0.0,44.352806401022306,31.53846153846154,31.53846153846154,57.814344862560766,0.0,31.53846153846154,45.0,0.39930560786995206,1.0961538461538465,0.048,0.9865384615384619,3.9930560786995204,4.054671463314905,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 18:00:00,3.5788275324021166,20.0,16.0,3.7671868762127545,30.0,45.0,0.0,42.19101922693527,30.0,30.0,57.19101922693527,0.0,30.0,45.0,0.37671868762127547,1.05,0.048,0.945,3.7671868762127545,3.8241868762127544,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 19:00:00,3.721912152000377,20.000000000000004,14.0,3.9178022652635547,33.07692307692308,45.0,0.0,43.635768122470466,33.07692307692308,33.07692307692308,55.558845045547386,0.0,33.07692307692308,45.0,0.39178022652635547,1.1423076923076922,0.048,1.028076923076923,3.9178022652635547,3.984033034494324,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 20:00:00,3.5804015299169447,19.999999999999996,15.0,3.768843715702047,31.53846153846154,45.0,0.0,42.206983797534576,31.53846153846154,31.53846153846154,55.668522259073036,0.0,31.53846153846154,45.0,0.3768843715702047,1.0961538461538467,0.048,0.986538461538462,3.768843715702047,3.830459100317432,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 21:00:00,3.4577070427345156,19.999999999999996,15.8,3.639691623931069,30.307692307692307,45.0,0.0,40.95760375315675,30.307692307692307,30.307692307692307,55.64991144546444,0.0,30.307692307692307,45.0,0.3639691623931069,1.0592307692307694,0.048,0.9533076923076925,3.639691623931069,3.697614700854146,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 22:00:00,3.767930423886783,20.0,13.0,3.9662425514597714,34.61538461538461,45.0,0.0,44.097680626788545,34.61538461538461,34.61538461538461,54.48229601140393,0.0,34.61538461538461,45.0,0.39662425514597716,1.1884615384615382,0.048,1.0696153846153844,3.9662425514597714,4.0370887053059255,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 23:00:00,0.0,18.79137903502449,12.0,0.0,36.15384615384615,45.0,0.0,-7.417241929951018,36.15384615384615,36.15384615384615,18.79137903502449,0.0,36.15384615384615,45.0,0.0,1.3071326425139154,0.048,1.1764193782625239,0.0,0.08271326425139147,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 00:00:00,0.0,18.4859426442845,14.8,0.0,31.846153846153847,45.0,0.0,-8.028114711431002,31.846153846153847,31.846153846153847,18.4859426442845,0.0,31.846153846153847,45.0,0.0,1.1962280567275452,0.048,1.0766052510547908,0.0,0.07162280567275436,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 01:00:00,0.0,18.345043432845053,13.0,0.0,34.61538461538461,45.0,0.0,-8.309913134309895,34.61538461538461,34.61538461538461,18.345043432845053,0.0,34.61538461538461,45.0,0.0,1.2877589324908352,0.048,1.1589830392417517,0.0,0.08077589324908341,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 02:00:00,0.0,18.27491936995019,13.0,0.0,34.61538461538461,45.0,0.0,-8.45016126009962,34.61538461538461,34.61538461538461,18.27491936995019,0.0,34.61538461538461,45.0,0.0,1.291966376264527,0.048,1.1627697386380742,0.0,0.0811966376264528,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 03:00:00,0.0,18.225001657495064,13.2,0.0,34.30769230769231,45.0,0.0,-8.549996685009873,34.30769230769231,34.30769230769231,18.225001657495064,0.0,34.30769230769231,45.0,0.0,1.2857306697810655,0.048,1.1571576028029589,0.0,0.08057306697810662,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 04:00:00,0.0,18.155288394119715,12.0,0.0,36.15384615384615,45.0,0.0,-8.68942321176057,36.15384615384615,36.15384615384615,18.155288394119715,0.0,36.15384615384615,45.0,0.0,1.345298080968202,0.048,1.2107682728713818,0.0,0.0865298080968202,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 05:00:00,5.740645765546326,20.0,12.0,6.042785016364554,36.15384615384615,45.0,0.29140110559062,62.87672499506179,36.15384615384615,36.15384615384615,71.72287884121565,0.0,36.15384615384615,45.0,0.6042785016364554,1.2346153846153847,0.048,1.1111538461538462,6.042785016364554,6.118246554826092,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 06:00:00,4.504703213769906,19.999999999999996,12.6,4.741792856599901,35.23076923076923,45.0,0.6459689328186776,51.32809451802777,35.23076923076923,35.23076923076923,61.097325287258535,0.0,35.23076923076923,45.0,0.47417928565999007,1.206923076923077,0.048,1.0862307692307693,4.741792856599901,4.814485164292209,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 07:00:00,4.678159122199005,20.0,11.0,4.924378023367374,37.69230769230769,45.0,0.5313606209922095,52.98921354106591,37.69230769230769,37.69230769230769,60.296905848758215,0.0,37.69230769230769,45.0,0.4924378023367374,1.2807692307692307,0.048,1.1526923076923077,4.924378023367374,5.004454946444296,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 08:00:00,4.6994308369395785,19.999999999999993,11.0,4.946769302041662,37.69230769230769,45.0,0.5205675195563922,53.19193694316063,37.69230769230769,37.69230769230769,60.499629250852934,0.0,37.69230769230769,45.0,0.49467693020416614,1.280769230769231,0.048,1.1526923076923081,4.946769302041662,5.026846225118585,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 09:00:00,4.690175194357797,19.999999999999996,12.2,4.937026520376629,35.84615384615385,45.0,0.5251957063803356,53.103755025883856,35.84615384615385,35.84615384615385,62.25760117973001,0.0,35.84615384615385,45.0,0.49370265203766295,1.2253846153846155,0.048,1.102846153846154,4.937026520376629,5.0115649819150905,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 10:00:00,4.83055000322475,20.000000000000004,11.0,5.084789477078684,37.69230769230769,45.0,0.4645000063508108,54.43689805047626,37.69230769230769,37.69230769230769,61.744590358168566,0.0,37.69230769230769,45.0,0.5084789477078684,1.2807692307692304,0.048,1.1526923076923075,5.084789477078684,5.164866400155607,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 11:00:00,4.79377078638693,19.999999999999993,11.0,5.046074511986242,37.69230769230769,45.0,0.4786349823657032,54.088479519341135,37.69230769230769,37.69230769230769,61.39617182703344,0.0,37.69230769230769,45.0,0.5046074511986242,1.280769230769231,0.048,1.1526923076923081,5.046074511986242,5.126151435063165,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 12:00:00,4.561618234522881,20.0,12.6,4.801703404760928,35.23076923076923,45.0,0.6021165437956777,51.87474796950195,35.23076923076923,35.23076923076923,61.64397873873272,0.0,35.23076923076923,45.0,0.48017034047609275,1.2069230769230768,0.048,1.086230769230769,4.801703404760928,4.874395712453235,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 13:00:00,4.672337819268264,19.999999999999996,11.0,4.918250336071856,37.69230769230769,45.0,0.5344129265363565,52.933698398449664,37.69230769230769,37.69230769230769,60.24139070614197,0.0,37.69230769230769,45.0,0.4918250336071856,1.2807692307692309,0.048,1.1526923076923077,4.918250336071856,4.998327259148779,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 14:00:00,4.615321602576221,20.0,11.0,4.858233265869706,37.69230769230769,45.0,0.5667977036471746,52.38911272716943,37.69230769230769,37.69230769230769,59.69680503486174,0.0,37.69230769230769,45.0,0.4858233265869706,1.2807692307692307,0.048,1.1526923076923077,4.858233265869706,4.9383101889466285,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 15:00:00,4.336471555996983,19.999999999999996,13.0,4.564706901049456,34.61538461538461,45.0,0.836746998919156,49.70284585562919,34.61538461538461,34.61538461538461,60.08746124024458,0.0,34.61538461538461,45.0,0.45647069010494556,1.1884615384615385,0.048,1.0696153846153846,4.564706901049456,4.63555305489561,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 16:00:00,4.227847604569342,20.000000000000004,13.0,4.450365899546676,34.61538461538461,45.0,1.0523327661823323,48.645731132285846,34.61538461538461,34.61538461538461,59.03034651690123,0.0,34.61538461538461,45.0,0.4450365899546676,1.188461538461538,0.048,1.0696153846153842,4.450365899546676,4.52121205339283,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 17:00:00,4.217616602822408,20.0,13.0,4.439596424023587,34.61538461538461,45.0,1.0793590779853608,48.545843431192196,34.61538461538461,34.61538461538461,58.93045881580758,0.0,34.61538461538461,45.0,0.4439596424023587,1.1884615384615382,0.048,1.0696153846153844,4.439596424023587,4.51044257786974,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 18:00:00,4.123843186318977,20.0,13.6,4.340887564546292,33.69230769230769,45.0,1.424122642571668,47.62768411956259,33.69230769230769,33.69230769230769,58.935376427254894,0.0,33.69230769230769,45.0,0.4340887564546292,1.1607692307692308,0.048,1.0446923076923078,4.340887564546292,4.408964487623215,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 19:00:00,4.3730524875292875,20.0,11.0,4.603213144767671,37.69230769230769,45.0,0.7846394262271934,50.05746596605026,37.69230769230769,37.69230769230769,57.365158273742566,0.0,37.69230769230769,45.0,0.4603213144767671,1.2807692307692307,0.048,1.1526923076923077,4.603213144767671,4.6832900678445935,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 20:00:00,4.399297783591123,20.0,11.0,4.630839772201182,37.69230769230769,45.0,0.7516005405553793,50.311469373009885,37.69230769230769,37.69230769230769,57.61916168070219,0.0,37.69230769230769,45.0,0.4630839772201182,1.2807692307692307,0.048,1.1526923076923077,4.630839772201182,4.7109166952781045,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 21:00:00,4.4593454298697655,20.0,10.8,4.694047820915543,38.0,45.0,0.6868756570551462,50.89130348047877,38.0,38.0,57.89130348047877,0.0,38.0,45.0,0.4694047820915543,1.29,0.048,1.161,4.694047820915543,4.7750478209155425,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 22:00:00,4.712244649967954,20.0,9.0,4.960257526282057,40.769230769230774,45.0,0.5143262423806059,53.31395274444648,40.769230769230774,40.769230769230774,57.54472197521571,0.0,40.769230769230774,45.0,0.49602575262820575,1.3730769230769233,0.048,1.235769230769231,4.960257526282057,5.04956521858975,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 23:00:00,0.0,18.552993233341738,9.0,0.0,40.769230769230774,45.0,0.0,-7.8940135333165244,40.769230769230774,40.769230769230774,18.552993233341738,0.0,40.769230769230774,45.0,0.0,1.4598973290764188,0.048,1.313907596168777,0.0,0.09798973290764179,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 00:00:00,0.0,18.128885164882988,9.8,0.0,39.53846153846153,45.0,0.0,-8.742229670234025,39.53846153846153,39.53846153846153,18.128885164882988,0.0,39.53846153846153,45.0,0.0,1.4484207362608668,0.048,1.30357866263478,0.0,0.09684207362608666,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 01:00:00,0.0,17.928504768549026,8.0,0.0,42.30769230769231,45.0,0.0,-9.142990462901949,42.30769230769231,42.30769230769231,17.928504768549026,0.0,42.30769230769231,45.0,0.0,1.5435204831178275,0.048,1.389168434806045,0.0,0.10635204831178258,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 02:00:00,0.0,17.81192124267089,8.0,0.0,42.30769230769231,45.0,0.0,-9.376157514658217,42.30769230769231,42.30769230769231,17.81192124267089,0.0,42.30769230769231,45.0,0.0,1.5505154946705155,0.048,1.395463945203464,0.0,0.10705154946705142,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 03:00:00,0.0,17.746720883554516,9.6,0.0,39.84615384615385,45.0,0.0,-9.506558232890967,39.84615384615385,39.84615384615385,17.746720883554516,0.0,39.84615384615385,45.0,0.0,1.4805813623713444,0.048,1.33252322613421,0.0,0.10005813623713444,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 04:00:00,0.0,17.624809155211803,7.0,0.0,43.84615384615385,45.0,0.0,-9.750381689576393,43.84615384615385,43.84615384615385,17.624809155211803,0.0,43.84615384615385,45.0,0.0,1.607896066071907,0.048,1.4471064594647163,0.0,0.11278960660719073,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 05:00:00,7.6538196735375665,20.0,7.0,8.05665228793428,43.84615384615385,54.68592715536151,0.45352989853533493,70.0,43.84615384615385,43.84615384615385,80.83977330920766,0.0,43.84615384615385,54.68592715536151,0.8056652287934281,1.7559624300454608,0.048,1.5803661870409147,8.05665228793428,8.184248530938827,0.0,24.0,0.0,43.84615384615385,54.68592715536151,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 06:00:00,5.942848972810715,20.0,8.8,6.25563049769549,41.07692307692308,45.0,0.27362799975612256,64.70845423937939,41.07692307692308,41.07692307692308,68.63153116245631,0.0,41.07692307692308,45.0,0.625563049769549,1.3823076923076925,0.048,1.244076923076923,6.25563049769549,6.34586126692626,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 07:00:00,6.167183234268163,20.0,7.0,6.491771825545435,43.84615384615385,45.861961525222426,0.2798177511010963,65.86196152522243,43.84615384615385,43.84615384615385,67.87776920429101,0.0,43.84615384615385,45.861961525222426,0.6491771825545435,1.491243461141288,0.048,1.342119115027159,6.491771825545435,6.5928961716595635,0.0,24.0,0.0,43.84615384615385,45.861961525222426,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 08:00:00,6.210930918878685,20.0,7.0,6.5378220198723005,43.84615384615385,46.057487439902914,0.2818026732703578,66.05748743990291,43.84615384615385,43.84615384615385,68.26882103365199,0.0,43.84615384615385,46.057487439902914,0.65378220198723,1.497109238581703,0.048,1.3473983147235327,6.5378220198723005,6.639532943730471,0.0,24.0,0.0,43.84615384615385,46.057487439902914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 09:00:00,6.167927641538747,20.0,8.6,6.49255541214605,41.38461538461539,45.865291250428996,0.2798515263856056,65.865291250429,41.38461538461539,41.38461538461539,70.3459671162426,0.0,41.38461538461539,45.865291250428996,0.649255541214605,1.4174971990513316,0.048,1.2757474791461985,6.49255541214605,6.586305132051184,0.0,24.0,0.0,41.38461538461539,45.865291250428996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 10:00:00,6.277777220770888,20.0,7.0,6.608186548179882,43.84615384615385,46.35563791299127,0.2848356270767189,66.35563791299128,43.84615384615385,43.84615384615385,68.8651219798287,0.0,43.84615384615385,46.35563791299127,0.6608186548179882,1.5060537527743536,0.048,1.3554483774969182,6.608186548179882,6.710791923457318,0.0,24.0,0.0,43.84615384615385,46.35563791299127,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 11:00:00,5.684050776948877,20.0,11.0,5.983211344156713,37.69230769230769,45.0,0.297092636086175,62.36138896566956,37.69230769230769,37.69230769230769,69.66908127336187,0.0,37.69230769230769,45.0,0.5983211344156713,1.2807692307692307,0.048,1.1526923076923077,5.983211344156713,6.063288267233636,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 12:00:00,5.2183945169318875,20.0,13.4,5.493046859928302,34.0,45.0,0.3621744603590675,58.07487341703046,34.0,34.0,69.07487341703046,0.0,34.0,45.0,0.5493046859928302,1.17,0.048,1.053,5.493046859928302,5.562046859928302,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 13:00:00,5.043404878648952,20.0,13.0,5.308847240683107,34.61538461538461,45.0,0.3999998110316728,56.44148652735829,34.61538461538461,34.61538461538461,66.82610191197368,0.0,34.61538461538461,45.0,0.5308847240683108,1.1884615384615382,0.048,1.0696153846153844,5.308847240683107,5.379693394529261,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 14:00:00,4.8795037391709934,20.000000000000004,13.0,5.136319725443151,34.61538461538461,45.0,0.4472722844887338,54.89970088877732,34.61538461538461,34.61538461538461,65.2843162733927,0.0,34.61538461538461,45.0,0.5136319725443151,1.188461538461538,0.048,1.0696153846153842,5.136319725443151,5.207165879289304,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 15:00:00,4.567140322784219,20.0,14.6,4.8075161292465465,32.15384615384615,45.0,0.5982373941333261,51.92770210770773,32.15384615384615,32.15384615384615,64.77385595386158,0.0,32.15384615384615,45.0,0.4807516129246546,1.1146153846153848,0.048,1.0031538461538463,4.8075161292465465,4.870977667708084,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 16:00:00,4.6489383903687385,20.0,13.0,4.893619358282883,34.61538461538461,45.0,0.5471368971827887,52.71038728982063,34.61538461538461,34.61538461538461,63.09500267443602,0.0,34.61538461538461,45.0,0.48936193582828824,1.1884615384615382,0.048,1.0696153846153844,4.893619358282883,4.964465512129036,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 17:00:00,4.798220772096959,20.000000000000004,12.0,5.050758707470484,36.15384615384615,45.0,0.47686569200031387,54.13066804148161,36.15384615384615,36.15384615384615,62.97682188763546,0.0,36.15384615384615,45.0,0.5050758707470484,1.2346153846153844,0.048,1.111153846153846,5.050758707470484,5.126220245932023,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 18:00:00,4.633967299565492,20.0,12.6,4.8778603153320965,35.23076923076923,45.0,0.5556816887071092,52.56737549829964,35.23076923076923,35.23076923076923,62.33660626753041,0.0,35.23076923076923,45.0,0.48778603153320965,1.2069230769230768,0.048,1.086230769230769,4.8778603153320965,4.950552623024404,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 19:00:00,4.754431856161386,19.999999999999996,11.0,5.004665111748827,37.69230769230769,45.0,0.49504334894768925,53.71512865452402,37.69230769230769,37.69230769230769,61.02282096221633,0.0,37.69230769230769,45.0,0.5004665111748827,1.2807692307692309,0.048,1.1526923076923077,5.004665111748827,5.08474203482575,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 20:00:00,4.76791461043925,20.0,11.0,5.018857484672894,37.69230769230769,45.0,0.489259177248133,53.8431683677875,37.69230769230769,37.69230769230769,61.150860675479805,0.0,37.69230769230769,45.0,0.5018857484672894,1.2807692307692307,0.048,1.1526923076923077,5.018857484672894,5.098934407749818,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 21:00:00,4.760913132647956,20.0,11.2,5.011487508050481,37.38461538461539,45.0,0.49224119750502715,53.77668889492642,37.38461538461539,37.38461538461539,61.392073510311036,0.0,37.38461538461539,45.0,0.5011487508050481,1.2715384615384617,0.048,1.1443846153846156,5.011487508050481,5.090641354204327,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 22:00:00,4.916101767921669,19.999999999999996,10.0,5.174843966233335,39.230769230769226,45.0,0.43543921924937246,55.24499445037148,39.230769230769226,39.230769230769226,61.01422521960225,0.0,39.230769230769226,45.0,0.5174843966233336,1.3269230769230769,0.048,1.1942307692307692,5.174843966233335,5.259536273925643,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 23:00:00,0.0,18.461739737972017,10.0,0.0,39.230769230769226,45.0,0.0,-8.076520524055965,39.230769230769226,39.230769230769226,18.461739737972017,0.0,39.230769230769226,45.0,0.0,1.4192186926447556,0.048,1.2772968233802802,0.0,0.09392186926447543,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 00:00:00,0.0,18.011617346564503,10.2,0.0,38.92307692307692,45.0,0.0,-8.976765306870995,38.92307692307692,38.92307692307692,18.011617346564503,0.0,38.92307692307692,45.0,0.0,1.4369952668984374,0.048,1.2932957402085936,0.0,0.09569952668984372,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 01:00:00,0.0,17.801925394244336,8.0,0.0,42.30769230769231,45.0,0.0,-9.396149211511329,42.30769230769231,42.30769230769231,17.801925394244336,0.0,42.30769230769231,45.0,0.0,1.5511152455761092,0.048,1.3960037210184983,0.0,0.10711152455761086,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 02:00:00,0.0,17.684617682032172,8.0,0.0,42.30769230769231,45.0,0.0,-9.630764635935655,42.30769230769231,42.30769230769231,17.684617682032172,0.0,42.30769230769231,45.0,0.0,1.5581537083088388,0.048,1.402338337477955,0.0,0.10781537083088377,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 03:00:00,0.0,17.604818171405633,8.8,0.0,41.07692307692308,45.0,0.0,-9.790363657188735,41.07692307692308,41.07692307692308,17.604818171405633,0.0,41.07692307692308,45.0,0.0,1.5260186020233546,0.048,1.373416741821019,0.0,0.10460186020233553,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 04:00:00,0.0,17.529445337262825,9.0,0.0,40.769230769230774,45.0,0.0,-9.94110932547435,40.769230769230774,40.769230769230774,17.529445337262825,0.0,40.769230769230774,45.0,0.0,1.5213102028411538,0.048,1.3691791825570385,0.0,0.10413102028411525,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 05:00:00,7.696237505684382,19.999999999999993,9.0,8.101302637562508,40.769230769230774,55.04672253032865,0.4670468797406129,70.0,40.769230769230774,40.769230769230774,84.27749176109788,0.0,40.769230769230774,55.04672253032865,0.8101302637562509,1.6744785989867832,0.048,1.507030739088105,8.101302637562508,8.220750497461186,0.0,24.0,0.0,40.769230769230774,55.04672253032865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 06:00:00,6.001420097196436,19.999999999999996,9.8,6.317284312838354,39.53846153846153,45.1181692999901,0.27229673762234285,65.1181692999901,39.53846153846153,39.53846153846153,70.69787706151867,0.0,39.53846153846153,45.1181692999901,0.6317284312838354,1.3396989251535492,0.048,1.2057290326381942,6.317284312838354,6.40325420535371,0.0,24.0,0.0,39.53846153846153,45.1181692999901,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 07:00:00,6.069571392857011,20.0,9.0,6.389022518796853,40.769230769230774,45.424536182059526,0.275388901672278,65.42453618205954,40.769230769230774,40.769230769230774,70.0798415948883,0.0,40.769230769230774,45.424536182059526,0.6389022518796853,1.385813008538709,0.048,1.247231707684838,6.389022518796853,6.479603819650724,0.0,24.0,0.0,40.769230769230774,45.424536182059526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 08:00:00,6.075437998387181,20.0,9.0,6.395197893039137,40.769230769230774,45.450871663663534,0.27565508159651453,65.45087166366353,40.769230769230774,40.769230769230774,70.1325125580963,0.0,40.769230769230774,45.450871663663534,0.6395197893039137,1.386603072986829,0.048,1.247942765688146,6.395197893039137,6.4858582003378205,0.0,24.0,0.0,40.769230769230774,45.450871663663534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 09:00:00,6.072930197025352,19.999999999999996,10.0,6.392558102131949,39.230769230769226,45.43961473810458,0.27554129750568745,65.43961473810458,39.230769230769226,39.230769230769226,71.64846024543994,0.0,39.230769230769226,45.43961473810458,0.6392558102131949,1.3401115190662145,0.048,1.2061003671595931,6.392558102131949,6.47856925403857,0.0,24.0,0.0,39.230769230769226,45.43961473810458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 10:00:00,6.153766325636987,19.999999999999996,9.0,6.477648763828407,40.769230769230774,45.801931932088124,0.2792089984408796,65.80193193208812,40.769230769230774,40.769230769230774,70.83463309494547,0.0,40.769230769230774,45.801931932088124,0.6477648763828407,1.397134881039567,0.048,1.2574213929356102,6.477648763828407,6.569362251932364,0.0,24.0,0.0,40.769230769230774,45.801931932088124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 11:00:00,6.062615814405306,20.0,9.0,6.3817008572687435,40.769230769230774,45.393304634923325,0.27507331281330777,65.39330463492334,40.769230769230774,40.769230769230774,70.01737850061589,0.0,40.769230769230774,45.393304634923325,0.6381700857268744,1.3848760621246228,0.048,1.2463884559121605,6.3817008572687435,6.472188463481206,0.0,24.0,0.0,40.769230769230774,45.393304634923325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 12:00:00,5.76308165767632,20.0,10.6,6.066401744922443,38.30769230769231,45.0,0.2892398171602291,63.080694172753624,38.30769230769231,38.30769230769231,69.77300186506132,0.0,38.30769230769231,45.0,0.6066401744922443,1.2992307692307692,0.048,1.1693076923076924,6.066401744922443,6.14832482184552,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 13:00:00,5.813583561115735,19.999999999999996,9.0,6.119561643279721,40.769230769230774,45.0,0.2845591452376829,63.53914823519273,40.769230769230774,40.769230769230774,67.76991746596195,0.0,40.769230769230774,45.0,0.6119561643279721,1.3730769230769233,0.048,1.235769230769231,6.119561643279721,6.208869335587414,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 14:00:00,5.464071308965396,20.0,11.0,5.751654009437259,37.69230769230769,45.0,0.3230823463172566,60.34693083186835,37.69230769230769,37.69230769230769,67.65462313956066,0.0,37.69230769230769,45.0,0.5751654009437259,1.2807692307692307,0.048,1.1526923076923077,5.751654009437259,5.831730932514182,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 15:00:00,5.472628583140558,20.0,10.4,5.760661666463745,38.61538461538461,45.0,0.3219372297312743,60.425639487699186,38.61538461538461,38.61538461538461,66.81025487231457,0.0,38.61538461538461,45.0,0.5760661666463746,1.3084615384615383,0.048,1.1776153846153845,5.760661666463745,5.843507820309899,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 16:00:00,5.409413439264673,20.000000000000007,10.0,5.694119409752288,39.230769230769226,45.0,0.330698050074794,59.843521538716644,39.230769230769226,39.230769230769226,65.61275230794742,0.0,39.230769230769226,45.0,0.5694119409752287,1.3269230769230764,0.048,1.1942307692307688,5.694119409752288,5.778811717444595,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 17:00:00,5.418278602830675,20.0,10.0,5.703451160874395,39.230769230769226,45.0,0.3294261716351194,59.92525083155516,39.230769230769226,39.230769230769226,65.69448160078593,0.0,39.230769230769226,45.0,0.5703451160874395,1.3269230769230766,0.048,1.194230769230769,5.703451160874395,5.788143468566703,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 18:00:00,5.472139483474497,20.000000000000004,9.6,5.760146824709997,39.84615384615385,45.0,0.32200234908007097,60.42114158046215,39.84615384615385,39.84615384615385,65.57498773430831,0.0,39.84615384615385,45.0,0.5760146824709997,1.345384615384615,0.048,1.2108461538461535,5.760146824709997,5.846685286248459,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 19:00:00,5.4976194258609015,20.0,9.0,5.786967816695686,40.769230769230774,45.0,0.3186622268913866,60.6553395358051,40.769230769230774,40.769230769230774,64.88610876657432,0.0,40.769230769230774,45.0,0.5786967816695686,1.3730769230769233,0.048,1.235769230769231,5.786967816695686,5.876275509003379,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 20:00:00,5.528389012309275,20.0,9.0,5.819356855062395,40.769230769230774,45.0,0.31476612534076265,60.937823482715274,40.769230769230774,40.769230769230774,65.1685927134845,0.0,40.769230769230774,45.0,0.5819356855062395,1.3730769230769233,0.048,1.235769230769231,5.819356855062395,5.908664547370088,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 21:00:00,5.533992208584826,19.999999999999996,9.2,5.825254956405081,40.46153846153846,45.0,0.31407222349704017,60.98922521140949,40.46153846153846,40.46153846153846,65.52768674987104,0.0,40.46153846153846,45.0,0.582525495640508,1.3638461538461537,0.048,1.2274615384615384,5.825254956405081,5.913639571789696,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 22:00:00,5.701124463977462,20.0,8.0,6.001183646292065,42.30769230769231,45.0,0.2953382348902836,62.516980758552606,42.30769230769231,42.30769230769231,65.2092884508603,0.0,42.30769230769231,45.0,0.6001183646292065,1.4192307692307693,0.048,1.2773076923076925,6.001183646292065,6.095106723215142,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 23:00:00,0.0,18.20461172839424,7.0,0.0,43.84615384615385,45.0,0.0,-8.590776543211518,43.84615384615385,43.84615384615385,18.20461172839424,0.0,43.84615384615385,45.0,0.0,1.5731079116809608,0.048,1.4157971205128645,0.0,0.10931079116809617,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 00:00:00,0.0,17.703128392367937,8.8,0.0,41.07692307692308,45.0,0.0,-9.593743215264126,41.07692307692308,41.07692307692308,17.703128392367937,0.0,41.07692307692308,45.0,0.0,1.5201199887656163,0.048,1.3681079898890547,0.0,0.10401199887656154,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 01:00:00,0.0,17.499455294091014,8.0,0.0,42.30769230769231,45.0,0.0,-10.001089411817972,42.30769230769231,42.30769230769231,17.499455294091014,0.0,42.30769230769231,45.0,0.0,1.5692634515853083,0.048,1.4123371064267776,0.0,0.10892634515853072,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 02:00:00,0.0,17.350478731082546,7.0,0.0,43.84615384615385,45.0,0.0,-10.299042537834907,43.84615384615385,43.84615384615385,17.350478731082546,0.0,43.84615384615385,45.0,0.0,1.6243558915196625,0.048,1.4619203023676963,0.0,0.11443558915196617,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 03:00:00,0.0,17.264311398758778,8.0,0.0,42.30769230769231,45.0,0.0,-10.471377202482444,42.30769230769231,42.30769230769231,17.264311398758778,0.0,42.30769230769231,45.0,0.0,1.5833720853052424,0.048,1.425034876774718,0.0,0.11033720853052431,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 04:00:00,0.0,17.181045881785295,8.0,0.0,42.30769230769231,45.0,0.0,-10.63790823642941,42.30769230769231,42.30769230769231,17.181045881785295,0.0,42.30769230769231,45.0,0.0,1.5883680163236515,0.048,1.4295312146912864,0.0,0.11083680163236509,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 05:00:00,7.669086632854653,19.999999999999993,7.0,8.072722771425951,43.84615384615385,54.81583708019157,0.45832251703464005,70.0,43.84615384615385,43.84615384615385,80.96968323403772,0.0,43.84615384615385,54.81583708019157,0.8072722771425951,1.7598597277903631,0.048,1.5838737550113269,8.072722771425951,8.200708744204988,0.0,24.0,0.0,43.84615384615385,54.81583708019157,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 06:00:00,5.678338786018727,20.0,8.0,5.977198722124975,42.30769230769231,45.0,0.2976870246779525,62.309311766771415,42.30769230769231,42.30769230769231,65.00161945907911,0.0,42.30769230769231,45.0,0.5977198722124976,1.4192307692307693,0.048,1.2773076923076925,5.977198722124975,6.071121799048052,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 07:00:00,6.87920831342407,20.0,7.0,7.241271908867442,43.84615384615385,49.00634680885217,0.3121237891753208,69.00634680885217,43.84615384615385,43.84615384615385,74.1665397715505,0.0,43.84615384615385,49.00634680885217,0.7241271908867442,1.5855750196501808,0.048,1.4270175176851625,7.241271908867442,7.351829410832461,0.0,24.0,0.0,43.84615384615385,49.00634680885217,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 08:00:00,6.889240462262173,20.000000000000004,7.0,7.251832065539129,43.84615384615385,49.05009643949617,0.31257896834220383,69.05009643949617,43.84615384615385,43.84615384615385,74.2540390328385,0.0,43.84615384615385,49.05009643949617,0.7251832065539129,1.5868875085695002,0.048,1.4281987577125503,7.251832065539129,7.36252081639608,0.0,24.0,0.0,43.84615384615385,49.05009643949617,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 09:00:00,6.725005043799025,19.999999999999996,8.6,7.078952677683184,41.38461538461539,48.33200620739717,0.30512727058979244,68.33200620739717,41.38461538461539,41.38461538461539,75.27939703017896,0.0,41.38461538461539,48.33200620739717,0.7078952677683185,1.491498647760377,0.048,1.3423487829843392,7.078952677683184,7.180102542459223,0.0,24.0,0.0,41.38461538461539,48.33200620739717,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 10:00:00,6.860019824307255,20.0,7.0,7.221073499270794,43.84615384615385,48.92262585665274,0.3112531680720168,68.92262585665276,43.84615384615385,43.84615384615385,73.99909786715165,0.0,43.84615384615385,48.92262585665274,0.7221073499270794,1.583063391084198,0.048,1.4247570519757782,7.221073499270794,7.331379838379215,0.0,24.0,0.0,43.84615384615385,48.92262585665274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 11:00:00,6.642466490032795,20.0,8.0,6.992069989508206,42.30769230769231,47.96959622887361,0.3013823271339744,67.96959622887361,42.30769230769231,42.30769230769231,73.63150015005492,0.0,42.30769230769231,47.96959622887361,0.6992069989508206,1.5083186560969775,0.048,1.3574867904872798,6.992069989508206,7.094901855117903,0.0,24.0,0.0,42.30769230769231,47.96959622887361,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 12:00:00,6.332321115060241,20.0,9.6,6.665601173747622,39.84615384615385,46.59837414327258,0.28731039542015635,66.59837414327257,39.84615384615385,39.84615384615385,73.35059444039129,0.0,39.84615384615385,46.59837414327258,0.6665601173747622,1.393335839682793,0.048,1.2540022557145136,6.665601173747622,6.756934757715903,0.0,24.0,0.0,39.84615384615385,46.59837414327258,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 13:00:00,6.288497398705032,20.0,9.0,6.619470946005297,40.769230769230774,46.403384132597466,0.2853220235347111,66.40338413259747,40.769230769230774,40.769230769230774,72.03753749596416,0.0,40.769230769230774,46.403384132597466,0.6619470946005297,1.4151784470548474,0.048,1.2736606023493626,6.619470946005297,6.7129887907107815,0.0,24.0,0.0,40.769230769230774,46.403384132597466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 14:00:00,6.059650499716589,20.000000000000004,10.0,6.378579473385884,39.230769230769226,45.379987432017174,0.27493877040456394,65.37998743201717,39.230769230769226,39.230769230769226,71.52920563326512,0.0,39.230769230769226,45.379987432017174,0.6378579473385884,1.338322699883592,0.048,1.2044904298952328,6.378579473385884,6.464411743374242,0.0,24.0,0.0,39.230769230769226,45.379987432017174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 15:00:00,5.891310033928262,19.999999999999996,10.8,6.201378983082381,38.0,45.0,0.27781680680987353,64.24295519091754,38.0,38.0,71.24295519091754,0.0,38.0,45.0,0.6201378983082381,1.2900000000000003,0.048,1.1610000000000003,6.201378983082381,6.28237898308238,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 16:00:00,6.048797244970634,20.0,9.0,6.367154994705931,40.769230769230774,45.33123272495031,0.27444633597870377,65.33123272495033,40.769230769230774,40.769230769230774,69.89323468066986,0.0,40.769230769230774,45.33123272495031,0.6367154994705931,1.3830139048254326,0.048,1.2447125143428892,6.367154994705931,6.4574563851884745,0.0,24.0,0.0,40.769230769230774,45.33123272495031,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 17:00:00,6.06194897108815,20.000000000000004,9.0,6.380998916934894,40.769230769230774,45.39030997832053,0.2750430567644351,65.39030997832053,40.769230769230774,40.769230769230774,70.01138918741029,0.0,40.769230769230774,45.39030997832053,0.6380998916934895,1.3847862224265388,0.048,1.246307600183885,6.380998916934894,6.471477539177547,0.0,24.0,0.0,40.769230769230774,45.39030997832053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 18:00:00,5.941521772854246,20.0,9.8,6.254233445109733,39.53846153846153,45.0,0.2737332209122151,64.69647870346776,39.53846153846153,39.53846153846153,70.15801716500623,0.0,39.53846153846153,45.0,0.6254233445109734,1.336153846153846,0.048,1.2025384615384613,6.254233445109733,6.339848829725118,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 19:00:00,6.030655715154665,20.0,9.0,6.348058647531226,40.769230769230774,45.249692713255044,0.27362321756600094,65.24969271325506,40.769230769230774,40.769230769230774,69.73015465727933,0.0,40.769230769230774,45.249692713255044,0.6348058647531226,1.3805677044745746,0.048,1.242510934027117,6.348058647531226,6.4381154179786835,0.0,24.0,0.0,40.769230769230774,45.249692713255044,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 20:00:00,6.034962451954106,20.0,9.0,6.352592054688533,40.769230769230774,45.26905514952969,0.27381862304691956,65.26905514952969,40.769230769230774,40.769230769230774,69.76887952982861,0.0,40.769230769230774,45.26905514952969,0.6352592054688533,1.3811485775628138,0.048,1.2430337198065324,6.352592054688533,6.442706912444815,0.0,24.0,0.0,40.769230769230774,45.26905514952969,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 21:00:00,5.061111411926878,20.0,8.4,5.327485696765135,41.69230769230769,45.0,0.39566824826791924,56.60735061133434,41.69230769230769,41.69230769230769,59.91504291902665,0.0,41.69230769230769,45.0,0.5327485696765135,1.4007692307692308,0.048,1.2606923076923078,5.327485696765135,5.419562619842058,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 22:00:00,5.083877809245909,20.000000000000004,8.0,5.351450325522009,42.30769230769231,45.0,0.39028400667539537,56.82041581831106,42.30769230769231,42.30769230769231,59.512723510618756,0.0,42.30769230769231,45.0,0.5351450325522009,1.419230769230769,0.048,1.277307692307692,5.351450325522009,5.445373402445085,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 23:00:00,0.0,18.03804749230531,7.0,0.0,43.84615384615385,45.0,0.0,-8.92390501538938,43.84615384615385,43.84615384615385,18.03804749230531,0.0,43.84615384615385,45.0,0.0,1.5831017658462965,0.048,1.424791589261667,0.0,0.1103101765846295,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 00:00:00,0.0,17.466261585100277,7.2,0.0,43.53846153846154,45.0,0.0,-10.067476829799446,43.53846153846154,43.53846153846154,17.466261585100277,0.0,43.53846153846154,45.0,0.0,1.6081781510478297,0.048,1.4473603359430467,0.0,0.11281781510478295,0.0,24.0,0.0,43.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 01:00:00,0.0,17.24969080212294,7.0,0.0,43.84615384615385,45.0,0.0,-10.500618395754117,43.84615384615385,43.84615384615385,17.24969080212294,0.0,43.84615384615385,45.0,0.0,1.6304031672572388,0.048,1.4673628505315148,0.0,0.1150403167257239,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 02:00:00,0.0,17.111679363950152,7.0,0.0,43.84615384615385,45.0,0.0,-10.776641272099695,43.84615384615385,43.84615384615385,17.111679363950152,0.0,43.84615384615385,45.0,0.0,1.638683853547606,0.048,1.4748154681928454,0.0,0.11586838535476063,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 03:00:00,0.0,17.03411389928688,8.2,0.0,42.0,45.0,0.0,-10.931772201426242,42.0,42.0,17.03411389928688,0.0,42.0,45.0,0.0,1.5879531660427872,0.048,1.4291578494385084,0.0,0.11079531660427877,0.0,24.0,0.0,42.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 04:00:00,0.1725011893013083,17.0,7.0,0.18158019926453506,43.84615384615385,45.0,0.0,-6.420459394715564,43.84615384615385,43.84615384615385,17.0,0.005830803750713753,43.84615384615385,45.0,0.018158019926453505,1.6453846153846152,0.048,1.4808461538461537,0.18158019926453506,0.2981186608029964,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
