timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-06 05:00:00,8.235675660167779,20.000000000000004,7.0,8.66913227386082,43.84615384615385,59.59606698032317,0.71832352987327,70.0,43.84615384615385,43.84615384615385,85.74991313416933,0.0,43.84615384615385,59.59606698032317,0.866913227386082,1.9032666247943102,0.048,1.712939962314879,8.66913227386082,8.811458936340252,0.0,24.0,0.0,43.84615384615385,59.59606698032317,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 06:00:00,6.082930731740824,20.000000000000007,8.4,6.4030849807798145,41.69230769230769,45.48449838121705,0.275995042274992,65.48449838121705,41.69230769230769,41.69230769230769,69.27668907012641,0.0,41.69230769230769,45.48449838121705,0.6403084980779814,1.415304182205742,0.048,1.2737737639851678,6.4030849807798145,6.4966153990003885,0.0,24.0,0.0,41.69230769230769,45.48449838121705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 07:00:00,7.165242213373994,20.0,8.0,7.542360224604204,42.30769230769231,50.496097034255826,0.3333709508195786,70.0,42.30769230769231,42.30769230769231,78.18840472656352,0.0,42.30769230769231,50.496097034255826,0.7542360224604204,1.584113680258444,0.048,1.4257023122325996,7.542360224604204,7.652771592630048,0.0,24.0,0.0,42.30769230769231,50.496097034255826,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 08:00:00,7.140484931018466,20.000000000000004,8.0,7.516299927387859,42.30769230769231,50.28206591666955,0.3286129710920577,70.0,42.30769230769231,42.30769230769231,77.97437360897725,0.0,42.30769230769231,50.28206591666955,0.751629992738786,1.5776927467308555,0.048,1.4199234720577698,7.516299927387859,7.626069202060945,0.0,24.0,0.0,42.30769230769231,50.28206591666955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 09:00:00,6.867104095384801,20.0,10.2,7.228530626720843,38.92307692307692,48.95354139755467,0.3115745959793465,68.95354139755469,38.92307692307692,38.92307692307692,78.98400587203244,0.0,38.92307692307692,48.95354139755467,0.7228530626720844,1.4362985496189478,0.048,1.292668694657053,7.228530626720843,7.324160481682739,0.0,24.0,0.0,38.92307692307692,48.95354139755467,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 10:00:00,7.074057274233126,19.999999999999996,8.0,7.4463760781401325,42.30769230769231,49.853469211084146,0.32096448612672984,69.85346921108415,42.30769230769231,42.30769230769231,77.39924611447599,0.0,42.30769230769231,49.853469211084146,0.7446376078140132,1.5648348455632939,0.048,1.4083513610069645,7.4463760781401325,7.554859562696462,0.0,24.0,0.0,42.30769230769231,49.853469211084146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 11:00:00,6.989846414112434,20.0,8.0,7.357733067486773,42.30769230769231,49.488024769816874,0.3171436667020163,69.48802476981686,42.30769230769231,42.30769230769231,76.66835723194143,0.0,42.30769230769231,49.488024769816874,0.7357733067486774,1.5538715123252755,0.048,1.3984843610927478,7.357733067486773,7.465120218719302,0.0,24.0,0.0,42.30769230769231,49.488024769816874,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 12:00:00,6.563865340798517,19.999999999999996,10.8,6.90933193768265,38.0,47.623507378407226,0.29781603179666594,67.62350737840723,38.0,38.0,77.24701475681445,0.0,38.0,47.623507378407226,0.690933193768265,1.368705221352217,0.048,1.2318346992169955,6.90933193768265,6.998202459817871,0.0,24.0,0.0,38.0,47.623507378407226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 13:00:00,6.682939371515375,19.999999999999996,9.0,7.034673022647763,40.769230769230774,48.147433467085904,0.30321866476930015,68.1474334670859,40.769230769230774,40.769230769230774,75.52563616494103,0.0,40.769230769230774,48.147433467085904,0.7034673022647764,1.4674999270895004,0.048,1.3207499343805502,7.034673022647763,7.133423015356715,0.0,24.0,0.0,40.769230769230774,48.147433467085904,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 14:00:00,6.470674008265437,20.0,10.0,6.8112357981741445,39.230769230769226,47.21193442229685,0.2935877499212993,67.21193442229685,39.230769230769226,39.230769230769226,75.19309961382447,0.0,39.230769230769226,47.21193442229685,0.6811235798174144,1.3932811095919824,0.048,1.2539529986327842,6.8112357981741445,6.902563909133343,0.0,24.0,0.0,39.230769230769226,47.21193442229685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 15:00:00,6.000546921934287,19.999999999999993,13.2,6.3163651809834604,34.30769230769231,45.11423884160794,0.27225711986997675,65.11423884160794,34.30769230769231,34.30769230769231,75.92078537552358,0.0,34.30769230769231,45.11423884160794,0.6316365180983461,1.182657934479008,0.048,1.0643921410311072,6.3163651809834604,6.386630974431361,0.0,24.0,0.0,34.30769230769231,45.11423884160794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 16:00:00,6.046552729874915,20.0,12.0,6.364792347236753,36.15384615384615,45.32114745474097,0.27434449772572234,65.32114745474095,36.15384615384615,36.15384615384615,74.48844875563577,0.0,36.15384615384615,45.32114745474097,0.6364792347236753,1.2442498082576134,0.048,1.119824827431852,6.364792347236753,6.441217328062514,0.0,24.0,0.0,36.15384615384615,45.32114745474097,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 17:00:00,5.955609316160097,20.0,12.0,6.26906243806326,36.15384615384615,45.0,0.2726232722860337,64.82356137620556,36.15384615384615,36.15384615384615,73.6697152223594,0.0,36.15384615384615,45.0,0.626906243806326,1.2346153846153847,0.048,1.1111538461538462,6.26906243806326,6.3445239765247985,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 18:00:00,5.690336597569441,20.0,13.6,5.989827997441517,33.69230769230769,45.0,0.29644288003068736,62.41868391255032,33.69230769230769,33.69230769230769,73.72637622024263,0.0,33.69230769230769,45.0,0.5989827997441517,1.1607692307692308,0.048,1.0446923076923078,5.989827997441517,6.05790492051844,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 19:00:00,5.803064994083824,19.999999999999993,12.0,6.108489467456657,36.15384615384615,45.0,0.28551367583030224,63.44373717220182,36.15384615384615,36.15384615384615,72.28989101835566,0.0,36.15384615384615,45.0,0.6108489467456657,1.2346153846153851,0.048,1.1111538461538466,6.108489467456657,6.183951005918195,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 20:00:00,5.744815645155794,20.000000000000007,12.0,6.047174363321888,36.15384615384615,45.0,0.29099546461423276,62.91464810148216,36.15384615384615,36.15384615384615,71.760801947636,0.0,36.15384615384615,45.0,0.6047174363321888,1.2346153846153842,0.048,1.111153846153846,6.047174363321888,6.122635901783427,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 21:00:00,4.821133898850705,19.999999999999996,13.8,5.074877788263899,33.38461538461539,45.0,0.4680155209631876,54.34775546770638,33.38461538461539,33.38461538461539,65.96314008309099,0.0,33.38461538461539,45.0,0.50748777882639,1.1515384615384618,0.048,1.0363846153846157,5.074877788263899,5.142031634417746,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 22:00:00,4.828915627366133,20.000000000000004,12.0,5.083069081438034,36.15384615384615,45.0,0.4651052892176209,54.42142823630127,36.15384615384615,36.15384615384615,63.267582082455114,0.0,36.15384615384615,45.0,0.5083069081438034,1.2346153846153844,0.048,1.111153846153846,5.083069081438034,5.158530619899572,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 23:00:00,0.0,18.20041260199085,13.0,0.0,34.61538461538461,45.0,0.0,-8.599174796018303,34.61538461538461,34.61538461538461,18.20041260199085,0.0,34.61538461538461,45.0,0.0,1.2964367823420875,0.048,1.1667931041078787,0.0,0.0816436782342087,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 00:00:00,0.0,17.77060581591241,16.4,0.0,30.0,45.0,0.0,-9.458788368175178,30.0,30.0,17.77060581591241,0.0,30.0,45.0,0.0,1.1837636510452554,0.048,1.0653872859407298,0.0,0.0703763651045255,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 01:00:00,0.0,17.62686319670701,15.0,0.0,31.53846153846154,45.0,0.0,-9.74627360658598,31.53846153846154,31.53846153846154,17.62686319670701,0.0,31.53846153846154,45.0,0.0,1.2385420543514258,0.048,1.1146878489162833,0.0,0.07585420543514254,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 02:00:00,0.0,17.579846739833407,15.0,0.0,31.53846153846154,45.0,0.0,-9.840306520333186,31.53846153846154,31.53846153846154,17.579846739833407,0.0,31.53846153846154,45.0,0.0,1.241363041763842,0.048,1.1172267375874576,0.0,0.07613630417638428,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 03:00:00,0.0,17.56335804228778,15.4,0.0,30.923076923076923,45.0,0.0,-9.873283915424437,30.923076923076923,30.923076923076923,17.56335804228778,0.0,30.923076923076923,45.0,0.0,1.2238908251550407,0.048,1.1015017426395366,0.0,0.07438908251550402,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 04:00:00,0.0,17.50313700903759,13.0,0.0,34.61538461538461,45.0,0.0,-9.993725981924818,34.61538461538461,34.61538461538461,17.50313700903759,0.0,34.61538461538461,45.0,0.0,1.338273317919283,0.048,1.2044459861273547,0.0,0.08582733179192825,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 05:00:00,7.374247256252476,20.0,13.0,7.762365532897343,34.61538461538461,52.29625437533866,0.3779818444516038,70.0,34.61538461538461,34.61538461538461,87.68086975995405,0.0,34.61538461538461,52.29625437533866,0.7762365532897343,1.4073491697216982,0.048,1.2666142527495283,7.762365532897343,7.8551004498695125,0.0,24.0,0.0,34.61538461538461,52.29625437533866,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 06:00:00,5.486895455757434,19.999999999999993,14.6,5.775679427113088,32.15384615384615,45.0,0.3200551283306731,60.55680115128909,32.15384615384615,32.15384615384615,73.40295499744295,0.0,32.15384615384615,45.0,0.5775679427113088,1.1146153846153852,0.048,1.0031538461538467,5.775679427113088,5.839140965574627,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 07:00:00,5.5772114032572695,20.000000000000007,13.0,5.870748845533968,34.61538461538461,45.0,0.3088738255016359,61.385300294907,34.61538461538461,34.61538461538461,71.76991567952238,0.0,34.61538461538461,45.0,0.5870748845533968,1.1884615384615378,0.048,1.069615384615384,5.870748845533968,5.941594999380122,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 08:00:00,5.643949605043954,20.0,12.0,5.940999584256794,36.15384615384615,45.0,0.30134707611941536,61.995523672209416,36.15384615384615,36.15384615384615,70.84167751836327,0.0,36.15384615384615,45.0,0.5940999584256794,1.2346153846153847,0.048,1.1111538461538462,5.940999584256794,6.016461122718332,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 09:00:00,5.62212433374751,20.0,12.8,5.9180256144710635,34.92307692307692,45.0,0.30374502154550187,61.79614761556627,34.92307692307692,34.92307692307692,71.87307069248935,0.0,34.92307692307692,45.0,0.5918025614471063,1.1976923076923076,0.048,1.077923076923077,5.9180256144710635,5.9897948452402945,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 10:00:00,5.65080839371252,20.0,12.0,5.948219361802653,36.15384615384615,45.0,0.30060572373927663,62.05814263319316,36.15384615384615,36.15384615384615,70.90429647934701,0.0,36.15384615384615,45.0,0.5948219361802652,1.2346153846153847,0.048,1.1111538461538462,5.948219361802653,6.023680900264191,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 11:00:00,5.540316788430284,20.0,12.0,5.8319124088739835,36.15384615384615,45.0,0.3132946075677802,61.047230229513204,36.15384615384615,36.15384615384615,69.89338407566706,0.0,36.15384615384615,45.0,0.5831912408873984,1.2346153846153847,0.048,1.1111538461538462,5.8319124088739835,5.907373947335522,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 12:00:00,5.078204615204685,20.0,14.8,5.345478542320721,31.846153846153847,45.0,0.3916067876526799,56.76734240178715,31.846153846153847,31.846153846153847,69.92118855563331,0.0,31.846153846153847,45.0,0.5345478542320721,1.1053846153846152,0.048,0.9948461538461537,5.345478542320721,5.408017003859182,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 13:00:00,5.0111586632962775,20.0,14.0,5.274903856101345,33.07692307692308,45.0,0.40823226252027195,56.13907774549392,33.07692307692308,33.07692307692308,68.06215466857084,0.0,33.07692307692308,45.0,0.5274903856101345,1.1423076923076925,0.048,1.028076923076923,5.274903856101345,5.341134625332114,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 14:00:00,4.87792643503675,20.0,14.0,5.134659405301842,33.07692307692308,45.0,0.44780145631322726,54.88480599919207,33.07692307692308,33.07692307692308,66.80788292226899,0.0,33.07692307692308,45.0,0.5134659405301842,1.1423076923076925,0.048,1.028076923076923,5.134659405301842,5.200890174532612,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 15:00:00,4.532303971412555,19.999999999999996,16.0,4.770846285697425,30.0,45.0,0.6237759949783482,51.59339018375613,30.0,30.0,66.59339018375613,0.0,30.0,45.0,0.47708462856974254,1.0500000000000003,0.048,0.9450000000000003,4.770846285697425,4.827846285697426,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 16:00:00,4.360766699098963,20.0,16.0,4.590280735893645,30.0,45.0,0.8012928092403196,49.938442626456606,30.0,30.0,64.9384426264566,0.0,30.0,45.0,0.4590280735893645,1.05,0.048,0.945,4.590280735893645,4.647280735893644,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 17:00:00,4.419446738972823,20.000000000000007,15.0,4.652049198918761,31.53846153846154,45.0,0.728335674452897,50.50623480507073,31.53846153846154,31.53846153846154,63.96777326660919,0.0,31.53846153846154,45.0,0.4652049198918761,1.096153846153846,0.048,0.9865384615384615,4.652049198918761,4.713664583534146,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 18:00:00,4.2065963967478925,20.000000000000004,16.2,4.427996207103044,30.0,45.0,1.1102470685256391,48.43818796535146,30.0,30.0,63.43818796535146,0.0,30.0,45.0,0.44279962071030443,1.0499999999999998,0.048,0.9449999999999998,4.427996207103044,4.484996207103045,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 19:00:00,4.350680389529772,20.0,14.0,4.579663567926075,33.07692307692308,45.0,0.8155866947417557,49.840669741025025,33.07692307692308,33.07692307692308,61.763746664101944,0.0,33.07692307692308,45.0,0.4579663567926075,1.1423076923076925,0.048,1.028076923076923,4.579663567926075,4.645894337156845,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 20:00:00,4.446855245416264,20.000000000000004,13.0,4.68090025833291,34.61538461538461,45.0,0.6992492746336014,50.77084451822259,34.61538461538461,34.61538461538461,61.155459902837976,0.0,34.61538461538461,45.0,0.468090025833291,1.188461538461538,0.048,1.0696153846153842,4.68090025833291,4.751746412179063,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 21:00:00,4.3118564732373965,20.0,14.0,4.538796287618312,33.07692307692308,45.0,0.8765455756701568,49.46383568517717,33.07692307692308,33.07692307692308,61.38691260825409,0.0,33.07692307692308,45.0,0.4538796287618312,1.1423076923076925,0.048,1.028076923076923,4.538796287618312,4.605027056849082,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 22:00:00,4.280963578336466,20.0,14.0,4.50627745088049,33.07692307692308,45.0,0.9330597660230687,49.16342241073352,33.07692307692308,33.07692307692308,61.08649933381044,0.0,33.07692307692308,45.0,0.45062774508804904,1.1423076923076925,0.048,1.028076923076923,4.50627745088049,4.57250822011126,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 23:00:00,0.0,18.586355265034847,13.0,0.0,34.61538461538461,45.0,0.0,-7.827289469930307,34.61538461538461,34.61538461538461,18.586355265034847,0.0,34.61538461538461,45.0,0.0,1.2732802225594475,0.048,1.1459522003035028,0.0,0.07932802225594471,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 00:00:00,0.0,18.212960048435036,14.6,0.0,32.15384615384615,45.0,0.0,-8.574079903129928,32.15384615384615,32.15384615384615,18.212960048435036,0.0,32.15384615384615,45.0,0.0,1.2218377817092825,0.048,1.0996540035383542,0.0,0.07418377817092825,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 01:00:00,0.0,18.058839865085616,13.0,0.0,34.61538461538461,45.0,0.0,-8.882320269828767,34.61538461538461,34.61538461538461,18.058839865085616,0.0,34.61538461538461,45.0,0.0,1.3049311465564015,0.048,1.1744380319007615,0.0,0.08249311465564002,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 02:00:00,0.0,17.968233313480773,13.0,0.0,34.61538461538461,45.0,0.0,-9.063533373038453,34.61538461538461,34.61538461538461,17.968233313480773,0.0,34.61538461538461,45.0,0.0,1.310367539652692,0.048,1.1793307856874227,0.0,0.08303675396526922,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 03:00:00,0.0,17.94695881250695,15.0,0.0,31.53846153846154,45.0,0.0,-9.106082374986102,31.53846153846154,31.53846153846154,17.94695881250695,0.0,31.53846153846154,45.0,0.0,1.2193363174034293,0.048,1.0974026856630865,0.0,0.07393363174034273,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 04:00:00,0.0,17.879074263540016,13.0,0.0,34.61538461538461,45.0,0.0,-9.241851472919969,34.61538461538461,34.61538461538461,17.879074263540016,0.0,34.61538461538461,45.0,0.0,1.3157170826491373,0.048,1.1841453743842236,0.0,0.08357170826491367,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 05:00:00,5.705147192490124,20.0,13.0,6.0054180973580245,34.61538461538461,45.0,0.2949296709927835,62.55362405301916,34.61538461538461,34.61538461538461,72.93823943763455,0.0,34.61538461538461,45.0,0.6005418097358024,1.1884615384615382,0.048,1.0696153846153844,6.0054180973580245,6.0762642512041785,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 06:00:00,4.182885414219143,20.0,13.6,4.403037278125414,33.69230769230769,45.0,1.183818962685461,48.20633636656481,33.69230769230769,33.69230769230769,59.51402867425712,0.0,33.69230769230769,45.0,0.44030372781254135,1.1607692307692308,0.048,1.0446923076923078,4.403037278125414,4.471114201202337,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 07:00:00,4.834168364418952,20.0,13.0,5.088598278335739,34.61538461538461,45.0,0.46316720913122167,54.47114253179976,34.61538461538461,34.61538461538461,64.85575791641514,0.0,34.61538461538461,45.0,0.5088598278335739,1.1884615384615382,0.048,1.0696153846153844,5.088598278335739,5.159444432181892,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 08:00:00,4.808816203385435,20.0,13.0,5.0619117930373,34.61538461538461,45.0,0.4727199600646836,54.23108273736969,34.61538461538461,34.61538461538461,64.61569812198508,0.0,34.61538461538461,45.0,0.50619117930373,1.1884615384615382,0.048,1.0696153846153844,5.0619117930373,5.132757946883454,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 09:00:00,4.73922072942484,20.0,13.6,4.988653399394568,33.69230769230769,45.0,0.5017823678516032,53.57057471698964,33.69230769230769,33.69230769230769,64.87826702468195,0.0,33.69230769230769,45.0,0.4988653399394568,1.1607692307692308,0.048,1.0446923076923078,4.988653399394568,5.056730322471491,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 10:00:00,4.62509600769452,20.0,14.0,4.868522113362652,33.07692307692308,45.0,0.560902890000478,52.482581916917525,33.07692307692308,33.07692307692308,64.40565883999444,0.0,33.07692307692308,45.0,0.4868522113362652,1.1423076923076925,0.048,1.028076923076923,4.868522113362652,4.934752882593422,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 11:00:00,4.37921328577818,20.0,15.0,4.609698195555978,31.53846153846154,45.0,0.776584519739179,50.117122030869595,31.53846153846154,31.53846153846154,63.578660492408055,0.0,31.53846153846154,45.0,0.46096981955559785,1.0961538461538465,0.048,0.9865384615384619,4.609698195555978,4.671313580171363,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 12:00:00,3.9418541233220465,20.0,17.4,4.149320129812681,30.0,45.0,4.299936827794397,45.83187271235849,30.0,30.0,60.83187271235849,0.0,30.0,45.0,0.4149320129812681,1.05,0.048,0.945,4.149320129812681,4.20632012981268,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 13:00:00,3.8230043827845965,20.0,17.0,4.0242151397732595,30.0,45.0,0.0,44.64878308113788,30.0,30.0,59.64878308113788,0.0,30.0,45.0,0.40242151397732595,1.05,0.048,0.945,4.0242151397732595,4.081215139773259,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 14:00:00,3.6641878296978407,19.999999999999996,17.0,3.857039820734569,30.0,45.0,0.0,43.05448646047191,30.0,30.0,58.05448646047191,0.0,30.0,45.0,0.3857039820734569,1.0500000000000003,0.048,0.9450000000000003,3.857039820734569,3.914039820734569,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 15:00:00,3.2674458409008857,20.0,19.2,3.439416674632511,30.0,45.0,0.0,38.99971265979926,30.0,30.0,53.99971265979926,0.0,30.0,45.0,0.3439416674632511,1.05,0.048,0.945,3.439416674632511,3.496416674632511,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 16:00:00,3.288361571466341,20.0,18.0,3.461433233122464,30.0,45.0,0.0,39.21620925872719,30.0,30.0,54.21620925872719,0.0,30.0,45.0,0.3461433233122464,1.05,0.048,0.945,3.461433233122464,3.518433233122464,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 17:00:00,3.2123871266991273,20.0,18.0,3.3814601333675025,30.0,45.0,0.0,38.428268734756784,30.0,30.0,53.428268734756784,0.0,30.0,45.0,0.33814601333675026,1.05,0.048,0.945,3.3814601333675025,3.4384601333675024,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 18:00:00,3.110749583734634,20.0,18.2,3.274473246036457,30.0,45.0,0.0,37.367406709654105,30.0,30.0,52.367406709654105,0.0,30.0,45.0,0.3274473246036457,1.05,0.048,0.945,3.274473246036457,3.3314732460364573,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 19:00:00,3.316896029154071,20.0,16.0,3.491469504372706,30.0,45.0,0.0,39.511054895120466,30.0,30.0,54.511054895120466,0.0,30.0,45.0,0.3491469504372706,1.05,0.048,0.945,3.491469504372706,3.5484695043727066,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 20:00:00,3.286720617620386,20.0,16.0,3.4597059132846164,30.0,45.0,0.0,39.19923542408071,30.0,30.0,54.19923542408071,0.0,30.0,45.0,0.34597059132846164,1.05,0.048,0.945,3.4597059132846164,3.5167059132846163,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 21:00:00,2.7784764947891714,20.0,17.4,2.924712099778075,30.0,45.0,0.0,33.84138514136855,30.0,30.0,48.84138514136855,0.0,30.0,45.0,0.2924712099778075,1.05,0.048,0.945,2.924712099778075,2.981712099778075,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 22:00:00,2.8484954140779775,20.0,15.0,2.9984162253452395,31.53846153846154,45.0,0.0,34.5921575225002,31.53846153846154,31.53846153846154,48.05369598403866,0.0,31.53846153846154,45.0,0.29984162253452395,1.0961538461538465,0.048,0.9865384615384619,2.9984162253452395,3.0600316099606237,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 23:00:00,0.0,18.93874573750437,16.0,0.0,30.0,45.0,0.0,-7.122508524991261,30.0,30.0,18.93874573750437,0.0,30.0,45.0,0.0,1.1136752557497378,0.048,1.002307730174764,0.0,0.06336752557497372,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 00:00:00,0.0,18.656629380105556,17.0,0.0,30.0,45.0,0.0,-7.686741239788887,30.0,30.0,18.656629380105556,0.0,30.0,45.0,0.0,1.1306022371936666,0.048,1.0175420134743,0.0,0.06506022371936648,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 01:00:00,0.0,18.549117177245535,16.0,0.0,30.0,45.0,0.0,-7.901765645508931,30.0,30.0,18.549117177245535,0.0,30.0,45.0,0.0,1.137052969365268,0.048,1.0233476724287411,0.0,0.06570529693652682,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 02:00:00,0.0,18.46285386545435,14.0,0.0,33.07692307692308,45.0,0.0,-8.074292269091302,33.07692307692308,33.07692307692308,18.46285386545435,0.0,33.07692307692308,45.0,0.0,1.2345364603804314,0.048,1.1110828143423883,0.0,0.07545364603804305,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 03:00:00,0.0,18.434785669900183,15.4,0.0,30.923076923076923,45.0,0.0,-8.130428660199634,30.923076923076923,30.923076923076923,18.434785669900183,0.0,30.923076923076923,45.0,0.0,1.1716051674982966,0.048,1.0544446507484668,0.0,0.0691605167498297,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 04:00:00,0.0,18.354644558257036,13.0,0.0,34.61538461538461,45.0,0.0,-8.290710883485929,34.61538461538461,34.61538461538461,18.354644558257036,0.0,34.61538461538461,45.0,0.0,1.2871828649661163,0.048,1.1584645784695047,0.0,0.08071828649661161,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 05:00:00,5.0087256211843165,20.0,14.0,5.272342759141386,33.07692307692308,45.0,0.408872259646207,56.116242202780356,33.07692307692308,33.07692307692308,68.03931912585728,0.0,33.07692307692308,45.0,0.5272342759141386,1.1423076923076925,0.048,1.028076923076923,5.272342759141386,5.338573528372156,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 06:00:00,3.829868453694792,20.0,15.2,4.031440477573465,31.230769230769234,45.0,0.0,44.717340160214206,31.230769230769234,31.230769230769234,58.48657092944497,0.0,31.230769230769234,45.0,0.4031440477573465,1.0869230769230767,0.048,0.978230769230769,4.031440477573465,4.092132785265773,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 07:00:00,4.063144662178671,19.999999999999996,13.0,4.276994381240707,34.61538461538461,45.0,1.815570168903031,47.0308023258539,34.61538461538461,34.61538461538461,57.415417710469285,0.0,34.61538461538461,45.0,0.4276994381240707,1.1884615384615385,0.048,1.0696153846153846,4.276994381240707,4.347840535086861,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 08:00:00,4.07488571282681,20.000000000000004,13.0,4.289353381922958,34.61538461538461,45.0,1.722739100457403,47.14641812663939,34.61538461538461,34.61538461538461,57.531033511254776,0.0,34.61538461538461,45.0,0.42893533819229585,1.188461538461538,0.048,1.0696153846153842,4.289353381922958,4.360199535769112,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 09:00:00,4.081546112245762,20.0,14.0,4.29636432867975,33.07692307692308,45.0,1.6744180995839462,47.21196984984242,33.07692307692308,33.07692307692308,59.13504677291934,0.0,33.07692307692308,45.0,0.429636432867975,1.1423076923076925,0.048,1.028076923076923,4.29636432867975,4.3625950979105195,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 10:00:00,4.107585849525611,20.0,13.0,4.3237745784480115,34.61538461538461,45.0,1.5102781534080318,47.46801681502268,34.61538461538461,34.61538461538461,57.852632199638066,0.0,34.61538461538461,45.0,0.43237745784480114,1.1884615384615382,0.048,1.0696153846153844,4.3237745784480115,4.3946207322941655,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 11:00:00,3.6263029764208965,20.0,16.0,3.81716102781147,30.0,45.0,0.0,42.671839316079456,30.0,30.0,57.671839316079456,0.0,30.0,45.0,0.381716102781147,1.05,0.048,0.945,3.81716102781147,3.87416102781147,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 12:00:00,3.1148799640017604,20.0,19.0,3.2788210147386954,30.0,45.0,0.0,37.410672735970536,30.0,30.0,52.410672735970536,0.0,30.0,45.0,0.32788210147386954,1.05,0.048,0.945,3.2788210147386954,3.3358210147386953,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 13:00:00,3.167855983314549,20.0,17.0,3.3345852455942624,30.0,45.0,0.0,37.964434065105365,30.0,30.0,52.964434065105365,0.0,30.0,45.0,0.33345852455942626,1.05,0.048,0.945,3.3345852455942624,3.3915852455942628,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 14:00:00,2.911038679393801,20.0,18.0,3.0642512414671588,30.0,45.0,0.0,35.25917774125102,30.0,30.0,50.25917774125102,0.0,30.0,45.0,0.30642512414671585,1.05,0.048,0.945,3.0642512414671588,3.1212512414671587,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 15:00:00,2.598763882938023,20.0,19.8,2.735540929408445,30.0,45.0,0.0,31.89404905357216,30.0,30.0,46.89404905357216,0.0,30.0,45.0,0.27355409294084454,1.05,0.048,0.945,2.735540929408445,2.7925409294084456,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 16:00:00,2.654974903835292,19.999999999999996,18.0,2.7947104250897814,30.0,45.0,0.0,32.506388021199,30.0,30.0,47.506388021199,0.0,30.0,45.0,0.27947104250897814,1.0500000000000003,0.048,0.9450000000000003,2.7947104250897814,2.8517104250897813,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 17:00:00,2.6117290226519696,20.0,18.0,2.7491884448968102,30.0,45.0,0.0,32.0355547048036,30.0,30.0,47.0355547048036,0.0,30.0,45.0,0.274918844489681,1.05,0.048,0.945,2.7491884448968102,2.80618844489681,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 18:00:00,2.4674310838489006,20.0,18.8,2.597295877735685,30.0,45.0,0.0,30.451275587504767,30.0,30.0,45.45127558750477,0.0,30.0,45.0,0.25972958777356847,1.05,0.048,0.945,2.597295877735685,2.654295877735685,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 19:00:00,2.578630695541929,20.000000000000007,17.0,2.7143481005704513,30.0,45.0,0.0,31.67398557846269,30.0,30.0,46.67398557846269,0.0,30.0,45.0,0.2714348100570451,1.0499999999999996,0.048,0.9449999999999996,2.7143481005704513,2.7713481005704512,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 20:00:00,2.687561830567165,20.0,16.0,2.8290124532285947,30.0,45.0,0.0,32.86000447255614,30.0,30.0,47.86000447255614,0.0,30.0,45.0,0.2829012453228595,1.05,0.048,0.945,2.8290124532285947,2.8860124532285947,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 21:00:00,2.537470089336341,20.0,17.2,2.6710211466698324,30.0,45.0,0.0,31.222845104441944,30.0,30.0,46.222845104441944,0.0,30.0,45.0,0.26710211466698325,1.05,0.048,0.945,2.6710211466698324,2.7280211466698323,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 22:00:00,2.7947768822294923,20.0,15.0,2.941870402346834,31.53846153846154,45.0,0.0,34.016550885845476,31.53846153846154,31.53846153846154,47.478089347383936,0.0,31.53846153846154,45.0,0.2941870402346834,1.0961538461538465,0.048,0.9865384615384619,2.941870402346834,3.0034857869622185,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 23:00:00,0.0,19.09144644876172,14.0,0.0,33.07692307692308,45.0,0.0,-6.817107102476562,33.07692307692308,33.07692307692308,19.09144644876172,0.0,33.07692307692308,45.0,0.0,1.1968209053819892,0.048,1.0771388148437904,0.0,0.07168209053819874,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 00:00:00,0.0,18.83688867555737,15.2,0.0,31.230769230769234,45.0,0.0,-7.326222648885263,31.230769230769234,31.230769230769234,18.83688867555737,0.0,31.230769230769234,45.0,0.0,1.1567097563896347,0.048,1.0410387807506711,0.0,0.06767097563896352,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 01:00:00,0.0,18.696639995971562,13.0,0.0,34.61538461538461,45.0,0.0,-7.606720008056875,34.61538461538461,34.61538461538461,18.696639995971562,0.0,34.61538461538461,45.0,0.0,1.2666631387032445,0.048,1.13999682483292,0.0,0.07866631387032452,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 02:00:00,0.0,18.617580941403883,13.0,0.0,34.61538461538461,45.0,0.0,-7.764838117192234,34.61538461538461,34.61538461538461,18.617580941403883,0.0,34.61538461538461,45.0,0.0,1.2714066819773053,0.048,1.1442660137795748,0.0,0.07914066819773047,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 03:00:00,0.0,18.579248766262438,14.4,0.0,32.46153846153846,45.0,0.0,-7.841502467475124,32.46153846153846,32.46153846153846,18.579248766262438,0.0,32.46153846153846,45.0,0.0,1.2090912278704073,0.048,1.0881821050833667,0.0,0.07290912278704065,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 04:00:00,0.0,18.506915062181676,13.0,0.0,34.61538461538461,45.0,0.0,-7.986169875636648,34.61538461538461,34.61538461538461,18.506915062181676,0.0,34.61538461538461,45.0,0.0,1.2780466347306378,0.048,1.1502419712575742,0.0,0.07980466347306359,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 05:00:00,4.854336033866027,20.0,12.0,5.109827404069502,36.15384615384615,45.0,0.45591677704817535,54.66190288657086,36.15384615384615,36.15384615384615,63.508056732724704,0.0,36.15384615384615,45.0,0.5109827404069502,1.2346153846153847,0.048,1.1111538461538462,5.109827404069502,5.185288942531041,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 06:00:00,3.7707537082911475,20.0,13.6,3.9692144297801555,33.69230769230769,45.0,0.0,44.12597706944297,33.69230769230769,33.69230769230769,55.433669377135274,0.0,33.69230769230769,45.0,0.39692144297801557,1.1607692307692308,0.048,1.0446923076923078,3.9692144297801555,4.037291352857078,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 07:00:00,3.9677488594321058,20.0,12.0,4.176577746770637,36.15384615384615,45.0,3.307631113060505,46.08854280737171,36.15384615384615,36.15384615384615,54.934696653525556,0.0,36.15384615384615,45.0,0.4176577746770637,1.2346153846153847,0.048,1.1111538461538462,4.176577746770637,4.252039285232176,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 08:00:00,4.007296299944764,19.999999999999996,12.0,4.218206631520805,36.15384615384615,45.0,2.4573574905564333,46.47979487768778,36.15384615384615,36.15384615384615,55.32594872384163,0.0,36.15384615384615,45.0,0.4218206631520805,1.234615384615385,0.048,1.1111538461538464,4.218206631520805,4.293668169982343,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 09:00:00,4.06630112853661,20.0,12.8,4.280316977406958,34.92307692307692,45.0,1.789583695722344,47.061892068875665,34.92307692307692,34.92307692307692,57.138815145798745,0.0,34.92307692307692,45.0,0.4280316977406958,1.1976923076923076,0.048,1.077923076923077,4.280316977406958,4.352086208176188,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 10:00:00,3.7813413930433004,20.0,15.0,3.980359361098211,31.53846153846154,45.0,0.0,44.23204891354602,31.53846153846154,31.53846153846154,57.69358737508448,0.0,31.53846153846154,45.0,0.3980359361098211,1.0961538461538465,0.048,0.9865384615384619,3.980359361098211,4.0419747457135955,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 11:00:00,3.672635388898403,20.0,15.0,3.8659319883141086,31.53846153846154,45.0,0.0,43.13968431736396,31.53846153846154,31.53846153846154,56.60122277890242,0.0,31.53846153846154,45.0,0.38659319883141086,1.0961538461538465,0.048,0.9865384615384619,3.8659319883141086,3.927547372929493,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 12:00:00,3.3562485325457847,20.000000000000007,16.6,3.5328931921534577,30.0,45.0,0.0,39.91672498116165,30.0,30.0,54.91672498116165,0.0,30.0,45.0,0.3532893192153458,1.0499999999999996,0.048,0.9449999999999996,3.5328931921534577,3.5898931921534576,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 13:00:00,3.25686172938657,20.0,16.0,3.4282755046174422,30.0,45.0,0.0,38.890035800569436,30.0,30.0,53.890035800569436,0.0,30.0,45.0,0.34282755046174423,1.05,0.048,0.945,3.4282755046174422,3.485275504617442,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 14:00:00,3.12136319289345,20.0,16.0,3.285645466203632,30.0,45.0,0.0,37.478558330470065,30.0,30.0,52.478558330470065,0.0,30.0,45.0,0.32856454662036316,1.05,0.048,0.945,3.285645466203632,3.342645466203632,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 15:00:00,2.7554562201705397,20.000000000000004,18.2,2.900480231758463,30.0,45.0,0.0,33.59360212952478,30.0,30.0,48.59360212952478,0.0,30.0,45.0,0.2900480231758463,1.0499999999999998,0.048,0.9449999999999998,2.900480231758463,2.957480231758463,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 16:00:00,2.9186515042890235,20.0,16.0,3.072264741356867,30.0,45.0,0.0,35.34014109423559,30.0,30.0,50.34014109423559,0.0,30.0,45.0,0.3072264741356867,1.05,0.048,0.945,3.072264741356867,3.129264741356867,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 17:00:00,2.8855676920474007,20.000000000000004,16.0,3.0374396758393694,30.0,45.0,0.0,34.98793434644969,30.0,30.0,49.98793434644969,0.0,30.0,45.0,0.30374396758393696,1.0499999999999998,0.048,0.9449999999999998,3.0374396758393694,3.0944396758393693,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 18:00:00,2.884237953816719,20.0,15.8,3.03603995138602,30.307692307692307,45.0,0.0,34.97375867619223,30.307692307692307,30.307692307692307,49.666066368499926,0.0,30.307692307692307,45.0,0.303603995138602,1.0592307692307692,0.048,0.9533076923076922,3.03603995138602,3.0939630283090964,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 19:00:00,3.0433922029103964,20.000000000000004,14.0,3.2035707399056803,33.07692307692308,45.0,0.0,36.659946358913245,33.07692307692308,33.07692307692308,48.583023281990165,0.0,33.07692307692308,45.0,0.320357073990568,1.1423076923076922,0.048,1.028076923076923,3.2035707399056803,3.2698015091364496,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 20:00:00,3.200249185992491,20.0,13.0,3.3686833536763063,34.61538461538461,45.0,0.0,38.301988350462835,34.61538461538461,34.61538461538461,48.68660373507822,0.0,34.61538461538461,45.0,0.3368683353676306,1.1884615384615382,0.048,1.0696153846153844,3.3686833536763063,3.43952950752246,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 21:00:00,3.121088495347791,20.0,14.0,3.2853563108924115,33.07692307692308,45.0,0.0,37.47568264554306,33.07692307692308,33.07692307692308,49.39875956861998,0.0,33.07692307692308,45.0,0.32853563108924116,1.1423076923076925,0.048,1.028076923076923,3.2853563108924115,3.3515870801231813,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 22:00:00,3.2708557815517536,20.0,13.0,3.443006085843951,34.61538461538461,45.0,0.0,39.03503037771851,34.61538461538461,34.61538461538461,49.4196457623339,0.0,34.61538461538461,45.0,0.3443006085843951,1.1884615384615382,0.048,1.0696153846153844,3.443006085843951,3.513852239690105,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 23:00:00,0.0,18.961098394631428,12.0,0.0,36.15384615384615,45.0,0.0,-7.0778032107371445,36.15384615384615,36.15384615384615,18.961098394631428,0.0,36.15384615384615,45.0,0.0,1.296949480937499,0.048,1.1672545328437491,0.0,0.08169494809374989,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 00:00:00,0.0,18.669816255891313,13.6,0.0,33.69230769230769,45.0,0.0,-7.660367488217375,33.69230769230769,33.69230769230769,18.669816255891313,0.0,33.69230769230769,45.0,0.0,1.2405802554157521,0.048,1.1165222298741768,0.0,0.07605802554157526,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 01:00:00,0.0,18.52332116568402,12.0,0.0,36.15384615384615,45.0,0.0,-7.953357668631959,36.15384615384615,36.15384615384615,18.52332116568402,0.0,36.15384615384615,45.0,0.0,1.3232161146743435,0.048,1.1908945032069091,0.0,0.08432161146743433,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 02:00:00,0.0,18.43857987141903,12.0,0.0,36.15384615384615,45.0,0.0,-8.12284025716194,36.15384615384615,36.15384615384615,18.43857987141903,0.0,36.15384615384615,45.0,0.0,1.3283005923302431,0.048,1.1954705330972188,0.0,0.08483005923302422,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 03:00:00,0.0,18.395623109216714,13.4,0.0,34.0,45.0,0.0,-8.208753781566571,34.0,34.0,18.395623109216714,0.0,34.0,45.0,0.0,1.2662626134469972,0.048,1.1396363521022976,0.0,0.07862626134469952,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 04:00:00,0.0,18.31895661301154,12.0,0.0,36.15384615384615,45.0,0.0,-8.36208677397692,36.15384615384615,36.15384615384615,18.31895661301154,0.0,36.15384615384615,45.0,0.0,1.3354779878346923,0.048,1.201930189051223,0.0,0.08554779878346919,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 05:00:00,5.317355233564376,20.0,12.0,5.597216035330922,36.15384615384615,45.0,0.3448289704298949,58.99298391703786,36.15384615384615,36.15384615384615,67.8391377631917,0.0,36.15384615384615,45.0,0.5597216035330922,1.2346153846153847,0.048,1.1111538461538462,5.597216035330922,5.67267757379246,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 06:00:00,4.13799660698879,20.0,13.2,4.355785902093463,34.30769230769231,45.0,1.3572718976694784,47.76657009776733,34.30769230769231,34.30769230769231,58.45887779007502,0.0,34.30769230769231,45.0,0.4355785902093463,1.1792307692307693,0.048,1.0613076923076923,4.355785902093463,4.42570897901654,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 07:00:00,4.270237706207443,20.0,12.0,4.494987059165729,36.15384615384615,45.0,0.9546650847772212,49.0590034200451,36.15384615384615,36.15384615384615,57.90515726619895,0.0,36.15384615384615,45.0,0.4494987059165729,1.2346153846153847,0.048,1.1111538461538462,4.494987059165729,4.5704485976272675,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 08:00:00,4.292620663624426,20.000000000000004,12.0,4.5185480669730795,36.15384615384615,45.0,0.9107895962885868,49.27683855152554,36.15384615384615,36.15384615384615,58.12299239767939,0.0,36.15384615384615,45.0,0.45185480669730793,1.2346153846153844,0.048,1.111153846153846,4.5185480669730795,4.594009605434618,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 09:00:00,4.308441945029871,20.0,13.0,4.535202047399864,34.61538461538461,45.0,0.8824103813582088,49.43065609835179,34.61538461538461,34.61538461538461,59.81527148296718,0.0,34.61538461538461,45.0,0.45352020473998644,1.1884615384615382,0.048,1.0696153846153844,4.535202047399864,4.6060482012460175,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 10:00:00,4.413791311169905,20.0,12.0,4.646096117020952,36.15384615384615,45.0,0.7346950730093218,50.45158858475577,36.15384615384615,36.15384615384615,59.297742430909615,0.0,36.15384615384615,45.0,0.4646096117020952,1.2346153846153847,0.048,1.1111538461538462,4.646096117020952,4.72155765548249,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 11:00:00,4.335457862524555,20.0,12.0,4.563639855289005,36.15384615384615,45.0,0.8383048359115791,49.693009178175856,36.15384615384615,36.15384615384615,58.5391630243297,0.0,36.15384615384615,45.0,0.4563639855289005,1.2346153846153847,0.048,1.1111538461538462,4.563639855289005,4.639101393750543,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 12:00:00,3.930008632074948,20.0,14.6,4.13685119165784,32.15384615384615,45.0,4.992442518465351,45.714329912482896,32.15384615384615,32.15384615384615,58.56048375863674,0.0,32.15384615384615,45.0,0.413685119165784,1.1146153846153848,0.048,1.0031538461538463,4.13685119165784,4.200312730119379,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 13:00:00,4.004659955504123,19.999999999999996,13.0,4.215431532109603,34.61538461538461,45.0,2.4997529912553484,46.45374071470539,34.61538461538461,34.61538461538461,56.83835609932078,0.0,34.61538461538461,45.0,0.4215431532109603,1.1884615384615385,0.048,1.0696153846153846,4.215431532109603,4.286277685955757,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 14:00:00,3.9325619581215845,20.0,13.0,4.139538903285878,34.61538461538461,45.0,4.824518073824503,45.73967346903214,34.61538461538461,34.61538461538461,56.12428885364753,0.0,34.61538461538461,45.0,0.4139538903285878,1.1884615384615382,0.048,1.0696153846153844,4.139538903285878,4.210385057132032,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 15:00:00,3.727715913432675,19.999999999999996,14.4,3.923911487823869,32.46153846153846,45.0,0.0,43.69409621353992,32.46153846153846,32.46153846153846,56.23255775200146,0.0,32.46153846153846,45.0,0.3923911487823869,1.1238461538461537,0.048,1.0114615384615384,3.923911487823869,3.9882961032084845,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 16:00:00,3.8073689767011816,20.0,13.0,4.007756817580191,34.61538461538461,45.0,0.0,44.49251334962244,34.61538461538461,34.61538461538461,54.87712873423783,0.0,34.61538461538461,45.0,0.4007756817580191,1.1884615384615382,0.048,1.0696153846153844,4.007756817580191,4.078602971426345,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 17:00:00,3.7820737486132834,20.0,13.4,3.981130261698193,34.0,45.0,0.0,44.23938342098904,34.0,34.0,55.23938342098904,0.0,34.0,45.0,0.3981130261698193,1.17,0.048,1.053,3.981130261698193,4.050130261698193,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 18:00:00,3.7335426310889517,20.0,13.8,3.9300448748304753,33.38461538461539,45.0,0.0,43.75263393845388,33.38461538461539,33.38461538461539,55.368018553838496,0.0,33.38461538461539,45.0,0.3930044874830475,1.1515384615384616,0.048,1.0363846153846155,3.9300448748304753,3.997198720984321,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 19:00:00,3.768881677850303,20.0,13.0,3.9672438714213714,34.61538461538461,45.0,0.0,44.107215141185534,34.61538461538461,34.61538461538461,54.49183052580092,0.0,34.61538461538461,45.0,0.39672438714213715,1.1884615384615382,0.048,1.0696153846153844,3.9672438714213714,4.0380900252675245,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 20:00:00,3.9135883056621954,20.0,12.0,4.119566637539153,36.15384615384615,45.0,6.442292716883211,45.55125569508752,36.15384615384615,36.15384615384615,54.397409541241366,0.0,36.15384615384615,45.0,0.41195666375391526,1.2346153846153847,0.048,1.1111538461538462,4.119566637539153,4.195028176000691,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 21:00:00,3.7681702980147063,20.0,13.4,3.966495050541796,34.0,45.0,0.0,44.10008496173137,34.0,34.0,55.10008496173137,0.0,34.0,45.0,0.3966495050541796,1.17,0.048,1.053,3.966495050541796,4.035495050541797,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 22:00:00,3.9490245254490155,20.0,12.0,4.156867921525279,36.15384615384615,45.0,3.9685120398454496,45.90298499611977,36.15384615384615,36.15384615384615,54.74913884227362,0.0,36.15384615384615,45.0,0.4156867921525279,1.2346153846153847,0.048,1.1111538461538462,4.156867921525279,4.2323294599868175,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 23:00:00,0.0,18.763025060123155,12.0,0.0,36.15384615384615,45.0,0.0,-7.47394987975369,36.15384615384615,36.15384615384615,18.763025060123155,0.0,36.15384615384615,45.0,0.0,1.3088338810079954,0.048,1.177950492907196,0.0,0.08288338810079932,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 00:00:00,0.0,18.402364959248544,12.4,0.0,35.53846153846154,45.0,0.0,-8.195270081502912,35.53846153846154,35.53846153846154,18.402364959248544,0.0,35.53846153846154,45.0,0.0,1.3120119485989337,0.048,1.1808107537390402,0.0,0.08320119485989341,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
