timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-12 01:00:00,0.0,18.221196156583098,10.0,0.0,39.230769230769226,45.0,0.0,-8.557607686833805,39.230769230769226,39.230769230769226,18.221196156583098,0.0,39.230769230769226,45.0,0.0,1.433651307528091,0.048,1.2902861767752818,0.0,0.09536513075280917,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 02:00:00,0.0,18.102640611144516,10.0,0.0,39.230769230769226,45.0,0.0,-8.794718777710969,39.230769230769226,39.230769230769226,18.102640611144516,0.0,39.230769230769226,45.0,0.0,1.4407646402544059,0.048,1.2966881762289655,0.0,0.09607646402544034,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 03:00:00,0.0,18.060293510442445,12.4,0.0,35.53846153846154,45.0,0.0,-8.87941297911511,35.53846153846154,35.53846153846154,18.060293510442445,0.0,35.53846153846154,45.0,0.0,1.3325362355272996,0.048,1.1992826119745696,0.0,0.08525362355272992,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 04:00:00,0.0,17.979906551999274,11.0,0.0,37.69230769230769,45.0,0.0,-9.040186896001451,37.69230769230769,37.69230769230769,17.979906551999274,0.0,37.69230769230769,45.0,0.0,1.4019748376492744,0.048,1.261777353884347,0.0,0.09219748376492731,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 05:00:00,5.485498711815764,20.0,11.0,5.774209170332384,37.69230769230769,45.0,0.3202379140644865,60.54396374548652,37.69230769230769,37.69230769230769,67.85165605317883,0.0,37.69230769230769,45.0,0.5774209170332384,1.2807692307692307,0.048,1.1526923076923077,5.774209170332384,5.854286093409307,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 06:00:00,4.101349685506053,20.000000000000004,11.0,4.317210195269529,37.69230769230769,45.0,1.5463849356655992,47.40673123561862,37.69230769230769,37.69230769230769,54.71442354331093,0.0,37.69230769230769,45.0,0.43172101952695285,1.2807692307692304,0.048,1.1526923076923075,4.317210195269529,4.397287118346452,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 07:00:00,5.038102713369442,20.0,10.0,5.303266014073097,39.230769230769226,45.0,0.40132234470858713,56.391792923801574,39.230769230769226,39.230769230769226,62.16102369303235,0.0,39.230769230769226,45.0,0.5303266014073097,1.3269230769230766,0.048,1.194230769230769,5.303266014073097,5.387958321765405,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 08:00:00,5.064834847497138,20.0,10.0,5.331405102628566,39.230769230769226,45.0,0.39477366539534475,56.64221244842577,39.230769230769226,39.230769230769226,62.41144321765654,0.0,39.230769230769226,45.0,0.5331405102628566,1.3269230769230766,0.048,1.194230769230769,5.331405102628566,5.416097410320874,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 09:00:00,5.019945989448504,20.0,10.8,5.284153673103689,38.0,45.0,0.40594327155115834,56.221530715856574,38.0,38.0,63.221530715856574,0.0,38.0,45.0,0.5284153673103689,1.29,0.048,1.161,5.284153673103689,5.3651536731036895,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 10:00:00,5.084965551706153,20.0,10.0,5.352595317585425,39.230769230769226,45.0,0.39003179240780855,56.83059021875499,39.230769230769226,39.230769230769226,62.599820987985765,0.0,39.230769230769226,45.0,0.5352595317585425,1.3269230769230766,0.048,1.194230769230769,5.352595317585425,5.437287625277732,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 11:00:00,5.008706507428429,20.0,10.0,5.272322639398347,39.230769230769226,45.0,0.40887729818726265,56.1160627987168,39.230769230769226,39.230769230769226,61.88529356794757,0.0,39.230769230769226,45.0,0.5272322639398347,1.3269230769230766,0.048,1.194230769230769,5.272322639398347,5.357014947090654,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 12:00:00,4.732843678991446,20.0,11.6,4.981940714727838,36.76923076923077,45.0,0.5046776048693242,53.50994067653487,36.76923076923077,36.76923076923077,61.7407099073041,0.0,36.76923076923077,45.0,0.4981940714727838,1.2530769230769234,0.048,1.127769230769231,4.981940714727838,5.05924840703553,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 13:00:00,4.580034602225,20.0,12.0,4.821089054973684,36.15384615384615,45.0,0.589411102142806,52.051294485594354,36.15384615384615,36.15384615384615,60.8974483317482,0.0,36.15384615384615,45.0,0.4821089054973684,1.2346153846153847,0.048,1.1111538461538462,4.821089054973684,4.896550593435222,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 14:00:00,4.477927155048495,20.0,12.0,4.713607531629995,36.15384615384615,45.0,0.6693919358594657,51.070367076396394,36.15384615384615,36.15384615384615,59.91652092255024,0.0,36.15384615384615,45.0,0.47136075316299947,1.2346153846153847,0.048,1.1111538461538462,4.713607531629995,4.789069070091533,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 15:00:00,4.317525154721776,20.0,12.8,4.544763320759764,34.92307692307692,45.0,0.8670017698850758,49.51890590138865,34.92307692307692,34.92307692307692,59.59582897831173,0.0,34.92307692307692,45.0,0.45447633207597643,1.1976923076923076,0.048,1.077923076923077,4.544763320759764,4.616532551528995,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 16:00:00,4.377863081696139,19.999999999999993,12.0,4.6082769281011995,36.15384615384615,45.0,0.7783334737502957,50.10404943151613,36.15384615384615,36.15384615384615,58.95020327766998,0.0,36.15384615384615,45.0,0.4608276928101199,1.2346153846153851,0.048,1.1111538461538466,4.6082769281011995,4.683738466562738,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 17:00:00,4.406992086846256,20.0,12.0,4.638939038785533,36.15384615384615,45.0,0.742514429905169,50.385868903280624,36.15384615384615,36.15384615384615,59.23202274943447,0.0,36.15384615384615,45.0,0.4638939038785533,1.2346153846153847,0.048,1.1111538461538462,4.638939038785533,4.714400577247071,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 18:00:00,4.424900912901144,20.0,11.8,4.657790434632783,36.46153846153846,45.0,0.7223230025425484,50.55892110239624,36.46153846153846,36.46153846153846,59.09738264085778,0.0,36.46153846153846,45.0,0.46577904346327836,1.2438461538461536,0.048,1.1194615384615383,4.657790434632783,4.734175050017399,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 19:00:00,4.5329080624863165,19.999999999999996,11.0,4.771482171038228,37.69230769230769,45.0,0.6233106124037997,51.5991924689165,37.69230769230769,37.69230769230769,58.906884776608806,0.0,37.69230769230769,45.0,0.47714821710382277,1.2807692307692309,0.048,1.1526923076923077,4.771482171038228,4.851559094115151,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 20:00:00,4.559846252213487,20.0,11.0,4.799838160224723,37.69230769230769,45.0,0.6033742957991838,51.85775238727149,37.69230769230769,37.69230769230769,59.165444694963796,0.0,37.69230769230769,45.0,0.47998381602247225,1.2807692307692307,0.048,1.1526923076923077,4.799838160224723,4.879915083301645,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 21:00:00,3.769969028107859,20.0,11.0,3.9683884506398512,37.69230769230769,45.0,0.0,44.11811308228583,37.69230769230769,37.69230769230769,51.42580538997814,0.0,37.69230769230769,45.0,0.39683884506398515,1.2807692307692307,0.048,1.1526923076923077,3.9683884506398512,4.048465373716775,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 22:00:00,3.783373308764909,20.000000000000007,11.0,3.982498219752536,37.69230769230769,45.0,0.0,44.25239764956366,37.69230769230769,37.69230769230769,51.56008995725597,0.0,37.69230769230769,45.0,0.3982498219752536,1.2807692307692304,0.048,1.1526923076923075,3.982498219752536,4.062575142829459,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 23:00:00,0.0,18.531989112725896,10.0,0.0,39.230769230769226,45.0,0.0,-7.936021774548209,39.230769230769226,39.230769230769226,18.531989112725896,0.0,39.230769230769226,45.0,0.0,1.415003730159523,0.048,1.2735033571435708,0.0,0.09350037301595227,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 00:00:00,0.0,18.103725038780254,10.4,0.0,38.61538461538461,45.0,0.0,-8.792549922439491,38.61538461538461,38.61538461538461,18.103725038780254,0.0,38.61538461538461,45.0,0.0,1.422238036134723,0.048,1.2800142325212507,0.0,0.09422380361347238,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 01:00:00,0.0,17.934145095901968,10.0,0.0,39.230769230769226,45.0,0.0,-9.131709808196064,39.230769230769226,39.230769230769226,17.934145095901968,0.0,39.230769230769226,45.0,0.0,1.4508743711689587,0.048,1.3057869340520627,0.0,0.09708743711689594,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 02:00:00,0.0,17.821038908748044,10.0,0.0,39.230769230769226,45.0,0.0,-9.357922182503913,39.230769230769226,39.230769230769226,17.821038908748044,0.0,39.230769230769226,45.0,0.0,1.457660742398194,0.048,1.3118946681583745,0.0,0.09776607423981942,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 03:00:00,0.0,17.73125278075434,9.6,0.0,39.84615384615385,45.0,0.0,-9.537494438491322,39.84615384615385,39.84615384615385,17.73125278075434,0.0,39.84615384615385,45.0,0.0,1.481509448539355,0.048,1.3333585036854194,0.0,0.1001509448539355,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 04:00:00,0.0,17.642401139627562,9.0,0.0,40.769230769230774,45.0,0.0,-9.715197720744875,40.769230769230774,40.769230769230774,17.642401139627562,0.0,40.769230769230774,45.0,0.0,1.5145328546992693,0.048,1.3630795692293425,0.0,0.10345328546992683,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 05:00:00,6.406467160053693,20.0,9.0,6.743649642161782,40.769230769230774,46.927573632274644,0.29067455354145594,66.92757363227466,40.769230769230774,40.769230769230774,73.08591649531853,0.0,40.769230769230774,46.927573632274644,0.6743649642161782,1.4309041320451625,0.048,1.2878137188406464,6.743649642161782,6.838740055366299,0.0,24.0,0.0,40.769230769230774,46.927573632274644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 06:00:00,4.723626280873958,20.0,10.4,4.97223819039364,38.61538461538461,45.0,0.508938072003511,53.42226681180259,38.61538461538461,38.61538461538461,59.80688219641797,0.0,38.61538461538461,45.0,0.497223819039364,1.3084615384615383,0.048,1.1776153846153845,4.97223819039364,5.055084344239795,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 07:00:00,5.7618832552641654,19.999999999999996,9.0,6.065140268699121,40.769230769230774,45.0,0.28935395356010446,63.06980389527783,40.769230769230774,40.769230769230774,67.30057312604706,0.0,40.769230769230774,45.0,0.6065140268699121,1.3730769230769233,0.048,1.235769230769231,6.065140268699121,6.154447961006814,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 08:00:00,5.77520188526465,20.0,9.0,6.079159879225948,40.769230769230774,45.0,0.2880936260967843,63.19080532707672,40.769230769230774,40.769230769230774,67.42157455784594,0.0,40.769230769230774,45.0,0.6079159879225948,1.3730769230769233,0.048,1.235769230769231,6.079159879225948,6.168467571533641,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 09:00:00,5.6445389868015265,19.999999999999993,10.4,5.94161998610687,38.61538461538461,45.0,0.30128314435845005,62.00090526413831,38.61538461538461,38.61538461538461,68.3855206487537,0.0,38.61538461538461,45.0,0.594161998610687,1.3084615384615388,0.048,1.177615384615385,5.94161998610687,6.024466139953024,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 10:00:00,5.796955485006268,20.0,9.0,6.102058405269755,40.769230769230774,45.0,0.286072929334256,63.38830115522845,40.769230769230774,40.769230769230774,67.61907038599767,0.0,40.769230769230774,45.0,0.6102058405269755,1.3730769230769233,0.048,1.235769230769231,6.102058405269755,6.191366097577448,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 11:00:00,5.6054674620351195,20.0,10.0,5.900492065300126,39.230769230769226,45.0,0.30561597449317957,61.64386522730503,39.230769230769226,39.230769230769226,67.4130959965358,0.0,39.230769230769226,45.0,0.5900492065300126,1.3269230769230766,0.048,1.194230769230769,5.900492065300126,5.985184372992434,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 12:00:00,5.345274687647425,19.999999999999996,11.4,5.6266049343657105,37.07692307692308,45.0,0.34035661957251834,59.251291781058995,37.07692307692308,37.07692307692308,67.17436870413592,0.0,37.07692307692308,45.0,0.5626604934365711,1.2623076923076926,0.048,1.1360769230769234,5.6266049343657105,5.70483570359648,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 13:00:00,5.433634548221781,19.999999999999996,10.0,5.719615313917664,39.230769230769226,45.0,0.3272573016887505,60.06674665891822,39.230769230769226,39.230769230769226,65.835977428149,0.0,39.230769230769226,45.0,0.5719615313917664,1.3269230769230769,0.048,1.1942307692307692,5.719615313917664,5.804307621609972,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 14:00:00,5.379377824619541,20.0,10.0,5.662502973283728,39.230769230769226,45.0,0.33511862569341505,59.566388455181965,39.230769230769226,39.230769230769226,65.33561922441274,0.0,39.230769230769226,45.0,0.5662502973283728,1.3269230769230766,0.048,1.194230769230769,5.662502973283728,5.747195280976036,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 15:00:00,5.243586202789655,19.999999999999993,11.0,5.51956442398911,37.69230769230769,45.0,0.3575217175083112,58.30896826703527,37.69230769230769,37.69230769230769,65.61666057472758,0.0,37.69230769230769,45.0,0.5519564423989111,1.280769230769231,0.048,1.1526923076923081,5.51956442398911,5.599641347066034,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 16:00:00,5.344161933453817,20.0,10.0,5.625433614161913,39.230769230769226,45.0,0.34053162204568543,59.241002662877136,39.230769230769226,39.230769230769226,65.01023343210791,0.0,39.230769230769226,45.0,0.5625433614161912,1.3269230769230766,0.048,1.194230769230769,5.625433614161913,5.71012592185422,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 17:00:00,5.334563140130669,19.999999999999996,10.0,5.6153296211901775,39.230769230769226,45.0,0.34205228240177526,59.152226564860996,39.230769230769226,39.230769230769226,64.92145733409177,0.0,39.230769230769226,45.0,0.5615329621190177,1.3269230769230769,0.048,1.1942307692307692,5.6153296211901775,5.700021928882485,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 18:00:00,5.298093667750501,20.0,10.4,5.576940702895264,38.61538461538461,45.0,0.348016523978276,58.814595489713085,38.61538461538461,38.61538461538461,65.19921087432847,0.0,38.61538461538461,45.0,0.5576940702895264,1.3084615384615383,0.048,1.1776153846153845,5.576940702895264,5.659786856741418,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 19:00:00,5.347243886799643,19.999999999999993,10.0,5.628677775578572,39.230769230769226,45.0,0.34004757164416066,59.26949883441766,39.230769230769226,39.230769230769226,65.03872960364843,0.0,39.230769230769226,45.0,0.5628677775578572,1.326923076923077,0.048,1.1942307692307694,5.628677775578572,5.713370083270879,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 20:00:00,5.3603872295505095,19.999999999999993,10.0,5.6425128732110625,39.230769230769226,45.0,0.3380058012836153,59.39098150698685,39.230769230769226,39.230769230769226,65.16021227621762,0.0,39.230769230769226,45.0,0.5642512873211063,1.326923076923077,0.048,1.1942307692307694,5.6425128732110625,5.72720518090337,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 21:00:00,4.457947312984255,20.0,10.0,4.692576118930795,39.230769230769226,45.0,0.6882350642336532,50.87782350927155,39.230769230769226,39.230769230769226,56.647054278502324,0.0,39.230769230769226,45.0,0.46925761189307946,1.3269230769230766,0.048,1.194230769230769,4.692576118930795,4.7772684266231025,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 22:00:00,4.508812489883088,20.0,9.0,4.74611841040325,40.769230769230774,45.0,0.6425452281465488,51.36761617556593,40.769230769230774,40.769230769230774,55.598385406335154,0.0,40.769230769230774,45.0,0.474611841040325,1.3730769230769233,0.048,1.235769230769231,4.74611841040325,4.835426102710943,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 23:00:00,0.0,18.27457175764603,9.0,0.0,40.769230769230774,45.0,0.0,-8.450856484707941,40.769230769230774,40.769230769230774,18.27457175764603,0.0,40.769230769230774,45.0,0.0,1.4766026176181615,0.048,1.3289423558563453,0.0,0.09966026176181608,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 00:00:00,0.0,17.784460029899414,9.8,0.0,39.53846153846153,45.0,0.0,-9.431079940201172,39.53846153846153,39.53846153846153,17.784460029899414,0.0,39.53846153846153,45.0,0.0,1.469086244359881,0.048,1.322177619923893,0.0,0.09890862443598802,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 01:00:00,0.0,17.59154108423299,9.0,0.0,40.769230769230774,45.0,0.0,-9.81691783153402,40.769230769230774,40.769230769230774,17.59154108423299,0.0,40.769230769230774,45.0,0.0,1.5175844580229438,0.048,1.3658260122206494,0.0,0.10375844580229443,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 02:00:00,0.0,17.487701667400174,9.0,0.0,40.769230769230774,45.0,0.0,-10.024596665199653,40.769230769230774,40.769230769230774,17.487701667400174,0.0,40.769230769230774,45.0,0.0,1.5238148230329127,0.048,1.3714333407296215,0.0,0.10438148230329114,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 03:00:00,0.0,17.426084152233024,10.0,0.0,39.230769230769226,45.0,0.0,-10.147831695533952,39.230769230769226,39.230769230769226,17.426084152233024,0.0,39.230769230769226,45.0,0.0,1.4813580277890954,0.048,1.333222225010186,0.0,0.10013580277890943,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 04:00:00,0.0,17.343898307041098,9.0,0.0,40.769230769230774,45.0,0.0,-10.312203385917805,40.769230769230774,40.769230769230774,17.343898307041098,0.0,40.769230769230774,45.0,0.0,1.5324430246544574,0.048,1.3791987221890116,0.0,0.1052443024654457,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 05:00:00,8.189120009384558,20.0,9.0,8.620126325667956,40.769230769230774,59.20621243689243,0.6884648545053503,70.0,40.769230769230774,40.769230769230774,88.43698166766166,0.0,40.769230769230774,59.20621243689243,0.8620126325667956,1.7992632961836963,0.048,1.6193369665653268,8.620126325667956,8.752052655286326,0.0,24.0,0.0,40.769230769230774,59.20621243689243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 06:00:00,6.272626143713592,20.0,10.4,6.602764361803781,38.61538461538461,46.33268902252256,0.28460191214671454,66.33268902252257,38.61538461538461,38.61538461538461,74.04999342966052,0.0,38.61538461538461,46.33268902252256,0.6602764361803781,1.348442209137215,0.048,1.2135979882234935,6.602764361803781,6.689608582717503,0.0,24.0,0.0,38.61538461538461,46.33268902252256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 07:00:00,6.393007071577671,20.000000000000004,9.0,6.729481127976496,40.769230769230774,46.86787806374659,0.2900638417231248,66.86787806374659,40.769230769230774,40.769230769230774,72.9665253582624,0.0,40.769230769230774,46.86787806374659,0.6729481127976495,1.4291132649893206,0.048,1.2862019384903887,6.729481127976496,6.824392454475428,0.0,24.0,0.0,40.769230769230774,46.86787806374659,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 08:00:00,6.382454185518058,20.0,9.0,6.718372826861113,40.769230769230774,46.821055669199595,0.28958503564056504,66.82105566919961,40.769230769230774,40.769230769230774,72.87288056916843,0.0,40.769230769230774,46.821055669199595,0.6718372826861113,1.4277085931529112,0.048,1.28493773383762,6.718372826861113,6.813143686176404,0.0,24.0,0.0,40.769230769230774,46.821055669199595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 09:00:00,6.267164879346684,20.0,10.8,6.597015662470193,38.0,46.30835344662398,0.2843541233823359,66.30835344662398,38.0,38.0,74.61670689324797,0.0,38.0,46.30835344662398,0.6597015662470194,1.3292506033987195,0.048,1.1963255430588475,6.597015662470193,6.681940722810065,0.0,24.0,0.0,38.0,46.30835344662398,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 10:00:00,6.450646520504152,19.999999999999996,9.0,6.790154232109633,40.769230769230774,47.1233063879033,0.2926790617288635,67.1233063879033,40.769230769230774,40.769230769230774,73.47738200657582,0.0,40.769230769230774,47.1233063879033,0.6790154232109633,1.4367761147140226,0.048,1.2930985032426205,6.790154232109633,6.885831843581035,0.0,24.0,0.0,40.769230769230774,47.1233063879033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 11:00:00,6.260315439074565,20.0,10.0,6.589805725341646,39.230769230769226,46.277825193611235,0.28404335023024324,66.27782519361125,39.230769230769226,39.230769230769226,73.32488115645326,0.0,39.230769230769226,46.277825193611235,0.6589805725341646,1.3652578327314138,0.048,1.2287320494582723,6.589805725341646,6.6783315086147885,0.0,24.0,0.0,39.230769230769226,46.277825193611235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 12:00:00,5.990896232915003,20.0,11.6,6.306206560963161,36.76923076923077,45.07078901668315,0.27181924831737786,65.07078901668314,36.76923076923077,36.76923076923077,73.37234726413553,0.0,36.76923076923077,45.07078901668315,0.6306206560963161,1.2552005935774173,0.048,1.1296805342196756,6.306206560963161,6.383726620320903,0.0,24.0,0.0,36.76923076923077,45.07078901668315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 13:00:00,6.079562383002795,20.0,10.0,6.399539350529258,39.230769230769226,45.46938271650703,0.2758422133848818,65.46938271650703,39.230769230769226,39.230769230769226,71.70799620224483,0.0,39.230769230769226,45.46938271650703,0.6399539350529257,1.3410045584182877,0.048,1.2069041025764589,6.399539350529258,6.485639806371086,0.0,24.0,0.0,39.230769230769226,45.46938271650703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 14:00:00,6.011230725703452,20.0,10.0,6.32761129021416,39.230769230769226,45.16232120517675,0.2727418659575071,65.16232120517674,39.230769230769226,39.230769230769226,71.09387317958426,0.0,39.230769230769226,45.16232120517675,0.632761129021416,1.3317927130783793,0.048,1.1986134417705414,6.32761129021416,6.412790561521998,0.0,24.0,0.0,39.230769230769226,45.16232120517675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 15:00:00,5.621447446057884,20.0,12.8,5.917313101113562,34.92307692307692,45.0,0.30382035341059743,61.78996132568075,34.92307692307692,34.92307692307692,71.86688440260383,0.0,34.92307692307692,45.0,0.5917313101113562,1.1976923076923076,0.048,1.077923076923077,5.917313101113562,5.989082331882792,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 16:00:00,5.575283241863954,20.0,12.0,5.868719201962057,36.15384615384615,45.0,0.3091000969377184,61.36764511389333,36.15384615384615,36.15384615384615,70.21379896004717,0.0,36.15384615384615,45.0,0.5868719201962057,1.2346153846153847,0.048,1.1111538461538462,5.868719201962057,5.944180740423596,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 17:00:00,5.524479565797232,20.000000000000007,12.0,5.815241648207612,36.15384615384615,45.0,0.3152530706319946,60.90195249122607,36.15384615384615,36.15384615384615,69.74810633737991,0.0,36.15384615384615,45.0,0.5815241648207612,1.2346153846153842,0.048,1.111153846153846,5.815241648207612,5.8907031866691515,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 18:00:00,5.35376922609422,20.0,13.0,5.635546553783389,34.61538461538461,45.0,0.33902935333465634,59.3298205301673,34.61538461538461,34.61538461538461,69.71443591478268,0.0,34.61538461538461,45.0,0.5635546553783388,1.1884615384615382,0.048,1.0696153846153844,5.635546553783389,5.706392707629543,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 19:00:00,5.3578830941950155,20.0,12.0,5.639876941257911,36.15384615384615,45.0,0.33839202214972613,59.367841326482306,36.15384615384615,36.15384615384615,68.21399517263615,0.0,36.15384615384615,45.0,0.5639876941257911,1.2346153846153847,0.048,1.1111538461538462,5.639876941257911,5.715338479719449,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 20:00:00,5.321933251050576,20.0,12.0,5.60203500110587,36.15384615384615,45.0,0.3440838203311361,59.035360667488234,36.15384615384615,36.15384615384615,67.88151451364209,0.0,36.15384615384615,45.0,0.560203500110587,1.2346153846153847,0.048,1.1111538461538462,5.60203500110587,5.677496539567408,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 21:00:00,5.291637948028893,20.000000000000004,12.0,5.570145208451467,36.15384615384615,45.0,0.34910421539940567,58.75477323336483,36.15384615384615,36.15384615384615,67.60092707951867,0.0,36.15384615384615,45.0,0.5570145208451467,1.2346153846153844,0.048,1.111153846153846,5.570145208451467,5.645606746913005,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 22:00:00,5.250253637127504,20.0,12.0,5.526582775923689,36.15384615384615,45.0,0.35631870943672456,58.37088221950913,36.15384615384615,36.15384615384615,67.21703606566297,0.0,36.15384615384615,45.0,0.552658277592369,1.2346153846153847,0.048,1.1111538461538462,5.526582775923689,5.602044314385227,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 23:00:00,0.0,18.285813235663426,11.0,0.0,37.69230769230769,45.0,0.0,-8.428373528673148,37.69230769230769,37.69230769230769,18.285813235663426,0.0,37.69230769230769,45.0,0.0,1.3836204366294254,0.048,1.2452583929664829,0.0,0.09036204366294243,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 00:00:00,0.0,17.83701890339978,13.0,0.0,34.61538461538461,45.0,0.0,-9.32596219320044,34.61538461538461,34.61538461538461,17.83701890339978,0.0,34.61538461538461,45.0,0.0,1.3182404042575515,0.048,1.1864163638317964,0.0,0.08382404042575509,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 01:00:00,0.0,17.690743619954908,13.0,0.0,34.61538461538461,45.0,0.0,-9.618512760090184,34.61538461538461,34.61538461538461,17.690743619954908,0.0,34.61538461538461,45.0,0.0,1.3270169212642438,0.048,1.1943152291378194,0.0,0.08470169212642431,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 02:00:00,0.0,17.62544443005995,13.0,0.0,34.61538461538461,45.0,0.0,-9.7491111398801,34.61538461538461,34.61538461538461,17.62544443005995,0.0,34.61538461538461,45.0,0.0,1.3309348726579415,0.048,1.1978413853921475,0.0,0.08509348726579402,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 03:00:00,0.0,17.639354991657076,16.0,0.0,30.0,45.0,0.0,-9.721290016685849,30.0,30.0,17.639354991657076,0.0,30.0,45.0,0.0,1.1916387005005753,0.048,1.0724748304505178,0.0,0.07116387005005742,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 04:00:00,0.0,17.59551219697395,14.0,0.0,33.07692307692308,45.0,0.0,-9.808975606052101,33.07692307692308,33.07692307692308,17.59551219697395,0.0,33.07692307692308,45.0,0.0,1.2865769604892554,0.048,1.1579192644403298,0.0,0.08065769604892559,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 05:00:00,7.018362164032252,20.0,14.0,7.387749646349739,33.07692307692308,49.61188591282408,0.3184374847564543,69.61188591282408,33.07692307692308,33.07692307692308,86.14684874872508,0.0,33.07692307692308,49.61188591282408,0.7387749646349739,1.2806642696924149,0.048,1.1525978427231733,7.387749646349739,7.467816073318982,0.0,24.0,0.0,33.07692307692308,49.61188591282408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 06:00:00,5.104299943921658,20.000000000000004,16.2,5.372947309391219,30.0,45.0,0.3856227193109048,57.01135435449058,30.0,30.0,72.01135435449058,0.0,30.0,45.0,0.537294730939122,1.0499999999999998,0.048,0.9449999999999998,5.372947309391219,5.429947309391219,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 07:00:00,5.249359244382529,20.0,14.0,5.525641309876347,33.07692307692308,45.0,0.3564794095701856,58.362577921591225,33.07692307692308,33.07692307692308,70.28565484466814,0.0,33.07692307692308,45.0,0.5525641309876347,1.1423076923076925,0.048,1.028076923076923,5.525641309876347,5.591872079107117,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 08:00:00,5.174224689601093,20.0,14.0,5.446552304843256,33.07692307692308,45.0,0.37076599982756286,57.66379256257446,33.07692307692308,33.07692307692308,69.58686948565138,0.0,33.07692307692308,45.0,0.5446552304843256,1.1423076923076925,0.048,1.028076923076923,5.446552304843256,5.512783074074026,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 09:00:00,4.8985045838437475,20.0,16.6,5.1563206145723655,30.0,45.0,0.4410243830807523,55.07904358264409,30.0,30.0,70.07904358264409,0.0,30.0,45.0,0.5156320614572365,1.05,0.048,0.945,5.1563206145723655,5.213320614572365,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 10:00:00,4.990089123770192,19.999999999999996,15.0,5.252725393442307,31.53846153846154,45.0,0.4138662954413895,55.94124260890007,31.53846153846154,31.53846153846154,69.40278107043852,0.0,31.53846153846154,45.0,0.5252725393442307,1.0961538461538467,0.048,0.986538461538462,5.252725393442307,5.314340778057692,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 11:00:00,4.858508131472932,20.0,15.0,5.114219085760981,31.53846153846154,45.0,0.45445354048597664,54.701342742265524,31.53846153846154,31.53846153846154,68.16288120380398,0.0,31.53846153846154,45.0,0.511421908576098,1.0961538461538465,0.048,0.9865384615384619,5.114219085760981,5.1758344703763655,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 12:00:00,4.461644261859621,19.999999999999996,17.2,4.696467644062759,30.0,45.0,0.684654191209622,50.913465593994715,30.0,30.0,65.91346559399472,0.0,30.0,45.0,0.4696467644062759,1.0500000000000003,0.048,0.9450000000000003,4.696467644062759,4.753467644062759,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 13:00:00,4.557135779365538,20.0,15.0,4.796985030911093,31.53846153846154,45.0,0.6053105562594747,51.831752528410476,31.53846153846154,31.53846153846154,65.29329098994893,0.0,31.53846153846154,45.0,0.4796985030911093,1.0961538461538465,0.048,0.9865384615384619,4.796985030911093,4.858600415526477,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 14:00:00,4.417861171310934,20.0,15.0,4.650380180327298,31.53846153846154,45.0,0.7301056230300546,50.49091570433174,31.53846153846154,31.53846153846154,63.9524541658702,0.0,31.53846153846154,45.0,0.4650380180327298,1.0961538461538465,0.048,0.9865384615384619,4.650380180327298,4.711995564942683,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 15:00:00,4.063282276146742,20.000000000000004,17.0,4.277139238049202,30.0,45.0,1.8144205434015765,47.03215787636847,30.0,30.0,62.03215787636847,0.0,30.0,45.0,0.4277139238049202,1.0499999999999998,0.048,0.9449999999999998,4.277139238049202,4.334139238049202,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 16:00:00,4.275736000264414,20.0,14.0,4.500774737120436,33.07692307692308,45.0,0.9434509842007115,49.112538209860105,33.07692307692308,33.07692307692308,61.035615132937025,0.0,33.07692307692308,45.0,0.45007747371204354,1.1423076923076925,0.048,1.028076923076923,4.500774737120436,4.567005506351205,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 17:00:00,4.12869679009366,20.0,15.0,4.3459966211512215,31.53846153846154,45.0,1.4004091761202855,47.67532438034772,31.53846153846154,31.53846153846154,61.13686284188618,0.0,31.53846153846154,45.0,0.43459966211512213,1.0961538461538465,0.048,0.9865384615384619,4.3459966211512215,4.407612005766606,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 18:00:00,3.982006244907927,20.000000000000004,15.8,4.191585520955712,30.307692307692307,45.0,2.9384747909817728,46.229697734694554,30.307692307692307,30.307692307692307,60.92200542700225,0.0,30.307692307692307,45.0,0.41915855209557124,1.059230769230769,0.048,0.9533076923076921,4.191585520955712,4.24950859787879,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 19:00:00,4.220685808764602,20.0,13.0,4.442827167120634,34.61538461538461,45.0,1.0710911384268709,48.575814683292776,34.61538461538461,34.61538461538461,58.96043006790816,0.0,34.61538461538461,45.0,0.44428271671206343,1.1884615384615382,0.048,1.0696153846153844,4.442827167120634,4.513673320966787,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 20:00:00,4.216143866088299,20.0,13.0,4.438046174829788,34.61538461538461,45.0,1.0833767651291397,48.53146015125884,34.61538461538461,34.61538461538461,58.91607553587423,0.0,34.61538461538461,45.0,0.4438046174829788,1.1884615384615382,0.048,1.0696153846153844,4.438046174829788,4.508892328675942,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 21:00:00,3.8384651796555613,19.999999999999996,16.0,4.040489662795328,30.0,45.0,0.0,44.803162700809466,30.0,30.0,59.803162700809466,0.0,30.0,45.0,0.4040489662795328,1.0500000000000003,0.048,0.9450000000000003,4.040489662795328,4.0974896627953274,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 22:00:00,4.170001096587712,20.0,13.0,4.389474838513381,34.61538461538461,45.0,1.228492101673029,48.08022333073846,34.61538461538461,34.61538461538461,58.46483871535385,0.0,34.61538461538461,45.0,0.43894748385133814,1.1884615384615382,0.048,1.0696153846153844,4.389474838513381,4.460320992359535,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 23:00:00,0.0,18.667872877210222,13.0,0.0,34.61538461538461,45.0,0.0,-7.664254245579556,34.61538461538461,34.61538461538461,18.667872877210222,0.0,34.61538461538461,45.0,0.0,1.268389165828925,0.048,1.1415502492460325,0.0,0.07883891658289244,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 00:00:00,0.0,18.308964412789727,14.4,0.0,32.46153846153846,45.0,0.0,-8.382071174420545,32.46153846153846,32.46153846153846,18.308964412789727,0.0,32.46153846153846,45.0,0.0,1.22530828907877,0.048,1.102777460170893,0.0,0.07453082890787699,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 01:00:00,0.0,18.179516987301007,14.0,0.0,33.07692307692308,45.0,0.0,-8.640966025397987,33.07692307692308,33.07692307692308,18.179516987301007,0.0,33.07692307692308,45.0,0.0,1.2515366730696318,0.048,1.1263830057626685,0.0,0.07715366730696327,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 02:00:00,0.0,18.078267398580827,12.0,0.0,36.15384615384615,45.0,0.0,-8.843465202838345,36.15384615384615,36.15384615384615,18.078267398580827,0.0,36.15384615384615,45.0,0.0,1.3499193407005352,0.048,1.2149274066304816,0.0,0.08699193407005357,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 03:00:00,0.0,18.026456894595455,12.8,0.0,34.92307692307692,45.0,0.0,-8.94708621080909,34.92307692307692,34.92307692307692,18.026456894595455,0.0,34.92307692307692,45.0,0.0,1.3161048940165805,0.048,1.1844944046149224,0.0,0.08361048940165805,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 04:00:00,0.0,17.959369294097094,12.0,0.0,36.15384615384615,45.0,0.0,-9.081261411805812,36.15384615384615,36.15384615384615,17.959369294097094,0.0,36.15384615384615,45.0,0.0,1.357053226969559,0.048,1.2213479042726032,0.0,0.08770532269695575,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 05:00:00,6.4019375733911605,20.0,11.0,6.7388816562012215,37.69230769230769,46.907488123903065,0.2904690369052253,66.90748812390305,37.69230769230769,37.69230769230769,76.12266855549842,0.0,37.69230769230769,46.907488123903065,0.6738881656201221,1.3379938744863227,0.048,1.2041944870376904,6.7388816562012215,6.824681043649854,0.0,24.0,0.0,37.69230769230769,46.907488123903065,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 06:00:00,5.010568730130309,20.000000000000004,11.8,5.274282873821378,36.46153846153846,45.0,0.4083871911709258,56.13354110799594,36.46153846153846,36.46153846153846,64.67200264645749,0.0,36.46153846153846,45.0,0.5274282873821379,1.2438461538461534,0.048,1.119461538461538,5.274282873821378,5.3506674892059936,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 07:00:00,5.1901357213529185,19.999999999999996,10.2,5.463300759318861,38.92307692307692,45.0,0.36760492266711947,57.81196671612699,38.92307692307692,38.92307692307692,63.88888979305007,0.0,38.92307692307692,45.0,0.5463300759318861,1.317692307692308,0.048,1.185923076923077,5.463300759318861,5.547069990088092,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 08:00:00,5.241866622379519,20.000000000000004,10.0,5.517754339346863,39.230769230769226,45.0,0.3578338792605821,58.29299725651495,39.230769230769226,39.230769230769226,64.06222802574572,0.0,39.230769230769226,45.0,0.5517754339346863,1.3269230769230766,0.048,1.194230769230769,5.517754339346863,5.60244664703917,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 09:00:00,5.367278766358702,20.0,10.2,5.649767122482844,38.92307692307692,45.0,0.33694958190980967,59.45465185351017,38.92307692307692,38.92307692307692,65.53157493043325,0.0,38.92307692307692,45.0,0.5649767122482844,1.3176923076923077,0.048,1.185923076923077,5.649767122482844,5.733536353252076,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 10:00:00,5.442001617484539,19.999999999999993,9.0,5.728422755246884,40.769230769230774,45.0,0.326093433496617,60.14380533735077,40.769230769230774,40.769230769230774,64.37457456812,0.0,40.769230769230774,45.0,0.5728422755246884,1.3730769230769235,0.048,1.2357692307692312,5.728422755246884,5.817730447554576,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 11:00:00,4.847369226584681,20.0,13.0,5.102493922720718,34.61538461538461,45.0,0.4583878181400547,54.596026516075284,34.61538461538461,34.61538461538461,64.98064190069067,0.0,34.61538461538461,45.0,0.5102493922720718,1.1884615384615382,0.048,1.0696153846153844,5.102493922720718,5.173340076566871,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 12:00:00,4.3015272247795355,20.0,16.2,4.527923394504774,30.0,45.0,0.8945641379109429,49.36344591876613,30.0,30.0,64.36344591876613,0.0,30.0,45.0,0.4527923394504774,1.05,0.048,0.945,4.527923394504774,4.584923394504774,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 13:00:00,4.23964112332847,20.000000000000004,15.0,4.462780129819442,31.53846153846154,45.0,1.0229789566979661,48.76080487741669,31.53846153846154,31.53846153846154,62.22234333895515,0.0,31.53846153846154,45.0,0.4462780129819442,1.0961538461538463,0.048,0.9865384615384616,4.462780129819442,4.524395514434826,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 14:00:00,4.097347891992933,19.999999999999996,15.0,4.312997781045192,31.53846153846154,45.0,1.5705471530972321,47.367392489968495,31.53846153846154,31.53846153846154,60.828930951506955,0.0,31.53846153846154,45.0,0.43129977810451925,1.0961538461538467,0.048,0.986538461538462,4.312997781045192,4.374613165660577,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 15:00:00,3.750031085847275,20.000000000000004,17.2,3.9474011429971316,30.0,45.0,0.0,43.91816999801351,30.0,30.0,58.91816999801351,0.0,30.0,45.0,0.3947401142997132,1.0499999999999998,0.048,0.9449999999999998,3.9474011429971316,4.004401142997132,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 16:00:00,3.8685865530896852,20.0,15.0,4.072196371673353,31.53846153846154,45.0,33.91136803199204,45.10352027409215,31.53846153846154,31.53846153846154,58.56505873563061,0.0,31.53846153846154,45.0,0.40721963716733534,1.0961538461538465,0.048,0.9865384615384619,4.072196371673353,4.133811756288738,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 17:00:00,3.846827458971431,20.0,15.0,4.049292062075191,31.53846153846154,45.0,0.0,44.88660217333195,31.53846153846154,31.53846153846154,58.34814063487041,0.0,31.53846153846154,45.0,0.40492920620751904,1.0961538461538465,0.048,0.9865384615384619,4.049292062075191,4.110907446690575,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 18:00:00,3.8113779687655147,19.999999999999993,15.0,4.011976809226858,31.53846153846154,45.0,0.0,44.53259574256927,31.53846153846154,31.53846153846154,57.99413420410773,0.0,31.53846153846154,45.0,0.40119768092268576,1.096153846153847,0.048,0.9865384615384621,4.011976809226858,4.073592193842242,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 19:00:00,3.8445792155329324,20.0,14.0,4.046925490034666,33.07692307692308,45.0,0.0,44.864173143297904,33.07692307692308,33.07692307692308,56.787250066374824,0.0,33.07692307692308,45.0,0.40469254900346663,1.1423076923076925,0.048,1.028076923076923,4.046925490034666,4.113156259265436,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 20:00:00,3.8394219339101943,20.0,14.0,4.041496772537046,33.07692307692308,45.0,0.0,44.812711392662564,33.07692307692308,33.07692307692308,56.735788315739484,0.0,33.07692307692308,45.0,0.40414967725370465,1.1423076923076925,0.048,1.028076923076923,4.041496772537046,4.107727541767816,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 21:00:00,3.7868242318424428,20.0,14.4,3.9861307703604663,32.46153846153846,45.0,0.0,44.28695133817257,32.46153846153846,32.46153846153846,56.82541287663411,0.0,32.46153846153846,45.0,0.39861307703604665,1.1238461538461535,0.048,1.0114615384615382,3.9861307703604663,4.050515385745082,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 22:00:00,3.945528057273366,20.0,13.0,4.153187428708806,34.61538461538461,45.0,4.123323843669539,45.86831258615862,34.61538461538461,34.61538461538461,56.25292797077401,0.0,34.61538461538461,45.0,0.4153187428708806,1.1884615384615382,0.048,1.0696153846153844,4.153187428708806,4.22403358255496,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 23:00:00,0.0,18.72498504378766,12.0,0.0,36.15384615384615,45.0,0.0,-7.550029912424677,36.15384615384615,36.15384615384615,18.72498504378766,0.0,36.15384615384615,45.0,0.0,1.3111162819881252,0.048,1.1800046537893127,0.0,0.08311162819881246,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 00:00:00,0.0,18.357989314312103,12.6,0.0,35.23076923076923,45.0,0.0,-8.284021371375793,35.23076923076923,35.23076923076923,18.357989314312103,0.0,35.23076923076923,45.0,0.0,1.3054437180643506,0.048,1.1748993462579156,0.0,0.08254437180643492,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 01:00:00,0.0,18.20932108445131,12.0,0.0,36.15384615384615,45.0,0.0,-8.581357831097378,36.15384615384615,36.15384615384615,18.20932108445131,0.0,36.15384615384615,45.0,0.0,1.3420561195483063,0.048,1.2078505075934758,0.0,0.08620561195483045,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 02:00:00,0.0,18.107199649296668,11.0,0.0,37.69230769230769,45.0,0.0,-8.785600701406665,37.69230769230769,37.69230769230769,18.107199649296668,0.0,37.69230769230769,45.0,0.0,1.3943372518114305,0.048,1.2549035266302875,0.0,0.09143372518114301,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 03:00:00,0.0,18.038320800126105,11.4,0.0,37.07692307692308,45.0,0.0,-8.92335839974779,37.07692307692308,37.07692307692308,18.038320800126105,0.0,37.07692307692308,45.0,0.0,1.380008444300126,0.048,1.2420075998701134,0.0,0.09000084443001244,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 04:00:00,0.0,17.92614305336229,9.0,0.0,40.769230769230774,45.0,0.0,-9.147713893275423,40.769230769230774,40.769230769230774,17.92614305336229,0.0,40.769230769230774,45.0,0.0,1.4975083398751858,0.048,1.3477575058876672,0.0,0.10175083398751861,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 05:00:00,6.673485966068187,20.0,9.0,7.02472206954546,40.769230769230774,48.105917643705425,0.3027897443769595,68.10591764370542,40.769230769230774,40.769230769230774,75.44260451818008,0.0,40.769230769230774,48.105917643705425,0.7024722069545459,1.466254452388086,0.048,1.3196290071492773,7.02472206954546,7.1233475147842675,0.0,24.0,0.0,40.769230769230774,48.105917643705425,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 06:00:00,5.3494310294664675,20.000000000000004,9.4,5.630980031017335,40.15384615384615,45.0,0.3397052856774558,59.289719162028064,40.15384615384615,40.15384615384615,64.1358730081819,0.0,40.15384615384615,45.0,0.5630980031017334,1.3546153846153846,0.048,1.219153846153846,5.630980031017335,5.718441569478873,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 07:00:00,5.414742393601403,20.0,9.0,5.699728835369898,40.769230769230774,45.0,0.32993175330302854,59.892653682603324,40.769230769230774,40.769230769230774,64.12342291337255,0.0,40.769230769230774,45.0,0.5699728835369898,1.3730769230769233,0.048,1.235769230769231,5.699728835369898,5.789036527677591,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 08:00:00,5.205862140622647,20.0,11.0,5.479854884865944,37.69230769230769,45.0,0.364554457675157,57.958318660830656,37.69230769230769,37.69230769230769,65.26601096852296,0.0,37.69230769230769,45.0,0.5479854884865943,1.2807692307692307,0.048,1.1526923076923077,5.479854884865944,5.559931807942867,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 09:00:00,5.417233424009157,20.0,10.4,5.702350972641218,38.61538461538461,45.0,0.32957536241116614,59.91561677437603,38.61538461538461,38.61538461538461,66.30023215899142,0.0,38.61538461538461,45.0,0.5702350972641218,1.3084615384615383,0.048,1.1776153846153845,5.702350972641218,5.785197126487372,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 10:00:00,5.310842484489254,20.0,11.0,5.590360509988688,37.69230769230769,45.0,0.34589720225099146,58.932683671194894,37.69230769230769,37.69230769230769,66.2403759788872,0.0,37.69230769230769,45.0,0.5590360509988688,1.2807692307692307,0.048,1.1526923076923077,5.590360509988688,5.6704374330656115,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 11:00:00,5.094105086503287,20.000000000000004,12.0,5.362215880529776,36.15384615384615,45.0,0.3879302716077374,56.9160587232611,36.15384615384615,36.15384615384615,65.76221256941494,0.0,36.15384615384615,45.0,0.5362215880529776,1.2346153846153844,0.048,1.111153846153846,5.362215880529776,5.437677418991315,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 12:00:00,4.6619295216244945,20.0,14.6,4.907294233288941,32.15384615384615,45.0,0.5399809065278187,52.83439935012254,32.15384615384615,32.15384615384615,65.68055319627638,0.0,32.15384615384615,45.0,0.49072942332889413,1.1146153846153848,0.048,1.0031538461538463,4.907294233288941,4.970755771750479,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
