timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-17 13:00:00,4.577736817487182,19.999999999999996,14.0,4.818670334197034,33.07692307692308,45.0,0.5909607423435325,52.02927597812423,33.07692307692308,33.07692307692308,63.95235290120115,0.0,33.07692307692308,45.0,0.4818670334197034,1.1423076923076927,0.048,1.0280769230769236,4.818670334197034,4.8849011034278025,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 14:00:00,4.459757203631135,20.0,14.0,4.694481266980142,33.07692307692308,45.0,0.6864764908479694,50.895273419293105,33.07692307692308,33.07692307692308,62.818350342370024,0.0,33.07692307692308,45.0,0.46944812669801417,1.1423076923076925,0.048,1.028076923076923,4.694481266980142,4.760712036210911,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 15:00:00,4.054100136665957,20.000000000000004,16.6,4.267473828069428,30.0,45.0,1.8946703112802121,46.94168701880906,30.0,30.0,61.94168701880906,0.0,30.0,45.0,0.4267473828069428,1.0499999999999998,0.048,0.9449999999999998,4.267473828069428,4.3244738280694275,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 16:00:00,4.090875534042873,20.0,15.0,4.306184772676708,31.53846153846154,45.0,1.6113859811416817,47.30374863363113,31.53846153846154,31.53846153846154,60.76528709516959,0.0,31.53846153846154,45.0,0.43061847726767083,1.0961538461538465,0.048,0.9865384615384619,4.306184772676708,4.367800157292093,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 17:00:00,4.193645063599492,20.0,14.0,4.41436322484157,33.07692307692308,45.0,1.1491435069145783,48.31158425014658,33.07692307692308,33.07692307692308,60.2346611732235,0.0,33.07692307692308,45.0,0.441436322484157,1.1423076923076925,0.048,1.028076923076923,4.41436322484157,4.48059399407234,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 18:00:00,4.154642812918872,20.0,14.0,4.373308224125128,33.07692307692308,45.0,1.2868190643174546,47.92977730995872,33.07692307692308,33.07692307692308,59.85285423303564,0.0,33.07692307692308,45.0,0.4373308224125128,1.1423076923076925,0.048,1.028076923076923,4.373308224125128,4.439538993355898,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 19:00:00,4.193623432628668,20.0,13.0,4.414340455398597,34.61538461538461,45.0,1.149210984786259,48.311372724595174,34.61538461538461,34.61538461538461,58.69598810921056,0.0,34.61538461538461,45.0,0.4414340455398597,1.1884615384615382,0.048,1.0696153846153844,4.414340455398597,4.48518660924475,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 20:00:00,4.193390617490844,20.0,13.0,4.414095386832468,34.61538461538461,45.0,1.1499378038710577,48.30909604937884,34.61538461538461,34.61538461538461,58.693711433994224,0.0,34.61538461538461,45.0,0.4414095386832468,1.1884615384615382,0.048,1.0696153846153844,4.414095386832468,4.484941540678622,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 21:00:00,4.171107425493337,20.000000000000004,13.2,4.3906393952561436,34.30769230769231,45.0,1.2245117223655666,48.09105571820547,34.30769230769231,34.30769230769231,58.78336341051316,0.0,34.30769230769231,45.0,0.43906393952561434,1.179230769230769,0.048,1.0613076923076923,4.3906393952561436,4.4605624721792205,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 22:00:00,4.311774482876322,20.0,12.0,4.538709981975075,36.15384615384615,45.0,0.8766853668330079,49.46303904110826,36.15384615384615,36.15384615384615,58.30919288726211,0.0,36.15384615384615,45.0,0.45387099819750754,1.2346153846153847,0.048,1.1111538461538462,4.538709981975075,4.614171520436614,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 23:00:00,0.0,18.634860371426075,12.0,0.0,36.15384615384615,45.0,0.0,-7.730279257147849,36.15384615384615,36.15384615384615,18.634860371426075,0.0,36.15384615384615,45.0,0.0,1.3165237623298203,0.048,1.1848713860968383,0.0,0.08365237623298194,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 00:00:00,0.0,18.246340516628784,12.6,0.0,35.23076923076923,45.0,0.0,-8.507318966742432,35.23076923076923,35.23076923076923,18.246340516628784,0.0,35.23076923076923,45.0,0.0,1.3121426459253498,0.048,1.1809283813328149,0.0,0.08321426459253489,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 01:00:00,0.0,18.095062549355962,12.0,0.0,36.15384615384615,45.0,0.0,-8.809874901288076,36.15384615384615,36.15384615384615,18.095062549355962,0.0,36.15384615384615,45.0,0.0,1.348911631654027,0.048,1.2140204684886244,0.0,0.08689116316540257,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 02:00:00,0.0,17.995046146895646,11.0,0.0,37.69230769230769,45.0,0.0,-9.009907706208708,37.69230769230769,37.69230769230769,17.995046146895646,0.0,37.69230769230769,45.0,0.0,1.401066461955492,0.048,1.2609598157599429,0.0,0.09210664619554909,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 03:00:00,0.0,17.93322025310631,11.6,0.0,36.76923076923077,45.0,0.0,-9.13355949378738,36.76923076923077,36.76923076923077,17.93322025310631,0.0,36.76923076923077,45.0,0.0,1.3770837078905447,0.048,1.2393753371014902,0.0,0.08970837078905447,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 04:00:00,0.0,17.861342218339068,11.0,0.0,37.69230769230769,45.0,0.0,-9.277315563321864,37.69230769230769,37.69230769230769,17.861342218339068,0.0,37.69230769230769,45.0,0.0,1.4090886976688866,0.048,1.268179827901998,0.0,0.0929088697668885,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 05:00:00,6.884046895879325,20.0,9.0,7.246365153557185,40.769230769230774,49.02744942861209,0.3123433255843617,69.02744942861207,40.769230769230774,40.769230769230774,77.28566808799339,0.0,40.769230769230774,49.02744942861209,0.7246365153557185,1.4939004059352858,0.048,1.3445103653417574,7.246365153557185,7.3477551941507135,0.0,24.0,0.0,40.769230769230774,49.02744942861209,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 06:00:00,5.344412809658423,20.0,10.6,5.625697694377288,38.30769230769231,45.0,0.34049214372269176,59.243322441102634,38.30769230769231,38.30769230769231,65.93563013341033,0.0,38.30769230769231,45.0,0.5625697694377287,1.2992307692307692,0.048,1.1693076923076924,5.625697694377288,5.707620771300364,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 07:00:00,5.536623082121321,20.0,9.0,5.8280242969698115,40.769230769230774,45.0,0.3137480332290361,61.01335576510364,40.769230769230774,40.769230769230774,65.24412499587287,0.0,40.769230769230774,45.0,0.5828024296969812,1.3730769230769233,0.048,1.235769230769231,5.8280242969698115,5.917331989277504,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 08:00:00,5.5717917488188275,20.0,9.0,5.865043946125081,40.769230769230774,45.0,0.30951113935913577,61.33567172353847,40.769230769230774,40.769230769230774,65.5664409543077,0.0,40.769230769230774,45.0,0.5865043946125081,1.3730769230769233,0.048,1.235769230769231,5.865043946125081,5.954351638432774,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 09:00:00,5.549396977922221,20.0,10.4,5.841470503076023,38.61538461538461,45.0,0.31218848093531193,61.130481235563835,38.61538461538461,38.61538461538461,67.51509662017922,0.0,38.61538461538461,45.0,0.5841470503076023,1.3084615384615383,0.048,1.1776153846153845,5.841470503076023,5.924316656922176,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 10:00:00,5.634970261135403,20.0,9.0,5.931547643300425,40.769230769230774,45.0,0.30232640712046377,61.91351803992022,40.769230769230774,40.769230769230774,66.14428727068945,0.0,40.769230769230774,45.0,0.5931547643300424,1.3730769230769233,0.048,1.235769230769231,5.931547643300425,6.020855335608117,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 11:00:00,5.286823046046632,20.0,11.0,5.565076890575402,37.69230769230769,45.0,0.3499219134051422,58.71014473314132,37.69230769230769,37.69230769230769,66.01783704083363,0.0,37.69230769230769,45.0,0.5565076890575402,1.2807692307692307,0.048,1.1526923076923077,5.565076890575402,5.645153813652325,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 12:00:00,5.003414367166348,20.0,12.4,5.266751965438261,35.53846153846154,45.0,0.41027885915253504,56.06638403904026,35.53846153846154,35.53846153846154,65.52792250057871,0.0,35.53846153846154,45.0,0.5266751965438261,1.2161538461538464,0.048,1.0945384615384617,5.266751965438261,5.340367350053646,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 13:00:00,4.883684704169341,20.0,12.0,5.1407207412308855,36.15384615384615,45.0,0.44587752217495974,54.93917744448885,36.15384615384615,36.15384615384615,63.785331290642695,0.0,36.15384615384615,45.0,0.5140720741230885,1.2346153846153847,0.048,1.1111538461538462,5.1407207412308855,5.216182279692424,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 14:00:00,4.6310012747513785,20.000000000000004,13.0,4.8747381839488195,34.61538461538461,45.0,0.5574139654744982,52.53902981211979,34.61538461538461,34.61538461538461,62.92364519673518,0.0,34.61538461538461,45.0,0.48747381839488196,1.188461538461538,0.048,1.0696153846153842,4.8747381839488195,4.945584337794973,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 15:00:00,4.485105318988615,20.0,13.6,4.721163493672226,33.69230769230769,45.0,0.6629159743300745,51.13949382218581,33.69230769230769,33.69230769230769,62.44718612987812,0.0,33.69230769230769,45.0,0.47211634936722263,1.1607692307692308,0.048,1.0446923076923078,4.721163493672226,4.789240416749149,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 16:00:00,4.456564026429024,20.000000000000004,13.0,4.691120027820025,34.61538461538461,45.0,0.6895863149134576,50.864485564809314,34.61538461538461,34.61538461538461,61.2491009494247,0.0,34.61538461538461,45.0,0.4691120027820025,1.188461538461538,0.048,1.0696153846153842,4.691120027820025,4.761966181666178,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 17:00:00,4.464411980832354,20.0,13.0,4.6993810324551095,34.61538461538461,45.0,0.6820020123638826,50.94014456229846,34.61538461538461,34.61538461538461,61.324759946913844,0.0,34.61538461538461,45.0,0.46993810324551094,1.1884615384615382,0.048,1.0696153846153844,4.6993810324551095,4.7702271863012635,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 18:00:00,4.5672074869913,20.0,11.8,4.807586828411895,36.46153846153846,45.0,0.5981905855592925,51.92834608877769,36.46153846153846,36.46153846153846,60.46680762723923,0.0,36.46153846153846,45.0,0.4807586828411895,1.2438461538461536,0.048,1.1194615384615383,4.807586828411895,4.883971443796511,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 19:00:00,4.605657520329629,20.0,11.0,4.848060547715399,37.69230769230769,45.0,0.5727779846796982,52.29665359514664,37.69230769230769,37.69230769230769,59.60434590283894,0.0,37.69230769230769,45.0,0.4848060547715399,1.2807692307692307,0.048,1.1526923076923077,4.848060547715399,4.928137470792322,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 20:00:00,4.763406847721889,20.000000000000007,10.0,5.014112471286198,39.230769230769226,45.0,0.4911737819480078,53.800369461834066,39.230769230769226,39.230769230769226,59.56960023106484,0.0,39.230769230769226,45.0,0.5014112471286198,1.3269230769230764,0.048,1.1942307692307688,5.014112471286198,5.098804778978506,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 21:00:00,4.783640904919159,20.0,10.2,5.035411478862273,38.92307692307692,45.0,0.4827262883719772,53.99240847059788,38.92307692307692,38.92307692307692,60.06933154752096,0.0,38.92307692307692,45.0,0.5035411478862273,1.3176923076923077,0.048,1.185923076923077,5.035411478862273,5.119180709631504,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 22:00:00,4.840387238299769,20.0,10.0,5.095144461368178,39.230769230769226,45.0,0.4608995780631539,54.52998467351756,39.230769230769226,39.230769230769226,60.299215442748334,0.0,39.230769230769226,45.0,0.5095144461368177,1.3269230769230766,0.048,1.194230769230769,5.095144461368178,5.179836769060485,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 23:00:00,0.0,18.466415842771497,9.0,0.0,40.769230769230774,45.0,0.0,-8.067168314457007,40.769230769230774,40.769230769230774,18.466415842771497,0.0,40.769230769230774,45.0,0.0,1.4650919725106335,0.048,1.3185827752595702,0.0,0.09850919725106322,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 00:00:00,0.0,18.020675643413007,9.8,0.0,39.53846153846153,45.0,0.0,-8.958648713173986,39.53846153846153,39.53846153846153,18.020675643413007,0.0,39.53846153846153,45.0,0.0,1.4549133075490657,0.048,1.309421976794159,0.0,0.09749133075490657,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 01:00:00,0.0,17.833156747476842,9.0,0.0,40.769230769230774,45.0,0.0,-9.333686505046316,40.769230769230774,40.769230769230774,17.833156747476842,0.0,40.769230769230774,45.0,0.0,1.5030875182283128,0.048,1.3527787664054816,0.0,0.10230875182283117,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 02:00:00,0.0,17.669469579245597,7.0,0.0,43.84615384615385,45.0,0.0,-9.661060841508807,43.84615384615385,43.84615384615385,17.669469579245597,0.0,43.84615384615385,45.0,0.0,1.6052164406298794,0.048,1.4446947965668915,0.0,0.11252164406298792,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 03:00:00,0.0,17.54317087184054,6.4,0.0,44.769230769230774,45.0,0.0,-9.913658256318918,44.769230769230774,44.769230769230774,17.54317087184054,0.0,44.769230769230774,45.0,0.0,1.6404866707664907,0.048,1.4764380036898417,0.0,0.11604866707664896,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 04:00:00,0.0,17.42949312237871,6.2,0.0,45.07692307692308,45.0,0.0,-10.141013755242582,45.07692307692308,45.07692307692308,17.42949312237871,0.0,45.07692307692308,45.0,0.0,1.65653810496497,0.048,1.490884294468473,0.0,0.11765381049649681,1.3185340831503392,24.0,0.11765381049649681,45.07692307692308,45.0,1.3185340831503392,97.5,0.12067057486820186,0.0,0.001206705748682019,0.0,0.11765381049649681,0.12067057486820186,0.0
2009-12-19 05:00:00,7.046556546078102,20.0,6.0,7.417427943240107,45.38461538461539,49.73423703302471,0.31971672169138377,69.73423703302473,45.38461538461539,45.38461538461539,74.08385868143405,0.0,45.38461538461539,49.73423703302471,0.7417427943240107,1.6535655725292029,0.048,1.4882090152762826,7.417427943240107,7.534784500493027,0.0,24.0,0.0,45.38461538461539,49.73423703302471,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 06:00:00,5.266917359602076,20.000000000000004,7.2,5.544123536423238,43.53846153846154,45.0,0.35336229815263037,58.52554267031556,43.53846153846154,43.53846153846154,59.98708113185402,0.0,43.53846153846154,45.0,0.5544123536423238,1.4561538461538461,0.048,1.3105384615384617,5.544123536423238,5.641738921038622,0.0,24.0,0.0,43.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 07:00:00,6.455458484160358,20.0,7.0,6.795219457010903,43.84615384615385,47.14460665358317,0.292897390388401,67.14460665358317,43.84615384615385,43.84615384615385,70.4430594610125,0.0,43.84615384615385,47.14460665358317,0.6795219457010904,1.5297228149921103,0.048,1.3767505334928993,6.795219457010903,6.900191738510115,0.0,24.0,0.0,43.84615384615385,47.14460665358317,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 08:00:00,6.492121662031872,19.999999999999996,7.0,6.833812275823023,43.84615384615385,47.306776980681605,0.29456087395788894,67.3067769806816,43.84615384615385,43.84615384615385,70.76740011520937,0.0,43.84615384615385,47.306776980681605,0.6833812275823024,1.5345879248050636,0.048,1.3811291323245571,6.833812275823023,6.939271068303529,0.0,24.0,0.0,43.84615384615385,47.306776980681605,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 09:00:00,6.530335550085225,19.999999999999993,7.2,6.874037421142343,43.53846153846154,47.47558170752693,0.2962947164285495,67.47558170752691,43.53846153846154,43.53846153846154,71.41270187659231,0.0,43.53846153846154,47.47558170752693,0.6874037421142343,1.5304212973796543,0.048,1.3773791676416889,6.874037421142343,6.979079550880309,0.0,24.0,0.0,43.53846153846154,47.47558170752693,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 10:00:00,6.458332165532813,20.0,7.0,6.798244384771381,43.84615384615385,47.157325321501546,0.293027775205663,67.15732532150155,43.84615384615385,43.84615384615385,70.46849679684925,0.0,43.84615384615385,47.157325321501546,0.6798244384771381,1.530104375029662,0.048,1.3770939375266957,6.798244384771381,6.903254822274348,0.0,24.0,0.0,43.84615384615385,47.157325321501546,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 11:00:00,6.093227156431574,20.0,9.0,6.413923322559552,40.769230769230774,45.53069222734935,0.2764622121792909,65.53069222734936,40.769230769230774,40.769230769230774,70.29215368546794,0.0,40.769230769230774,45.53069222734935,0.6413923322559552,1.3889976898974037,0.048,1.2500979209076633,6.413923322559552,6.504823091549293,0.0,24.0,0.0,40.769230769230774,45.53069222734935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 12:00:00,5.551747297634555,20.0,12.2,5.843944523825847,35.84615384615385,45.0,0.311904127299153,61.15202483474279,35.84615384615385,35.84615384615385,70.30587098858894,0.0,35.84615384615385,45.0,0.5843944523825847,1.2253846153846153,0.048,1.1028461538461538,5.843944523825847,5.918482985364308,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 13:00:00,5.386131403109505,20.0,12.0,5.669612003273163,36.15384615384615,45.0,0.3341093433687044,59.62873353156171,36.15384615384615,36.15384615384615,68.47488737771556,0.0,36.15384615384615,45.0,0.5669612003273163,1.2346153846153847,0.048,1.1111538461538462,5.669612003273163,5.745073541734701,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 14:00:00,5.092520185238858,20.0,13.0,5.360547563409325,34.61538461538461,45.0,0.3882924535801529,56.90124003180074,34.61538461538461,34.61538461538461,67.28585541641613,0.0,34.61538461538461,45.0,0.5360547563409325,1.1884615384615382,0.048,1.0696153846153844,5.360547563409325,5.431393717255479,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 15:00:00,4.724423950566103,20.0,15.0,4.973077842701161,31.53846153846154,45.0,0.5085657761467335,53.429855630035874,31.53846153846154,31.53846153846154,66.89139409157434,0.0,31.53846153846154,45.0,0.4973077842701161,1.0961538461538465,0.048,0.9865384615384619,4.973077842701161,5.034693227316546,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 16:00:00,4.882988140905902,19.999999999999996,13.0,5.139987516743055,34.61538461538461,45.0,0.44610910040259927,54.93260105505887,34.61538461538461,34.61538461538461,65.31721643967425,0.0,34.61538461538461,45.0,0.5139987516743055,1.1884615384615385,0.048,1.0696153846153846,5.139987516743055,5.210833670589209,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 17:00:00,4.868596256577238,20.0,12.9,5.124838164818145,34.76923076923077,45.0,0.4509656079860107,54.7966759702995,34.76923076923077,34.76923076923077,65.02744520106873,0.0,34.76923076923077,45.0,0.5124838164818145,1.1930769230769234,0.048,1.073769230769231,5.124838164818145,5.196145857125837,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 18:00:00,4.809253550094514,20.000000000000004,12.8,5.062372157994226,34.92307692307692,45.0,0.4725508306435123,54.235226448258246,34.92307692307692,34.92307692307692,64.31214952518133,0.0,34.92307692307692,45.0,0.5062372157994226,1.1976923076923074,0.048,1.0779230769230765,5.062372157994226,5.134141388763457,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 19:00:00,4.749490820997158,20.0,13.0,4.999464022102272,34.61538461538461,45.0,0.49720706713577534,53.66818487215397,34.61538461538461,34.61538461538461,64.05280025676936,0.0,34.61538461538461,45.0,0.4999464022102272,1.1884615384615382,0.048,1.0696153846153844,4.999464022102272,5.070310175948426,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 20:00:00,4.981593056754958,20.0,11.0,5.24378216500522,37.69230769230769,45.0,0.41619831470438495,55.86141319335857,37.69230769230769,37.69230769230769,63.16910550105088,0.0,37.69230769230769,45.0,0.524378216500522,1.2807692307692307,0.048,1.1526923076923077,5.24378216500522,5.323859088082143,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 21:00:00,4.103144066277902,20.0,12.0,4.319099017134634,36.15384615384615,45.0,1.5358071885443279,47.42436762208209,36.15384615384615,36.15384615384615,56.270521468235934,0.0,36.15384615384615,45.0,0.4319099017134634,1.2346153846153847,0.048,1.1111538461538462,4.319099017134634,4.394560555596172,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 22:00:00,4.140185297210828,20.0,11.0,4.358089786537714,37.69230769230769,45.0,1.3475334203119032,47.78803768224333,37.69230769230769,37.69230769230769,55.095729989935634,0.0,37.69230769230769,45.0,0.4358089786537714,1.2807692307692307,0.048,1.1526923076923077,4.358089786537714,4.438166709614636,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 23:00:00,0.0,18.440603161900526,12.0,0.0,36.15384615384615,45.0,0.0,-8.118793676198948,36.15384615384615,36.15384615384615,18.440603161900526,0.0,36.15384615384615,45.0,0.0,1.3281791949013533,0.048,1.195361275411218,0.0,0.08481791949013529,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 00:00:00,0.0,17.993702783406285,12.0,0.0,36.15384615384615,45.0,0.0,-9.01259443318743,36.15384615384615,36.15384615384615,17.993702783406285,0.0,36.15384615384615,45.0,0.0,1.3549932176110078,0.048,1.219493895849907,0.0,0.08749932176110065,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 01:00:00,0.0,17.820403860488902,11.0,0.0,37.69230769230769,45.0,0.0,-9.359192279022196,37.69230769230769,37.69230769230769,17.820403860488902,0.0,37.69230769230769,45.0,0.0,1.4115449991398967,0.048,1.270390499225907,0.0,0.09315449991398972,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 02:00:00,0.0,17.733784984546638,12.0,0.0,36.15384615384615,45.0,0.0,-9.532430030906724,36.15384615384615,36.15384615384615,17.733784984546638,0.0,36.15384615384615,45.0,0.0,1.3705882855425866,0.048,1.233529456988328,0.0,0.08905882855425862,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 03:00:00,0.0,17.67928723242018,12.4,0.0,35.53846153846154,45.0,0.0,-9.641425535159641,35.53846153846154,35.53846153846154,17.67928723242018,0.0,35.53846153846154,45.0,0.0,1.3553966122086356,0.048,1.219856950987772,0.0,0.08753966122086365,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 04:00:00,0.0,17.622293770821305,12.0,0.0,36.15384615384615,45.0,0.0,-9.755412458357391,36.15384615384615,36.15384615384615,17.622293770821305,0.0,36.15384615384615,45.0,0.0,1.3772777583661067,0.048,1.239549982529496,0.0,0.08972777583661062,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 05:00:00,6.383175207578352,20.0,12.0,6.719131797450897,36.15384615384615,46.824255360415975,0.2896177498901249,66.82425536041598,36.15384615384615,36.15384615384615,77.49466456698579,0.0,36.15384615384615,46.824255360415975,0.6719131797450897,1.289343045427864,0.048,1.1604087408850776,6.719131797450897,6.800066101993684,0.0,24.0,0.0,36.15384615384615,46.824255360415975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 06:00:00,4.734925302412106,20.0,11.4,4.9841318972759,37.07692307692308,45.0,0.5037278820243484,53.52973516458721,37.07692307692308,37.07692307692308,61.45281208766413,0.0,37.07692307692308,45.0,0.49841318972759,1.2623076923076924,0.048,1.1360769230769232,4.9841318972759,5.06236266650667,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 07:00:00,5.679757018699398,20.0,10.0,5.978691598630945,39.230769230769226,45.0,0.29753909078723023,62.32224316455968,39.230769230769226,39.230769230769226,68.09147393379045,0.0,39.230769230769226,45.0,0.5978691598630945,1.3269230769230766,0.048,1.194230769230769,5.978691598630945,6.063383906323253,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 08:00:00,5.55192459013407,20.000000000000004,11.0,5.844131147509548,37.69230769230769,45.0,0.3118827099637856,61.15364985531144,37.69230769230769,37.69230769230769,68.46134216300375,0.0,37.69230769230769,45.0,0.5844131147509548,1.2807692307692304,0.048,1.1526923076923075,5.844131147509548,5.924208070586471,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 09:00:00,5.470388415771881,20.0,11.8,5.758303595549348,36.46153846153846,45.0,0.32223581614244995,60.405037475893096,36.46153846153846,36.46153846153846,68.94349901435464,0.0,36.46153846153846,45.0,0.5758303595549348,1.2438461538461536,0.048,1.1194615384615383,5.758303595549348,5.8346882109339635,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 10:00:00,5.524323422880013,20.0,11.0,5.815077287242119,37.69230769230769,45.0,0.31527256721930036,60.900519685649115,37.69230769230769,37.69230769230769,68.20821199334142,0.0,37.69230769230769,45.0,0.5815077287242119,1.2807692307692307,0.048,1.1526923076923077,5.815077287242119,5.895154210319042,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 11:00:00,5.32018665112628,20.0,12.0,5.600196474869768,36.15384615384615,45.0,0.34436755325919394,59.01919413165675,36.15384615384615,36.15384615384615,67.86534797781059,0.0,36.15384615384615,45.0,0.5600196474869767,1.2346153846153847,0.048,1.1111538461538462,5.600196474869768,5.675658013331306,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 12:00:00,4.967705355584865,20.0,14.2,5.229163532194595,32.769230769230774,45.0,0.4200876029736499,55.730856051951235,32.769230769230774,32.769230769230774,67.96162528272046,0.0,32.769230769230774,45.0,0.5229163532194595,1.1330769230769233,0.048,1.019769230769231,5.229163532194595,5.294471224502287,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 13:00:00,5.136139991450622,20.0,12.0,5.406463148895392,36.15384615384615,45.0,0.3786546258771927,57.30869445494886,36.15384615384615,36.15384615384615,66.1548483011027,0.0,36.15384615384615,45.0,0.5406463148895392,1.2346153846153847,0.048,1.1111538461538462,5.406463148895392,5.48192468735693,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 14:00:00,5.056255867954618,20.0,12.0,5.322374597846966,36.15384615384615,45.0,0.39684323831464513,56.56188015990155,36.15384615384615,36.15384615384615,65.4080340060554,0.0,36.15384615384615,45.0,0.5322374597846966,1.2346153846153847,0.048,1.1111538461538462,5.322374597846966,5.397836136308504,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 15:00:00,4.963571601527224,20.0,12.4,5.22481221213392,35.53846153846154,45.0,0.42126425622234676,55.691978709816794,35.53846153846154,35.53846153846154,65.15351717135525,0.0,35.53846153846154,45.0,0.522481221213392,1.2161538461538464,0.048,1.0945384615384617,5.22481221213392,5.298427596749305,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 16:00:00,5.0871059110268595,20.0,11.0,5.354848327396694,37.69230769230769,45.0,0.38953682112762733,56.85060899952289,37.69230769230769,37.69230769230769,64.1583013072152,0.0,37.69230769230769,45.0,0.5354848327396694,1.2807692307692307,0.048,1.1526923076923077,5.354848327396694,5.434925250473617,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 17:00:00,5.083330839004458,20.0,11.0,5.350874567373114,37.69230769230769,45.0,0.3904110027768807,56.81529944109715,37.69230769230769,37.69230769230769,64.12299174878946,0.0,37.69230769230769,45.0,0.5350874567373114,1.2807692307692307,0.048,1.1526923076923077,5.350874567373114,5.4309514904500364,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 18:00:00,5.135555598017878,20.0,10.6,5.405847997913556,38.30769230769231,45.0,0.3787793661968417,57.30324090273439,38.30769230769231,38.30769230769231,63.99554859504208,0.0,38.30769230769231,45.0,0.5405847997913555,1.2992307692307692,0.048,1.1693076923076924,5.405847997913556,5.487771074836633,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 19:00:00,5.218934446334707,20.0,10.0,5.493615206668112,39.230769230769226,45.0,0.36207291677212483,58.07989346561027,39.230769230769226,39.230769230769226,63.84912423484104,0.0,39.230769230769226,45.0,0.5493615206668112,1.3269230769230766,0.048,1.194230769230769,5.493615206668112,5.57830751436042,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 20:00:00,5.244218198380576,19.999999999999993,10.0,5.520229682505869,39.230769230769226,45.0,0.3574071853727284,58.31483777208504,39.230769230769226,39.230769230769226,64.08406854131582,0.0,39.230769230769226,45.0,0.5520229682505869,1.326923076923077,0.048,1.1942307692307694,5.520229682505869,5.604921990198177,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 21:00:00,4.3239303488107454,20.0,10.6,4.5515056303271,38.30769230769231,45.0,0.8564978317313097,49.581111130603404,38.30769230769231,38.30769230769231,56.2734188229111,0.0,38.30769230769231,45.0,0.45515056303271006,1.2992307692307692,0.048,1.1693076923076924,4.5515056303271,4.633428707250177,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 22:00:00,4.356907143360294,20.0,10.0,4.586218045642415,39.230769230769226,45.0,0.8066940283778896,49.90103571758611,39.230769230769226,39.230769230769226,55.670266486816885,0.0,39.230769230769226,45.0,0.4586218045642415,1.3269230769230766,0.048,1.194230769230769,4.586218045642415,4.6709103533347225,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 23:00:00,0.0,18.315297449215702,9.0,0.0,40.769230769230774,45.0,0.0,-8.369405101568596,40.769230769230774,40.769230769230774,18.315297449215702,0.0,40.769230769230774,45.0,0.0,1.4741590761239811,0.048,1.326743168511583,0.0,0.09941590761239816,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 00:00:00,0.0,17.822404502154903,9.2,0.0,40.46153846153846,45.0,0.0,-9.355190995690194,40.46153846153846,40.46153846153846,17.822404502154903,0.0,40.46153846153846,45.0,0.0,1.4945018837168593,0.048,1.3450516953451734,0.0,0.10145018837168585,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 01:00:00,0.0,17.614490252346922,8.0,0.0,42.30769230769231,45.0,0.0,-9.771019495306156,42.30769230769231,42.30769230769231,17.614490252346922,0.0,42.30769230769231,45.0,0.0,1.562361354089954,0.048,1.4061252186809585,0.0,0.10823613540899535,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 02:00:00,0.0,17.497230010711355,8.0,0.0,42.30769230769231,45.0,0.0,-10.00553997857729,42.30769230769231,42.30769230769231,17.497230010711355,0.0,42.30769230769231,45.0,0.0,1.569396968588088,0.048,1.4124572717292794,0.0,0.10893969685880855,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 03:00:00,0.0,17.422341692403684,9.0,0.0,40.769230769230774,45.0,0.0,-10.155316615192632,40.769230769230774,40.769230769230774,17.422341692403684,0.0,40.769230769230774,45.0,0.0,1.5277364215327023,0.048,1.3749627793794321,0.0,0.10477364215327012,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 04:00:00,0.0,17.327250101862553,8.0,0.0,42.30769230769231,45.0,0.0,-10.345499796274893,42.30769230769231,42.30769230769231,17.327250101862553,0.0,42.30769230769231,45.0,0.0,1.579595763119016,0.048,1.4216361868071143,0.0,0.10995957631190167,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 05:00:00,8.34515653367199,20.0,8.0,8.784375298602095,42.30769230769231,60.510857308154925,0.7980423071189658,70.0,42.30769230769231,42.30769230769231,88.20316500046262,0.0,42.30769230769231,60.510857308154925,0.8784375298602095,1.884556488475417,0.048,1.6961008396278752,8.784375298602095,8.924830947449635,0.0,24.0,0.0,42.30769230769231,60.510857308154925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 06:00:00,6.541625944722646,20.000000000000007,8.6,6.885922047076469,41.38461538461539,47.52541184332476,0.29680698478777906,67.52541184332475,41.38461538461539,41.38461538461539,73.66620830203412,0.0,41.38461538461539,47.52541184332476,0.6885922047076469,1.4673008168382038,0.048,1.3205707351543834,6.885922047076469,6.984652128760288,0.0,24.0,0.0,41.38461538461539,47.52541184332476,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 07:00:00,6.592481036837791,20.0,8.0,6.939453722987148,42.30769230769231,47.749615324018194,0.29911438461151524,67.74961532401818,42.30769230769231,42.30769230769231,73.19153834034407,0.0,42.30769230769231,47.749615324018194,0.6939453722987148,1.501719228951315,0.048,1.3515473060561833,6.939453722987148,7.041625645882279,0.0,24.0,0.0,42.30769230769231,47.749615324018194,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 08:00:00,6.6039058012059675,20.0,8.0,6.951479790743123,42.30769230769231,47.799928386318555,0.29963274960099673,67.79992838631856,42.30769230769231,42.30769230769231,73.2921644649448,0.0,42.30769230769231,47.799928386318555,0.6951479790743124,1.5032286208203258,0.048,1.352905758738293,6.951479790743123,7.053802652825155,0.0,24.0,0.0,42.30769230769231,47.799928386318555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 09:00:00,6.454433579925354,20.0,10.2,6.794140610447741,38.92307692307692,47.14007019904538,0.29285088838136836,67.14007019904537,38.92307692307692,38.92307692307692,75.35706347501383,0.0,38.92307692307692,47.14007019904538,0.6794140610447741,1.3818944136636693,0.048,1.2437049722973024,6.794140610447741,6.884330051814108,0.0,24.0,0.0,38.92307692307692,47.14007019904538,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 10:00:00,6.544043917047887,20.0,9.0,6.888467281103039,40.769230769230774,47.53608097840474,0.2969166931509933,67.53608097840473,40.769230769230774,40.769230769230774,74.3029311875787,0.0,40.769230769230774,47.53608097840474,0.6888467281103039,1.4491593524290654,0.048,1.304243417186159,6.888467281103039,6.985383216345944,0.0,24.0,0.0,40.769230769230774,47.53608097840474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 11:00:00,6.4367687562687825,20.0,9.0,6.775546059230297,40.769230769230774,47.0618556011527,0.2920493991047542,67.0618556011527,40.769230769230774,40.769230769230774,73.35448043307463,0.0,40.769230769230774,47.0618556011527,0.6775546059230297,1.4349325911115043,0.048,1.2914393320003539,6.775546059230297,6.871039318341448,0.0,24.0,0.0,40.769230769230774,47.0618556011527,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 12:00:00,6.034002688806052,20.0,11.4,6.351581777690582,37.07692307692308,45.26474047599737,0.27377507662459405,65.26474047599737,37.07692307692308,37.07692307692308,73.45255787507166,0.0,37.07692307692308,45.26474047599737,0.6351581777690581,1.2702499065876136,0.048,1.1432249159288523,6.351581777690582,6.430606768349342,0.0,24.0,0.0,37.07692307692308,45.26474047599737,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 13:00:00,6.03238206136329,20.0,10.0,6.349875854066621,39.230769230769226,45.25745448736491,0.27370154543390607,65.25745448736491,39.230769230769226,39.230769230769226,71.2841397439606,0.0,39.230769230769226,45.25745448736491,0.6349875854066621,1.3346467115440241,0.048,1.2011820403896218,6.349875854066621,6.435340525221023,0.0,24.0,0.0,39.230769230769226,45.25745448736491,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 14:00:00,5.7657936130047895,20.0,11.0,6.069256434741884,37.69230769230769,45.0,0.28898206700506673,63.10533667497458,37.69230769230769,37.69230769230769,70.41302898266689,0.0,37.69230769230769,45.0,0.6069256434741883,1.2807692307692307,0.048,1.1526923076923077,6.069256434741884,6.149333357818806,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 15:00:00,5.400216453805097,20.0,13.2,5.684438372426418,34.30769230769231,45.0,0.3320331571175273,59.75870045571865,34.30769230769231,34.30769230769231,70.45100814802635,0.0,34.30769230769231,45.0,0.5684438372426418,1.1792307692307693,0.048,1.0613076923076923,5.684438372426418,5.754361449349495,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 16:00:00,5.420556976818077,20.0,12.0,5.705849449282185,36.15384615384615,45.0,0.3291016516040751,59.9462505221864,36.15384615384615,36.15384615384615,68.79240436834024,0.0,36.15384615384615,45.0,0.5705849449282185,1.2346153846153847,0.048,1.1111538461538462,5.705849449282185,5.781310987743724,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 17:00:00,5.368555570799106,19.999999999999996,12.0,5.651111127156954,36.15384615384615,45.0,0.33675496377158515,59.46644607357746,36.15384615384615,36.15384615384615,68.3125999197313,0.0,36.15384615384615,45.0,0.5651111127156954,1.234615384615385,0.048,1.1111538461538464,5.651111127156954,5.726572665618492,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 18:00:00,5.305834674508119,20.0,12.2,5.585089131061178,35.84615384615385,45.0,0.3467251906975552,58.886305750813875,35.84615384615385,35.84615384615385,68.04015190466004,0.0,35.84615384615385,45.0,0.5585089131061178,1.2253846153846153,0.048,1.1028461538461538,5.585089131061178,5.659627592599639,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 19:00:00,5.359810907028689,20.0,11.0,5.6419062179249355,37.69230769230769,45.0,0.3380945740938484,59.385656054574156,37.69230769230769,37.69230769230769,66.69334836226646,0.0,37.69230769230769,45.0,0.5641906217924936,1.2807692307692307,0.048,1.1526923076923077,5.6419062179249355,5.721983141001859,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 20:00:00,5.352156194954533,19.999999999999993,11.0,5.6338486262679295,37.69230769230769,45.0,0.3392802159083827,59.31491088899513,37.69230769230769,37.69230769230769,66.62260319668744,0.0,37.69230769230769,45.0,0.563384862626793,1.280769230769231,0.048,1.1526923076923081,5.6338486262679295,5.713925549344853,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 21:00:00,5.349240263557536,20.0,11.0,5.630779224797406,37.69230769230769,45.0,0.3397351000086316,59.28795559026355,37.69230769230769,37.69230769230769,66.59564789795586,0.0,37.69230769230769,45.0,0.5630779224797406,1.2807692307692307,0.048,1.1526923076923077,5.630779224797406,5.710856147874329,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 22:00:00,5.461491036568029,20.0,10.0,5.748937933229504,39.230769230769226,45.0,0.323430059151814,60.32319225343156,39.230769230769226,39.230769230769226,66.09242302266233,0.0,39.230769230769226,45.0,0.5748937933229504,1.3269230769230766,0.048,1.194230769230769,5.748937933229504,5.833630240921812,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 23:00:00,0.0,18.288261714986817,11.0,0.0,37.69230769230769,45.0,0.0,-8.423476570026367,37.69230769230769,37.69230769230769,18.288261714986817,0.0,37.69230769230769,45.0,0.0,1.3834735278700219,0.048,1.2451261750830198,0.0,0.09034735278700201,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 00:00:00,0.0,17.824458724571887,12.4,0.0,35.53846153846154,45.0,0.0,-9.351082550856226,35.53846153846154,35.53846153846154,17.824458724571887,0.0,35.53846153846154,45.0,0.0,1.3466863226795334,0.048,1.21201769041158,0.0,0.0866686322679533,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 01:00:00,0.0,17.642684858493688,11.0,0.0,37.69230769230769,45.0,0.0,-9.714630283012625,37.69230769230769,37.69230769230769,17.642684858493688,0.0,37.69230769230769,45.0,0.0,1.4222081392596098,0.048,1.2799873253336487,0.0,0.09422081392596104,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 02:00:00,0.0,17.57387572400235,12.0,0.0,36.15384615384615,45.0,0.0,-9.852248551995302,36.15384615384615,36.15384615384615,17.57387572400235,0.0,36.15384615384615,45.0,0.0,1.380182841175244,0.048,1.2421645570577196,0.0,0.09001828411752433,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 03:00:00,0.0,17.535057667585328,12.8,0.0,34.92307692307692,45.0,0.0,-9.929884664829345,34.92307692307692,34.92307692307692,17.535057667585328,0.0,34.92307692307692,45.0,0.0,1.3455888476371878,0.048,1.2110299628734689,0.0,0.08655888476371887,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 04:00:00,0.0,17.48007093101073,12.0,0.0,36.15384615384615,45.0,0.0,-10.039858137978541,36.15384615384615,36.15384615384615,17.48007093101073,0.0,36.15384615384615,45.0,0.0,1.385811128754741,0.048,1.2472300158792669,0.0,0.0905811128754741,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 05:00:00,7.532200635786953,20.0,12.0,7.928632248196793,36.15384615384615,53.64889555312405,0.41801627666047675,70.0,36.15384615384615,36.15384615384615,87.49504939927789,0.0,36.15384615384615,53.64889555312405,0.7928632248196793,1.4940822512091063,0.048,1.3446740260881955,7.928632248196793,8.030040473317703,0.0,24.0,0.0,36.15384615384615,53.64889555312405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 06:00:00,5.798652187580134,20.0,12.4,6.103844407979088,35.53846153846154,45.0,0.2859172573123595,63.403697922704126,35.53846153846154,35.53846153846154,72.86523638424259,0.0,35.53846153846154,45.0,0.6103844407979089,1.2161538461538464,0.048,1.0945384615384617,6.103844407979088,6.177459792594473,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 07:00:00,5.896756779136311,20.0,11.0,6.207112399090853,37.69230769230769,45.0,0.2773639355114419,64.29219440467867,37.69230769230769,37.69230769230769,71.59988671237097,0.0,37.69230769230769,45.0,0.6207112399090853,1.2807692307692307,0.048,1.1526923076923077,6.207112399090853,6.287189322167777,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 08:00:00,5.868774622321874,20.0,11.0,6.17765749718092,37.69230769230769,45.0,0.27971705777483696,64.03912063954817,37.69230769230769,37.69230769230769,71.34681294724048,0.0,37.69230769230769,45.0,0.6177657497180921,1.2807692307692307,0.048,1.1526923076923077,6.17765749718092,6.257734420257844,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 09:00:00,6.120459080570828,20.0,9.8,6.4425885058640295,39.53846153846153,45.65277873531652,0.2776977804251737,65.65277873531652,39.53846153846153,39.53846153846153,71.7670959321715,0.0,39.53846153846153,45.65277873531652,0.644258850586403,1.3557372082133416,0.048,1.2201634873920075,6.4425885058640295,6.5301622266853645,0.0,24.0,0.0,39.53846153846153,45.65277873531652,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 10:00:00,6.069462302085325,20.000000000000004,10.0,6.388907686405606,39.230769230769226,45.42404641258831,0.2753839520002416,65.42404641258831,39.230769230769226,39.230769230769226,71.6173235944074,0.0,39.230769230769226,45.42404641258831,0.6388907686405606,1.339644469300726,0.048,1.2056800223706532,6.388907686405606,6.474872133335679,0.0,24.0,0.0,39.230769230769226,45.42404641258831,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 11:00:00,5.864803836376613,19.999999999999996,11.0,6.173477722501698,37.69230769230769,45.0,0.28005638581348324,64.00318587066673,37.69230769230769,37.69230769230769,71.31087817835903,0.0,37.69230769230769,45.0,0.6173477722501698,1.2807692307692309,0.048,1.1526923076923077,6.173477722501698,6.253554645578621,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 12:00:00,5.596367956591983,20.000000000000007,12.4,5.890913638517877,35.53846153846154,45.0,0.30665340932524854,61.56063057470264,35.53846153846154,35.53846153846154,71.02216903624111,0.0,35.53846153846154,45.0,0.5890913638517877,1.216153846153846,0.048,1.0945384615384612,5.890913638517877,5.964529023133261,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 13:00:00,5.635880387110815,20.0,11.0,5.932505670642963,37.69230769230769,45.0,0.3022266875467843,61.92183131784043,37.69230769230769,37.69230769230769,69.22952362553274,0.0,37.69230769230769,45.0,0.5932505670642964,1.2807692307692307,0.048,1.1526923076923077,5.932505670642963,6.012582593719886,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 14:00:00,5.671941757140642,20.0,10.0,5.970465007516466,39.230769230769226,45.0,0.298357206481097,62.25097460655003,39.230769230769226,39.230769230769226,68.0202053757808,0.0,39.230769230769226,45.0,0.5970465007516466,1.3269230769230766,0.048,1.194230769230769,5.970465007516466,6.055157315208773,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 15:00:00,5.381277019584784,20.000000000000004,12.0,5.6645021258787205,36.15384615384615,45.0,0.334833888238036,59.58392253401479,36.15384615384615,36.15384615384615,68.43007638016863,0.0,36.15384615384615,45.0,0.5664502125878721,1.2346153846153844,0.048,1.111153846153846,5.6645021258787205,5.739963664340259,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 16:00:00,5.648712953434117,20.0,9.0,5.9460136351938075,40.769230769230774,45.0,0.3008316046383944,62.03901366880764,40.769230769230774,40.769230769230774,66.26978289957687,0.0,40.769230769230774,45.0,0.5946013635193808,1.3730769230769233,0.048,1.235769230769231,5.9460136351938075,6.0353213275015,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 17:00:00,5.68910111386896,19.999999999999993,9.0,5.988527488283116,40.769230769230774,45.0,0.2965702327853592,62.40742369289683,40.769230769230774,40.769230769230774,66.63819292366605,0.0,40.769230769230774,45.0,0.5988527488283115,1.3730769230769235,0.048,1.2357692307692312,5.988527488283116,6.077835180590808,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 18:00:00,5.530688412534756,20.0,10.4,5.821777276352375,38.61538461538461,45.0,0.31448079735059986,60.9589188159609,38.61538461538461,38.61538461538461,67.34353420057629,0.0,38.61538461538461,45.0,0.5821777276352375,1.3084615384615383,0.048,1.1776153846153845,5.821777276352375,5.904623430198528,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 19:00:00,5.649402096067695,20.0,9.0,5.946739048492311,40.769230769230774,45.0,0.3007572584113323,62.04530493067425,40.769230769230774,40.769230769230774,66.27607416144347,0.0,40.769230769230774,45.0,0.5946739048492311,1.3730769230769233,0.048,1.235769230769231,5.946739048492311,6.036046740800003,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 20:00:00,5.6771260852438274,20.0,9.0,5.975922194993503,40.769230769230774,45.0,0.2978137054171749,62.2982538108284,40.769230769230774,40.769230769230774,66.52902304159763,0.0,40.769230769230774,45.0,0.5975922194993503,1.3730769230769233,0.048,1.235769230769231,5.975922194993503,6.065229887301196,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 21:00:00,5.5549105760414905,20.0,10.2,5.84727429056999,38.92307692307692,45.0,0.31152267708104986,61.181016887755376,38.92307692307692,38.92307692307692,67.25793996467846,0.0,38.92307692307692,45.0,0.584727429056999,1.3176923076923077,0.048,1.185923076923077,5.84727429056999,5.931043521339221,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
