timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-22 22:00:00,5.7071007900001955,20.000000000000004,9.0,6.00747451578968,40.769230769230774,45.0,0.2947319068567652,62.57141734815579,40.769230769230774,40.769230769230774,66.80218657892502,0.0,40.769230769230774,45.0,0.6007474515789679,1.373076923076923,0.048,1.2357692307692307,6.00747451578968,6.0967822080973715,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 23:00:00,0.0,18.221090397379292,10.0,0.0,39.230769230769226,45.0,0.0,-8.557819205241415,39.230769230769226,39.230769230769226,18.221090397379292,0.0,39.230769230769226,45.0,0.0,1.4336576530803193,0.048,1.2902918877722873,0.0,0.09536576530803198,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 00:00:00,0.0,17.714481773829455,10.4,0.0,38.61538461538461,45.0,0.0,-9.57103645234109,38.61538461538461,38.61538461538461,17.714481773829455,0.0,38.61538461538461,45.0,0.0,1.445592632031771,0.048,1.301033368828594,0.0,0.09655926320317687,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 01:00:00,0.0,17.528928548189377,10.0,0.0,39.230769230769226,45.0,0.0,-9.942142903621246,39.230769230769226,39.230769230769226,17.528928548189377,0.0,39.230769230769226,45.0,0.0,1.4751873640317141,0.048,1.3276686276285425,0.0,0.09951873640317155,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 02:00:00,0.0,17.413283132799076,9.0,0.0,40.769230769230774,45.0,0.0,-10.173433734401847,40.769230769230774,40.769230769230774,17.413283132799076,0.0,40.769230769230774,45.0,0.0,1.5282799351089786,0.048,1.3754519415980808,0.0,0.10482799351089778,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 03:00:00,0.0,17.34100187032159,9.6,0.0,39.84615384615385,45.0,0.0,-10.317996259356818,39.84615384615385,39.84615384615385,17.34100187032159,0.0,39.84615384615385,45.0,0.0,1.5049245031653198,0.048,1.3544320528487879,0.0,0.10249245031653187,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 04:00:00,0.0,17.240782499165434,8.0,0.0,42.30769230769231,45.0,0.0,-10.518435001669133,42.30769230769231,42.30769230769231,17.240782499165434,0.0,42.30769230769231,45.0,0.0,1.584783819280843,0.048,1.4263054373527586,0.0,0.11047838192808435,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 05:00:00,8.578840461475114,20.0,8.0,9.03035838050012,42.30769230769231,62.454256923533535,1.0316799324385648,70.0,42.30769230769231,42.30769230769231,90.14656461584123,0.0,42.30769230769231,62.454256923533535,0.903035838050012,1.9428584769367754,0.048,1.7485726292430979,9.03035838050012,9.176644228193798,0.0,24.0,0.0,42.30769230769231,62.454256923533535,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 06:00:00,6.658140875776806,20.0,9.0,7.008569342922954,40.769230769230774,48.038498832866296,0.302093506160472,68.03849883286631,40.769230769230774,40.769230769230774,75.30776689650183,0.0,40.769230769230774,48.038498832866296,0.7008569342922953,1.4642318880629122,0.048,1.317808699256621,7.008569342922954,7.106992531729245,0.0,24.0,0.0,40.769230769230774,48.038498832866296,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 07:00:00,6.748314745414426,20.0,8.0,7.103489205699396,42.30769230769231,48.43416807382043,0.30618487955600826,68.43416807382044,42.30769230769231,42.30769230769231,74.56064383994857,0.0,42.30769230769231,48.43416807382043,0.7103489205699396,1.5222558114453821,0.048,1.370030230300844,7.103489205699396,7.207714786843934,0.0,24.0,0.0,42.30769230769231,48.43416807382043,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 08:00:00,6.752966945175899,20.0,8.0,7.108386258079894,42.30769230769231,48.454548000622324,0.30639595939999564,68.45454800062231,42.30769230769231,42.30769230769231,74.60140369355233,0.0,42.30769230769231,48.454548000622324,0.7108386258079894,1.5228672092494389,0.048,1.370580488324495,7.108386258079894,7.2126729790048385,0.0,24.0,0.0,42.30769230769231,48.454548000622324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 09:00:00,6.7520216317261985,20.0,9.0,7.107391191290735,40.769230769230774,48.45040712117789,0.30635306859011774,68.4504071211779,40.769230769230774,40.769230769230774,76.13158347312502,0.0,40.769230769230774,48.45040712117789,0.7107391191290735,1.4765891367122599,0.048,1.328930223041034,7.107391191290735,7.20705010496196,0.0,24.0,0.0,40.769230769230774,48.45040712117789,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 10:00:00,6.786169368181039,19.999999999999993,8.0,7.143336177032673,42.30769230769231,48.599904199645536,0.3079024214238219,68.59990419964555,42.30769230769231,42.30769230769231,74.89211609159878,0.0,42.30769230769231,48.599904199645536,0.7143336177032673,1.5272278952201357,0.048,1.3745051056981223,7.143336177032673,7.248058966554686,0.0,24.0,0.0,42.30769230769231,48.599904199645536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 11:00:00,6.52658192941657,20.0,9.0,6.870086241491126,40.769230769230774,47.45901070725414,0.2961244069608244,67.45901070725414,40.769230769230774,40.769230769230774,74.1487906452775,0.0,40.769230769230774,47.45901070725414,0.6870086241491127,1.4468472442945475,0.048,1.3021625198650926,6.870086241491126,6.966770965920581,0.0,24.0,0.0,40.769230769230774,47.45901070725414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 12:00:00,6.083761346504611,20.0,11.4,6.403959312110117,37.07692307692308,45.488225517310255,0.27603272897026365,65.48822551731025,37.07692307692308,37.07692307692308,73.89952795769743,0.0,37.07692307692308,45.488225517310255,0.6403959312110117,1.2769544578270002,0.048,1.1492590120443003,6.403959312110117,6.4836547578928165,0.0,24.0,0.0,37.07692307692308,45.488225517310255,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 13:00:00,5.8463407454481855,20.000000000000004,11.7,6.154042889945458,36.61538461538461,45.0,0.28165228010723603,63.83602499459303,36.61538461538461,36.61538461538461,72.22064037920842,0.0,36.61538461538461,45.0,0.6154042889945458,1.248461538461538,0.048,1.1236153846153842,6.154042889945458,6.2308890437916125,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 14:00:00,5.645989395246469,20.000000000000004,12.0,5.943146731838388,36.15384615384615,45.0,0.30112599680870183,62.014148261293656,36.15384615384615,36.15384615384615,70.8603021074475,0.0,36.15384615384615,45.0,0.5943146731838388,1.2346153846153844,0.048,1.111153846153846,5.943146731838388,6.018608270299927,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 15:00:00,5.287872222559523,19.999999999999993,14.0,5.566181286904761,33.07692307692308,45.0,0.3497432617599709,58.71987016915449,33.07692307692308,33.07692307692308,70.64294709223141,0.0,33.07692307692308,45.0,0.5566181286904761,1.142307692307693,0.048,1.0280769230769236,5.566181286904761,5.6324120561355295,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 16:00:00,5.26248332255893,20.0,13.0,5.5394561290094,34.61538461538461,45.0,0.35414205549121214,58.484400230409165,34.61538461538461,34.61538461538461,68.86901561502455,0.0,34.61538461538461,45.0,0.55394561290094,1.1884615384615382,0.048,1.0696153846153844,5.5394561290094,5.610302282855554,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 17:00:00,5.229482407211115,20.0,13.0,5.5047183233801205,34.61538461538461,45.0,0.3601053551919258,58.17794018356355,34.61538461538461,34.61538461538461,68.56255556817894,0.0,34.61538461538461,45.0,0.550471832338012,1.1884615384615382,0.048,1.0696153846153844,5.5047183233801205,5.575564477226274,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 18:00:00,5.201384542504453,20.0,12.6,5.475141623688898,35.23076923076923,45.0,0.36541564742855653,57.91665999748051,35.23076923076923,35.23076923076923,67.68589076671128,0.0,35.23076923076923,45.0,0.5475141623688897,1.2069230769230768,0.048,1.086230769230769,5.475141623688898,5.547833931381205,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 19:00:00,5.298012258802088,20.0,11.0,5.576855009265356,37.69230769230769,45.0,0.34803017886871407,58.81384121430054,37.69230769230769,37.69230769230769,66.12153352199284,0.0,37.69230769230769,45.0,0.5576855009265356,1.2807692307692307,0.048,1.1526923076923077,5.576855009265356,5.656931932342278,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 20:00:00,5.295197590646486,20.0,11.0,5.573892200680512,37.69230769230769,45.0,0.34850324932771765,58.787760925083305,37.69230769230769,37.69230769230769,66.09545323277561,0.0,37.69230769230769,45.0,0.5573892200680512,1.2807692307692307,0.048,1.1526923076923077,5.573892200680512,5.6539691237574345,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 21:00:00,5.272654351771056,20.0,11.2,5.55016247554848,37.38461538461539,45.0,0.35236072646589095,58.5787630810548,37.38461538461539,37.38461538461539,66.19414769643942,0.0,37.38461538461539,45.0,0.555016247554848,1.2715384615384617,0.048,1.1443846153846156,5.55016247554848,5.629316321702325,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 22:00:00,5.413037042597193,19.999999999999993,10.0,5.697933729049677,39.230769230769226,45.0,0.3301764029190523,59.876931821781056,39.230769230769226,39.230769230769226,65.64616259101183,0.0,39.230769230769226,45.0,0.5697933729049678,1.326923076923077,0.048,1.1942307692307694,5.697933729049677,5.782626036741986,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 23:00:00,0.0,18.304980173279795,11.0,0.0,37.69230769230769,45.0,0.0,-8.390039653440411,37.69230769230769,37.69230769230769,18.304980173279795,0.0,37.69230769230769,45.0,0.0,1.3824704203724432,0.048,1.2442233783351988,0.0,0.09024704203724432,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 00:00:00,0.0,17.80542552994116,10.4,0.0,38.61538461538461,45.0,0.0,-9.389148940117678,38.61538461538461,38.61538461538461,17.80542552994116,0.0,38.61538461538461,45.0,0.0,1.4401360066650686,0.048,1.2961224059985617,0.0,0.09601360066650688,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 01:00:00,0.0,17.620473993264262,10.0,0.0,39.230769230769226,45.0,0.0,-9.759052013471475,39.230769230769226,39.230769230769226,17.620473993264262,0.0,39.230769230769226,45.0,0.0,1.469694637327221,0.048,1.322725173594499,0.0,0.09896946373272208,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 02:00:00,0.0,17.502412779615504,9.0,0.0,40.769230769230774,45.0,0.0,-9.995174440768992,40.769230769230774,40.769230769230774,17.502412779615504,0.0,40.769230769230774,45.0,0.0,1.5229321562999931,0.048,1.370638940669994,0.0,0.10429321562999916,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 03:00:00,0.0,17.423196761728708,9.4,0.0,40.15384615384615,45.0,0.0,-10.153606476542585,40.15384615384615,40.15384615384615,17.423196761728708,0.0,40.15384615384615,45.0,0.0,1.5092235789116624,0.048,1.358301221020496,0.0,0.10292235789116622,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 04:00:00,0.0,17.28290035619726,6.0,0.0,45.38461538461539,45.0,0.0,-10.43419928760548,45.38461538461539,45.38461538461539,17.28290035619726,0.0,45.38461538461539,45.0,0.0,1.674564440166626,0.048,1.5071079961499634,0.0,0.11945644401666256,0.2677472021063111,24.0,0.11945644401666256,45.38461538461539,45.0,0.2677472021063111,97.5,0.12251942976067955,0.0,0.0012251942976067966,0.0,0.11945644401666256,0.12251942976067955,0.0
2009-12-24 05:00:00,8.55696984590107,20.0,7.0,9.007336679895865,43.84615384615385,62.27289594862191,1.0048972243771574,70.0,43.84615384615385,43.84615384615385,88.42674210246807,0.0,43.84615384615385,62.27289594862191,0.9007336679895864,1.9835714938432725,0.048,1.7852143444589452,9.007336679895865,9.157693829280191,0.0,24.0,0.0,43.84615384615385,62.27289594862191,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 06:00:00,6.823760017948312,20.0,7.0,7.182905282050855,43.84615384615385,48.76427360112383,0.3096079862952953,68.76427360112385,43.84615384615385,43.84615384615385,73.68239335609383,0.0,43.84615384615385,48.76427360112383,0.7182905282050855,1.5783128234183306,0.048,1.4204815410764977,7.182905282050855,7.292736564392689,0.0,24.0,0.0,43.84615384615385,48.76427360112383,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 07:00:00,6.825861768341164,20.0,7.0,7.185117650885435,43.84615384615385,48.773457566918225,0.30970334702092395,68.77345756691822,43.84615384615385,43.84615384615385,73.70076128768261,0.0,43.84615384615385,48.773457566918225,0.7185117650885435,1.5785883423921623,0.048,1.420729508152946,7.185117650885435,7.294976485124651,0.0,24.0,0.0,43.84615384615385,48.773457566918225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 08:00:00,6.984810683502034,20.000000000000004,6.0,7.352432298423194,45.38461538461539,49.466139443576935,0.3169151852768618,69.46613944357694,45.38461538461539,45.38461538461539,73.54766350253848,0.0,45.38461538461539,49.466139443576935,0.7352432298423194,1.6455226448457696,0.048,1.4809703803611927,7.352432298423194,7.468984562907771,0.0,24.0,0.0,45.38461538461539,49.466139443576935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 09:00:00,6.994971804336336,20.0,7.2,7.36312821509088,43.53846153846154,49.510296021517505,0.31737621616771033,69.5102960215175,43.53846153846154,43.53846153846154,75.48213050457346,0.0,43.53846153846154,49.510296021517505,0.736312821509088,1.591462726799371,0.048,1.432316454119434,7.36312821509088,7.474274487770817,0.0,24.0,0.0,43.53846153846154,49.510296021517505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 10:00:00,6.991839679245233,20.000000000000004,7.0,7.359831241310772,43.84615384615385,49.496686511073605,0.3172341052289126,69.4966865110736,43.84615384615385,43.84615384615385,75.14721917599337,0.0,43.84615384615385,49.496686511073605,0.7359831241310772,1.6002852107168235,0.048,1.4402566896451412,7.359831241310772,7.471859762382454,0.0,24.0,0.0,43.84615384615385,49.496686511073605,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 11:00:00,6.76255364813925,20.000000000000004,8.0,7.118477524357106,42.30769230769231,48.49653432945219,0.30683092777401316,68.49653432945219,42.30769230769231,42.30769230769231,74.68537635121207,0.0,42.30769230769231,48.49653432945219,0.7118477524357105,1.5241267991143348,0.048,1.3717141192029012,7.118477524357106,7.2228902042685394,0.0,24.0,0.0,42.30769230769231,48.49653432945219,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 12:00:00,6.395341848271976,20.0,10.0,6.731938787654712,39.230769230769226,46.878234889183105,0.2901697753299447,66.87823488918309,39.230769230769226,39.230769230769226,74.52570054759697,0.0,39.230769230769226,46.878234889183105,0.6731938787654712,1.3832701235985698,0.048,1.2449431112387128,6.731938787654712,6.822265800014569,0.0,24.0,0.0,39.230769230769226,46.878234889183105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 13:00:00,6.237454191602243,20.0,10.0,6.565741254318151,39.230769230769226,46.17587575715753,0.28300608854819637,66.17587575715751,39.230769230769226,39.230769230769226,73.12098228354581,0.0,39.230769230769226,46.17587575715753,0.656574125431815,1.3621993496378026,0.048,1.2259794146740224,6.565741254318151,6.653961189281931,0.0,24.0,0.0,39.230769230769226,46.17587575715753,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 14:00:00,6.1283644391472745,20.0,10.0,6.4509099359445,39.230769230769226,45.6881966437968,0.2780564627562285,65.6881966437968,39.230769230769226,39.230769230769226,72.14562405682437,0.0,39.230769230769226,45.6881966437968,0.64509099359445,1.3475689762369807,0.048,1.2128120786132826,6.4509099359445,6.537666833568198,0.0,24.0,0.0,39.230769230769226,45.6881966437968,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 15:00:00,6.185258671848683,20.0,9.2,6.510798601945981,40.46153846153846,45.942786566831884,0.2806378707735339,65.94278656683187,40.46153846153846,40.46153846153846,71.42403467212529,0.0,40.46153846153846,45.942786566831884,0.6510798601945982,1.3921297508511106,0.048,1.2529167757659996,6.510798601945981,6.602011577031092,0.0,24.0,0.0,40.46153846153846,45.942786566831884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 16:00:00,6.10576277454756,20.0,9.0,6.427118710050063,40.769230769230774,45.586907676136335,0.2770309788814685,65.58690767613632,40.769230769230774,40.769230769230774,70.40458458304188,0.0,40.769230769230774,45.586907676136335,0.6427118710050064,1.3906841533610133,0.048,1.251615738024912,6.427118710050063,6.518187125386165,0.0,24.0,0.0,40.769230769230774,45.586907676136335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 17:00:00,6.269166847120704,20.0,8.0,6.599122996969162,42.30769230769231,46.31727484963663,0.28444495676591214,66.31727484963663,42.30769230769231,42.30769230769231,70.32685739158096,0.0,42.30769230769231,46.31727484963663,0.6599122996969162,1.4587490147198683,0.048,1.3128741132478814,6.599122996969162,6.696997898441149,0.0,24.0,0.0,42.30769230769231,46.31727484963663,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 18:00:00,6.298294871104025,20.0,7.8,6.6297840748463415,42.61538461538461,46.44700432122839,0.2857665549502736,66.44700432122838,42.61538461538461,42.61538461538461,70.27862402707215,0.0,42.61538461538461,46.44700432122839,0.6629784074846341,1.47187166809839,0.048,1.3246845012885509,6.6297840748463415,6.728971241656182,0.0,24.0,0.0,42.61538461538461,46.44700432122839,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 19:00:00,6.36206518976952,19.999999999999996,7.0,6.696910726073179,43.84615384615385,46.73054051940838,0.28865994508936116,66.73054051940838,43.84615384615385,43.84615384615385,69.61492719266292,0.0,43.84615384615385,46.73054051940838,0.669691072607318,1.5173008309668667,0.048,1.36557074787018,6.696910726073179,6.800640809169867,0.0,24.0,0.0,43.84615384615385,46.73054051940838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 20:00:00,6.534598031023291,20.0,6.0,6.878524243182412,45.38461538461539,47.49439649349016,0.2964881139302762,67.49439649349017,45.38461538461539,45.38461538461539,69.60417760236494,0.0,45.38461538461539,47.49439649349016,0.6878524243182411,1.5863703563431664,0.048,1.4277333207088498,6.878524243182412,6.989161278816729,0.0,24.0,0.0,45.38461538461539,47.49439649349016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 21:00:00,6.620055452414474,20.0,5.8,6.968479423594183,45.69230769230769,47.871014940488465,0.300365492396301,67.87101494048846,45.69230769230769,45.69230769230769,70.04972218866924,0.0,45.69230769230769,47.871014940488465,0.6968479423594183,1.6068996789838847,0.048,1.4462097110854963,6.968479423594183,7.081169391492573,0.0,24.0,0.0,45.69230769230769,47.871014940488465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 22:00:00,6.644954748760041,20.0,6.0,6.994689209221096,45.38461538461539,47.980536800692036,0.3014952245353919,67.98053680069205,45.38461538461539,45.38461538461539,70.5764582167687,0.0,45.38461538461539,47.980536800692036,0.6994689209221095,1.6009545655592226,0.048,1.4408591090033003,6.994689209221096,7.106784665777019,0.0,24.0,0.0,45.38461538461539,47.980536800692036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 23:00:00,0.0,17.92723147161066,6.0,0.0,45.38461538461539,45.0,0.0,-9.145537056778679,45.38461538461539,45.38461538461539,17.92723147161066,0.0,45.38461538461539,45.0,0.0,1.635904573241822,0.048,1.4723141159176398,0.0,0.11559045732418216,0.2590820595197172,24.0,0.11559045732418216,45.38461538461539,45.0,0.2590820595197172,97.5,0.1185543152042894,0.0,0.001185543152042895,0.0,0.11559045732418216,0.1185543152042894,0.0
2009-12-25 00:00:00,0.0,17.3222357824487,6.4,0.0,44.769230769230774,45.0,0.0,-10.355528435102599,44.769230769230774,44.769230769230774,17.3222357824487,0.0,44.769230769230774,45.0,0.0,1.6537427761300012,0.048,1.488368498517001,0.0,0.11737427761300023,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 01:00:00,0.0,17.091352663159007,6.2,0.0,45.07692307692308,45.0,0.0,-10.817294673681985,45.07692307692308,45.07692307692308,17.091352663159007,0.0,45.07692307692308,45.0,0.0,1.676826532518152,0.048,1.5091438792663368,0.0,0.11968265325181515,1.3412711140289058,24.0,0.11968265325181515,45.07692307692308,45.0,1.3412711140289058,97.5,0.12275143923263093,0.0,0.0012275143923263121,0.0,0.11968265325181515,0.12275143923263093,0.0
2009-12-25 02:00:00,0.1564940587467591,17.000000000000007,6.0,0.16473058815448324,45.38461538461539,45.0,0.0,-6.75098872149335,45.38461538461539,45.38461538461539,17.000000000000007,0.0050030315998698316,45.38461538461539,45.0,0.016473058815448326,1.6915384615384612,0.048,1.522384615384615,0.16473058815448324,0.2858844343083293,0.6407754562083208,24.0,0.2858844343083293,45.38461538461539,45.0,0.6407754562083208,97.5,0.2932148044187993,0.0,0.002932148044187999,0.0,0.2858844343083293,0.2932148044187993,0.0
2009-12-25 03:00:00,0.41259428160957456,17.0,5.8,0.43430977011534166,45.69230769230769,45.0,0.0,-2.043186365731721,45.69230769230769,45.69230769230769,17.0,0.013048966930524734,45.69230769230769,45.0,0.043430977011534165,1.7007692307692308,0.048,1.5306923076923078,0.43430977011534166,0.5563866931922647,0.6928186792623976,24.0,0.5563866931922647,45.69230769230769,45.0,0.6928186792623976,97.5,0.5706530186587331,0.0,0.005706530186587334,0.0,0.5563866931922647,0.5706530186587331,0.0
2009-12-25 04:00:00,0.6353962073055215,17.0,4.9,0.6688381129531805,47.07692307692308,45.0,0.0,1.4853516610640298,47.07692307692308,47.07692307692308,17.0,0.019170331308738308,47.07692307692308,45.0,0.06688381129531805,1.7423076923076923,0.048,1.5680769230769231,0.6688381129531805,0.7950688821839498,0.33000943385668363,24.0,0.7950688821839498,47.07692307692308,45.0,0.33000943385668363,97.5,0.81545526377841,0.0,0.008154552637784107,0.0,0.7950688821839498,0.81545526377841,0.0
2009-12-25 05:00:00,8.747716794686955,20.0,4.0,9.208122941775741,48.46153846153846,63.851088652238985,1.2909662491170322,70.0,48.46153846153846,48.46153846153846,85.38955019070053,0.0,48.46153846153846,63.851088652238985,0.9208122941775742,2.1693788134133234,0.048,1.952440932071991,9.208122941775741,9.377060823117075,0.0,24.0,0.0,48.46153846153846,63.851088652238985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 06:00:00,6.67290784438099,19.999999999999996,4.6,7.024113520401042,47.53846153846154,48.10337830914558,0.30276351381038974,68.10337830914558,47.53846153846154,47.53846153846154,68.66829507982962,0.0,47.53846153846154,48.10337830914558,0.7024113520401042,1.6692551954282138,0.048,1.5023296758853923,7.024113520401042,7.143039039943862,0.0,24.0,0.0,47.53846153846154,48.10337830914558,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 07:00:00,8.140387748146019,20.0,4.0,8.568829208574757,48.46153846153846,58.7975827580843,0.6594042671335766,70.0,48.46153846153846,48.46153846153846,80.33604429654585,0.0,48.46153846153846,58.7975827580843,0.8568829208574756,2.0177736365886827,0.048,1.8159962729298145,8.568829208574757,8.722606572233625,0.0,24.0,0.0,48.46153846153846,58.7975827580843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 08:00:00,8.170389989716677,20.000000000000004,4.0,8.60041051549124,48.46153846153846,59.04922407742313,0.6770430742562841,70.0,48.46153846153846,48.46153846153846,80.58768561588468,0.0,48.46153846153846,59.04922407742313,0.8600410515491239,2.0253228761688478,0.048,1.822790588551963,8.60041051549124,8.754942803108126,0.0,24.0,0.0,48.46153846153846,59.04922407742313,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 09:00:00,8.230784367535877,20.0,4.0,8.663983544774608,48.46153846153846,59.55513151111313,0.7150833291629343,70.0,48.46153846153846,48.46153846153846,81.09359304957468,0.0,48.46153846153846,59.55513151111313,0.8663983544774607,2.0405000991795474,0.048,1.8364500892615927,8.663983544774608,8.820033554692563,0.0,24.0,0.0,48.46153846153846,59.55513151111313,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 10:00:00,8.164396813589878,19.999999999999996,4.0,8.594101909041976,48.46153846153846,58.99897387582334,0.6734561356958916,70.0,48.46153846153846,48.46153846153846,80.53743541428489,0.0,48.46153846153846,58.99897387582334,0.8594101909041976,2.023815370120854,0.048,1.8214338331087685,8.594101909041976,8.748483446054061,0.0,24.0,0.0,48.46153846153846,58.99897387582334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 11:00:00,8.055065069238431,20.0,4.0,8.479015862356244,48.46153846153846,58.08077224501068,0.6132525179750856,70.0,48.46153846153846,48.46153846153846,79.61923378347223,0.0,48.46153846153846,58.08077224501068,0.8479015862356244,1.9962693211964737,0.048,1.7966423890768264,8.479015862356244,8.630642794475891,0.0,24.0,0.0,48.46153846153846,58.08077224501068,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 12:00:00,7.701509853041526,20.0,6.0,8.106852476885816,45.38461538461539,55.09153567931304,0.46877168419368187,70.0,45.38461538461539,45.38461538461539,79.70692029469765,0.0,45.38461538461539,55.09153567931304,0.8106852476885816,1.8142845319178527,0.048,1.6328560787260673,8.106852476885816,8.240280930077601,0.0,24.0,0.0,45.38461538461539,55.09153567931304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 13:00:00,7.559972696261762,20.0,6.0,7.957865996065013,45.38461538461539,53.886043056339005,0.4257321358706569,70.0,45.38461538461539,45.38461538461539,78.50142767172362,0.0,45.38461538461539,53.886043056339005,0.7957865996065012,1.7781197532286317,0.048,1.6003077779057684,7.957865996065013,8.087677971387874,0.0,24.0,0.0,45.38461538461539,53.886043056339005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 14:00:00,7.325975104427109,20.0,7.0,7.711552741502221,43.84615384615385,51.88154441300233,0.3669126357088176,70.0,43.84615384615385,43.84615384615385,78.03539056684849,0.0,43.84615384615385,51.88154441300233,0.7711552741502221,1.6718309477746853,0.048,1.504647852997217,7.711552741502221,7.830735836279689,0.0,24.0,0.0,43.84615384615385,51.88154441300233,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 15:00:00,7.312669908159169,20.0,6.6,7.697547271746494,44.46153846153846,51.76712766809621,0.3639479558008666,70.0,44.46153846153846,44.46153846153846,77.30558920655776,0.0,44.46153846153846,51.76712766809621,0.7697547271746494,1.6868599838890397,0.048,1.5181739855001357,7.697547271746494,7.818233270135398,0.0,24.0,0.0,44.46153846153846,51.76712766809621,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 16:00:00,7.350526361462919,20.000000000000004,6.0,7.737396169960967,45.38461538461539,52.09254478996914,0.3724800109118252,70.0,45.38461538461539,45.38461538461539,76.70792940535375,0.0,45.38461538461539,52.09254478996914,0.7737396169960966,1.7243148052375357,0.048,1.551883324713782,7.737396169960967,7.861827650484719,0.0,24.0,0.0,45.38461538461539,52.09254478996914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 17:00:00,7.363008972602311,20.0,6.0,7.750535760634012,45.38461538461539,52.1997614616335,0.3753599330128583,70.0,45.38461538461539,45.38461538461539,76.81514607701811,0.0,45.38461538461539,52.1997614616335,0.7750535760634012,1.7275313053874666,0.048,1.55477817484872,7.750535760634012,7.875288891172759,0.0,24.0,0.0,45.38461538461539,52.1997614616335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 18:00:00,7.473423774013668,20.0,5.2,7.866761867382808,46.61538461538461,53.1463291067805,0.4023865962467299,70.0,46.61538461538461,46.61538461538461,76.53094449139589,0.0,46.61538461538461,53.1463291067805,0.7866761867382808,1.7928514116649532,0.048,1.613566270498458,7.866761867382808,7.998047008549303,0.0,24.0,0.0,46.61538461538461,53.1463291067805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 19:00:00,7.652750102708388,19.999999999999996,4.0,8.055526423903565,48.46153846153846,54.676823700960796,0.45319711758369446,70.0,48.46153846153846,48.46153846153846,76.21528523942234,0.0,48.46153846153846,54.676823700960796,0.8055526423903565,1.8941508648749776,0.048,1.70473577838748,8.055526423903565,8.196941510391062,0.0,24.0,0.0,48.46153846153846,54.676823700960796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 20:00:00,7.705782960688356,19.999999999999993,4.0,8.11135048493511,48.46153846153846,55.12785043856708,0.4701770576345696,70.0,48.46153846153846,48.46153846153846,76.66631197702861,0.0,48.46153846153846,55.12785043856708,0.811135048493511,1.9076816670031669,0.048,1.7169135003028502,8.11135048493511,8.254118651635428,0.0,24.0,0.0,48.46153846153846,55.12785043856708,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 21:00:00,6.296583680440127,20.0,4.6,6.627982821515924,47.53846153846154,46.439386908019856,0.285688914720514,66.43938690801986,47.53846153846154,47.53846153846154,65.34031227757816,0.0,47.53846153846154,46.439386908019856,0.6627982821515924,1.6193354533944422,0.048,1.457401908054998,6.627982821515924,6.741916366855368,5.28808208924184,24.0,6.741916366855368,47.53846153846154,46.439386908019856,5.28808208924184,96.78030654599007,6.966206873556041,0.0,0.08971620268026932,0.0,6.741916366855368,6.966206873556041,0.0
2009-12-25 22:00:00,6.355849574838268,19.999999999999996,4.0,6.690367973513966,48.46153846153846,46.702933537682895,0.28837792989284333,66.7029335376829,48.46153846153846,48.46153846153846,64.94432861382734,0.0,48.46153846153846,46.702933537682895,0.6690367973513965,1.6549341599766405,0.048,1.4894407439789765,6.690367973513966,6.807861389511629,3.337216873346519,24.0,6.807861389511629,48.46153846153846,46.702933537682895,3.337216873346519,96.64853323115855,7.0439365833198595,0.0,0.09443007752329216,0.0,6.807861389511629,7.0439365833198595,0.0
2009-12-25 23:00:00,0.0,17.56456618235967,4.0,0.0,48.46153846153846,45.0,0.0,-9.87086763528066,48.46153846153846,48.46153846153846,17.56456618235967,0.0,48.46153846153846,45.0,0.0,1.7499721829045733,0.048,1.574974964614116,0.0,0.1269972182904573,0.031627659727508535,24.0,0.1269972182904573,48.46153846153846,45.0,0.031627659727508535,97.5,0.13025355722098184,0.0,0.0013025355722098176,0.0,0.1269972182904573,0.13025355722098184,0.0
2009-12-26 00:00:00,0.4203773799479233,16.999999999999996,3.4,0.44250250520834034,49.38461538461539,45.0,0.0,-1.9134981720257258,49.38461538461539,49.38461538461539,16.999999999999996,0.011779286935269933,49.38461538461539,45.0,0.044250250520834034,1.811538461538462,0.048,1.6303846153846158,0.44250250520834034,0.5756563513621866,0.1131810733168243,24.0,0.5756563513621866,49.38461538461539,45.0,0.1131810733168243,97.5,0.5904167706278837,0.0,0.0059041677062788185,0.0,0.5756563513621866,0.5904167706278837,0.0
2009-12-26 01:00:00,1.0334847649984003,17.0,3.0,1.087878699998316,50.0,45.0,0.0,7.151313452902684,50.0,50.0,17.0,0.028418983803508786,50.0,45.0,0.10878786999983162,1.83,0.048,1.6470000000000002,1.087878699998316,1.2228786999983159,0.21084115517212343,24.0,1.2228786999983159,50.0,45.0,0.21084115517212343,97.5,1.2542345641008368,0.0,0.012542345641008357,0.0,1.2228786999983159,1.2542345641008368,0.0
2009-12-26 02:00:00,1.2776521275015578,17.0,3.0,1.3448969763174292,50.0,45.0,0.0,10.367847841102346,50.0,50.0,17.0,0.03513314985155249,50.0,45.0,0.13448969763174293,1.83,0.048,1.6470000000000002,1.3448969763174292,1.4798969763174288,0.25515465108921187,24.0,1.4798969763174288,50.0,45.0,0.25515465108921187,97.5,1.5178430526332602,0.0,0.015178430526332588,0.0,1.4798969763174288,1.5178430526332602,0.0
2009-12-26 03:00:00,1.4295171814753533,17.0,3.8,1.504754927868793,48.769230769230774,45.0,0.0,12.296000385059926,48.769230769230774,48.769230769230774,17.0,0.040832040707803094,48.769230769230774,45.0,0.1504754927868793,1.7930769230769232,0.048,1.6137692307692308,1.504754927868793,1.6360626201764852,0.3741874395196039,24.0,1.6360626201764852,48.769230769230774,45.0,0.3741874395196039,97.5,1.6780129437707543,0.0,0.016780129437707635,0.0,1.6360626201764852,1.6780129437707545,0.0
2009-12-26 04:00:00,1.6464551588338803,17.000000000000004,2.9,1.7331106935093477,50.15384615384615,45.0,0.0,14.970587288834146,50.15384615384615,50.15384615384615,17.000000000000004,0.045064483189898245,50.15384615384615,45.0,0.17331106935093477,1.8346153846153845,0.048,1.6511538461538462,1.7331106935093477,1.8685722319708857,0.3125506821361492,24.0,1.8685722319708857,50.15384615384615,45.0,0.3125506821361492,97.5,1.91648434048296,0.0,0.01916484340482967,0.0,1.8685722319708857,1.91648434048296,0.0
2009-12-26 05:00:00,9.749525965630223,20.0,2.0,10.262658911189709,51.53846153846154,72.0143948497327,0.0,70.0,51.53846153846154,51.53846153846154,90.47593331127115,0.0,51.53846153846154,72.0143948497327,1.0262658911189708,2.5065856916458276,0.048,2.255927122481245,10.262658911189709,10.465317480354292,0.0,24.0,0.0,51.53846153846154,72.0143948497327,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 06:00:00,7.686362836533993,19.999999999999996,2.2,8.090908248983151,51.230769230769226,54.962772154367485,0.46384353392115757,70.0,51.230769230769226,51.230769230769226,73.73200292359826,0.0,51.230769230769226,54.962772154367485,0.8090908248983151,1.9858062415541011,0.048,1.787225617398691,8.090908248983151,8.241488873138561,0.0,24.0,0.0,51.230769230769226,54.962772154367485,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 07:00:00,9.186692654475442,20.0,3.0,9.670202794184675,50.0,67.45331154019823,3.2734203066886343,70.0,50.0,50.0,87.45331154019823,0.0,50.0,67.45331154019823,0.9670202794184675,2.3235993462059468,0.048,2.0912394115853523,9.670202794184675,9.85456272880527,0.0,24.0,0.0,50.0,67.45331154019823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 08:00:00,9.195233390384306,20.000000000000004,3.0,9.679193042509796,50.0,67.52299709836043,3.3686403547105233,70.0,50.0,50.0,87.52299709836043,0.0,50.0,67.52299709836043,0.9679193042509796,2.325689912950813,0.048,2.0931209216557316,9.679193042509796,9.863762033804877,0.0,24.0,0.0,50.0,67.52299709836043,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 09:00:00,9.102925870047134,20.0,4.0,9.582027231628562,48.46153846153846,66.7690465703295,2.5566349014106544,70.0,48.46153846153846,48.46153846153846,88.30750810879104,0.0,48.46153846153846,66.7690465703295,0.9582027231628562,2.256917550956038,0.048,2.0312257958604345,9.582027231628562,9.759718986724165,0.0,24.0,0.0,48.46153846153846,66.7690465703295,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 10:00:00,8.930576938654575,20.0,5.0,9.40060730384692,46.92307692307692,65.35658752714033,1.745262102177684,70.0,46.92307692307692,46.92307692307692,88.43351060406341,0.0,46.92307692307692,65.35658752714033,0.940060730384692,2.1683899335065173,0.048,1.9515509401558657,9.40060730384692,9.569446297197572,0.0,24.0,0.0,46.92307692307692,65.35658752714033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 11:00:00,8.65989121406541,20.0,6.0,9.115674962174117,45.38461538461539,63.125438696977795,1.1431042852404507,70.0,45.38461538461539,45.38461538461539,87.74082331236241,0.0,45.38461538461539,63.125438696977795,0.9115674962174116,2.0553016224477956,0.048,1.849771460203016,9.115674962174117,9.273205124418896,0.0,24.0,0.0,45.38461538461539,63.125438696977795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 12:00:00,8.295749316130365,20.0,7.6,8.732367701189858,42.92307692307692,60.09837005110356,0.760269089991584,70.0,42.92307692307692,42.92307692307692,87.17529312802664,0.0,42.92307692307692,60.09837005110356,0.8732367701189858,1.8906434092254145,0.048,1.701579068302873,8.732367701189858,8.8734320421124,0.0,24.0,0.0,42.92307692307692,60.09837005110356,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 13:00:00,8.193599528526175,20.000000000000007,7.0,8.62484160897492,43.84615384615385,59.24374588840624,0.6912451311079513,70.0,43.84615384615385,43.84615384615385,85.3975920422524,0.0,43.84615384615385,59.24374588840624,0.862484160897492,1.892696992036802,0.048,1.7034272928331218,8.62484160897492,8.766111308178601,0.0,24.0,0.0,43.84615384615385,59.24374588840624,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 14:00:00,7.928331515449184,20.000000000000004,8.0,8.345612121525457,42.30769230769231,57.01281677034197,0.5539687152316433,70.0,42.30769230769231,42.30769230769231,84.70512446264966,0.0,42.30769230769231,57.01281677034197,0.8345612121525458,1.779615272341028,0.048,1.6016537451069253,8.345612121525457,8.47557364875956,0.0,24.0,0.0,42.30769230769231,57.01281677034197,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 15:00:00,7.883116909297995,20.0,7.6,8.298017799261048,42.92307692307692,56.63085211235334,0.5350725177228804,70.0,42.92307692307692,42.92307692307692,83.70777518927642,0.0,42.92307692307692,56.63085211235334,0.8298017799261048,1.786617871062908,0.048,1.607956083956617,8.298017799261048,8.42867958636734,0.0,24.0,0.0,42.92307692307692,56.63085211235334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 16:00:00,7.872770618250571,19.999999999999993,7.0,8.287126966579548,43.84615384615385,56.54337755432354,0.5308965901383834,70.0,43.84615384615385,43.84615384615385,82.6972237081697,0.0,43.84615384615385,56.54337755432354,0.8287126966579548,1.8116859420143219,0.048,1.6305173478128896,8.287126966579548,8.42029556078098,0.0,24.0,0.0,43.84615384615385,56.54337755432354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 17:00:00,7.86069912577884,20.000000000000007,7.0,8.27442013239878,43.84615384615385,56.44128343297193,0.5260911509234061,70.0,43.84615384615385,43.84615384615385,82.59512958681808,0.0,43.84615384615385,56.44128343297193,0.8274420132398779,1.8086231183737729,0.048,1.6277608065363955,8.27442013239878,8.407282444236156,0.0,24.0,0.0,43.84615384615385,56.44128343297193,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 18:00:00,7.842029945019367,20.0,6.8,8.25476836317828,44.15384615384615,56.283318366547334,0.5187974623595838,70.0,44.15384615384615,44.15384615384615,82.12947221270119,0.0,44.15384615384615,56.283318366547334,0.8254768363178281,1.8131149356118044,0.048,1.631803442050624,8.25476836317828,8.388079856739461,0.0,24.0,0.0,44.15384615384615,56.283318366547334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 19:00:00,7.916128177618665,20.0,6.0,8.33276650275649,45.38461538461539,56.90977486486513,0.5487620972726682,70.0,45.38461538461539,45.38461538461539,81.52515948024974,0.0,45.38461538461539,56.90977486486513,0.833276650275649,1.8688317074844154,0.048,1.6819485367359739,8.33276650275649,8.471649673504933,0.0,24.0,0.0,45.38461538461539,56.90977486486513,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 20:00:00,7.910187630242443,20.0,6.0,8.326513294992045,45.38461538461539,56.85960111808454,0.5462565304968138,70.0,45.38461538461539,45.38461538461539,81.47498573346915,0.0,45.38461538461539,56.85960111808454,0.8326513294992045,1.8673264950809978,0.048,1.680593845572898,8.326513294992045,8.465245944500143,0.0,24.0,0.0,45.38461538461539,56.85960111808454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 21:00:00,6.583592551585669,19.999999999999996,6.6,6.930097422721757,44.46153846153846,47.71045776235093,0.2987110958069723,67.71045776235093,44.46153846153846,44.46153846153846,70.9593770631634,0.0,44.46153846153846,47.71045776235093,0.6930097422721757,1.5651598867166816,0.048,1.4086438980450133,6.930097422721757,7.038613411393425,0.0,24.0,0.0,44.46153846153846,47.71045776235093,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 22:00:00,6.5903540952785225,19.999999999999996,6.0,6.937214837135286,45.38461538461539,47.74024635041563,0.29901788091100373,67.74024635041563,45.38461538461539,45.38461538461539,70.09587731621588,0.0,45.38461538461539,47.74024635041563,0.6937214837135286,1.593745852050931,0.048,1.4343712668458377,6.937214837135286,7.04858942234038,0.0,24.0,0.0,45.38461538461539,47.74024635041563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 23:00:00,0.0,17.494213985724667,6.0,0.0,45.38461538461539,45.0,0.0,-10.011572028550667,45.38461538461539,45.38461538461539,17.494213985724667,0.0,45.38461538461539,45.0,0.0,1.6618856223949816,0.048,1.4956970601554835,0.0,0.11818856223949803,0.26490539812301134,24.0,0.11818856223949803,45.38461538461539,45.0,0.2649053981230113,97.5,0.12121903819435695,0.0,0.0012121903819435676,0.0,0.11818856223949803,0.12121903819435695,0.0
2009-12-27 00:00:00,0.6006340434757202,16.999999999999996,5.6,0.6322463615533898,46.0,45.0,0.0,0.9565222387643857,46.0,46.0,16.999999999999996,0.01879448161573691,46.0,45.0,0.06322463615533898,1.7100000000000002,0.048,1.5390000000000001,0.6322463615533898,0.75524636155339,0.6510744496149914,24.0,0.75524636155339,46.0,45.0,0.6510744496149914,97.5,0.7746116528752718,0.0,0.007746116528752723,0.0,0.75524636155339,0.7746116528752719,0.0
2009-12-27 01:00:00,1.1785872878594814,16.999999999999993,4.0,1.2406181977468225,48.46153846153846,45.0,0.0,9.081612140769415,48.46153846153846,48.46153846153846,16.999999999999993,0.03399383814751853,48.46153846153846,45.0,0.12406181977468225,1.783846153846154,0.048,1.6054615384615385,1.2406181977468225,1.371002813131438,0.3414374821974847,24.0,1.371002813131438,48.46153846153846,45.0,0.3414374821974847,97.5,1.4061567314168595,0.0,0.01406156731416859,0.0,1.371002813131438,1.4061567314168595,0.0
2009-12-27 02:00:00,1.3944696938183843,17.0,4.0,1.4678628355982992,48.46153846153846,45.0,0.0,11.855400019755578,48.46153846153846,48.46153846153846,17.0,0.040220505991859654,48.46153846153846,45.0,0.14678628355982992,1.7838461538461536,0.048,1.6054615384615383,1.4678628355982992,1.5982474509829145,0.39803097438271834,24.0,1.5982474509829145,48.46153846153846,45.0,0.39803097438271834,97.5,1.6392281548542713,0.0,0.01639228154854271,0.0,1.5982474509829145,1.639228154854271,0.0
2009-12-27 03:00:00,1.5748566882261443,17.0,3.8,1.6577438823433097,48.769230769230774,45.0,0.0,14.09740363069983,48.769230769230774,48.769230769230774,17.0,0.04498344842294194,48.769230769230774,45.0,0.16577438823433097,1.7930769230769232,0.048,1.6137692307692308,1.6577438823433097,1.789051574651002,0.40917787597577415,24.0,1.789051574651002,48.769230769230774,45.0,0.40917787597577415,97.5,1.8349246919497457,0.0,0.018349246919497464,0.0,1.789051574651002,1.8349246919497457,0.0
2009-12-27 04:00:00,1.7292727965414172,17.0,4.0,1.8202871542541235,48.46153846153846,45.0,0.0,15.969745574503207,48.46153846153846,48.46153846153846,17.0,0.049877187853687735,48.46153846153846,45.0,0.18202871542541235,1.7838461538461536,0.048,1.6054615384615383,1.8202871542541235,1.9506717696387386,0.48579948286022245,24.0,1.9506717696387386,48.46153846153846,45.0,0.48579948286022245,97.5,2.0006889945012705,0.0,0.020006889945012762,0.0,1.9506717696387386,2.0006889945012705,0.0
2009-12-27 05:00:00,9.81898349301425,20.0,3.0,10.335772097909736,50.0,72.5729908444944,0.0,70.0,50.0,50.0,92.5729908444944,0.0,50.0,72.5729908444944,1.0335772097909737,2.477189725334832,0.048,2.229470752801349,10.335772097909736,10.535491070443218,0.0,24.0,0.0,50.0,72.5729908444944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 06:00:00,7.786345249111536,20.0,2.2,8.196152893801617,51.230769230769226,55.811638254863894,0.4979890683152952,70.0,51.230769230769226,51.230769230769226,74.58086902409467,0.0,51.230769230769226,55.811638254863894,0.8196152893801617,2.0112722245689936,0.048,1.8101450021120942,8.196152893801617,8.349280116258518,0.0,24.0,0.0,51.230769230769226,55.811638254863894,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 07:00:00,9.287802140622741,20.0,3.0,9.776633832234465,50.0,68.27732929306137,4.892480367866082,70.0,50.0,50.0,88.27732929306137,0.0,50.0,68.27732929306137,0.9776633832234465,2.3483198787918407,0.048,2.1134878909126567,9.776633832234465,9.96346582011365,0.0,24.0,0.0,50.0,68.27732929306137,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 08:00:00,9.16788432322844,20.000000000000004,4.0,9.65040455076678,48.46153846153846,67.29979789107153,3.0809968781202794,70.0,48.46153846153846,48.46153846153846,88.83825942953308,0.0,48.46153846153846,67.29979789107153,0.965040455076678,2.2728400905782995,0.048,2.0455560815204694,9.65040455076678,9.829688559824609,0.0,24.0,0.0,48.46153846153846,67.29979789107153,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 09:00:00,9.366252610713092,20.0,2.6,9.859213274434834,50.61538461538461,68.91525569457929,7.835322799882751,70.0,50.61538461538461,50.61538461538461,88.29987107919467,0.0,50.61538461538461,68.91525569457929,0.9859213274434835,2.3859192092989168,0.048,2.1473272883690253,9.859213274434834,10.049805195364726,0.0,24.0,0.0,50.61538461538461,68.91525569457929,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 10:00:00,9.07610296115023,19.999999999999993,4.0,9.553792590684452,48.46153846153846,66.54963183517395,2.386999793059145,70.0,48.46153846153846,48.46153846153846,88.0880933736355,0.0,48.46153846153846,66.54963183517395,0.9553792590684452,2.2503351089013726,0.048,2.025301598011235,9.553792590684452,9.73082610157459,0.0,24.0,0.0,48.46153846153846,66.54963183517395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 11:00:00,8.664739133998044,20.0,6.0,9.120778035787414,45.38461538461539,63.165538287164225,1.1504548589769188,70.0,45.38461538461539,45.38461538461539,87.78092290254884,0.0,45.38461538461539,63.165538287164225,0.9120778035787414,2.0565046101533886,0.048,1.85085414913805,9.120778035787414,9.278428496802754,0.0,24.0,0.0,45.38461538461539,63.165538287164225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 12:00:00,8.159291987113546,20.0,8.6,8.588728407487944,41.38461538461539,58.956165390102626,0.6704262128949502,70.0,41.38461538461539,41.38461538461539,87.57155000548724,0.0,41.38461538461539,58.956165390102626,0.8588728407487943,1.8102234232415404,0.048,1.6292010809173862,8.588728407487944,8.721750749812097,0.0,24.0,0.0,41.38461538461539,58.956165390102626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 13:00:00,8.009764736716294,20.0,8.0,8.431331301806624,42.30769230769231,57.699484827352975,0.5909011900123077,70.0,42.30769230769231,42.30769230769231,85.39179251966067,0.0,42.30769230769231,57.699484827352975,0.8431331301806624,1.8002153140513586,0.048,1.6201937826462227,8.431331301806624,8.563352833211761,0.0,24.0,0.0,42.30769230769231,57.699484827352975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 14:00:00,7.6907422686374005,20.0,9.0,8.095518177513053,40.769230769230774,55.00000735446585,0.46525989349018004,70.0,40.769230769230774,40.769230769230774,84.23077658523508,0.0,40.769230769230774,55.00000735446585,0.8095518177513054,1.6730771437108989,0.048,1.505769429339809,8.095518177513053,8.214825891884143,0.0,24.0,0.0,40.769230769230774,55.00000735446585,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 15:00:00,7.299885415710579,20.0,11.0,7.6840899112742935,37.69230769230769,51.657143399261884,0.3611332512127442,70.0,37.69230769230769,37.69230769230769,83.96483570695419,0.0,37.69230769230769,51.657143399261884,0.7684089911274293,1.4804835327470873,0.048,1.3324351794723786,7.6840899112742935,7.784138264549002,0.0,24.0,0.0,37.69230769230769,51.657143399261884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 16:00:00,7.179791266663909,20.0,11.0,7.557675017540957,37.69230769230769,50.62179656382254,0.3362147118304909,70.0,37.69230769230769,37.69230769230769,82.92948887151485,0.0,37.69230769230769,50.62179656382254,0.7557675017540957,1.4494231276839071,0.048,1.3044808149155165,7.557675017540957,7.654617330309348,0.0,24.0,0.0,37.69230769230769,50.62179656382254,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 17:00:00,7.097613801622633,19.999999999999996,11.0,7.471172422760667,37.69230769230769,49.95551587326236,0.3220332940845115,69.95551587326236,37.69230769230769,37.69230769230769,82.21872405421702,0.0,37.69230769230769,49.95551587326236,0.7471172422760667,1.4294347069671016,0.048,1.2864912362703915,7.471172422760667,7.566115893457377,0.0,24.0,0.0,37.69230769230769,49.95551587326236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 18:00:00,7.061085924342871,20.0,10.4,7.4327220256240745,38.61538461538461,49.797243969795474,0.320375949380348,69.79724396979547,38.61538461538461,38.61538461538461,80.97910332420633,0.0,38.61538461538461,49.797243969795474,0.7432722025624074,1.4523788575554026,0.048,1.3071409717998623,7.4327220256240745,7.529959911379615,0.0,24.0,0.0,38.61538461538461,49.797243969795474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 19:00:00,7.285918749498768,20.0,8.0,7.669388157367123,42.30769230769231,51.53693813649889,0.3580956162012191,70.0,42.30769230769231,42.30769230769231,79.22924582880658,0.0,42.30769230769231,51.53693813649889,0.7669388157367123,1.6153389133257359,0.048,1.4538050219931622,7.669388157367123,7.782922048699698,0.0,24.0,0.0,42.30769230769231,51.53693813649889,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
