timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-27 20:00:00,7.3899228652491376,20.0,7.0,7.778866173946461,43.84615384615385,52.430789907709794,0.38168586295258694,70.0,43.84615384615385,43.84615384615385,78.58463606155595,0.0,43.84615384615385,52.430789907709794,0.777886617394646,1.688308312615909,0.048,1.5194774813543181,7.778866173946461,7.899697005208051,0.0,24.0,0.0,43.84615384615385,52.430789907709794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 21:00:00,6.173381190693553,20.0,7.2,6.49829599020374,43.53846153846154,45.889682085987275,0.2800989650949886,65.88968208598729,43.53846153846154,43.53846153846154,68.24090263351303,0.0,43.53846153846154,45.889682085987275,0.649829599020374,1.4828443087334642,0.048,1.3345598778601178,6.49829599020374,6.598580421077086,0.0,24.0,0.0,43.53846153846154,45.889682085987275,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 22:00:00,6.1724474962003555,20.0,7.0,6.497313153895111,43.84615384615385,45.88550651817158,0.28005660146099615,65.88550651817158,43.84615384615385,43.84615384615385,67.92485919018932,0.0,43.84615384615385,45.88550651817158,0.6497313153895111,1.4919498109297626,0.048,1.3427548298367864,6.497313153895111,6.598508134988087,0.0,24.0,0.0,43.84615384615385,45.88550651817158,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 23:00:00,0.0,17.631058896413283,6.0,0.0,45.38461538461539,45.0,0.0,-9.737882207173435,45.38461538461539,45.38461538461539,17.631058896413283,0.0,45.38461538461539,45.0,0.0,1.6536749277536646,0.048,1.488307434978298,0.0,0.11736749277536651,0.263065070013751,24.0,0.11736749277536651,45.38461538461539,45.0,0.263065070013751,97.5,0.12037691566704257,0.0,0.0012037691566704257,0.0,0.11736749277536651,0.12037691566704257,0.0
2009-12-28 00:00:00,0.14870907085759152,17.0,5.8,0.15653586406062267,45.69230769230769,45.0,0.0,-6.914535634625601,45.69230769230769,45.69230769230769,17.0,0.004703166850300673,45.69230769230769,45.0,0.015653586406062268,1.7007692307692308,0.048,1.5306923076923078,0.15653586406062267,0.27861278713754567,0.3469316314931119,24.0,0.27861278713754567,45.69230769230769,45.0,0.3469316314931119,97.5,0.2857567047564571,0.0,0.0028575670475645687,0.0,0.27861278713754567,0.2857567047564571,0.0
2009-12-28 01:00:00,0.7497919127156942,17.0,6.0,0.7892546449638886,45.38461538461539,45.0,0.0,3.1809556014809743,45.38461538461539,45.38461538461539,17.0,0.023970447585577405,45.38461538461539,45.0,0.07892546449638886,1.6915384615384617,0.048,1.5223846153846154,0.7892546449638886,0.9104084911177348,2.040570755953532,24.0,0.9104084911177348,45.38461538461539,45.0,2.040570755953532,97.5,0.9337522985822921,0.0,0.009337522985822933,0.0,0.9104084911177348,0.9337522985822921,0.0
2009-12-28 02:00:00,0.9638647070166525,17.0,5.0,1.0145944284385815,46.92307692307692,45.0,0.0,6.203214114625233,46.92307692307692,46.92307692307692,17.0,0.02922996092922073,46.92307692307692,45.0,0.10145944284385815,1.7376923076923076,0.048,1.563923076923077,1.0145944284385815,1.1403636592078124,0.511197502403503,24.0,1.1403636592078124,46.92307692307692,45.0,0.511197502403503,97.5,1.1696037530336536,0.0,0.011696037530336502,0.0,1.1403636592078124,1.1696037530336536,0.0
2009-12-28 03:00:00,1.1425474678753067,17.0,4.8,1.2026815451319017,47.230769230769226,45.0,0.0,8.607560987557505,47.230769230769226,47.230769230769226,17.0,0.03429599913730527,47.230769230769226,45.0,0.12026815451319017,1.7469230769230766,0.048,1.5722307692307689,1.2026815451319017,1.3293738528242092,0.5137294912816515,24.0,1.3293738528242092,47.230769230769226,45.0,0.5137294912816515,97.5,1.3634603618709837,0.0,0.013634603618709829,0.0,1.3293738528242092,1.3634603618709837,0.0
2009-12-28 04:00:00,1.349668877322282,17.000000000000004,4.0,1.4207040813918759,48.46153846153846,45.0,0.0,11.288442118359953,48.46153846153846,48.46153846153846,17.000000000000004,0.03892832193342549,48.46153846153846,45.0,0.1420704081391876,1.7838461538461534,0.048,1.605461538461538,1.4207040813918759,1.5510886967764912,0.38628645705161674,24.0,1.5510886967764912,48.46153846153846,45.0,0.38628645705161674,97.5,1.5908602018220424,0.0,0.015908602018220464,0.0,1.5510886967764912,1.5908602018220421,0.0
2009-12-28 05:00:00,10.873915909530927,20.0,4.0,11.44622727319045,48.46153846153846,80.9493841875298,0.0,70.0,48.46153846153846,48.46153846153846,102.48784572599135,0.0,48.46153846153846,80.9493841875298,1.144622727319045,2.682327679472048,0.048,2.414094911524843,11.44622727319045,11.666460041137654,0.0,24.0,0.0,48.46153846153846,80.9493841875298,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 06:00:00,8.916533751275825,20.0,4.0,9.385825001342974,48.46153846153846,65.24122298012017,1.700274758752601,70.0,48.46153846153846,48.46153846153846,86.77968451858172,0.0,48.46153846153846,65.24122298012017,0.9385825001342974,2.2110828432497587,0.048,1.9899745589247828,9.385825001342974,9.558933285667951,0.0,24.0,0.0,48.46153846153846,65.24122298012017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 07:00:00,8.895653523613442,20.0,4.0,9.363845814329938,48.46153846153846,65.06961470474266,1.6372515312722704,70.0,48.46153846153846,48.46153846153846,86.60807624320421,0.0,48.46153846153846,65.06961470474266,0.9363845814329939,2.2059345949884337,0.048,1.9853411354895902,9.363845814329938,9.536439273828783,0.0,24.0,0.0,48.46153846153846,65.06961470474266,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 08:00:00,8.905033872693421,20.0,4.0,9.373719865993074,48.46153846153846,65.14672044324638,1.6650170041575647,70.0,48.46153846153846,48.46153846153846,86.68518198170793,0.0,48.46153846153846,65.14672044324638,0.9373719865993074,2.2082477671435448,0.048,1.9874229904291902,9.373719865993074,9.54654464270743,0.0,24.0,0.0,48.46153846153846,65.14672044324638,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 09:00:00,8.930289732886934,19.999999999999996,4.8,9.400304981986245,47.230769230769226,65.3542285561461,1.7443198162682352,70.0,47.230769230769226,47.230769230769226,88.12345932537687,0.0,47.230769230769226,65.3542285561461,0.9400304981986245,2.1775499336074597,0.048,1.9597949402467136,9.400304981986245,9.570059975346991,0.0,24.0,0.0,47.230769230769226,65.3542285561461,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 10:00:00,8.521197287698936,19.999999999999996,7.0,8.969681355472565,43.84615384615385,61.97602302121712,0.963672247263155,70.0,43.84615384615385,43.84615384615385,88.12986917506328,0.0,43.84615384615385,61.97602302121712,0.8969681355472565,1.9746653060211288,0.048,1.7771987754190157,8.969681355472565,9.119147886074677,0.0,24.0,0.0,43.84615384615385,61.97602302121712,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 11:00:00,8.086095024621097,19.999999999999993,9.0,8.511678973285365,40.769230769230774,58.34166203454271,0.6293911112420865,70.0,40.769230769230774,40.769230769230774,87.57243126531193,0.0,40.769230769230774,58.34166203454271,0.8511678973285365,1.773326784113205,0.048,1.5959941057018845,8.511678973285365,8.641011651696687,0.0,24.0,0.0,40.769230769230774,58.34166203454271,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 12:00:00,7.654161796224504,19.999999999999996,10.8,8.057012417078425,38.0,54.68883900739701,0.45363642658488923,70.0,38.0,38.0,86.68883900739701,0.0,38.0,54.68883900739701,0.8057012417078425,1.5806651702219103,0.048,1.4225986531997195,8.057012417078425,8.167078934100617,0.0,24.0,0.0,38.0,54.68883900739701,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 13:00:00,7.365251836050148,19.999999999999993,11.0,7.752896669526471,37.69230769230769,52.21902160190321,0.37588098146365956,70.0,37.69230769230769,37.69230769230769,84.52671390959551,0.0,37.69230769230769,52.21902160190321,0.7752896669526471,1.4973398788263275,0.048,1.3476058909436945,7.752896669526471,7.854630657409104,0.0,24.0,0.0,37.69230769230769,52.21902160190321,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 14:00:00,7.149849777301079,19.999999999999996,11.0,7.526157660316925,37.69230769230769,50.363046787530976,0.3304008966334603,70.0,37.69230769230769,37.69230769230769,82.67073909522328,0.0,37.69230769230769,50.363046787530976,0.7526157660316926,1.4416606343951603,0.048,1.2974945709556442,7.526157660316925,7.622323723756441,0.0,24.0,0.0,37.69230769230769,50.363046787530976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 15:00:00,6.670111430213696,20.0,13.6,7.021169926540733,33.69230769230769,48.09109465726502,0.3026366347646868,68.09109465726502,33.69230769230769,33.69230769230769,82.48988162222234,0.0,33.69230769230769,48.09109465726502,0.7021169926540732,1.2535020704871813,0.048,1.1281518634384633,7.021169926540733,7.098520133589451,0.0,24.0,0.0,33.69230769230769,48.09109465726502,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 16:00:00,6.543394404755752,20.0,13.0,6.887783583953423,34.61538461538461,47.533215139868574,0.2968872234462685,67.53321513986856,34.61538461538461,34.61538461538461,80.45104566435252,0.0,34.61538461538461,47.533215139868574,0.6887783583953423,1.2644579926575956,0.048,1.1380121933918361,6.887783583953423,6.966229383219183,0.0,24.0,0.0,34.61538461538461,47.533215139868574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 17:00:00,6.452550161363534,19.999999999999996,13.0,6.792158064593194,34.61538461538461,47.13173333532727,0.29276543381867215,67.13173333532727,34.61538461538461,34.61538461538461,79.64808205526992,0.0,34.61538461538461,47.13173333532727,0.6792158064593193,1.2524135385213566,0.048,1.1271721846692209,6.792158064593194,6.869399418445329,0.0,24.0,0.0,34.61538461538461,47.13173333532727,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 18:00:00,6.458366768344921,20.0,12.0,6.798280808784127,36.15384615384615,47.157478462629186,0.2930293452062122,67.1574784626292,36.15384615384615,36.15384615384615,78.16111077141224,0.0,36.15384615384615,47.157478462629186,0.6798280808784127,1.29933973849426,0.048,1.169405764644834,6.798280808784127,6.880214782633553,0.0,24.0,0.0,36.15384615384615,47.157478462629186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 19:00:00,6.563022197493024,20.000000000000007,10.0,6.908444418413709,39.230769230769226,47.61978976609778,0.29777777665576316,67.6197897660978,39.230769230769226,39.230769230769226,76.00881030142635,0.0,39.230769230769226,47.61978976609778,0.690844441841371,1.4055167699060098,0.048,1.2649650929154088,6.908444418413709,7.000996095404311,0.0,24.0,0.0,39.230769230769226,47.61978976609778,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 20:00:00,6.658739536078309,20.000000000000007,9.0,7.009199511661378,40.769230769230774,48.04112972469305,0.3021206686060941,68.04112972469304,40.769230769230774,40.769230769230774,75.31302868015531,0.0,40.769230769230774,48.04112972469305,0.7009199511661378,1.4643108148177144,0.048,1.3178797333359429,7.009199511661378,7.107630593143149,0.0,24.0,0.0,40.769230769230774,48.04112972469305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 21:00:00,6.598897241399246,20.0,9.4,6.946207622525522,40.15384615384615,47.77787386508551,0.29940550097092766,67.77787386508551,40.15384615384615,40.15384615384615,75.40190157632486,0.0,40.15384615384615,47.77787386508551,0.6946207622525522,1.4379516005679498,0.048,1.294156440511155,6.946207622525522,7.042002782582316,0.0,24.0,0.0,40.15384615384615,47.77787386508551,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 22:00:00,6.6265948980087686,20.0,9.0,6.975363050535546,40.769230769230774,47.899788488168255,0.3006622004541182,67.89978848816827,40.769230769230774,40.769230769230774,75.03034620710575,0.0,40.769230769230774,47.899788488168255,0.6975363050535546,1.460070577721971,0.048,1.3140635199497737,6.975363050535546,7.073370108307743,0.0,24.0,0.0,40.769230769230774,47.899788488168255,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 23:00:00,0.0,17.87630483262712,9.0,0.0,40.769230769230774,45.0,0.0,-9.24739033474576,40.769230769230774,40.769230769230774,17.87630483262712,0.0,40.769230769230774,45.0,0.0,1.500498633119296,0.048,1.3504487698073664,0.0,0.10204986331192956,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 00:00:00,0.0,17.2897889135212,10.0,0.0,39.230769230769226,45.0,0.0,-10.4204221729576,39.230769230769226,39.230769230769226,17.2897889135212,0.0,39.230769230769226,45.0,0.0,1.489535742111805,0.048,1.3405821679006242,0.0,0.10095357421118067,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 01:00:00,0.0,17.071235287309058,9.0,0.0,40.769230769230774,45.0,0.0,-10.857529425381884,40.769230769230774,40.769230769230774,17.071235287309058,0.0,40.769230769230774,45.0,0.0,1.5488028058383798,0.048,1.3939225252545417,0.0,0.10688028058383803,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 02:00:00,0.09773347845391066,17.0,9.0,0.10287734574095858,40.769230769230774,45.0,0.0,-8.041884051348177,40.769230769230774,40.769230769230774,17.0,0.003731183725679225,40.769230769230774,45.0,0.010287734574095857,1.5530769230769232,0.048,1.3977692307692309,0.10287734574095858,0.21018503804865096,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 03:00:00,0.1697010076629585,17.0,11.2,0.17863263964521947,37.38461538461539,45.0,0.0,-6.477750975947444,37.38461538461539,37.38461538461539,17.0,0.007554405710435436,37.38461538461539,45.0,0.017863263964521946,1.4515384615384617,0.048,1.3063846153846155,0.17863263964521947,0.27578648579906573,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 04:00:00,0.3771507196768242,17.0,9.0,0.3970007575545518,40.769230769230774,45.0,0.0,-2.641137503393807,40.769230769230774,40.769230769230774,17.0,0.014398532106375327,40.769230769230774,45.0,0.03970007575545518,1.5530769230769232,0.048,1.3977692307692309,0.3970007575545518,0.5043084498622441,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 05:00:00,9.436667677020855,19.999999999999996,9.0,9.933334396864058,40.769230769230774,69.48679212056444,16.685673877531997,70.0,40.769230769230774,40.769230769230774,98.71756135133367,0.0,40.769230769230774,69.48679212056444,0.9933334396864059,2.107680686693856,0.048,1.8969126180244706,9.933334396864058,10.096102465533443,0.0,24.0,0.0,40.769230769230774,69.48679212056444,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 06:00:00,7.3023917542462256,20.000000000000004,10.0,7.686728162364448,39.230769230769226,51.67870878923864,0.36168246653104724,70.0,39.230769230769226,39.230769230769226,82.44793955846941,0.0,39.230769230769226,51.67870878923864,0.7686728162364448,1.5272843406002357,0.048,1.3745559065402122,7.686728162364448,7.791456596424471,0.0,24.0,0.0,39.230769230769226,51.67870878923864,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 07:00:00,7.220175021412602,20.0,10.0,7.600184233065897,39.230769230769226,50.97039280351348,0.3442994325573496,70.0,39.230769230769226,39.230769230769226,81.73962357274425,0.0,39.230769230769226,50.97039280351348,0.7600184233065896,1.506034861028481,0.048,1.3554313749256328,7.600184233065897,7.702787719168745,0.0,24.0,0.0,39.230769230769226,50.97039280351348,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 08:00:00,7.167686016798661,20.000000000000004,10.0,7.544932649261749,39.230769230769226,50.517214887889,0.33384612345814585,70.0,39.230769230769226,39.230769230769226,81.28644565711977,0.0,39.230769230769226,50.517214887889,0.7544932649261749,1.4924395235597465,0.048,1.343195571203772,7.544932649261749,7.646176601617723,0.0,24.0,0.0,39.230769230769226,50.517214887889,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 09:00:00,7.441926792217087,20.0,8.4,7.833607149702197,41.69230769230769,52.87664176267086,0.39437997606628195,70.0,41.69230769230769,41.69230769230769,81.18433407036316,0.0,41.69230769230769,52.87664176267086,0.7833607149702198,1.6370684836493565,0.048,1.4733616352844208,7.833607149702197,7.949313998067133,0.0,24.0,0.0,41.69230769230769,52.87664176267086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 10:00:00,7.285945357293809,20.0,9.0,7.66941616557243,40.769230769230774,51.53716718920461,0.3581013665525038,70.0,40.769230769230774,40.769230769230774,80.76793641997384,0.0,40.769230769230774,51.53716718920461,0.766941616557243,1.5691919387530615,0.048,1.4122727448777552,7.66941616557243,7.778335359447736,0.0,24.0,0.0,40.769230769230774,51.53716718920461,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 11:00:00,6.781926393663072,20.0,12.0,7.138869888066392,36.15384615384615,48.58133813143432,0.3077099089683792,68.58133813143431,36.15384615384615,36.15384615384615,81.00883010902248,0.0,36.15384615384615,48.58133813143432,0.7138869888066391,1.3420555285584141,0.048,1.2078499757025727,7.138869888066392,7.225075440922234,0.0,24.0,0.0,36.15384615384615,48.58133813143432,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 12:00:00,6.3692696408904625,20.0,14.0,6.704494358832066,33.07692307692308,46.76253168237048,0.28898682581172697,66.76253168237048,33.07692307692308,33.07692307692308,80.44814028781788,0.0,33.07692307692308,46.76253168237048,0.6704494358832066,1.195183642778807,0.048,1.0756652785009262,6.704494358832066,6.776012723109947,0.0,24.0,0.0,33.07692307692308,46.76253168237048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 13:00:00,5.985515881307359,20.0,15.0,6.300543032955114,31.53846153846154,45.04655831096298,0.2715751307308239,65.04655831096298,31.53846153846154,31.53846153846154,78.55465508346441,0.0,31.53846153846154,45.04655831096298,0.6300543032955115,1.0975505954827358,0.048,0.9877955359344622,6.300543032955114,6.362298092503388,0.0,24.0,0.0,31.53846153846154,45.04655831096298,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 14:00:00,5.618418615273086,20.0,16.0,5.914124858182196,30.0,45.0,0.3041581558960619,61.762277780823894,30.0,30.0,76.7622777808239,0.0,30.0,45.0,0.5914124858182196,1.05,0.048,0.945,5.914124858182196,5.971124858182195,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 15:00:00,5.102191616953704,20.0,18.6,5.3707280178460035,30.0,45.0,0.3860968039008779,56.9916505385204,30.0,30.0,71.9916505385204,0.0,30.0,45.0,0.5370728017846004,1.05,0.048,0.945,5.3707280178460035,5.427728017846003,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 16:00:00,5.057480608119197,20.0,17.0,5.323663798020207,30.0,45.0,0.3965459609470731,56.573350368164284,30.0,30.0,71.57335036816428,0.0,30.0,45.0,0.5323663798020207,1.05,0.048,0.945,5.323663798020207,5.380663798020207,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 17:00:00,4.9883452967317155,20.0,17.0,5.250889786033385,30.0,45.0,0.4143420681771714,55.924860093991896,30.0,30.0,70.9248600939919,0.0,30.0,45.0,0.5250889786033385,1.05,0.048,0.945,5.250889786033385,5.3078897860333845,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 18:00:00,4.762035451387028,20.0,17.2,5.012668896196872,30.0,45.0,0.4917600658262545,53.787346899680244,30.0,30.0,68.78734689968024,0.0,30.0,45.0,0.5012668896196872,1.05,0.048,0.945,5.012668896196872,5.069668896196871,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 19:00:00,4.993048839539314,20.0,14.0,5.255840883725594,33.07692307692308,45.0,0.4130621555392526,55.96904485873672,33.07692307692308,33.07692307692308,67.89212178181364,0.0,33.07692307692308,45.0,0.5255840883725594,1.1423076923076925,0.048,1.028076923076923,5.255840883725594,5.322071652956364,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 20:00:00,5.1941990394249435,20.0,12.0,5.467577936236783,36.15384615384615,45.0,0.3668098209687699,57.84979023442733,36.15384615384615,36.15384615384615,66.69594408058117,0.0,36.15384615384615,45.0,0.5467577936236783,1.2346153846153847,0.048,1.1111538461538462,5.467577936236783,5.543039474698321,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 21:00:00,5.132538786370519,20.0,12.4,5.402672406705809,35.53846153846154,45.0,0.37942514600341753,57.27508577577373,35.53846153846154,35.53846153846154,66.73662423731218,0.0,35.53846153846154,45.0,0.540267240670581,1.2161538461538464,0.048,1.0945384615384617,5.402672406705809,5.476287791321194,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 22:00:00,5.200497936465391,20.0,11.7,5.474208354174095,36.61538461538461,45.0,0.3655868580888054,57.90841021359243,36.61538461538461,36.61538461538461,66.29302559820782,0.0,36.61538461538461,45.0,0.5474208354174095,1.2484615384615383,0.048,1.1236153846153845,5.474208354174095,5.551054508020249,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 23:00:00,0.0,18.311494109837234,11.0,0.0,37.69230769230769,45.0,0.0,-8.377011780325532,37.69230769230769,37.69230769230769,18.311494109837234,0.0,37.69230769230769,45.0,0.0,1.3820795841789968,0.048,1.243871625761097,0.0,0.09020795841789964,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 00:00:00,0.0,17.803274655652338,10.0,0.0,39.230769230769226,45.0,0.0,-9.393450688695324,39.230769230769226,39.230769230769226,17.803274655652338,0.0,39.230769230769226,45.0,0.0,1.4587265975839365,0.048,1.3128539378255428,0.0,0.09787265975839365,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 01:00:00,0.0,17.597245235268048,9.0,0.0,40.769230769230774,45.0,0.0,-9.805509529463905,40.769230769230774,40.769230769230774,17.597245235268048,0.0,40.769230769230774,45.0,0.0,1.5172422089608404,0.048,1.3655179880647563,0.0,0.10372422089608402,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 02:00:00,0.0,17.4819663399829,9.0,0.0,40.769230769230774,45.0,0.0,-10.0360673200342,40.769230769230774,40.769230769230774,17.4819663399829,0.0,40.769230769230774,45.0,0.0,1.5241589426779492,0.048,1.371743048410154,0.0,0.10441589426779507,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 03:00:00,0.0,17.386296524428005,8.8,0.0,41.07692307692308,45.0,0.0,-10.22740695114399,41.07692307692308,41.07692307692308,17.386296524428005,0.0,41.07692307692308,45.0,0.0,1.539129900842012,0.048,1.385216910757811,0.0,0.10591299008420108,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 04:00:00,0.0,17.284516062266672,8.0,0.0,42.30769230769231,45.0,0.0,-10.430967875466656,42.30769230769231,42.30769230769231,17.284516062266672,0.0,42.30769230769231,45.0,0.0,1.582159805494769,0.048,1.423943824945292,0.0,0.1102159805494769,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 05:00:00,8.486945044376164,20.0,8.0,8.933626362501224,42.30769230769231,61.69149739409693,0.9269302065533747,70.0,42.30769230769231,42.30769230769231,89.38380508640462,0.0,42.30769230769231,61.69149739409693,0.8933626362501224,1.9199756910536772,0.048,1.7279781219483095,8.933626362501224,9.077623931606592,0.0,24.0,0.0,42.30769230769231,61.69149739409693,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 06:00:00,6.740773775348611,20.0,8.0,7.0955513424722225,42.30769230769231,48.40112640009576,0.30584273027897513,68.40112640009576,42.30769230769231,42.30769230769231,74.49456049249922,0.0,42.30769230769231,48.40112640009576,0.7095551342472223,1.5212645612336422,0.048,1.369138105110278,7.0955513424722225,7.199677798595586,0.0,24.0,0.0,42.30769230769231,48.40112640009576,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 07:00:00,6.7587133722139905,20.000000000000004,7.8,7.1144351286463055,42.61538461538461,48.47971694509438,0.3066566865795821,68.47971694509438,42.61538461538461,42.61538461538461,74.34404927480415,0.0,42.61538461538461,48.47971694509438,0.7114435128646306,1.5328530468143697,0.048,1.3795677421329327,7.1144351286463055,7.219720433327742,0.0,24.0,0.0,42.61538461538461,48.47971694509438,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 08:00:00,6.808912820267699,20.000000000000004,7.6,7.167276652913368,42.92307692307692,48.69937756669603,0.3089343384876452,68.69937756669603,42.92307692307692,42.92307692307692,74.47567821031514,0.0,42.92307692307692,48.69937756669603,0.7167276652913368,1.5486736346931882,0.048,1.3938062712238692,7.167276652913368,7.274144016382687,0.0,24.0,0.0,42.92307692307692,48.69937756669603,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 09:00:00,6.979941915443777,20.0,7.4,7.347307279414502,43.230769230769226,49.444976275627496,0.31669427928510785,69.4449762756275,43.230769230769226,43.230769230769226,75.65918332048577,0.0,43.230769230769226,49.444976275627496,0.7347307279414502,1.5802723651919015,0.048,1.4222451286727114,7.347307279414502,7.457334515933692,0.0,24.0,0.0,43.230769230769226,49.444976275627496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 10:00:00,6.685019963913757,19.999999999999996,9.0,7.036863119909218,40.769230769230774,48.15656883113569,0.3033130655133284,68.15656883113569,40.769230769230774,40.769230769230774,75.5439068930406,0.0,40.769230769230774,48.15656883113569,0.7036863119909218,1.4677739880109941,0.048,1.3209965892098947,7.036863119909218,7.135640518710318,0.0,24.0,0.0,40.769230769230774,48.15656883113569,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 11:00:00,6.163907799637503,20.0,12.0,6.488323999618424,36.15384615384615,45.84730944149773,0.2796691379145871,65.84730944149774,36.15384615384615,36.15384615384615,75.54077272914932,0.0,36.15384615384615,45.84730944149773,0.6488323999618424,1.2600346678603163,0.048,1.1340312010742846,6.488323999618424,6.566327466404456,0.0,24.0,0.0,36.15384615384615,45.84730944149773,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 12:00:00,5.60528107573567,20.0,15.0,5.900295869195442,31.53846153846154,45.0,0.30563711454910686,61.64216063453813,31.53846153846154,31.53846153846154,75.10369909607658,0.0,31.53846153846154,45.0,0.5900295869195442,1.0961538461538465,0.048,0.9865384615384619,5.900295869195442,5.961911253810826,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 13:00:00,5.4739847904125085,20.0,14.0,5.762089253065798,33.07692307692308,45.0,0.3217568711748925,60.438111091366366,33.07692307692308,33.07692307692308,72.36118801444329,0.0,33.07692307692308,45.0,0.5762089253065799,1.1423076923076925,0.048,1.028076923076923,5.762089253065798,5.828320022296568,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 14:00:00,5.2748087873402945,20.0,14.0,5.552430302463468,33.07692307692308,45.0,0.3519867164014796,58.598745702356695,33.07692307692308,33.07692307692308,70.52182262543361,0.0,33.07692307692308,45.0,0.5552430302463468,1.1423076923076925,0.048,1.028076923076923,5.552430302463468,5.618661071694238,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 15:00:00,4.840662839432809,20.0,16.4,5.095434567824009,30.0,45.0,0.4607997510502615,54.53259197022811,30.0,30.0,69.53259197022811,0.0,30.0,45.0,0.5095434567824009,1.05,0.048,0.945,5.095434567824009,5.152434567824009,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 16:00:00,4.837459671136513,20.0,15.0,5.092062811722646,31.53846153846154,45.0,0.4619634729151015,54.50228660450236,31.53846153846154,31.53846153846154,67.96382506604081,0.0,31.53846153846154,45.0,0.5092062811722646,1.0961538461538465,0.048,0.9865384615384619,5.092062811722646,5.1536781963380305,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 17:00:00,4.78577803323084,20.0,15.0,5.0376610876114105,31.53846153846154,45.0,0.4818556661003241,54.01268074228568,31.53846153846154,31.53846153846154,67.47421920382413,0.0,31.53846153846154,45.0,0.503766108761141,1.0961538461538465,0.048,0.9865384615384619,5.0376610876114105,5.099276472226795,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 18:00:00,4.7462703131307435,20.000000000000004,14.6,4.996074013821835,32.15384615384615,45.0,0.4986303634801754,53.63758140736289,32.15384615384615,32.15384615384615,66.48373525351673,0.0,32.15384615384615,45.0,0.4996074013821835,1.1146153846153846,0.048,1.003153846153846,4.996074013821835,5.059535552283374,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 19:00:00,4.9498713545817985,20.0,12.0,5.210390899559788,36.15384615384615,45.0,0.4252280393638976,55.563076459969935,36.15384615384615,36.15384615384615,64.40923030612379,0.0,36.15384615384615,45.0,0.5210390899559788,1.2346153846153847,0.048,1.1111538461538462,5.210390899559788,5.285852438021326,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 20:00:00,4.946626366927768,20.0,12.0,5.206975123081861,36.15384615384615,45.0,0.4261815850039899,55.532533116810214,36.15384615384615,36.15384615384615,64.37868696296405,0.0,36.15384615384615,45.0,0.5206975123081861,1.2346153846153847,0.048,1.1111538461538462,5.206975123081861,5.282436661543399,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 21:00:00,4.9524791861840445,20.0,12.0,5.213135985456889,36.15384615384615,45.0,0.4244658447612624,55.58761924321894,36.15384615384615,36.15384615384615,64.43377308937278,0.0,36.15384615384615,45.0,0.5213135985456889,1.2346153846153847,0.048,1.1111538461538462,5.213135985456889,5.288597523918427,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 22:00:00,5.0726920167871326,19.999999999999993,11.0,5.33967580714435,37.69230769230769,45.0,0.3929040437637199,56.71575826801765,37.69230769230769,37.69230769230769,64.02345057570996,0.0,37.69230769230769,45.0,0.5339675807144351,1.280769230769231,0.048,1.1526923076923081,5.33967580714435,5.419752730221274,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 23:00:00,0.0,18.364410356061434,10.0,0.0,39.230769230769226,45.0,0.0,-8.271179287877132,39.230769230769226,39.230769230769226,18.364410356061434,0.0,39.230769230769226,45.0,0.0,1.4250584555593908,0.048,1.2825526100034517,0.0,0.0945058455559391,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 00:00:00,0.0,17.885593078269935,10.2,0.0,38.92307692307692,45.0,0.0,-9.22881384346013,38.92307692307692,38.92307692307692,17.885593078269935,0.0,38.92307692307692,45.0,0.0,1.4445567229961116,0.048,1.3001010506965005,0.0,0.09645567229961105,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 01:00:00,0.0,17.68286692557443,9.0,0.0,40.769230769230774,45.0,0.0,-9.63426614885114,40.769230769230774,40.769230769230774,17.68286692557443,0.0,40.769230769230774,45.0,0.0,1.5121049075424573,0.048,1.3608944167882115,0.0,0.10321049075424571,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 02:00:00,0.0,17.587906118012874,10.0,0.0,39.230769230769226,45.0,0.0,-9.824187763974251,39.230769230769226,39.230769230769226,17.587906118012874,0.0,39.230769230769226,45.0,0.0,1.4716487098423043,0.048,1.324483838858074,0.0,0.09916487098423032,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 03:00:00,0.0,17.499421585424013,9.6,0.0,39.84615384615385,45.0,0.0,-10.001156829151974,39.84615384615385,39.84615384615385,17.499421585424013,0.0,39.84615384615385,45.0,0.0,1.4954193202591743,0.048,1.3458773882332569,0.0,0.10154193202591744,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 04:00:00,0.0,17.447867336177655,11.0,0.0,37.69230769230769,45.0,0.0,-10.10426532764469,37.69230769230769,37.69230769230769,17.447867336177655,0.0,37.69230769230769,45.0,0.0,1.4338971905985716,0.048,1.2905074715387144,0.0,0.09538971905985716,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 05:00:00,7.861400608217162,20.000000000000004,10.0,8.275158534965433,39.230769230769226,56.447217179787515,0.5263684552732305,70.0,39.230769230769226,39.230769230769226,87.21644794901829,0.0,39.230769230769226,56.447217179787515,0.8275158534965433,1.670339592316702,0.048,1.5033056330850316,8.275158534965433,8.394192494197103,0.0,24.0,0.0,39.230769230769226,56.447217179787515,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 06:00:00,6.069033723537924,20.0,11.0,6.388456551092552,37.69230769230769,45.42212226418529,0.27536450651261,65.42212226418529,37.69230769230769,37.69230769230769,73.15193683606289,0.0,37.69230769230769,45.42212226418529,0.6388456551092552,1.2934328986947894,0.048,1.1640896088253105,6.388456551092552,6.469799840962031,0.0,24.0,0.0,37.69230769230769,45.42212226418529,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 07:00:00,6.148608723284245,20.0,10.0,6.472219708720258,39.230769230769226,45.77884788369836,0.27897498744483895,65.77884788369835,39.230769230769226,39.230769230769226,72.32692653662748,0.0,39.230769230769226,45.77884788369836,0.6472219708720258,1.3502885134340277,0.048,1.2152596620906249,6.472219708720258,6.559248560063661,0.0,24.0,0.0,39.230769230769226,45.77884788369836,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 08:00:00,6.398766461756687,20.0,8.0,6.735543643954408,42.30769230769231,46.89342453838043,0.29032515706700035,66.89342453838043,42.30769230769231,42.30769230769231,71.47915676906855,0.0,42.30769230769231,46.89342453838043,0.6735543643954408,1.476033505382182,0.048,1.3284301548439637,6.735543643954408,6.835146994492626,0.0,24.0,0.0,42.30769230769231,46.89342453838043,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 09:00:00,6.468857676399782,20.0,8.6,6.8093238698945076,41.38461538461539,47.203899186166396,0.29350533921959066,67.20389918616641,41.38461538461539,41.38461538461539,73.02318298771742,0.0,41.38461538461539,47.203899186166396,0.6809323869894508,1.4576554371234536,0.048,1.311889893411108,6.8093238698945076,6.907089413606853,0.0,24.0,0.0,41.38461538461539,47.203899186166396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 10:00:00,6.197225479307915,20.0,10.0,6.523395241376752,39.230769230769226,45.996266633908945,0.2811808293696874,65.99626663390896,39.230769230769226,39.230769230769226,72.76176403704868,0.0,39.230769230769226,45.996266633908945,0.6523395241376753,1.3568110759403451,0.048,1.2211299683463106,6.523395241376752,6.611076348970787,0.0,24.0,0.0,39.230769230769226,45.996266633908945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 11:00:00,5.799918948678366,20.0,12.0,6.105177840714069,36.15384615384615,45.0,0.285801212555134,63.41519249827486,36.15384615384615,36.15384615384615,72.26134634442872,0.0,36.15384615384615,45.0,0.6105177840714069,1.2346153846153847,0.048,1.1111538461538462,6.105177840714069,6.180639379175608,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 12:00:00,5.358108067491953,20.0,14.2,5.640113755254688,32.769230769230774,45.0,0.338357270535234,59.369920358740046,32.769230769230774,32.769230769230774,71.60068958950927,0.0,32.769230769230774,45.0,0.5640113755254688,1.1330769230769233,0.048,1.019769230769231,5.640113755254688,5.7054214475623795,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 13:00:00,5.277329861199913,20.0,13.0,5.555084064420961,34.61538461538461,45.0,0.3515505129150365,58.62212654183803,34.61538461538461,34.61538461538461,69.00674192645342,0.0,34.61538461538461,45.0,0.5555084064420961,1.1884615384615382,0.048,1.0696153846153844,5.555084064420961,5.625930218267114,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 14:00:00,4.867412481234787,19.999999999999993,14.9,5.123592085510302,31.692307692307693,45.0,0.4513712655315737,54.78549160342868,31.692307692307693,31.692307692307693,68.09318391112099,0.0,31.692307692307693,45.0,0.5123592085510302,1.1007692307692312,0.048,0.990692307692308,5.123592085510302,5.185669008587225,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 15:00:00,4.4988258519156705,20.0,16.8,4.7356061599112325,30.0,45.0,0.6509422396605034,51.27155353369129,30.0,30.0,66.27155353369129,0.0,30.0,45.0,0.47356061599112326,1.05,0.048,0.945,4.7356061599112325,4.792606159911232,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 16:00:00,4.5482145833624585,20.0,15.0,4.7875942982762725,31.53846153846154,45.0,0.6117912148919011,51.74615189556215,31.53846153846154,31.53846153846154,65.2076903571006,0.0,31.53846153846154,45.0,0.47875942982762726,1.0961538461538465,0.048,0.9865384615384619,4.7875942982762725,4.849209682891657,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 17:00:00,4.505694670803424,20.0,15.0,4.7428364955825515,31.53846153846154,45.0,0.6451388997187039,51.33763078485427,31.53846153846154,31.53846153846154,64.79916924639272,0.0,31.53846153846154,45.0,0.47428364955825514,1.0961538461538465,0.048,0.9865384615384619,4.7428364955825515,4.804451880197936,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 18:00:00,4.403045153814498,20.0,15.2,4.634784372436314,31.230769230769234,45.0,0.7471432110835281,50.34770805659501,31.230769230769234,31.230769230769234,64.11693882582577,0.0,31.230769230769234,45.0,0.46347843724363136,1.0869230769230767,0.048,0.978230769230769,4.634784372436314,4.695476680128621,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 19:00:00,4.684456052008622,20.000000000000004,12.0,4.931006370535392,36.15384615384615,45.0,0.5281075091766234,53.04924657752724,36.15384615384615,36.15384615384615,61.89540042368109,0.0,36.15384615384615,45.0,0.4931006370535392,1.2346153846153844,0.048,1.111153846153846,4.931006370535392,5.00646790899693,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 20:00:00,4.715277722768493,19.999999999999996,11.8,4.963450234493151,36.46153846153846,45.0,0.5128763209012092,53.34282308359877,36.46153846153846,36.46153846153846,61.88128462206031,0.0,36.46153846153846,45.0,0.4963450234493151,1.2438461538461538,0.048,1.1194615384615385,4.963450234493151,5.039834849877766,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 21:00:00,4.77279508693672,20.0,11.5,5.023994828354443,36.92307692307692,45.0,0.48720763027102143,53.88949547451513,36.92307692307692,36.92307692307692,61.96641855143821,0.0,36.92307692307692,45.0,0.5023994828354443,1.2576923076923077,0.048,1.131923076923077,5.023994828354443,5.101764059123673,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 22:00:00,4.834107213127874,20.0,11.1,5.0885339085556565,37.53846153846154,45.0,0.46318965129387807,54.470563839874714,37.53846153846154,37.53846153846154,61.932102301413174,0.0,37.53846153846154,45.0,0.5088533908555657,1.2761538461538464,0.048,1.1485384615384617,5.0885339085556565,5.168149293171041,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 23:00:00,0.0,18.45734011778724,10.7,0.0,38.15384615384615,45.0,0.0,-8.08531976442552,38.15384615384615,38.15384615384615,18.45734011778724,0.0,38.15384615384615,45.0,0.0,1.3871749775481503,0.048,1.2484574797933352,0.0,0.09071749775481508,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
