timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-01 00:00:00,0.0,19.979069649140637,9.2,0.0,19.979069649140637,19.979069649140637,1.3793103448275863,21.979069649140637,32.44615384615385,32.44615384615385,19.979069649140637,0.0,19.979069649140637,19.979069649140637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.979069649140637,19.979069649140637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 01:00:00,0.0,19.915817121350052,9.4,0.0,19.915817121350052,19.915817121350052,1.3793103448275863,21.915817121350052,32.315384615384616,32.315384615384616,19.915817121350052,0.0,19.915817121350052,19.915817121350052,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.915817121350052,19.915817121350052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 02:00:00,0.0,19.830445350347837,9.8,0.0,19.830445350347837,19.830445350347837,1.3793103448275863,21.830445350347837,32.05384615384615,32.05384615384615,19.830445350347837,0.0,19.830445350347837,19.830445350347837,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.830445350347837,19.830445350347837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 03:00:00,0.0,19.755227704251,10.0,0.0,19.755227704251,19.755227704251,1.3793103448275863,21.755227704251,31.923076923076923,31.923076923076923,19.755227704251,0.0,19.755227704251,19.755227704251,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.755227704251,19.755227704251,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 04:00:00,0.0,19.683555679179655,10.1,0.0,19.683555679179655,19.683555679179655,1.3793103448275863,21.683555679179655,31.857692307692307,31.857692307692307,19.683555679179655,0.0,19.683555679179655,19.683555679179655,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.683555679179655,19.683555679179655,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 05:00:00,0.9883367324139494,20.0,9.9,1.0981519249043883,22.80958777010305,22.123242817037806,1.3793103448275863,24.80958777010305,31.98846153846154,31.98846153846154,22.123242817037806,0.09596165281437061,22.80958777010305,22.123242817037806,0.13726899061304854,0.11838793409138054,0.024,0.10654914068224249,1.0981519249043883,1.0859907183135262,1.3640355202100125,27.0,1.0859907183135262,40.79545454545455,22.123242817037806,0.9361988950978676,108.9383785914811,0.9968853331166155,0.0,0.0,0.0,1.0859907183135262,0.9968853331166155,0.0
2009-12-01 06:00:00,0.9373736801454304,20.000000000000004,9.6,1.0415263112727005,22.675998437064038,22.025044492518603,1.3793103448275863,24.675998437064038,32.184615384615384,32.184615384615384,22.025044492518603,0.08837651897446813,22.675998437064038,22.025044492518603,0.13019078890908756,0.11282503030998323,0.024,0.1015425272789849,1.0415263112727005,1.0288088143036986,1.3624683553936208,27.0,1.0288088143036986,41.13636363636364,22.025044492518603,0.8869041502618092,108.9874777537407,0.9439697435959679,0.0,0.0,0.0,1.0288088143036986,0.9439697435959679,0.0
2009-12-01 07:00:00,1.7095141067208108,20.0,9.3,1.8994601185786788,24.65240813959616,23.465245565484487,1.3793103448275863,26.65240813959616,32.38076923076923,32.38076923076923,23.465245565484487,0.18366454747244293,24.65240813959616,23.465245565484487,0.23743251482233485,0.19482368892193558,0.024,0.17534132002974204,1.8994601185786788,1.8949424874708722,1.3760298256631327,27.0,1.8949424874708722,41.47727272727273,23.465245565484487,1.1637931034482758,108.26737721725776,1.7502432738056755,0.0,0.0,0.0,1.8949424874708722,1.7502432738056755,0.0
2009-12-01 08:00:00,1.764645831245664,20.0,10.0,1.96071759027296,24.79037586873387,23.56492737481327,1.3793103448275863,26.79037586873387,31.923076923076923,31.923076923076923,23.56492737481327,0.20223062233544403,24.79037586873387,23.56492737481327,0.24508969878412,0.20052727784513139,0.024,0.18047455006061824,1.96071759027296,1.9567703180574734,1.3765335485017482,27.0,1.9567703180574734,40.68181818181818,23.56492737481327,1.1637931034482758,108.21753631259337,1.8081822824031175,0.0,0.0,0.0,1.9567703180574734,1.8081822824031175,0.0
2009-12-01 09:00:00,1.8484542699297786,20.0,10.4,2.053838077699754,24.99946545387944,23.715816655317095,1.3793103448275863,26.99946545387944,31.661538461538463,31.661538461538463,23.715816655317095,0.2228306137771191,24.99946545387944,23.715816655317095,0.25672975971246925,0.20916677062071687,0.024,0.1882500935586452,2.053838077699754,2.0507547547618254,1.377239656163808,27.0,2.0507547547618254,40.22727272727273,23.715816655317102,1.163793103448276,108.14209167234145,1.8963520337440716,0.0,0.0,0.0,2.0507547547618254,1.8963520337440716,0.0
2009-12-01 10:00:00,1.6851929318500163,20.0,12.0,1.8724365909444625,24.591433949801285,23.421161080460998,1.3793103448275863,26.591433949801285,30.615384615384617,30.615384615384617,23.421161080460998,0.22437021411918923,24.591433949801285,23.421161080460998,0.2340545738680578,0.1923022807262948,0.024,0.1730720526536653,1.8724365909444625,1.8676668190170918,1.3757967434625495,27.0,1.8676668190170918,38.40909090909091,23.421161080460998,1.1637931034482758,108.2894194597695,1.7246992627113924,0.0,0.0,0.0,1.8676668190170918,1.7246992627113924,0.0
2009-12-01 11:00:00,1.5712764839470525,19.999999999999996,13.0,1.7458627599411696,24.304904273497364,23.213740048534135,1.3793103448275863,26.304904273497364,29.96153846153846,29.96153846153846,23.213740048534135,0.22304372645410195,24.304904273497364,23.213740048534135,0.2182328449926462,0.18044746372875614,0.024,0.16240271735588052,1.7458627599411696,1.739907506314045,1.3746054257913167,27.0,1.739907506314045,37.27272727272727,23.213740048534135,1.1637931034482756,108.39312997573293,1.6051824564006738,0.0,0.0,0.0,1.739907506314045,1.6051824564006738,0.0
2009-12-01 12:00:00,1.2311161306517673,20.0,16.2,1.367906811835297,23.439007163542787,22.58406540614573,1.3793103448275863,25.439007163542787,28.0,28.0,22.58406540614573,0.21773342897105388,23.439007163542787,22.58406540614573,0.17098835147941213,0.14455374167252438,0.024,0.13009836750527193,1.367906811835297,1.3583621860025494,1.3696861503761042,27.0,1.3583621860025494,35.0,22.584065406145733,1.163793103448276,108.70796729692714,1.249551638006708,0.0,0.0,0.0,1.3583621860025494,1.249551638006708,0.0
2009-12-01 13:00:00,1.2322969439512337,20.0,15.0,1.3692188266124818,23.44204295036962,22.586281183736816,1.3793103448275863,25.44204295036962,28.653846153846153,28.653846153846153,22.586281183736816,0.19453620410154146,23.44204295036962,22.586281183736816,0.17115235332656023,0.1446797792185544,0.024,0.13021180129669896,1.3692188266124818,1.3596868045343373,1.3697080691328816,27.0,1.3596868045343373,35.0,22.58628118373681,1.1637931034482758,108.70685940813159,1.2507828962563412,0.0,0.0,0.0,1.3596868045343373,1.2507828962563412,0.0
2009-12-01 14:00:00,1.168444814232512,20.000000000000004,15.0,1.298272015813902,23.277548981366746,22.466128971483055,1.3793103448275863,25.277548981366746,28.653846153846153,28.653846153846153,22.466128971483055,0.18087446155792955,23.277548981366746,22.466128971483055,0.16228400197673776,0.13784827086839505,0.024,0.12406344378155554,1.298272015813902,1.2880568429007415,1.368457539327889,27.0,1.2880568429007415,35.0,22.46612897148306,1.1103938300868463,108.76693551425848,1.1842356657477837,0.0,0.0,0.0,1.2880568429007415,1.1842356657477837,0.0
2009-12-01 15:00:00,0.9339174183737505,20.000000000000004,17.6,1.0376860204152785,22.6669181271565,22.01836436439695,1.3793103448275863,24.6669181271565,28.0,28.0,22.01836436439695,0.149550552498826,22.6669181271565,22.01836436439695,0.1297107525519098,0.11244677979728265,0.024,0.10120210181755439,1.0376860204152785,1.0249306983950066,1.3623557484775997,27.0,1.0249306983950066,35.0,22.018364364396945,0.8835609468922471,108.99081781780153,0.9403826110456106,0.0,0.0,0.0,1.0249306983950066,0.9403826110456106,0.0
2009-12-01 16:00:00,1.1493774877950291,20.0,15.0,1.2770860975500324,23.228292726563925,22.430113915595154,1.3793103448275863,25.228292726563925,28.653846153846153,28.653846153846153,22.430113915595154,0.17689326096406643,23.228292726563925,22.430113915595154,0.15963576219375405,0.1358017594118179,0.024,0.12222158347063612,1.2770860975500324,1.2666662734912142,1.3680564668445865,27.0,1.2666662734912142,35.0,22.430113915595157,1.0919536840441504,108.78494304220243,1.1643764643051924,0.0,0.0,0.0,1.2666662734912142,1.1643764643051924,0.0
2009-12-01 17:00:00,1.211409676682754,20.000000000000004,15.0,1.3460107518697266,23.388309292567378,22.547052572648802,1.3793103448275863,25.388309292567378,28.653846153846153,28.653846153846153,22.547052572648802,0.19001036812708355,23.388309292567378,22.547052572648802,0.16825134398371583,0.14244868476518815,0.024,0.12820381628866934,1.3460107518697266,1.3362556203462455,1.3693138765179584,27.0,1.3362556203462455,35.0,22.54705257264881,1.1519445002984876,108.7264737136756,1.2290066758397697,0.0,0.0,0.0,1.3362556203462455,1.2290066758397697,0.0
2009-12-01 18:00:00,1.1050831518442346,20.000000000000007,16.0,1.2278701687158162,23.113617621229196,22.346198765781807,1.3793103448275863,25.113617621229196,28.0,28.0,22.346198765781807,0.18722072501027617,23.113617621229196,22.346198765781807,0.15348377108947703,0.13103559328826372,0.024,0.11793203395943735,1.2278701687158162,1.2169737280446424,1.3670699844682523,27.0,1.2169737280446424,35.0,22.3461987657818,1.0491152827971058,108.8269006171091,1.1182655401777721,0.0,0.0,0.0,1.2169737280446424,1.1182655401777721,0.0
2009-12-01 19:00:00,1.2979198541977526,20.0,14.0,1.4421331713308363,23.61040186393797,22.709068631856194,1.3793103448275863,25.61040186393797,29.307692307692307,29.307692307692307,22.709068631856194,0.18840569067453972,23.61040186393797,22.709068631856194,0.18026664641635454,0.15166729189905992,0.024,0.13650056270915392,1.4421331713308363,1.433299900520742,1.37086187276603,27.0,1.433299900520742,36.13636363636363,22.70906863185619,1.1637931034482758,108.64546568407191,1.319245024627726,0.0,0.0,0.0,1.433299900520742,1.319245024627726,0.0
2009-12-01 20:00:00,1.2622084896347892,20.0,15.0,1.402453877371988,23.518867760489865,22.642334087132372,1.3793103448275863,25.518867760489865,28.653846153846153,28.653846153846153,22.642334087132372,0.20111611684955422,23.518867760489865,22.642334087132372,0.1753067346714985,0.1478688443429337,0.024,0.13308195990864033,1.402453877371988,1.3932407618062812,1.3702492656627696,27.0,1.3932407618062812,35.0,22.642334087132372,1.163793103448276,108.67883295643381,1.2819798703256142,0.0,0.0,0.0,1.3932407618062812,1.2819798703256142,0.0
2009-12-01 21:00:00,0.9483304846648776,20.000000000000007,15.8,1.0537005385165306,22.704766807750477,22.046203971177643,1.3793103448275863,24.704766807750477,28.130769230769232,28.130769230769232,22.046203971177643,0.14928963606265558,22.704766807750477,22.046203971177643,0.13171256731456632,0.11402329869427456,0.024,0.10262096882484711,1.0537005385165306,1.041102868385958,1.3628197992724964,27.0,1.041102868385958,35.0,22.04620397117764,0.8975024727465155,108.97689801441118,0.9553427261696161,0.0,0.0,0.0,1.041102868385958,0.9553427261696161,0.0
2009-12-01 22:00:00,1.028533269444115,20.0,13.0,1.1428147438267944,22.914570859065908,22.20031164417416,1.3793103448275863,24.914570859065908,29.96153846153846,29.96153846153846,22.20031164417416,0.1269367778022474,22.914570859065908,22.20031164417416,0.1428518429783493,0.12275718007776164,0.024,0.11048146206998548,1.1428147438267944,1.1310904618345705,1.3651598243474246,27.0,1.1310904618345705,37.27272727272727,22.200311644174157,0.975077984340147,108.89984417791293,1.0386520480108992,0.0,0.0,0.0,1.1310904618345705,1.0386520480108992,0.0
2009-12-01 23:00:00,0.0,19.564136932205642,12.0,0.0,19.564136932205642,19.564136932205642,1.3793103448275863,21.564136932205642,30.615384615384617,30.615384615384617,19.564136932205642,0.0,19.564136932205642,19.564136932205642,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.564136932205642,19.564136932205642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 00:00:00,0.0,19.45463036999242,14.8,0.0,19.45463036999242,19.45463036999242,1.3793103448275863,21.45463036999242,28.784615384615385,28.784615384615385,19.45463036999242,0.0,19.45463036999242,19.45463036999242,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.45463036999242,19.45463036999242,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 01:00:00,0.0,19.38986973148875,13.0,0.0,19.38986973148875,19.38986973148875,1.3793103448275863,21.38986973148875,29.96153846153846,29.96153846153846,19.38986973148875,0.0,19.38986973148875,19.38986973148875,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.38986973148875,19.38986973148875,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 02:00:00,0.0,19.34349873838495,13.0,0.0,19.34349873838495,19.34349873838495,1.3793103448275863,21.34349873838495,29.96153846153846,29.96153846153846,19.34349873838495,0.0,19.34349873838495,19.34349873838495,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.34349873838495,19.34349873838495,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 03:00:00,0.0,19.302946409570247,13.2,0.0,19.302946409570247,19.302946409570247,1.3793103448275863,21.302946409570247,29.83076923076923,29.83076923076923,19.302946409570247,0.0,19.302946409570247,19.302946409570247,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.302946409570247,19.302946409570247,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 04:00:00,0.0,19.25189568758433,12.0,0.0,19.25189568758433,19.25189568758433,1.3793103448275863,21.25189568758433,30.615384615384617,30.615384615384617,19.25189568758433,0.0,19.25189568758433,19.25189568758433,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.25189568758433,19.25189568758433,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 05:00:00,2.551730281544292,20.000000000000004,12.0,2.8352558683825464,26.72783339455775,24.955798476818657,1.3793103448275863,28.72783339455775,30.615384615384617,30.615384615384617,24.955798476818657,0.43186657709437104,26.72783339455775,24.955798476818657,0.3544069835478183,0.2804071649130336,0.024,0.2523664484217302,2.8352558683825464,2.83929658487385,1.3812760940635274,27.0,2.83929658487385,38.40909090909091,24.955798476818657,1.1637931034482758,107.52210076159068,2.6406632355234922,0.0,0.0,0.0,2.83929658487385,2.6406632355234922,0.0
2009-12-02 06:00:00,2.225308195410628,20.0,12.6,2.4725646615673647,25.93098509163285,24.385632178153244,1.3793103448275863,27.93098509163285,30.223076923076924,30.223076923076924,24.385632178153244,0.3651462845666275,25.93098509163285,24.385632178153244,0.3090705826959206,0.24759881447486623,0.024,0.22283893302737962,2.4725646615673647,2.473324543014851,1.379734241665412,27.0,2.473324543014851,37.72727272727273,24.385632178153248,1.1637931034482762,107.80718391092337,2.2942112513192603,0.0,0.0,0.0,2.473324543014851,2.2942112513192603,0.0
2009-12-02 07:00:00,2.376904678093011,20.0,11.0,2.6410051978811238,26.30211508686734,24.651486838191637,1.3793103448275863,28.30211508686734,31.26923076923077,31.26923076923077,24.651486838191637,0.3440339551647688,26.30211508686734,24.651486838191637,0.33012564973514047,0.26288644620141544,0.024,0.2365978015812739,2.6410051978811238,2.643293842501265,1.3805056288060993,27.0,2.643293842501265,39.54545454545455,24.651486838191637,1.163793103448276,107.67425658090418,2.4548986233447074,0.0,0.0,0.0,2.643293842501265,2.4548986233447074,0.0
2009-12-02 08:00:00,2.435547974495185,19.999999999999996,11.0,2.706164416105761,26.44518110612937,24.753828346063266,1.3793103448275863,28.44518110612937,31.26923076923077,31.26923076923077,24.753828346063266,0.3580592889268855,26.44518110612937,24.753828346063266,0.33827055201322015,0.26877622685262337,0.024,0.24189860416736103,2.706164416105761,2.7090420387910235,1.380777046079981,27.0,2.7090420387910235,39.54545454545455,24.753828346063266,1.163793103448276,107.62308582696836,2.5171570002615438,0.0,0.0,0.0,2.7090420387910235,2.5171570002615438,0.0
2009-12-02 09:00:00,2.4856422825875994,20.0,12.2,2.761824758430666,26.567178270432752,24.841037796413584,1.3793103448275863,28.567178270432752,30.484615384615385,30.484615384615385,24.841037796413584,0.421874843612958,26.567178270432752,24.841037796413584,0.34522809480383326,0.27379718560431204,0.024,0.24641746704388084,2.761824758430666,2.765204476991097,1.3809982436556256,27.0,2.765204476991097,38.18181818181818,24.84103779641358,1.1637931034482758,107.5794811017932,2.570382798532577,0.0,0.0,0.0,2.765204476991097,2.570382798532577,0.0
2009-12-02 10:00:00,2.6098772650367064,19.999999999999996,11.0,2.8998636278185628,26.86891633879423,25.05650157140763,1.3793103448275863,28.86891633879423,31.26923076923077,31.26923076923077,25.05650157140763,0.4023807183887155,26.86891633879423,25.05650157140763,0.36248295347732035,0.2862100298448448,0.024,0.2575890268603603,2.8998636278185628,2.904484630803047,1.3815083092969636,27.0,2.904484630803047,39.54545454545455,25.05650157140763,1.163793103448276,107.47174921429618,2.702556394621969,0.0,0.0,0.0,2.904484630803047,2.702556394621969,0.0
2009-12-02 11:00:00,2.6150963256687185,20.0,11.0,2.905662584076354,26.8815673758326,25.065528260784877,1.3793103448275863,28.8815673758326,31.26923076923077,31.26923076923077,25.065528260784877,0.4037720272025684,26.8815673758326,25.065528260784877,0.36320782300954424,0.28673029527881944,0.024,0.2580572657509375,2.905662584076354,2.9103356136042358,1.3815286195869518,27.0,2.9103356136042358,39.54545454545455,25.06552826078488,1.163793103448276,107.46723586960756,2.708114329036444,0.0,0.0,0.0,2.9103356136042358,2.708114329036444,0.0
2009-12-02 12:00:00,2.4880101189070305,20.0,12.6,2.764455687674478,26.57294000768268,24.84515520288613,1.3793103448275863,28.57294000768268,30.223076923076924,30.223076923076924,24.84515520288613,0.4431361367616269,26.57294000768268,24.84515520288613,0.34555696095930977,0.2740342850536514,0.024,0.2466308565482863,2.764455687674478,2.767859116179843,1.3810084672342,27.0,2.767859116179843,37.72727272727273,24.84515520288613,1.1637931034482758,107.57742239855693,2.572899642385345,0.0,0.0,0.0,2.767859116179843,2.572899642385345,0.0
2009-12-02 13:00:00,2.5778363458047626,20.0,11.0,2.8642626064497363,26.791205593698425,25.001041464667342,1.3793103448275863,28.791205593698425,31.26923076923077,31.26923076923077,25.001041464667342,0.3939242709715542,26.791205593698425,25.001041464667342,0.35803282580621704,0.2830139294007784,0.024,0.2547125364607006,2.8642626064497363,2.8685639993898144,1.3813817176710057,27.0,2.8685639993898144,39.54545454545455,25.001041464667342,1.163793103448276,107.49947926766633,2.668444553342707,0.0,0.0,0.0,2.8685639993898144,2.668444553342707,0.0
2009-12-02 14:00:00,2.5662532042952892,20.0,11.0,2.851392449216988,26.76309383895962,24.980973558199004,1.3793103448275863,28.76309383895962,31.26923076923077,31.26923076923077,24.980973558199004,0.3909027344918104,26.76309383895962,24.980973558199004,0.3564240561521235,0.281857617531807,0.024,0.2536718557786263,2.851392449216988,2.855578210970169,1.3813351325725125,27.0,2.855578210970169,39.54545454545455,24.980973558199004,1.163793103448276,107.5095132209005,2.656116770897096,0.0,0.0,0.0,2.855578210970169,2.656116770897096,0.0
2009-12-02 15:00:00,2.40774261995646,20.0,13.0,2.6752695777294004,26.377381127082092,24.70533764100122,1.3793103448275863,28.377381127082092,29.96153846153846,29.96153846153846,24.70533764100122,0.43877069314813694,26.377381127082092,24.70533764100122,0.33440869721617505,0.26598525043399945,0.024,0.23938672539059952,2.6752695777294004,2.6778681027728,1.3806500873729715,27.0,2.6778681027728,37.27272727272727,24.705337641001222,1.163793103448276,107.64733117949939,2.4876307414510057,0.0,0.0,0.0,2.6778681027728,2.4876307414510057,0.0
2009-12-02 16:00:00,2.348560110582102,20.000000000000004,13.0,2.6095112339801134,26.232867441799467,24.601922920561893,1.3793103448275863,28.232867441799467,29.96153846153846,29.96153846153846,24.601922920561893,0.41972761530819885,26.232867441799467,24.601922920561893,0.3261889042475142,0.2600349686966725,0.024,0.23403147182700523,2.6095112339801134,2.6115147308497804,1.3803693339295189,27.0,2.6115147308497804,37.27272727272727,24.60192292056189,1.1637931034482758,107.69903853971906,2.4248264109494926,0.0,0.0,0.0,2.6115147308497804,2.4248264109494926,0.0
2009-12-02 17:00:00,2.37258364403636,20.0,13.0,2.636204048929289,26.29156269528744,24.643935164706633,1.3793103448275863,28.29156269528744,29.96153846153846,29.96153846153846,24.643935164706633,0.42737104866525505,26.29156269528744,24.643935164706633,0.3295255061161611,0.2624519486398577,0.024,0.23620675377587194,2.636204048929289,2.6384492437932745,1.3804850719900403,27.0,2.6384492437932745,37.27272727272727,24.643935164706633,1.163793103448276,107.67803241764668,2.4503133875623044,0.0,0.0,0.0,2.6384492437932745,2.4503133875623044,0.0
2009-12-02 18:00:00,2.33016470736984,20.0,13.6,2.5890718970776,26.187891417821717,24.569721482148218,1.3793103448275863,28.187891417821717,29.56923076923077,29.56923076923077,24.569721482148218,0.44643552072805537,26.187891417821717,24.569721482148218,0.3236339871347,0.2581827095992784,0.024,0.23236443863935058,2.5890718970776,2.590890168037528,1.3802790162451548,27.0,2.590890168037528,36.59090909090909,24.56972148214822,1.1637931034482762,107.71513925892589,2.4053166396689516,0.0,0.0,0.0,2.590890168037528,2.4053166396689516,0.0
2009-12-02 19:00:00,2.509523160990333,20.0,11.0,2.7883590677670362,26.625268905410536,24.88254448805614,1.3793103448275863,28.625268905410536,31.26923076923077,31.26923076923077,24.88254448805614,0.37637010982140384,26.625268905410536,24.88254448805614,0.34854488347087953,0.27618752144320025,0.024,0.2485687692988802,2.7883590677670362,2.7919778199113563,1.381100423560893,27.0,2.7919778199113563,39.54545454545455,24.88254448805614,1.1637931034482758,107.55872775597193,2.5957705879952067,0.0,0.0,0.0,2.7919778199113563,2.5957705879952067,0.0
2009-12-02 20:00:00,2.5571803105987536,20.0,11.0,2.8413114562208373,26.741067438249516,24.96524777811149,1.3793103448275863,28.741067438249516,31.26923076923077,31.26923076923077,24.96524777811149,0.3885490222970428,26.741067438249516,24.96524777811149,0.35516393202760466,0.2809515651926641,0.024,0.2528564086733977,2.8413114562208373,2.8454066127401036,1.381298332360012,27.0,2.8454066127401036,39.54545454545455,24.96524777811149,1.1637931034482758,107.51737611094426,2.6464621028362947,0.0,0.0,0.0,2.8454066127401036,2.6464621028362947,0.0
2009-12-02 21:00:00,2.6216508983114304,20.0,10.8,2.912945442568256,26.897452917759516,25.076862016154358,1.3793103448275863,28.897452917759516,31.4,31.4,25.076862016154358,0.39713823590414965,26.897452917759516,25.076862016154358,0.364118180321032,0.287383558413933,0.024,0.2586452025725397,2.912945442568256,2.9176837984096493,1.381554006220623,27.0,2.9176837984096493,39.77272727272727,25.076862016154358,1.163793103448276,107.46156899192282,2.715095104026401,0.0,0.0,0.0,2.9176837984096493,2.715095104026401,0.0
2009-12-02 22:00:00,2.8127915238315713,20.0,9.0,3.1253239153684125,27.359371176279467,25.406043729174208,1.3793103448275863,29.359371176279467,32.57692307692308,32.57692307692308,25.406043729174208,0.37572027417721593,27.359371176279467,25.406043729174208,0.39066548942105156,0.3063699577308882,0.024,0.2757329619577994,3.1253239153684125,3.131960911141501,1.3822394738319046,27.0,3.131960911141501,41.81818181818182,25.406043729174204,1.1637931034482758,107.2969781354129,2.9189646955283743,0.0,0.0,0.0,3.131960911141501,2.9189646955283743,0.0
2009-12-02 23:00:00,0.0,19.15178800424631,9.0,0.0,19.15178800424631,19.15178800424631,1.3793103448275863,21.15178800424631,32.57692307692308,32.57692307692308,19.15178800424631,0.0,19.15178800424631,19.15178800424631,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.15178800424631,19.15178800424631,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 00:00:00,0.0,18.92557971111301,9.8,0.0,18.92557971111301,18.92557971111301,1.3793103448275863,20.92557971111301,32.05384615384615,32.05384615384615,18.92557971111301,0.0,18.92557971111301,18.92557971111301,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.92557971111301,18.92557971111301,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 01:00:00,0.0,18.815407703040883,8.0,0.0,18.815407703040883,18.815407703040883,1.3793103448275863,20.815407703040883,33.23076923076923,33.23076923076923,18.815407703040883,0.0,18.815407703040883,18.815407703040883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.815407703040883,18.815407703040883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 02:00:00,0.0,18.738399681473332,8.0,0.0,18.738399681473332,18.738399681473332,1.3793103448275863,20.738399681473332,33.23076923076923,33.23076923076923,18.738399681473332,0.0,18.738399681473332,18.738399681473332,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.738399681473332,18.738399681473332,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 03:00:00,0.0,18.684051825523962,9.6,0.0,18.684051825523962,18.684051825523962,1.3793103448275863,20.684051825523962,32.184615384615384,32.184615384615384,18.684051825523962,0.0,18.684051825523962,18.684051825523962,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.684051825523962,18.684051825523962,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 04:00:00,0.0,18.603765436173312,7.0,0.0,18.603765436173312,18.603765436173312,1.3793103448275863,20.603765436173312,33.88461538461539,33.88461538461539,18.603765436173312,0.0,18.603765436173312,18.603765436173312,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.603765436173312,18.603765436173312,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 05:00:00,4.603406737190854,20.0,7.0,5.114896374656504,31.586841057052975,28.39003082289266,1.3793103448275863,33.58684105705298,33.88461538461539,33.88461538461539,28.39003082289266,0.8024980554754688,31.586841057052975,28.39003082289266,0.639362046832063,0.4794449251186952,0.024,0.43150043260682563,5.114896374656504,5.138840867168374,1.3857673448925156,27.0,5.138840867168374,44.09090909090909,28.390030822892662,1.1637931034482758,105.80498458855367,4.8568986491060935,0.0,0.0,0.0,5.138840867168374,4.8568986491060935,0.0
2009-12-03 06:00:00,3.8285805166436746,20.000000000000007,8.8,4.253978351826305,29.776950512709142,27.118214042817705,1.3793103448275863,31.776950512709142,32.707692307692305,32.707692307692305,27.118214042817705,0.6560939220637467,29.776950512709142,27.118214042817705,0.5317472939782881,0.405483949332644,0.024,0.3649355543993796,4.253978351826305,4.270526746759569,1.3846759979724719,27.0,4.270526746759569,42.04545454545455,27.118214042817705,1.163793103448276,106.44089297859115,4.012110972818046,0.0,0.0,0.0,4.270526746759569,4.012110972818046,0.0
2009-12-03 07:00:00,3.9929194230442753,20.0,7.0,4.4365771367158615,30.163021145466608,27.390160435019197,1.3793103448275863,32.16302114546661,33.88461538461539,33.88461538461539,27.390160435019197,0.588907844056089,30.163021145466608,27.390160435019197,0.5545721420894827,0.42127635793165935,0.024,0.37914872213849343,4.4365771367158615,4.454704772509027,1.384946139000951,27.0,4.454704772509027,44.09090909090909,27.390160435019194,1.1637931034482758,106.3049197824904,4.190497280486887,0.0,0.0,0.0,4.454704772509027,4.190497280486887,0.0
2009-12-03 08:00:00,4.0492108986813635,20.0,7.0,4.49912322075707,30.29497765909624,27.483025646123075,1.3793103448275863,32.29497765909624,33.88461538461539,33.88461538461539,27.483025646123075,0.6058736437499532,30.29497765909624,27.483025646123075,0.5623904025946338,0.4266720793252636,0.024,0.3840048713927372,4.49912322075707,4.5177904286895965,1.3850332094274262,27.0,4.5177904286895965,44.09090909090909,27.483025646123075,1.163793103448276,106.25848717693846,4.2516984277846035,0.0,0.0,0.0,4.5177904286895965,4.2516984277846035,0.0
2009-12-03 09:00:00,4.059125907976003,20.0,8.6,4.510139897751114,30.31820531045471,27.499367874360264,1.3793103448275863,32.318205310454715,32.83846153846154,32.83846153846154,27.499367874360264,0.728223155576877,30.31820531045471,27.499367874360264,0.5637674872188893,0.4276217564355594,0.024,0.38485958079200344,4.510139897751114,4.52890207339467,1.3850482739258676,27.0,4.52890207339467,42.27272727272727,27.49936787436026,1.1637931034482758,106.25031606281988,4.262483389430092,0.0,0.0,0.0,4.52890207339467,4.262483389430092,0.0
2009-12-03 10:00:00,4.126367957264716,20.0,7.0,4.584853285849684,30.475616296520357,27.610082992864307,1.3793103448275863,32.47561629652036,33.88461538461539,33.88461538461539,27.610082992864307,0.6299210016633161,30.475616296520357,27.610082992864307,0.5731066607312105,0.4340567829452319,0.024,0.39065110465070874,4.584853285849684,4.604258964144208,1.3851483621317926,27.0,4.604258964144208,44.09090909090909,27.61008299286431,1.163793103448276,106.19495850356785,4.335666239739166,0.0,0.0,0.0,4.604258964144208,4.335666239739166,0.0
2009-12-03 11:00:00,3.747980885933868,20.000000000000007,11.0,4.164423206593187,29.5871365511612,26.98437204704046,1.3793103448275863,31.5871365511612,31.26923076923077,31.26923076923077,26.98437204704046,0.8378385936254755,29.5871365511612,26.98437204704046,0.5205529008241484,0.3977162063568395,0.024,0.3579445857211556,4.164423206593187,4.1801948272288705,1.3845341077398312,27.0,4.1801948272288705,39.54545454545455,26.98437204704046,1.1637931034482758,106.50781397647977,3.9247776019062672,0.0,0.0,0.0,4.1801948272288705,3.9247776019062672,0.0
2009-12-03 12:00:00,3.431686639751376,19.999999999999996,13.4,3.8129851552793066,28.839123146388147,26.45600742433858,1.3793103448275863,30.839123146388147,29.7,29.7,26.45600742433858,1.0132748739950586,28.839123146388147,26.45600742433858,0.4766231444099133,0.3670831336974416,0.024,0.33037482032769744,3.8129851552793066,3.8256934686490514,1.383907453754677,27.0,3.8256934686490514,36.81818181818182,26.45600742433858,1.1637931034482758,106.77199628783072,3.5830494901827388,0.0,0.0,0.0,3.8256934686490514,3.5830494901827388,0.0
2009-12-03 13:00:00,3.303754707539485,20.000000000000004,13.0,3.6708385639327608,28.535076862532787,26.24080276007481,1.3793103448275863,30.535076862532787,29.96153846153846,29.96153846153846,26.24080276007481,0.8505081406737559,28.535076862532787,26.24080276007481,0.4588548204915951,0.35462111094258214,0.024,0.3191589998483239,3.6708385639327608,3.682300675027019,1.3836172104471232,27.0,3.682300675027019,37.27272727272727,26.240802760074814,1.163793103448276,106.8795986199626,3.445279288632407,0.0,0.0,0.0,3.682300675027019,3.445279288632407,0.0
2009-12-03 14:00:00,3.1975217702363303,19.999999999999996,13.0,3.552801966929256,28.28190667230262,26.061405442971832,1.3793103448275863,30.28190667230262,29.96153846153846,29.96153846153846,26.061405442971832,0.785296373671877,28.28190667230262,26.061405442971832,0.444100245866157,0.344239490766587,0.024,0.3098155416899283,3.552801966929256,3.5632259160059143,1.3833572522908288,27.0,3.5632259160059143,37.27272727272727,26.061405442971836,1.163793103448276,106.96929727851408,3.331073501145292,0.0,0.0,0.0,3.5632259160059143,3.331073501145292,0.0
2009-12-03 15:00:00,2.994808303585076,20.0,14.6,3.3275647817611955,27.79697158012056,25.717243591519814,1.3793103448275863,29.79697158012056,28.915384615384614,28.915384615384614,25.717243591519814,0.89695554626854,27.79697158012056,25.717243591519814,0.41594559772014944,0.324341164119369,0.024,0.2919070477074321,3.3275647817611955,3.3359988981731323,1.3828063741401435,27.0,3.3359988981731323,35.45454545454545,25.717243591519807,1.1637931034482758,107.1413782042401,3.113641950557913,0.0,0.0,0.0,3.3359988981731323,3.113641950557913,0.0
2009-12-03 16:00:00,3.0563556085369137,20.000000000000004,13.0,3.3959506761521263,27.944468362083626,25.821999189488544,1.3793103448275863,29.944468362083626,29.96153846153846,29.96153846153846,25.821999189488544,0.707214859901138,27.944468362083626,25.821999189488544,0.4244938345190158,0.3303952212377319,0.024,0.2973556991139587,3.3959506761521263,3.4049901982758994,1.382981866462211,27.0,3.4049901982758994,37.27272727272727,25.821999189488537,1.1637931034482758,107.08900040525573,3.179589113158618,0.0,0.0,0.0,3.4049901982758994,3.179589113158618,0.0
2009-12-03 17:00:00,3.2002622812570425,20.000000000000007,12.0,3.5558469791744916,28.28844587192641,26.066041509942355,1.3793103448275863,30.28844587192641,30.615384615384617,30.615384615384617,26.066041509942355,0.6738083401991642,28.28844587192641,26.066041509942355,0.44448087239681144,0.34450769716485,0.024,0.310056927448365,3.5558469791744916,3.5662977488909764,1.3833641904699292,27.0,3.5662977488909764,38.40909090909091,26.06604150994236,1.1637931034482758,106.96697924502882,3.3340174454414315,0.0,0.0,0.0,3.5662977488909764,3.3340174454414315,0.0
2009-12-03 18:00:00,3.074343686318761,20.000000000000004,12.6,3.415937429243068,27.98753260936923,25.85257171609231,1.3793103448275863,29.98753260936923,30.223076923076924,30.223076923076924,25.85257171609231,0.6737833514516995,27.98753260936923,25.85257171609231,0.4269921786553835,0.33216250381107676,0.024,0.29894625342996906,3.415937429243068,3.425153679624176,1.3830317448106058,27.0,3.425153679624176,37.72727272727273,25.852571716092314,1.1637931034482758,107.07371414195384,3.1988744455835825,0.0,0.0,0.0,3.425153679624176,3.1988744455835825,0.0
2009-12-03 19:00:00,3.1534907183816325,20.0,11.0,3.503878575979592,28.17678314001204,25.986859030024796,1.3793103448275863,30.17678314001204,31.26923076923077,31.26923076923077,25.986859030024796,0.5718236293129182,28.17678314001204,25.986859030024796,0.437984821997449,0.3399274120808841,0.024,0.3059346708727957,3.503878575979592,3.51387131718768,1.3832440117691258,27.0,3.51387131718768,39.54545454545455,25.986859030024803,1.163793103448276,107.0065704849876,3.2837902394794116,0.0,0.0,0.0,3.51387131718768,3.2837902394794116,0.0
2009-12-03 20:00:00,3.176984919392008,20.0,11.0,3.5299832437688976,28.23288931147753,26.026649784121965,1.3793103448275863,30.23288931147753,31.26923076923077,31.26923076923077,26.026649784121965,0.580456269896972,28.23288931147753,26.026649784121965,0.4412479054711122,0.34222893829438783,0.024,0.30800604446494906,3.5299832437688976,3.5402061375983367,1.38330485195107,27.0,3.5402061375983367,39.54545454545455,26.026649784121965,1.1637931034482758,106.98667510793902,3.3090159443001825,0.0,0.0,0.0,3.5402061375983367,3.3090159443001825,0.0
2009-12-03 21:00:00,3.1834967140550425,20.0,11.2,3.5372185711722697,28.248434322260458,26.037672715277793,1.3793103448275863,30.248434322260458,31.138461538461538,31.138461538461538,26.037672715277793,0.5978146636063957,28.248434322260458,26.037672715277793,0.4421523213965337,0.34286656890091805,0.024,0.30857991201082624,3.5372185711722697,3.5475052280623616,1.38332154514691,27.0,3.5475052280623616,39.31818181818182,26.03767271527779,1.163793103448276,106.98116364236111,3.3160091994528123,0.0,0.0,0.0,3.5475052280623616,3.3160091994528123,0.0
2009-12-03 22:00:00,3.2955738191764894,19.999999999999993,10.0,3.661748687973877,28.51560321229064,26.227010282306967,1.3793103448275863,30.51560321229064,31.923076923076923,31.923076923076923,26.227010282306967,0.5541859150368117,28.51560321229064,26.227010282306967,0.45771858599673465,0.35382272387034286,0.024,0.3184404514833086,3.661748687973877,3.673130960360912,1.3835978280463685,27.0,3.673130960360912,40.68181818181818,26.22701028230697,1.163793103448276,106.88649485884652,3.4364780744392647,0.0,0.0,0.0,3.673130960360912,3.4364780744392642,0.0
2009-12-03 23:00:00,0.0,18.95766399254118,10.0,0.0,18.95766399254118,18.95766399254118,1.3793103448275863,20.95766399254118,31.923076923076923,31.923076923076923,18.95766399254118,0.0,18.95766399254118,18.95766399254118,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.95766399254118,18.95766399254118,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 00:00:00,0.0,18.692066769360764,10.2,0.0,18.692066769360764,18.692066769360764,1.3793103448275863,20.692066769360764,31.79230769230769,31.79230769230769,18.692066769360764,0.0,18.692066769360764,18.692066769360764,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.692066769360764,18.692066769360764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 01:00:00,0.0,18.573690373510647,8.0,0.0,18.573690373510647,18.573690373510647,1.3793103448275863,20.573690373510647,33.23076923076923,33.23076923076923,18.573690373510647,0.0,18.573690373510647,18.573690373510647,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.573690373510647,18.573690373510647,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 02:00:00,0.0,18.49649122907494,8.0,0.0,18.49649122907494,18.49649122907494,1.3793103448275863,20.49649122907494,33.23076923076923,33.23076923076923,18.49649122907494,0.0,18.49649122907494,18.49649122907494,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.49649122907494,18.49649122907494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 03:00:00,0.0,18.43585349619171,8.8,0.0,18.43585349619171,18.43585349619171,1.3793103448275863,20.43585349619171,32.707692307692305,32.707692307692305,18.43585349619171,0.0,18.43585349619171,18.43585349619171,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.43585349619171,18.43585349619171,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 04:00:00,0.0,18.378102197498855,9.0,0.0,18.378102197498855,18.378102197498855,1.3793103448275863,20.378102197498855,32.57692307692308,32.57692307692308,18.378102197498855,0.0,18.378102197498855,18.378102197498855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.378102197498855,18.378102197498855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 05:00:00,5.02738705632445,20.0,9.0,5.585985618138277,32.56698461658206,29.075743605245638,1.3793103448275863,34.56698461658206,32.57692307692308,32.57692307692308,29.075743605245638,1.3753950296399708,32.56698461658206,29.075743605245638,0.6982482022672847,0.5194254773238647,0.024,0.4674829295914782,5.585985618138277,5.613928165870664,1.3862100126360695,27.0,5.613928165870664,41.81818181818182,29.075743605245645,1.1637931034482758,105.46212819737718,5.323169806856109,0.0,0.0,0.0,5.613928165870664,5.323169806856109,0.0
2009-12-04 06:00:00,4.1693071192298286,20.0,9.8,4.632563465810921,30.576031127027996,27.680678960896174,1.3793103448275863,32.576031127027996,32.05384615384615,32.05384615384615,27.680678960896174,0.9132029530228544,30.576031127027996,27.680678960896174,0.5790704332263651,0.4381610421101801,0.024,0.3943449378991621,4.632563465810921,4.652379570021939,1.3852104383145218,27.0,4.652379570021939,40.90909090909091,27.680678960896167,1.163793103448276,106.15966051955192,4.382436367310244,0.0,0.0,0.0,4.652379570021939,4.382436367310244,0.0
2009-12-04 07:00:00,4.219429080001919,20.000000000000004,9.0,4.688254533335465,30.69314204601068,27.762982962676016,1.3793103448275863,32.69314204601068,32.57692307692308,32.57692307692308,27.762982962676016,0.8395614901134179,30.69314204601068,27.762982962676016,0.5860318166669332,0.4429470002084806,0.024,0.39865230018763254,4.688254533335465,4.7085492333563135,1.3852811575223516,27.0,4.7085492333563135,41.81818181818182,27.76298296267602,1.1637931034482758,106.118508518662,4.437066916115079,0.0,0.0,0.0,4.7085492333563135,4.437066916115079,0.0
2009-12-04 08:00:00,4.236003941948065,20.0,9.0,4.70667104660896,30.731845780794433,27.790176376663833,1.3793103448275863,32.73184578079443,32.57692307692308,32.57692307692308,27.790176376663833,0.8476477437087675,30.731845780794433,27.790176376663833,0.58833388082612,0.4445285317789984,0.024,0.4000756786010986,4.70667104660896,4.727123899786861,1.3853041420762475,27.0,4.727123899786861,41.81818181818182,27.790176376663833,1.163793103448276,106.10491181166809,4.45514144357173,0.0,0.0,0.0,4.727123899786861,4.45514144357173,0.0
2009-12-04 09:00:00,4.261439855862567,20.0,10.0,4.73493317318063,30.79121806508458,27.831884831846686,1.3793103448275863,32.79121806508458,31.923076923076923,31.923076923076923,27.831884831846686,0.9977138328818167,30.79121806508458,27.831884831846686,0.5918666466475787,0.4469544695263504,0.024,0.4022590225737154,4.73493317318063,4.7556286201332645,1.385339034785512,27.0,4.7556286201332645,40.68181818181818,27.831884831846686,1.1637931034482758,106.08405758407666,4.4828871825195815,0.0,0.0,0.0,4.7556286201332645,4.4828871825195815,0.0
2009-12-04 10:00:00,4.314931765851046,20.0,9.0,4.794368628723385,30.91598916177342,27.919508768821306,1.3793103448275863,32.915989161773425,32.57692307692308,32.57692307692308,27.919508768821306,0.8874186685264864,30.91598916177342,27.919508768821306,0.5992960785904231,0.4520519503342734,0.024,0.40684675530084613,4.794368628723385,4.815573823756813,1.3854109489193251,27.0,4.815573823756813,41.81818181818182,27.919508768821302,1.163793103448276,106.04024561558936,4.54126996387196,0.0,0.0,0.0,4.815573823756813,4.54126996387196,0.0
2009-12-04 11:00:00,4.251993360668888,20.0,9.0,4.724437067409876,30.76917134983274,27.81639818270157,1.3793103448275863,32.76917134983274,32.57692307692308,32.57692307692308,27.81639818270157,0.8555339307850348,30.76917134983274,27.81639818270157,0.5905546334262345,0.44605366878082336,0.024,0.401448301902741,4.724437067409876,4.745042434287958,1.3853261294149115,27.0,4.745042434287958,41.81818181818182,27.81639818270157,1.1637931034482758,106.09180090864922,4.472581663849496,0.0,0.0,0.0,4.745042434287958,4.472581663849496,0.0
2009-12-04 12:00:00,4.049238546309107,20.0,10.6,4.499153940343453,30.29504243464051,27.48307122192585,1.3793103448275863,32.29504243464051,31.53076923076923,31.53076923076923,27.48307122192585,0.9582189616371594,30.29504243464051,27.48307122192585,0.5623942425429316,0.4266747277575927,0.024,0.3840072549818334,4.499153940343453,4.517821413119212,1.385033251545782,27.0,4.517821413119212,40.0,27.483071221925854,1.1637931034482762,106.25846438903707,4.251728499085411,0.0,0.0,0.0,4.517821413119212,4.251728499085411,0.0
2009-12-04 13:00:00,4.0704712785370205,19.999999999999993,9.0,4.522745865041134,30.344778445836255,27.518062280185546,1.3793103448275863,32.344778445836255,32.57692307692308,32.57692307692308,27.518062280185546,0.7707108390268043,30.344778445836255,27.518062280185546,0.5653432331301418,0.42870817742452355,0.024,0.3858373596820712,4.522745865041134,4.541616682783586,1.3850654137401934,27.0,4.541616682783586,41.81818181818182,27.518062280185546,1.1637931034482762,106.24096885990723,4.2748261160648005,0.0,0.0,0.0,4.541616682783586,4.2748261160648005,0.0
2009-12-04 14:00:00,3.8401306421661565,19.999999999999993,11.0,4.2668118246290625,29.804125805848546,27.13736841545538,1.3793103448275863,31.804125805848546,31.26923076923077,31.26923076923077,27.13736841545538,0.8902247317976999,29.804125805848546,27.13736841545538,0.5333514780786328,0.4065958613112946,0.024,0.36593627518016514,4.2668118246290625,4.283471410760192,1.3846958036750028,27.0,4.283471410760192,39.54545454545455,27.137368415455377,1.1637931034482758,106.43131579227231,4.024634459204161,0.0,0.0,0.0,4.283471410760192,4.024634459204161,0.0
2009-12-04 15:00:00,3.8457886191756248,20.0,10.4,4.273098465750694,29.81743565912371,27.146749118029526,1.3793103448275863,31.81743565912371,31.661538461538463,31.661538461538463,27.146749118029526,0.8159197015956455,29.81743565912371,27.146749118029526,0.5341373082188368,0.40714043465167765,0.024,0.3664263911865099,4.273098465750694,4.289812509215862,1.3847054587572514,27.0,4.289812509215862,40.22727272727273,27.146749118029526,1.1637931034482758,106.42662544098523,4.030770017785269,0.0,0.0,0.0,4.289812509215862,4.030770017785269,0.0
2009-12-04 16:00:00,3.80240304816378,20.0,10.0,4.224892275737534,29.715336254862596,27.074778582526637,1.3793103448275863,31.715336254862596,31.923076923076923,31.923076923076923,27.074778582526637,0.7512220283773734,29.715336254862596,27.074778582526637,0.5281115344671917,0.40296275609734156,0.024,0.3626664804876074,4.224892275737534,4.241188551347268,1.3846306275859777,27.0,4.241188551347268,40.68181818181818,27.074778582526633,1.1637931034482758,106.46261070873669,3.9837352504443335,0.0,0.0,0.0,4.241188551347268,3.9837352504443335,0.0
2009-12-04 17:00:00,3.821002670602947,20.000000000000007,10.0,4.245558522892163,29.759117802421663,27.10564372561406,1.3793103448275863,31.759117802421663,31.923076923076923,31.923076923076923,27.10564372561406,0.7597332633071281,29.759117802421663,27.10564372561406,0.5306948153615204,0.40475427667285696,0.024,0.3642788490055712,4.245558522892163,4.262033950559449,1.3846629333490745,27.0,4.262033950559449,40.68181818181818,27.10564372561405,1.1637931034482758,106.44717813719298,4.003895664633199,0.0,0.0,0.0,4.262033950559449,4.003895664633199,0.0
2009-12-04 18:00:00,3.8598691136343204,20.0,9.6,4.2887434595936895,29.850552103193365,27.170087440947313,1.3793103448275863,31.850552103193365,32.184615384615384,32.184615384615384,27.170087440947313,0.7372962478450787,29.850552103193365,27.170087440947313,0.5360929324492112,0.4084953490593763,0.024,0.36764581415343867,4.2887434595936895,4.305592994499627,1.3847293534533676,27.0,4.305592994499627,41.13636363636364,27.17008744094731,1.163793103448276,106.41495627952635,4.046041219234143,0.0,0.0,0.0,4.305592994499627,4.046041219234143,0.0
2009-12-04 19:00:00,3.8761672701116288,20.000000000000004,9.0,4.306852522346254,29.8888726656007,27.197089839134293,1.3793103448275863,31.8888726656007,32.57692307692308,32.57692307692308,27.197089839134293,0.6901336406665999,29.8888726656007,27.197089839134293,0.5383565652932818,0.41006310011363967,0.024,0.3690567901022757,4.306852522346254,4.323858832357618,1.3847567768111086,27.0,4.323858832357618,41.81818181818182,27.1970898391343,1.1637931034482758,106.40145508043285,4.063721524380518,0.0,0.0,0.0,4.323858832357618,4.063721524380518,0.0
2009-12-04 20:00:00,3.906066273023289,20.0,9.0,4.340073636692543,29.959139406957277,27.246593384024436,1.3793103448275863,31.959139406957277,32.57692307692308,32.57692307692308,27.246593384024436,0.7019158299413912,29.959139406957277,27.246593384024436,0.5425092045865679,0.41293758698356114,0.024,0.37164382828520504,4.340073636692543,4.357367395390899,1.3848064405785718,27.0,4.357367395390899,41.81818181818182,27.246593384024436,1.1637931034482758,106.37670330798778,4.096166980071947,0.0,0.0,0.0,4.357367395390899,4.096166980071947,0.0
2009-12-04 21:00:00,3.91792732233316,20.0,9.2,4.353252580370178,29.987002932984336,27.266220070252974,1.3793103448275863,31.987002932984336,32.44615384615385,32.44615384615385,27.266220070252974,0.7244887890371355,29.987002932984336,27.266220070252974,0.5441565725462723,0.4140773520776954,0.024,0.3726696168699259,4.353252580370178,4.370660315577948,1.384825914808608,27.0,4.370660315577948,41.59090909090909,27.266220070252974,1.1637931034482758,106.36688996487351,4.109042124876745,0.0,0.0,0.0,4.370660315577948,4.109042124876745,0.0
2009-12-04 22:00:00,4.035070608430374,20.0,8.0,4.48341178714486,30.261843921610154,27.459711554644617,1.3793103448275863,32.26184392161015,33.23076923076923,33.23076923076923,27.459711554644617,0.6697230175539,30.261843921610154,27.459711554644617,0.5604264733931075,0.4253173314301145,0.024,0.38278559828710307,4.48341178714486,4.501943520287871,1.3850115858568022,27.0,4.501943520287871,42.95454545454545,27.459711554644617,1.163793103448276,106.27014422267769,4.2363201379067785,0.0,0.0,0.0,4.501943520287871,4.2363201379067785,0.0
2009-12-04 23:00:00,0.0,18.709574684371876,7.0,0.0,18.709574684371876,18.709574684371876,1.3793103448275863,20.709574684371876,33.88461538461539,33.88461538461539,18.709574684371876,0.0,18.709574684371876,18.709574684371876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.709574684371876,18.709574684371876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 00:00:00,0.0,18.39310672569577,8.8,0.0,18.39310672569577,18.39310672569577,1.3793103448275863,20.39310672569577,32.707692307692305,32.707692307692305,18.39310672569577,0.0,18.39310672569577,18.39310672569577,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.39310672569577,18.39310672569577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 01:00:00,0.0,18.271873436390173,8.0,0.0,18.271873436390173,18.271873436390173,1.3793103448275863,20.271873436390173,33.23076923076923,33.23076923076923,18.271873436390173,0.0,18.271873436390173,18.271873436390173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.271873436390173,18.271873436390173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
