timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-05 02:00:00,0.0,18.18698228039701,7.0,0.0,18.18698228039701,18.18698228039701,1.3793103448275863,20.18698228039701,33.88461538461539,33.88461538461539,18.18698228039701,0.0,18.18698228039701,18.18698228039701,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.18698228039701,18.18698228039701,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 03:00:00,0.0,18.124177737363624,8.0,0.0,18.124177737363624,18.124177737363624,1.3793103448275863,20.124177737363624,33.23076923076923,33.23076923076923,18.124177737363624,0.0,18.124177737363624,18.124177737363624,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.124177737363624,18.124177737363624,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 04:00:00,0.0,18.062385355682977,8.0,0.0,18.062385355682977,18.062385355682977,1.3793103448275863,20.062385355682977,33.23076923076923,33.23076923076923,18.062385355682977,0.0,18.062385355682977,18.062385355682977,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.062385355682977,18.062385355682977,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 05:00:00,6.002659594146702,20.0,7.0,6.669621771274113,34.79828810925246,30.62977450220614,1.3793103448275863,36.79828810925246,33.88461538461539,33.88461538461539,30.62977450220614,1.7664992386655818,34.79828810925246,30.62977450220614,0.8337027214092642,0.6102735026750064,0.024,0.5492461524075057,6.669621771274113,6.706649121541614,1.3869677816383936,27.0,6.706649121541614,44.09090909090909,30.62977450220614,1.163793103448276,104.68511274889693,6.406497490840485,0.0,0.0,0.0,6.706649121541614,6.406497490840485,0.0
2009-12-05 06:00:00,4.954473089185648,20.0,8.0,5.504970099095165,32.398894471601636,28.95828815966716,1.3793103448275863,34.398894471601636,33.23076923076923,33.23076923076923,28.95828815966716,1.110751294049896,32.398894471601636,28.95828815966716,0.6881212623868956,0.5125723831504512,0.024,0.46131514483540603,5.504970099095165,5.532227337410211,1.3861398443711996,27.0,5.532227337410211,42.95454545454545,28.958288159667163,1.163793103448276,105.52085592016641,5.242780954691754,0.0,0.0,0.0,5.532227337410211,5.242780954691754,0.0
2009-12-05 07:00:00,5.021003886927846,20.0,7.0,5.5788932076976065,32.55227691506216,29.065468660251152,1.3793103448275863,34.55227691506216,33.88461538461539,33.88461538461539,29.065468660251152,0.9979755694044612,32.55227691506216,29.065468660251152,0.6973616509622008,0.5188258938075194,0.024,0.4669433044267675,5.5788932076976065,5.606775797078358,1.3862039601992486,27.0,5.606775797078358,44.09090909090909,29.065468660251156,1.1637931034482758,105.46726566987442,5.316128906411833,0.0,0.0,0.0,5.606775797078358,5.316128906411833,0.0
2009-12-05 08:00:00,5.039386872112785,20.0,7.0,5.599318746791983,32.59462994385171,29.09505572710672,1.3793103448275863,34.59462994385171,33.88461538461539,33.88461538461539,29.09505572710672,1.0078168484822814,32.59462994385171,29.09505572710672,0.6999148433489979,0.5205524561030022,0.024,0.46849721049270193,5.599318746791983,5.627373992402283,1.3862213445843223,27.0,5.627373992402283,44.09090909090909,29.09505572710672,1.163793103448276,105.45247213644664,5.336407841744036,0.0,0.0,0.0,5.627373992402283,5.336407841744036,0.0
2009-12-05 09:00:00,5.014909783196465,20.0,8.6,5.572121981329406,32.53823391353698,29.0556576752061,1.3793103448275863,34.53823391353698,32.83846153846154,32.83846153846154,29.0556576752061,1.2698394116703264,32.53823391353698,29.0556576752061,0.6965152476661758,0.5182533981298338,0.024,0.46642805831685047,5.572121981329406,5.599947321142389,1.3861981658733193,27.0,5.599947321142389,42.27272727272727,29.055657675206106,1.163793103448276,105.47217116239695,5.30940745736624,0.0,0.0,0.0,5.599947321142389,5.30940745736624,0.0
2009-12-05 10:00:00,5.1000475892423625,20.000000000000007,7.0,5.666719543602625,32.73430336360412,29.192603648852483,1.3793103448275863,34.73430336360412,33.88461538461539,33.88461538461539,29.192603648852483,1.0411532046254675,32.73430336360412,29.192603648852483,0.7083399429503281,0.5262457682989582,0.024,0.4736211914690624,5.666719543602625,5.69534412043252,1.3862777224495066,27.0,5.69534412043252,44.09090909090909,29.192603648852483,1.1637931034482758,105.40369817557377,5.4033627083422,0.0,0.0,0.0,5.69534412043252,5.4033627083422,0.0
2009-12-05 11:00:00,4.956505528731223,20.0,8.0,5.507228365256915,32.403582474023665,28.96156474573809,1.3793103448275863,34.403582474023665,33.23076923076923,33.23076923076923,28.96156474573809,1.1120597938914618,32.403582474023665,28.96156474573809,0.6884035456571144,0.512763533274282,0.024,0.46148717994685384,5.507228365256915,5.534504718584343,1.3861418313428424,27.0,5.534504718584343,42.95454545454545,28.961564745738094,1.1637931034482758,105.51921762713096,5.245020616188988,0.0,0.0,0.0,5.534504718584343,5.245020616188988,0.0
2009-12-05 12:00:00,4.744383085408276,20.0,9.6,5.271536761564751,31.913489580073442,28.61877910409547,1.3793103448275863,33.913489580073445,32.184615384615384,32.184615384615384,28.61877910409547,1.2744354718567272,31.913489580073442,28.61877910409547,0.6589420951955939,0.4927744484200539,0.024,0.4434970035780485,5.271536761564751,5.296814206406756,1.3859242494133586,27.0,5.296814206406756,41.13636363636364,28.618779104095474,1.163793103448276,105.69061044795227,5.011622303965395,0.0,0.0,0.0,5.296814206406756,5.011622303965395,0.0
2009-12-05 13:00:00,4.692199460132215,20.000000000000007,9.0,5.2135549557024605,31.792666420745824,28.534194573431783,1.3793103448275863,33.792666420745824,32.57692307692308,32.57692307692308,28.534194573431783,1.1117352855746583,31.792666420745824,28.534194573431783,0.6516943694628076,0.48784466386026226,0.024,0.4390601974742361,5.2135549557024605,5.238339422088487,1.3858673814691351,27.0,5.238339422088487,41.81818181818182,28.534194573431787,1.1637931034482758,105.7329027132841,4.9543134517864225,0.0,0.0,0.0,5.238339422088487,4.9543134517864225,0.0
2009-12-05 14:00:00,4.539791873959961,20.0,10.0,5.044213193288846,31.439190586078446,28.28655734027292,1.3793103448275863,33.439190586078446,31.923076923076923,31.923076923076923,28.28655734027292,1.1957751224411064,31.439190586078446,28.28655734027292,0.6305266491611058,0.4734179502324328,0.024,0.42607615520918957,5.044213193288846,5.067554988312089,1.385693020997033,27.0,5.067554988312089,40.68181818181818,28.28655734027292,1.163793103448276,105.85672132986355,4.78718301931997,0.0,0.0,0.0,5.067554988312089,4.78718301931997,0.0
2009-12-05 15:00:00,4.430113577243134,20.000000000000004,10.8,4.922348419159038,31.184249343636004,28.107781581661605,1.3793103448275863,33.184249343636004,31.4,31.4,28.107781581661605,1.2889192849366105,31.184249343636004,28.107781581661605,0.6152935523948797,0.46300874220714244,0.024,0.4167078679864282,4.922348419159038,4.944649293379752,1.3855593593003537,27.0,4.944649293379752,39.77272727272727,28.1077815816616,1.163793103448276,105.9461092091692,4.667136273610143,0.0,0.0,0.0,4.944649293379752,4.667136273610143,0.0
2009-12-05 16:00:00,4.484561554259955,20.000000000000004,9.0,4.98284617139995,31.31087097254584,28.196592115420874,1.3793103448275863,33.31087097254584,32.57692307692308,32.57692307692308,28.196592115420874,0.9806466867602095,31.31087097254584,28.196592115420874,0.6228557714249937,0.46817911411120094,0.024,0.4213612027000809,4.98284617139995,5.0056640828110694,1.38562661070739,27.0,5.0056640828110694,41.81818181818182,28.19659211542087,1.163793103448276,105.90170394228957,4.7267077832278055,0.0,0.0,0.0,5.0056640828110694,4.7267077832278055,0.0
2009-12-05 17:00:00,4.50609996205525,20.0,9.0,5.006777735616945,31.360926783027338,28.231690698266746,1.3793103448275863,33.36092678302734,32.57692307692308,32.57692307692308,28.231690698266746,0.993315737109724,31.360926783027338,28.231690698266746,0.6258472169521181,0.47022281955105805,0.024,0.4232005375959523,5.006777735616945,5.02980001757205,1.3856527217692098,27.0,5.02980001757205,41.81818181818182,28.231690698266746,1.1637931034482758,105.88415465086663,4.750285851699798,0.0,0.0,0.0,5.02980001757205,4.750285851699798,0.0
2009-12-05 18:00:00,4.423910652466458,19.999999999999996,9.8,4.915456280518287,31.16981650573355,28.09765633040962,1.3793103448275863,33.16981650573355,32.05384615384615,32.05384615384615,28.09765633040962,1.0710968128194538,31.16981650573355,28.09765633040962,0.6144320350647858,0.4624193480674363,0.024,0.41617741326069263,4.915456280518287,4.93769821532503,1.3855515824700633,27.0,4.93769821532503,40.90909090909091,28.09765633040962,1.163793103448276,105.95117183479519,4.660352622644096,0.0,0.0,0.0,4.93769821532503,4.660352622644096,0.0
2009-12-05 19:00:00,4.4320785133418505,19.999999999999996,9.0,4.9245316814909454,31.18882099050177,28.110988689569933,1.3793103448275863,33.18882099050177,32.57692307692308,32.57692307692308,28.110988689569933,0.9505929922172145,31.18882099050177,28.110988689569933,0.6155664601863682,0.46319543232172106,0.024,0.4168758890895489,4.9245316814909454,4.946851224723118,1.385561817833167,27.0,4.946851224723118,41.81818181818182,28.11098868956993,1.163793103448276,105.94450565521504,4.6692852962305675,0.0,0.0,0.0,4.946851224723118,4.6692852962305675,0.0
2009-12-05 20:00:00,4.439586493634159,20.0,9.0,4.932873881815732,31.206287715733616,28.123241539598787,1.3793103448275863,33.206287715733616,32.57692307692308,32.57692307692308,28.123241539598787,0.9548229815458997,31.206287715733616,28.123241539598787,0.6166092352269665,0.4639087021279777,0.024,0.41751783191517994,4.932873881815732,4.955264752028531,1.3855711898550787,27.0,4.955264752028531,41.81818181818182,28.123241539598794,1.1637931034482758,105.93837923020061,4.677497228139487,0.0,0.0,0.0,4.955264752028531,4.677497228139487,0.0
2009-12-05 21:00:00,4.498580887191572,20.0,8.4,4.998423207990636,31.34345436725078,28.21943986225663,1.3793103448275863,33.34345436725078,32.96923076923077,32.96923076923077,28.21943986225663,0.9071947815224781,31.34345436725078,28.21943986225663,0.6248029009988295,0.46950946150817774,0.024,0.42255851535736,4.998423207990636,5.021374154141454,1.3856436375745451,27.0,5.021374154141454,42.5,28.219439862256632,1.163793103448276,105.89028006887169,4.742053898502791,0.0,0.0,0.0,5.021374154141454,4.742053898502791,0.0
2009-12-05 22:00:00,4.537759490942432,20.0,8.0,5.041954989936036,31.434470787698856,28.283248918988832,1.3793103448275863,33.43447078769886,33.23076923076923,33.23076923076923,28.283248918988832,0.8785235124774106,31.434470787698856,28.283248918988832,0.6302443737420045,0.47322527296050454,0.024,0.4259027456644541,5.041954989936036,5.065277517232086,1.3856906086798364,27.0,5.065277517232086,42.95454545454545,28.28324891898883,1.1637931034482758,105.85837554050559,4.784956779630451,0.0,0.0,0.0,5.065277517232086,4.784956779630451,0.0
2009-12-05 23:00:00,0.0,18.524686895037288,7.0,0.0,18.524686895037288,18.524686895037288,1.3793103448275863,20.524686895037288,33.88461538461539,33.88461538461539,18.524686895037288,0.0,18.524686895037288,18.524686895037288,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.524686895037288,18.524686895037288,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 00:00:00,0.0,18.15586462240472,7.2,0.0,18.15586462240472,18.15586462240472,1.3793103448275863,20.15586462240472,33.753846153846155,33.753846153846155,18.15586462240472,0.0,18.15586462240472,18.15586462240472,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.15586462240472,18.15586462240472,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 01:00:00,0.0,18.022712696053745,7.0,0.0,18.022712696053745,18.022712696053745,1.3793103448275863,20.022712696053745,33.88461538461539,33.88461538461539,18.022712696053745,0.0,18.022712696053745,18.022712696053745,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.022712696053745,18.022712696053745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 02:00:00,0.0,17.941033294166367,7.0,0.0,17.941033294166367,17.941033294166367,1.3793103448275863,19.941033294166367,33.88461538461539,33.88461538461539,17.941033294166367,0.0,17.941033294166367,17.941033294166367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.941033294166367,17.941033294166367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 03:00:00,0.0,17.88250946943765,8.2,0.0,17.88250946943765,17.88250946943765,1.3793103448275863,19.88250946943765,33.1,33.1,17.88250946943765,0.0,17.88250946943765,17.88250946943765,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.88250946943765,17.88250946943765,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 04:00:00,0.0,17.81317778241995,7.0,0.0,17.81317778241995,17.81317778241995,1.3793103448275863,19.81317778241995,33.88461538461539,33.88461538461539,17.81317778241995,0.0,17.81317778241995,17.81317778241995,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.81317778241995,17.81317778241995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 05:00:00,6.638599796948657,20.0,7.0,7.376221996609619,36.23793159807027,31.62779285018926,1.3793103448275863,38.23793159807027,33.88461538461539,33.88461538461539,31.62779285018926,2.8175950784981483,36.23793159807027,31.62779285018926,0.9220277495762024,0.6687773867582286,0.024,0.6018996480824057,7.376221996609619,7.419099735285443,1.3873282310226556,27.0,7.419099735285443,44.09090909090909,31.62779285018926,1.163793103448276,104.18610357490537,7.121007006420417,0.0,0.0,0.0,7.419099735285443,7.121007006420417,0.0
2009-12-06 06:00:00,5.400203419205043,20.0,8.4,6.000226021338937,33.423567524385504,29.67342626104867,1.3793103448275863,35.423567524385504,32.96923076923077,32.96923076923077,29.67342626104867,1.5694525043108223,33.423567524385504,29.67342626104867,0.7500282526673672,0.5543278508504204,0.024,0.49889506576537834,6.000226021338937,6.031658806423979,1.3865360002412923,27.0,6.031658806423979,42.5,29.673426261048668,1.163793103448276,105.16328686947567,5.73551758030369,0.0,0.0,0.0,6.031658806423979,5.735517580303689,0.0
2009-12-06 07:00:00,5.391947653026414,20.0,8.0,5.991052947807127,33.4046496379946,29.660241545615147,1.3793103448275863,35.4046496379946,33.23076923076923,33.23076923076923,29.660241545615147,1.4464811009726777,33.4046496379946,29.660241545615147,0.7488816184758909,0.5535573884066339,0.024,0.4982016495659705,5.991052947807127,6.02240868664779,1.3865293254190476,27.0,6.02240868664779,42.95454545454545,29.660241545615147,1.163793103448276,105.16987922719242,5.726362653358123,0.0,0.0,0.0,6.02240868664779,5.726362653358124,0.0
2009-12-06 08:00:00,5.37978909842266,20.0,8.0,5.977543442691845,33.3767845377805,29.640819886098097,1.3793103448275863,35.3767845377805,33.23076923076923,33.23076923076923,29.640819886098097,1.435411532930079,33.3767845377805,29.640819886098097,0.7471929303364806,0.5524225061730863,0.024,0.49718025555577766,5.977543442691845,6.008785693309154,1.3865194533661165,27.0,6.008785693309154,42.95454545454545,29.6408198860981,1.163793103448276,105.17959005695096,5.712881833876338,0.0,0.0,0.0,6.008785693309154,5.712881833876338,0.0
2009-12-06 09:00:00,5.276917810779467,20.0,10.2,5.863242011977185,33.1408274190998,29.476301161614057,1.3793103448275863,35.1408274190998,31.79230769230769,31.79230769230769,29.476301161614057,2.18242863690397,33.1408274190998,29.476301161614057,0.7329052514971481,0.5428110859371325,0.024,0.4885299773434192,5.863242011977185,5.893523120570898,1.3864338860784557,27.0,5.893523120570898,40.45454545454545,29.476301161614057,1.1637931034482758,105.26184941919297,5.598916561973592,0.0,0.0,0.0,5.893523120570898,5.598916561973593,0.0
2009-12-06 10:00:00,5.41010957729355,20.0,8.0,6.0112328636595,33.44626429969067,29.68924375990348,1.3793103448275863,35.44626429969067,33.23076923076923,33.23076923076923,29.68924375990348,1.4632387480729838,33.44626429969067,29.68924375990348,0.7514041079574375,0.5552521934302594,0.024,0.4997269740872335,6.0112328636595,6.042758083002526,1.3865439792831182,27.0,6.042758083002526,42.95454545454545,29.689243759903484,1.1637931034482758,105.15537812004825,5.746504069534083,0.0,0.0,0.0,6.042758083002526,5.746504069534083,0.0
2009-12-06 11:00:00,5.354391540998765,19.999999999999996,8.0,5.949323934443072,33.31856246779719,29.60023500877027,1.3793103448275863,35.31856246779719,33.23076923076923,33.23076923076923,29.60023500877027,1.4126646978329371,33.31856246779719,29.60023500877027,0.743665491805384,0.5500511394376192,0.024,0.4950460254938573,5.949323934443072,5.980329048386834,1.386498669900557,27.0,5.980329048386834,42.95454545454545,29.600235008770266,1.1637931034482758,105.19988249561487,5.684729779651718,0.0,0.0,0.0,5.980329048386834,5.684729779651717,0.0
2009-12-06 12:00:00,5.068219985476369,19.999999999999996,10.8,5.631355539418188,32.661035284308774,29.141438072172406,1.3793103448275863,34.661035284308774,31.4,31.4,29.141438072172406,2.1494282642918088,32.661035284308774,29.141438072172406,0.7039194424272734,0.5232593605555484,0.024,0.47093342449999365,5.631355539418188,5.659681475473742,1.3862483291823062,27.0,5.659681475473742,39.77272727272727,29.141438072172406,1.163793103448276,105.4292809639138,5.368225433891492,0.0,0.0,0.0,5.659681475473742,5.368225433891492,0.0
2009-12-06 13:00:00,5.119507918169345,20.000000000000007,9.0,5.6883421312992715,32.77908421334492,29.22387038128288,1.3793103448275863,34.77908421334492,32.57692307692308,32.57692307692308,29.22387038128288,1.462471264771169,32.77908421334492,29.22387038128288,0.7110427664124089,0.5280709102710669,0.024,0.4752638192439602,5.6883421312992715,5.717149222326379,1.386295494057526,27.0,5.717149222326379,41.81818181818182,29.22387038128288,1.1637931034482758,105.38806480935855,5.424854543698473,0.0,0.0,0.0,5.717149222326379,5.424854543698473,0.0
2009-12-06 14:00:00,4.979330221190491,20.0,10.0,5.532589134656101,32.45621947649657,28.99835126733651,1.3793103448275863,34.45621947649657,31.923076923076923,31.923076923076923,28.99835126733651,1.6307421458774367,32.45621947649657,28.99835126733651,0.6915736418320126,0.514909697851994,0.024,0.4634187280667946,5.532589134656101,5.560080104441301,1.3861640218477271,27.0,5.560080104441301,40.68181818181818,28.998351267336513,1.163793103448276,105.50082436633174,5.270176927845578,0.0,0.0,0.0,5.560080104441301,5.270176927845578,0.0
2009-12-06 15:00:00,4.665041861131221,20.000000000000004,13.2,5.1833798457013565,31.729746153716626,28.490133750153277,1.3793103448275863,33.729746153716626,29.83076923076923,29.83076923076923,28.490133750153277,3.3330692541522673,31.729746153716626,28.490133750153277,0.6479224807126696,0.48527711769287746,0.024,0.43674940592358974,5.1833798457013565,5.207907557470644,1.3858372302933277,27.0,5.207907557470644,37.04545454545455,28.49013375015327,1.163793103448276,105.75493312492337,4.924505555990268,0.0,0.0,0.0,5.207907557470644,4.924505555990268,0.0
2009-12-06 16:00:00,4.6336365102568715,20.0,12.0,5.148485011396524,31.656949136038754,28.43914600391593,1.3793103448275863,33.656949136038754,30.615384615384617,30.615384615384617,28.43914600391593,2.039458873841181,31.656949136038754,28.43914600391593,0.6435606264245655,0.4823062833589124,0.024,0.43407565502302115,5.148485011396524,5.172715639732415,1.3858018770455867,27.0,5.172715639732415,38.40909090909091,28.439146003915937,1.163793103448276,105.78042699804203,4.890049876456029,0.0,0.0,0.0,5.172715639732415,4.890049876456029,0.0
2009-12-06 17:00:00,4.571098618934691,19.999999999999993,12.0,5.07899846548299,31.511873575789313,28.33749953486244,1.3793103448275863,33.51187357578931,30.615384615384617,30.615384615384617,28.33749953486244,1.922154453901984,31.511873575789313,28.33749953486244,0.6348748081853738,0.47638495465564246,0.024,0.4287464591900782,5.07899846548299,5.102636960948554,1.3857298823709407,27.0,5.102636960948554,38.40909090909091,28.337499534862445,1.163793103448276,105.83125023256878,4.821484154949778,0.0,0.0,0.0,5.102636960948554,4.821484154949778,0.0
2009-12-06 18:00:00,4.392392381743549,20.0,13.6,4.880435979715054,31.09645620734299,28.046183720021077,1.3793103448275863,33.09645620734299,29.56923076923077,29.56923076923077,28.046183720021077,2.7624047454668106,31.09645620734299,28.046183720021077,0.6100544974643818,0.4594233582567376,0.024,0.4134810224310638,4.880435979715054,4.9023783155407274,1.3855116946495731,27.0,4.9023783155407274,36.59090909090909,28.046183720021073,1.1637931034482758,105.97690813998946,4.625892943644822,0.0,0.0,0.0,4.9023783155407274,4.625892943644822,0.0
2009-12-06 19:00:00,4.405350221236397,20.000000000000004,12.0,4.894833579151552,31.126621117256384,28.067350130286663,1.3793103448275863,33.126621117256384,30.615384615384617,30.615384615384617,28.067350130286663,1.6560545568110776,31.126621117256384,28.067350130286663,0.611854197393944,0.46065530994103293,0.024,0.41458977894692967,4.894833579151552,4.916899110145655,1.3855281691258237,27.0,4.916899110145655,38.40909090909091,28.06735013028667,1.163793103448276,105.96632493485666,4.640058162976157,0.0,0.0,0.0,4.916899110145655,4.640058162976157,0.0
2009-12-06 20:00:00,4.365248226675058,20.000000000000007,12.0,4.850275807416731,31.033244243042795,28.001821863407336,1.3793103448275863,33.033244243042795,30.615384615384617,30.615384615384617,28.001821863407336,1.5998361794105456,31.033244243042795,28.001821863407336,0.6062844759270913,0.4568415865548028,0.024,0.41115742789932247,4.850275807416731,4.871959966072211,1.3854768362890921,27.0,4.871959966072211,38.40909090909091,28.001821863407336,1.1637931034482758,105.99908906829633,4.596228145822231,0.0,0.0,0.0,4.871959966072211,4.596228145822231,0.0
2009-12-06 21:00:00,4.174734181448045,20.0,13.8,4.638593534942272,30.588716799721137,27.689595840382214,1.3793103448275863,32.58871679972114,29.43846153846154,29.43846153846154,27.689595840382214,2.2865034945303573,30.588716799721137,27.689595840382214,0.579824191867784,0.4386795033624804,0.024,0.3948115530262324,4.638593534942272,4.6584614852785196,1.3852181850431315,27.0,4.6584614852785196,36.36363636363636,27.68959584038221,1.1637931034482758,106.1552020798089,4.388349693664777,0.0,0.0,0.0,4.6584614852785196,4.388349693664777,0.0
2009-12-06 22:00:00,4.259640743093344,20.0,12.0,4.732934158992605,30.787019495176043,27.828935645805668,1.3793103448275863,32.78701949517604,30.615384615384617,30.615384615384617,27.828935645805668,1.4642707255178993,30.787019495176043,27.828935645805668,0.5916167698740756,0.44678292338356107,0.024,0.402104631045205,4.732934158992605,4.753612451330961,1.3853365817405758,27.0,4.753612451330961,38.40909090909091,27.828935645805675,1.1637931034482758,106.08553217709716,4.48092435771107,0.0,0.0,0.0,4.753612451330961,4.48092435771107,0.0
2009-12-06 23:00:00,0.0,18.57921387227691,13.0,0.0,18.57921387227691,18.57921387227691,1.3793103448275863,20.57921387227691,29.96153846153846,29.96153846153846,18.57921387227691,0.0,18.57921387227691,18.57921387227691,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.57921387227691,18.57921387227691,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 00:00:00,0.0,18.28319275994963,16.4,0.0,18.28319275994963,18.28319275994963,1.3793103448275863,20.28319275994963,28.0,28.0,18.28319275994963,0.0,18.28319275994963,18.28319275994963,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.28319275994963,18.28319275994963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 01:00:00,0.0,18.20154745609103,15.0,0.0,18.20154745609103,18.20154745609103,1.3793103448275863,20.20154745609103,28.653846153846153,28.653846153846153,18.20154745609103,0.0,18.20154745609103,18.20154745609103,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.20154745609103,18.20154745609103,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 02:00:00,0.0,18.157922197925096,15.0,0.0,18.157922197925096,18.157922197925096,1.3793103448275863,20.157922197925096,28.653846153846153,28.653846153846153,18.157922197925096,0.0,18.157922197925096,18.157922197925096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.157922197925096,18.157922197925096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 03:00:00,0.0,18.139061473533516,15.4,0.0,18.139061473533516,18.139061473533516,1.3793103448275863,20.139061473533516,28.392307692307693,28.392307692307693,18.139061473533516,0.0,18.139061473533516,18.139061473533516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.139061473533516,18.139061473533516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 04:00:00,0.0,18.100903652155306,13.0,0.0,18.100903652155306,18.100903652155306,1.3793103448275863,20.100903652155306,29.96153846153846,29.96153846153846,18.100903652155306,0.0,18.100903652155306,18.100903652155306,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.100903652155306,18.100903652155306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 05:00:00,4.912199723327052,20.0,13.0,5.457999692585613,32.30135342772151,28.890103619855502,1.3793103448275863,34.30135342772151,29.96153846153846,29.96153846153846,28.890103619855502,4.391468305613475,32.30135342772151,28.890103619855502,0.6822499615732016,0.5085949691418482,0.024,0.4577354722276634,5.457999692585613,5.484859189499797,1.386098102987582,27.0,5.484859189499797,37.27272727272727,28.890103619855502,1.163793103448276,105.55494819007225,5.196212288999696,0.0,0.0,0.0,5.484859189499797,5.196212288999696,0.0
2009-12-07 06:00:00,3.7754912196585453,20.0,14.6,4.194990244065051,29.651959241164082,27.030090338623427,1.3793103448275863,31.651959241164082,28.915384615384614,28.915384615384614,27.030090338623427,1.9181996914926034,29.651959241164082,27.030090338623427,0.5243737805081313,0.4003691899149002,0.024,0.36033227092341025,4.194990244065051,4.21102716305654,1.384583274435807,27.0,4.21102716305654,35.45454545454545,27.030090338623424,1.1637931034482758,106.48495483068828,3.954574775142741,0.0,0.0,0.0,4.21102716305654,3.9545747751427416,0.0
2009-12-07 07:00:00,4.250259696659779,19.999999999999996,13.0,4.722510774066421,30.765124824393915,27.813555590602398,1.3793103448275863,32.765124824393915,29.96153846153846,29.96153846153846,27.813555590602398,1.8953270217975826,30.765124824393915,27.813555590602398,0.5903138467583027,0.4458883299599117,0.024,0.40129949696392053,4.722510774066421,4.743099607062413,1.3853237541553616,27.0,4.743099607062413,37.27272727272727,27.81355559060239,1.1637931034482758,106.0932222046988,4.470690500766357,0.0,0.0,0.0,4.743099607062413,4.470690500766357,0.0
2009-12-07 08:00:00,4.288760585897779,20.0,12.0,4.765289539886421,30.854959335502954,27.876653373073943,1.3793103448275863,32.854959335502954,30.615384615384617,30.615384615384617,27.876653373073943,1.4999676348578408,30.854959335502954,27.876653373073943,0.5956611924858026,0.44955870500584555,0.024,0.40460283450526097,4.765289539886421,4.786245410387005,1.385376009615505,27.0,4.786245410387005,38.40909090909091,27.87665337307394,1.1637931034482758,106.06167331346303,4.5127002628379795,0.0,0.0,0.0,4.786245410387005,4.5127002628379795,0.0
2009-12-07 09:00:00,4.212991830375341,19.999999999999996,12.8,4.681102033750379,30.678107341877528,27.75241857078354,1.3793103448275863,32.67810734187753,30.092307692307692,30.092307692307692,27.75241857078354,1.7246256459738796,30.678107341877528,27.75241857078354,0.5851377542187973,0.4423326219038658,0.024,0.3980993597134792,4.681102033750379,4.7013352959407655,1.385272177671133,27.0,4.7013352959407655,37.5,27.752418570783533,1.163793103448276,106.12379071460823,4.430048403174514,0.0,0.0,0.0,4.7013352959407655,4.430048403174514,0.0
2009-12-07 10:00:00,4.21428629568384,20.0,12.0,4.682540328537599,30.681130810413134,27.754543105077136,1.3793103448275863,32.68113081041314,30.615384615384617,30.615384615384617,27.754543105077136,1.4110088526299782,30.681130810413134,27.754543105077136,0.5853175410671999,0.44245617397176645,0.024,0.39821055657458976,4.682540328537599,4.702785945934776,1.3852739858331244,27.0,4.702785945934776,38.40909090909091,27.754543105077133,1.1637931034482758,106.12272844746144,4.431459702115557,0.0,0.0,0.0,4.702785945934776,4.431459702115557,0.0
2009-12-07 11:00:00,4.1203806236069385,19.999999999999996,12.0,4.578200692896599,30.461608285620223,27.60023285255985,1.3793103448275863,32.46160828562022,30.615384615384617,30.615384615384617,27.60023285255985,1.3089638750250399,30.461608285620223,27.60023285255985,0.5722750866120748,0.4334841873163219,0.024,0.3901357685846897,4.578200692896599,4.59754911162823,1.3851395943303446,27.0,4.59754911162823,38.40909090909091,27.600232852559845,1.1637931034482758,106.19988357372007,4.329147035680863,0.0,0.0,0.0,4.59754911162823,4.329147035680863,0.0
2009-12-07 12:00:00,3.7926610438724047,20.0,14.8,4.214067826524894,29.692397986182954,27.0586055946049,1.3793103448275863,31.692397986182954,28.784615384615385,28.784615384615385,27.0586055946049,2.1047488333248294,29.692397986182954,27.0586055946049,0.5267584783156117,0.4020240859389085,0.024,0.3618216773450176,4.214067826524894,4.230270235118785,1.3846135698122477,27.0,4.230270235118785,35.22727272727273,27.05860559460489,1.1637931034482758,106.47069720269755,3.9731779224336727,0.0,0.0,0.0,4.230270235118785,3.9731779224336727,0.0
2009-12-07 13:00:00,3.736184871386874,20.0,14.0,4.151316523763193,29.55933027927889,26.964757451926893,1.3793103448275863,31.55933027927889,29.307692307692307,29.307692307692307,26.964757451926893,1.5274522603002694,29.55933027927889,26.964757451926893,0.5189145654703992,0.39657810554893874,0.024,0.3569202949940448,4.151316523763193,4.166974334318087,1.3845127860175286,27.0,4.166974334318087,36.13636363636363,26.96475745192689,1.163793103448276,106.51762127403656,3.912004684743911,0.0,0.0,0.0,4.166974334318087,3.9120046847439105,0.0
2009-12-07 14:00:00,3.631526846742475,20.0,14.0,4.035029829713861,29.31232329475844,26.790429651187278,1.3793103448275863,31.31232329475844,29.307692307692307,29.307692307692307,26.790429651187278,1.3818478505386314,29.31232329475844,26.790429651187278,0.5043787287142326,0.38646607070269723,0.024,0.34781946363242755,4.035029829713861,4.0496764367841305,1.384317052956454,27.0,4.0496764367841305,36.13636363636363,26.790429651187278,1.163793103448276,106.60478517440636,3.798775477253506,0.0,0.0,0.0,4.0496764367841305,3.798775477253506,0.0
2009-12-07 15:00:00,3.389834464403524,20.000000000000004,16.0,3.766482738226138,28.739754653233433,26.385702941842098,1.3793103448275863,30.739754653233433,28.0,28.0,26.385702941842098,2.011381896146373,28.739754653233433,26.385702941842098,0.47081034227826724,0.36301098228181256,0.024,0.3267098840536313,3.766482738226138,3.778783836454319,1.3838150865768777,27.0,3.778783836454319,35.0,26.385702941842098,1.163793103448276,106.80714852907894,3.537950304352073,0.0,0.0,0.0,3.778783836454319,3.537950304352073,0.0
2009-12-07 16:00:00,3.304903255201272,19.999999999999993,16.0,3.6721147280014135,28.537810546295514,26.242738841294628,1.3793103448275863,30.537810546295514,28.0,28.0,26.242738841294628,1.8014488792098557,28.537810546295514,26.242738841294628,0.4590143410001767,0.35473318530216374,0.024,0.31925986677194734,3.6721147280014135,3.6835880465316295,1.3836199233975446,27.0,3.6835880465316295,35.0,26.24273884129463,1.163793103448276,106.87863057935269,3.446515011058948,0.0,0.0,0.0,3.6835880465316295,3.446515011058948,0.0
2009-12-07 17:00:00,3.335087563279209,20.0,15.0,3.70565284808801,28.609626528578353,26.29359349852335,1.3793103448275863,30.609626528578353,28.653846153846153,28.653846153846153,26.29359349852335,1.3534687950092978,28.609626528578353,26.29359349852335,0.4632066060110013,0.35767728065044085,0.024,0.3219095525853967,3.70565284808801,3.717420576153054,1.3836905039306213,27.0,3.717420576153054,35.0,26.29359349852335,1.163793103448276,106.85320325073832,3.4789977867391335,0.0,0.0,0.0,3.717420576153054,3.4789977867391335,0.0
2009-12-07 18:00:00,3.1858549448884523,20.0,16.2,3.5398388276538357,28.254063301161096,26.041664033877453,1.3793103448275863,30.254063301161096,28.0,28.0,26.041664033877453,1.5582541755056278,28.254063301161096,26.041664033877453,0.44247985345672947,0.3430974560409252,0.024,0.3087877104368327,3.5398388276538357,3.5501485732579283,1.383327572576257,27.0,3.5501485732579283,35.0,26.041664033877456,1.1637931034482758,106.97916798306127,3.318541955589005,0.0,0.0,0.0,3.5501485732579283,3.318541955589005,0.0
2009-12-07 19:00:00,3.315393691002183,20.0,14.0,3.683770767780203,28.562775654923108,26.260418925060478,1.3793103448275863,30.562775654923108,29.307692307692307,29.307692307692307,26.260418925060478,1.0421330994071223,28.562775654923108,26.260418925060478,0.46047134597252537,0.35575666991960603,0.024,0.32018100292764545,3.683770767780203,3.695346434772164,1.383644609426766,27.0,3.695346434772164,36.13636363636363,26.26041892506048,1.163793103448276,106.86979053746975,3.45780263644901,0.0,0.0,0.0,3.695346434772164,3.45780263644901,0.0
2009-12-07 20:00:00,3.379544227062817,20.0,13.0,3.755049141180908,28.715308276555515,26.36840256331745,1.3793103448275863,30.715308276555515,29.96153846153846,29.96153846153846,26.36840256331745,0.9009153620398688,28.715308276555515,26.36840256331745,0.4693811426476135,0.3620090601569511,0.024,0.325808154141256,3.755049141180908,3.7672500471966033,1.383792000127157,27.0,3.7672500471966033,37.27272727272727,26.368402563317453,1.163793103448276,106.81579871834127,3.52686596215072,0.0,0.0,0.0,3.7672500471966033,3.52686596215072,0.0
2009-12-07 21:00:00,2.841528665599435,20.0,14.0,3.157254072888261,27.42860329911189,25.45531950355673,1.3793103448275863,29.42860329911189,29.307692307692307,29.307692307692307,25.45531950355673,0.7065180061410519,27.42860329911189,25.45531950355673,0.39465675911103265,0.3092141472640469,0.024,0.2782927325376422,3.157254072888261,3.164175487614666,1.38233410494083,27.0,3.164175487614666,36.13636363636363,25.45531950355673,1.163793103448276,107.27234024822164,2.949665757541,0.0,0.0,0.0,3.164175487614666,2.949665757541,0.0
2009-12-07 22:00:00,2.814235782806205,20.0,14.0,3.12692864756245,27.36285192362631,25.408521518899775,1.3793103448275863,29.36285192362631,29.307692307692307,29.307692307692307,25.408521518899775,0.6913336938711402,27.36285192362631,25.408521518899775,0.3908660809453062,0.306512962620626,0.024,0.2758616663585634,3.12692864756245,3.1335799438245124,1.3822442786568478,27.0,3.1335799438245124,36.13636363636363,25.40852151889977,1.163793103448276,107.29573924055012,2.920507343538804,0.0,0.0,0.0,3.1335799438245124,2.920507343538804,0.0
2009-12-07 23:00:00,0.0,18.891103499166313,13.0,0.0,18.891103499166313,18.891103499166313,1.3793103448275863,20.891103499166313,29.96153846153846,29.96153846153846,18.891103499166313,0.0,18.891103499166313,18.891103499166313,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.891103499166313,18.891103499166313,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 00:00:00,0.0,18.637371624550077,14.6,0.0,18.637371624550077,18.637371624550077,1.3793103448275863,20.637371624550077,28.915384615384614,28.915384615384614,18.637371624550077,0.0,18.637371624550077,18.637371624550077,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.637371624550077,18.637371624550077,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 01:00:00,0.0,18.546635494355947,13.0,0.0,18.546635494355947,18.546635494355947,1.3793103448275863,20.546635494355947,29.96153846153846,29.96153846153846,18.546635494355947,0.0,18.546635494355947,18.546635494355947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.546635494355947,18.546635494355947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 02:00:00,0.0,18.48382305324983,13.0,0.0,18.48382305324983,18.48382305324983,1.3793103448275863,20.48382305324983,29.96153846153846,29.96153846153846,18.48382305324983,0.0,18.48382305324983,18.48382305324983,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.48382305324983,18.48382305324983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 03:00:00,0.0,18.459290491892038,15.0,0.0,18.459290491892038,18.459290491892038,1.3793103448275863,20.459290491892038,28.653846153846153,28.653846153846153,18.459290491892038,0.0,18.459290491892038,18.459290491892038,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.459290491892038,18.459290491892038,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 04:00:00,0.0,18.415699701352622,13.0,0.0,18.415699701352622,18.415699701352622,1.3793103448275863,20.415699701352622,29.96153846153846,29.96153846153846,18.415699701352622,0.0,18.415699701352622,18.415699701352622,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.415699701352622,18.415699701352622,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 05:00:00,4.127548863821544,20.0,13.0,4.58616540424616,30.47837896853938,27.61202559088553,1.3793103448275863,32.47837896853938,29.96153846153846,29.96153846153846,27.61202559088553,1.6827279029251478,30.47837896853938,27.61202559088553,0.57327067553077,0.43416970942619787,0.024,0.3907527384835781,4.58616540424616,4.60558237518878,1.3851500881699377,27.0,4.60558237518878,37.27272727272727,27.612025590885526,1.1637931034482758,106.19398720455723,4.336952116052701,0.0,0.0,0.0,4.60558237518878,4.336952116052701,0.0
2009-12-08 06:00:00,3.2189651419337144,20.0,13.6,3.576627935481905,28.33306162735562,26.097669167679427,1.3793103448275863,30.33306162735562,29.56923076923077,29.56923076923077,26.097669167679427,0.8881593640749779,28.33306162735562,26.097669167679427,0.44707849193523813,0.3463375390808411,0.024,0.311703785172757,3.576627935481905,3.587261689389989,1.3834112038026736,27.0,3.587261689389989,36.59090909090909,26.09766916767943,1.1637931034482758,106.95116541616028,3.3541118279838353,0.0,0.0,0.0,3.587261689389989,3.354111827983835,0.0
2009-12-08 07:00:00,3.6972196358083655,20.0,13.0,4.10802181756485,29.467430588414185,26.899916952436154,1.3793103448275863,31.467430588414185,29.96153846153846,29.96153846153846,26.899916952436154,1.1567067020079687,29.467430588414185,26.899916952436154,0.5135027271956063,0.39281634098040813,0.024,0.3535347068823673,4.10802181756485,4.123303451662891,1.3844413097867239,27.0,4.123303451662891,37.27272727272727,26.899916952436158,1.163793103448276,106.55004152378191,3.8698281039548648,0.0,0.0,0.0,4.123303451662891,3.8698281039548648,0.0
2009-12-08 08:00:00,3.678122193094711,20.000000000000004,13.0,4.086802436771901,29.422361801549737,26.868110278567297,1.3793103448275863,31.422361801549737,29.96153846153846,29.96153846153846,26.868110278567297,1.138900061858697,29.422361801549737,26.868110278567297,0.5108503045964876,0.39097132992280864,0.024,0.35187419693052774,4.086802436771901,4.101899569764182,1.3844056808600114,27.0,4.101899569764182,37.27272727272727,26.868110278567293,1.163793103448276,106.56594486071636,3.8491654863337814,0.0,0.0,0.0,4.101899569764182,3.8491654863337814,0.0
2009-12-08 09:00:00,3.6325105829312374,20.000000000000004,13.6,4.036122869923597,29.314647590297117,26.792070796594867,1.3793103448275863,31.314647590297117,29.56923076923077,29.56923076923077,26.792070796594867,1.252868506481128,29.314647590297117,26.792070796594867,0.5045153587404496,0.3865612412854075,0.024,0.3479051171568667,4.036122869923597,4.050778994052138,1.3843189494407437,27.0,4.050778994052138,36.59090909090909,26.792070796594867,1.163793103448276,106.60396460170257,3.799838973331619,0.0,0.0,0.0,4.050778994052138,3.799838973331619,0.0
2009-12-08 10:00:00,3.5453353726979264,20.0,14.0,3.9392615252199183,29.108485575553928,26.646447122291477,1.3793103448275863,31.108485575553928,29.307692307692307,29.307692307692307,26.646447122291477,1.2760624712738453,29.108485575553928,26.646447122291477,0.4924076906524898,0.37811838474828974,0.024,0.34030654627346074,3.9392615252199183,3.9530733636947475,1.3841464826588645,27.0,3.9530733636947475,36.13636363636363,26.646447122291477,1.163793103448276,106.67677643885426,3.7056550597595135,0.0,0.0,0.0,3.9530733636947475,3.7056550597595135,0.0
2009-12-08 11:00:00,3.3636979657038673,20.0,15.0,3.737442184115408,28.677651221406457,26.341749856334324,1.3793103448275863,30.677651221406457,28.653846153846153,28.653846153846153,26.341749856334324,1.3935115595350265,28.677651221406457,26.341749856334324,0.467180273014426,0.36046562586577874,0.024,0.3244190632792009,3.737442184115408,3.7494887467019855,1.38375615230145,27.0,3.7494887467019855,35.0,26.341749856334328,1.163793103448276,106.82912507183283,3.509800107583767,0.0,0.0,0.0,3.7494887467019855,3.509800107583767,0.0
2009-12-08 12:00:00,3.0540346805149037,20.0,17.4,3.393371867238782,27.938910526030533,25.818053109006293,1.3793103448275863,29.938910526030533,28.0,28.0,25.818053109006293,1.3406928405455325,27.938910526030533,25.818053109006293,0.4241714834048477,0.3301671272408838,0.024,0.2971504145167954,3.393371867238782,3.4023885799628704,1.3829753852720899,27.0,3.4023885799628704,35.0,25.818053109006293,1.1637931034482758,107.09097344549686,3.1771011790218626,0.0,0.0,0.0,3.4023885799628704,3.1771011790218626,0.0
2009-12-08 13:00:00,2.9524555293182138,19.999999999999993,17.0,3.280506143686904,27.695337390378036,25.645021050573718,1.3793103448275863,29.695337390378036,28.0,28.0,25.645021050573718,1.2008695612120373,27.695337390378036,25.645021050573718,0.410063267960863,0.3201686025828424,0.024,0.28815174232455815,3.280506143686904,3.2885230039451883,1.3826810863543353,27.0,3.2885230039451883,35.0,25.645021050573718,1.163793103448276,107.17748947471314,3.0682963559442804,0.0,0.0,0.0,3.2885230039451883,3.0682963559442804,0.0
2009-12-08 14:00:00,2.832302352974242,20.0,17.0,3.1470026144158245,27.40638167968315,25.439505045673258,1.3793103448275863,29.40638167968315,28.0,28.0,25.439505045673258,1.059534713671343,27.40638167968315,25.439505045673258,0.39337532680197806,0.3083012814085538,0.024,0.2774711532676984,3.1470026144158245,3.15383274255668,1.3823039446288765,27.0,3.15383274255668,35.0,25.439505045673258,1.1637931034482758,107.28024747716337,2.939807482479972,0.0,0.0,0.0,3.15383274255668,2.9398074824799716,0.0
2009-12-08 15:00:00,2.5585877053454946,19.999999999999996,19.2,2.8428752281616605,26.74448459011771,24.96768757251667,1.3793103448275863,28.74448459011771,28.0,28.0,24.96768757251667,0.8082130603771328,26.74448459011771,24.96768757251667,0.35535940352020756,0.2810921319032253,0.024,0.2529829187129028,2.8428752281616605,2.846984441351983,1.3813040588697507,27.0,2.846984441351983,35.0,24.967687572516667,1.1637931034482758,107.51615621374167,2.64795965705116,0.0,0.0,0.0,2.846984441351983,2.64795965705116,0.0
2009-12-08 16:00:00,2.5587124971082913,20.0,18.0,2.8430138856758793,26.74478757722013,24.967903898672702,1.3793103448275863,28.74478757722013,28.0,28.0,24.967903898672702,0.8083101450191139,26.74478757722013,24.967903898672702,0.3553767357094849,0.28110459542142796,0.024,0.25299413587928515,2.8430138856758793,2.8471243452180217,1.3813045663110024,27.0,2.8471243452180217,35.0,24.967903898672702,1.1637931034482758,107.51604805066364,2.6480924446519847,0.0,0.0,0.0,2.8471243452180217,2.6480924446519847,0.0
2009-12-08 17:00:00,2.5026174207564207,19.999999999999996,18.0,2.7806860230626897,26.608475022740272,24.870546258326094,1.3793103448275863,28.608475022740272,28.0,28.0,24.870546258326094,0.7659941067055693,26.608475022740272,24.870546258326094,0.3475857528828362,0.27549651074559295,0.024,0.24794685967103366,2.7806860230626897,2.784235674137249,1.3810710867477696,27.0,2.784235674137249,35.0,24.870546258326094,1.163793103448276,107.56472687083695,2.5884281540365377,0.0,0.0,0.0,2.784235674137249,2.5884281540365377,0.0
2009-12-08 18:00:00,2.4257377899919175,20.0,18.2,2.6952642111021303,26.42126708806823,24.7367269561294,1.3793103448275863,28.42126708806823,28.0,28.0,24.7367269561294,0.712016309706198,26.42126708806823,24.7367269561294,0.3369080263877663,0.2677918570607431,0.024,0.2410126713546688,2.6952642111021303,2.6980433968082047,1.3807326022741087,27.0,2.6980433968082047,35.0,24.7367269561294,1.163793103448276,107.6316365219353,2.506738245365566,0.0,0.0,0.0,2.6980433968082047,2.506738245365566,0.0
2009-12-08 19:00:00,2.55509132044406,20.000000000000007,16.0,2.8389903560489556,26.735995103800832,24.961626131270236,1.3793103448275863,28.735995103800832,28.0,28.0,24.961626131270236,0.8054984623652393,26.735995103800832,24.961626131270236,0.35487379450611944,0.2807429096417053,0.024,0.25266861867753476,2.8389903560489556,2.843064647013126,1.3812898202642492,27.0,2.843064647013126,35.0,24.961626131270243,1.1637931034482762,107.51918693436488,2.6442393474837895,0.0,0.0,0.0,2.843064647013126,2.6442393474837895,0.0
2009-12-08 20:00:00,2.534453382083818,20.0,16.0,2.8160593134264644,26.685866148157697,24.925829077266155,1.3793103448275863,28.685866148157697,28.0,28.0,24.925829077266155,0.7896884721692244,26.685866148157697,24.925829077266155,0.35200741417830805,0.27868068541017244,0.024,0.2508126168691552,2.8160593134264644,2.819927381967482,1.3812049309706005,27.0,2.819927381967482,35.0,24.92582907726615,1.1637931034482758,107.53708546136693,2.6222836241740533,0.0,0.0,0.0,2.819927381967482,2.6222836241740533,0.0
2009-12-08 21:00:00,2.1719967320676803,20.0,17.4,2.4133297022974225,25.80000799577191,24.29167693183602,1.3793103448275863,27.80000799577191,28.0,28.0,24.29167693183602,0.5610235682463398,25.80000799577191,24.29167693183602,0.3016662127871778,0.2422004382625903,0.024,0.21798039443633127,2.4133297022974225,2.4135497461236812,1.3794361083010065,27.0,2.4135497461236812,35.0,24.291676931836015,1.1637931034482762,107.854161534082,2.2377900971034834,0.0,0.0,0.0,2.4135497461236812,2.2377900971034834,0.0
2009-12-08 22:00:00,2.185434069980803,20.0,15.0,2.4282600777564474,25.8330446439132,24.315382095315424,1.3793103448275863,27.8330446439132,28.653846153846153,28.653846153846153,24.315382095315424,0.4825043206528825,25.8330446439132,24.315382095315424,0.3035325097195559,0.24356224174148702,0.024,0.21920601756733832,2.4282600777564474,2.428616301930596,1.3795126887581184,27.0,2.428616301930596,35.0,24.315382095315424,1.163793103448276,107.8423089523423,2.2520069586082867,0.0,0.0,0.0,2.428616301930596,2.2520069586082867,0.0
2009-12-08 23:00:00,0.0,19.15206931825396,16.0,0.0,19.15206931825396,19.15206931825396,1.3793103448275863,21.15206931825396,28.0,28.0,19.15206931825396,0.0,19.15206931825396,19.15206931825396,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.15206931825396,19.15206931825396,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 00:00:00,0.0,18.959344963311146,17.0,0.0,18.959344963311146,18.959344963311146,1.3793103448275863,20.959344963311146,28.0,28.0,18.959344963311146,0.0,18.959344963311146,18.959344963311146,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.959344963311146,18.959344963311146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 01:00:00,0.0,18.896205391770174,16.0,0.0,18.896205391770174,18.896205391770174,1.3793103448275863,20.896205391770174,28.0,28.0,18.896205391770174,0.0,18.896205391770174,18.896205391770174,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.896205391770174,18.896205391770174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 02:00:00,0.0,18.84610094349469,14.0,0.0,18.84610094349469,18.84610094349469,1.3793103448275863,20.84610094349469,29.307692307692307,29.307692307692307,18.84610094349469,0.0,18.84610094349469,18.84610094349469,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.84610094349469,18.84610094349469,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 03:00:00,0.0,18.820701993292708,15.4,0.0,18.820701993292708,18.820701993292708,1.3793103448275863,20.820701993292708,28.392307692307693,28.392307692307693,18.820701993292708,0.0,18.820701993292708,18.820701993292708,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.820701993292708,18.820701993292708,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 04:00:00,0.0,18.771572012005564,13.0,0.0,18.771572012005564,18.771572012005564,1.3793103448275863,20.771572012005564,29.96153846153846,29.96153846153846,18.771572012005564,0.0,18.771572012005564,18.771572012005564,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.771572012005564,18.771572012005564,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 05:00:00,3.6493280730278377,20.000000000000004,14.0,4.054808970030931,29.35437511275606,26.820119506486726,1.3793103448275863,31.35437511275606,29.307692307692307,29.307692307692307,26.820119506486726,1.4051950449331656,29.35437511275606,26.820119506486726,0.5068511212538663,0.3881878708618267,0.024,0.3493690837756441,4.054808970030931,4.069627757117113,1.3843512003837506,27.0,4.069627757117113,36.13636363636363,26.82011950648673,1.163793103448276,106.58994024675664,3.8180223646770877,0.0,0.0,0.0,4.069627757117113,3.8180223646770877,0.0
