timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-09 06:00:00,2.9559741815053227,20.0,15.2,3.2844157572281363,27.703785416133186,25.651025567865602,1.3793103448275863,29.703785416133186,28.523076923076925,28.523076923076925,25.651025567865602,0.9858434073696624,27.703785416133186,25.651025567865602,0.41055196965351703,0.32051546361597094,0.024,0.28846391725437387,3.2844157572281363,3.292467303589733,1.3826916406224232,27.0,3.292467303589733,35.0,25.65102556786561,1.1637931034482758,107.17448721606719,3.0720625674205593,0.0,0.0,0.0,3.292467303589733,3.0720625674205597,0.0
2009-12-09 07:00:00,3.101820037639108,19.999999999999996,13.0,3.4464667084878977,28.05327444794824,25.899232755143302,1.3793103448275863,30.05327444794824,29.96153846153846,29.96153846153846,25.899232755143302,0.7313806997337692,28.05327444794824,25.899232755143302,0.4308083385609872,0.33486017287419717,0.024,0.30137415558677744,3.4464667084878977,3.4559527257753175,1.3831067435403677,27.0,3.4559527257753175,37.27272727272727,25.899232755143302,1.1637931034482758,107.05038362242834,3.2283422149747945,0.0,0.0,0.0,3.4559527257753175,3.2283422149747945,0.0
2009-12-09 08:00:00,3.113375087931941,19.999999999999996,13.0,3.459305653257712,28.080908330276387,25.91884229699032,1.3793103448275863,30.080908330276387,29.96153846153846,29.96153846153846,25.91884229699032,0.7376661328307226,28.080908330276387,25.91884229699032,0.432413206657214,0.33599401505440113,0.024,0.302394613548961,3.459305653257712,3.468905054763152,1.3831378625805046,27.0,3.468905054763152,37.27272727272727,25.918842296990313,1.163793103448276,107.04057885150485,3.2407383181059695,0.0,0.0,0.0,3.468905054763152,3.2407383181059695,0.0
2009-12-09 09:00:00,3.133636400355193,20.0,14.0,3.481818222616881,28.12934400584684,25.95320761671129,1.3793103448275863,30.12934400584684,29.307692307692307,29.307692307692307,25.95320761671129,0.8947924077163124,28.12934400584684,25.95320761671129,0.4352272778271101,0.3379812389413951,0.024,0.3041831150472556,3.481818222616881,3.4916163465110204,1.3831918379966732,27.0,3.4916163465110204,36.13636363636363,25.95320761671129,1.163793103448276,107.02339619164435,3.262479486502804,0.0,0.0,0.0,3.4916163465110204,3.262479486502804,0.0
2009-12-09 10:00:00,3.1266393021800822,19.999999999999993,13.0,3.47404366908898,28.112619853243075,25.94134256006246,1.3793103448275863,30.112619853243075,29.96153846153846,29.96153846153846,25.94134256006246,0.7449550483034185,28.112619853243075,25.94134256006246,0.4342554586361225,0.33729509791933315,0.024,0.3035655881273998,3.47404366908898,3.4837731788809134,1.3831732823103575,27.0,3.4837731788809134,37.27272727272727,25.941342560062456,1.163793103448276,107.02932871996877,3.254970595953047,0.0,0.0,0.0,3.4837731788809134,3.254970595953047,0.0
2009-12-09 11:00:00,2.7958925017555396,20.0,16.0,3.1065472241728216,27.318633205011174,25.37704118990316,1.3793103448275863,29.318633205011174,28.0,28.0,25.37704118990316,1.0210064838091177,27.318633205011174,25.37704118990316,0.3883184030216027,0.304696185477944,0.024,0.27422656693014963,3.1065472241728216,3.113016842720616,1.3821828624962773,27.0,3.113016842720616,35.0,25.37704118990316,1.1637931034482758,107.31147940504842,2.900916900950082,0.0,0.0,0.0,3.113016842720616,2.9009169009500826,0.0
2009-12-09 12:00:00,2.4361001661827095,20.0,19.0,2.7067779624252326,26.44652694517437,24.754790718658597,1.3793103448275863,28.44652694517437,28.0,28.0,24.754790718658597,0.7190381499797348,26.44652694517437,24.754790718658597,0.3383472453031541,0.2688316239319912,0.024,0.24194846153879213,2.7067779624252326,2.7096611248184317,1.380779536527075,27.0,2.7096611248184317,35.0,24.7547907186586,1.163793103448276,107.6226046406707,2.5177434925176008,0.0,0.0,0.0,2.7096611248184317,2.5177434925176008,0.0
2009-12-09 13:00:00,2.444498362893138,20.0,17.0,2.7161092921034866,26.466992672102897,24.769424364538217,1.3793103448275863,28.466992672102897,28.0,28.0,24.769424364538217,0.7247852370250191,26.466992672102897,24.769424364538217,0.3395136615129358,0.26967400887938675,0.024,0.24270660799144805,2.7161092921034866,2.7190766929914254,1.3808172675253887,27.0,2.7190766929914254,35.0,24.769424364538217,1.163793103448276,107.61528781773089,2.5266639602328187,0.0,0.0,0.0,2.7190766929914254,2.5266639602328187,0.0
2009-12-09 14:00:00,2.265467747945662,19.999999999999996,18.0,2.517186386606291,26.029488266838783,24.45624677520985,1.3793103448275863,28.029488266838783,28.0,28.0,24.45624677520985,0.6123418101282342,26.029488266838783,24.45624677520985,0.3146482983257864,0.2516576410091673,0.024,0.2264918769082506,2.517186386606291,2.5183521507072077,1.379949133632648,27.0,2.5183521507072077,35.0,24.456246775209852,1.1637931034482758,107.77187661239508,2.336743341460537,0.0,0.0,0.0,2.5183521507072077,2.336743341460537,0.0
2009-12-09 15:00:00,2.04966235013856,19.999999999999996,19.8,2.2774026112650665,25.49849234057451,24.075115708533847,1.3793103448275863,27.49849234057451,28.0,28.0,24.075115708533847,0.5002129916105504,25.49849234057451,24.075115708533847,0.2846753264081333,0.22976659317860076,0.024,0.20678993386074068,2.2774026112650665,2.276379270582926,1.3786905578904094,27.0,2.276379270582926,35.0,24.075115708533843,1.1637931034482758,107.96244214573308,2.108491828584385,0.0,0.0,0.0,2.276379270582926,2.108491828584385,0.0
2009-12-09 16:00:00,2.0664425426191984,20.000000000000004,18.0,2.296047269576887,25.539931620263502,24.104902076777947,1.3793103448275863,27.539931620263502,28.0,28.0,24.104902076777947,0.5081646555436276,25.539931620263502,24.104902076777947,0.2870059086971109,0.2314760087289946,0.024,0.20832840785609513,2.296047269576887,2.295194870449787,1.3787982809212758,27.0,2.295194870449787,35.0,24.104902076777947,1.1637931034482758,107.94754896161103,2.126213047473656,0.0,0.0,0.0,2.295194870449787,2.126213047473656,0.0
2009-12-09 17:00:00,2.036013552720201,20.0,18.0,2.262237280800223,25.46476660802119,24.050868307521053,1.3793103448275863,27.46476660802119,28.0,28.0,24.050868307521053,0.49383122779321753,25.46476660802119,24.050868307521053,0.28277966010002786,0.22837523797301384,0.024,0.20553771417571245,2.262237280800223,2.2610748045975244,1.3786015706129626,27.0,2.2610748045975244,35.0,24.050868307521057,1.1637931034482758,107.97456584623947,2.09408094107773,0.0,0.0,0.0,2.2610748045975244,2.09408094107773,0.0
2009-12-09 18:00:00,1.9334069869691008,19.999999999999993,18.8,2.148229985521223,25.21065415491435,23.86801041396359,1.3793103448275863,27.21065415491435,28.0,28.0,23.86801041396359,0.44819144936128597,25.21065415491435,23.86801041396359,0.2685287481901529,0.2178879496530709,0.024,0.19609915468776382,2.148229985521223,2.1460187804865303,1.3778906002008753,27.0,2.1460187804865303,35.0,23.868010413963592,1.163793103448276,108.0659947930182,1.9858409526482956,0.0,0.0,0.0,2.1460187804865303,1.9858409526482954,0.0
2009-12-09 19:00:00,1.9907734546431566,20.000000000000007,17.0,2.211970505159063,25.35285272741171,23.9703711616873,1.3793103448275863,27.35285272741171,28.0,28.0,23.9703711616873,0.473212596407657,25.35285272741171,23.9703711616873,0.2764963131448829,0.22375737333837595,0.024,0.20138163600453837,2.211970505159063,2.2103462424929003,1.3782975093069842,27.0,2.2103462424929003,35.0,23.9703711616873,1.1637931034482758,108.01481441915635,2.0463361941405114,0.0,0.0,0.0,2.2103462424929003,2.0463361941405114,0.0
2009-12-09 20:00:00,2.0633156883773403,20.0,16.0,2.2925729870859337,25.532211742243742,24.099353625315036,1.3793103448275863,27.532211742243742,28.0,28.0,24.099353625315036,0.5066739800296722,25.532211742243742,24.099353625315036,0.2865716233857417,0.23115756882141067,0.024,0.20804181193926963,2.2925729870859337,2.2916887439680744,1.3787783462012957,27.0,2.2916887439680744,35.0,24.099353625315036,1.163793103448276,107.95032318734248,2.1229104983696634,0.0,0.0,0.0,2.2916887439680744,2.1229104983696634,0.0
2009-12-09 21:00:00,1.9628751206004518,19.999999999999996,17.2,2.1809723562227243,25.28373962303999,23.92063190040079,1.3793103448275863,27.28373962303999,28.0,28.0,23.92063190040079,0.46089211295625543,25.28373962303999,23.92063190040079,0.27262154452784054,0.22090491656257882,0.024,0.19881442490632092,2.1809723562227243,2.179062847878982,1.3781027162189354,27.0,2.179062847878982,35.0,23.92063190040079,1.163793103448276,108.0396840497996,2.0169096818855645,0.0,0.0,0.0,2.179062847878982,2.0169096818855645,0.0
2009-12-09 22:00:00,2.127188555471164,20.000000000000004,15.0,2.3635428394124043,25.689727952258654,24.212513677625903,1.3793103448275863,27.689727952258654,28.653846153846153,28.653846153846153,24.212513677625903,0.4587670347665481,25.689727952258654,24.212513677625903,0.29544285492655054,0.2376537991172292,0.024,0.21388841920550627,2.3635428394124043,2.3633082193241273,1.3791734258306196,27.0,2.3633082193241273,35.0,24.212513677625907,1.163793103448276,107.89374316118705,2.1904034006805015,0.0,0.0,0.0,2.3633082193241273,2.1904034006805015,0.0
2009-12-09 23:00:00,0.0,19.290005541589505,14.0,0.0,19.290005541589505,19.290005541589505,1.3793103448275863,21.290005541589505,29.307692307692307,29.307692307692307,19.290005541589505,0.0,19.290005541589505,19.290005541589505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.290005541589505,19.290005541589505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 00:00:00,0.0,19.115453802421737,15.2,0.0,19.115453802421737,19.115453802421737,1.3793103448275863,21.115453802421737,28.523076923076925,28.523076923076925,19.115453802421737,0.0,19.115453802421737,19.115453802421737,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.115453802421737,19.115453802421737,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 01:00:00,0.0,19.032634210250016,13.0,0.0,19.032634210250016,19.032634210250016,1.3793103448275863,21.032634210250016,29.96153846153846,29.96153846153846,19.032634210250016,0.0,19.032634210250016,19.032634210250016,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.032634210250016,19.032634210250016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 02:00:00,0.0,18.97942286618771,13.0,0.0,18.97942286618771,18.97942286618771,1.3793103448275863,20.97942286618771,29.96153846153846,29.96153846153846,18.97942286618771,0.0,18.97942286618771,18.97942286618771,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.97942286618771,18.97942286618771,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 03:00:00,0.0,18.945870541429517,14.4,0.0,18.945870541429517,18.945870541429517,1.3793103448275863,20.945870541429517,29.046153846153846,29.046153846153846,18.945870541429517,0.0,18.945870541429517,18.945870541429517,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.945870541429517,18.945870541429517,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 04:00:00,0.0,18.897839091376312,13.0,0.0,18.897839091376312,18.897839091376312,1.3793103448275863,20.897839091376312,29.96153846153846,29.96153846153846,18.897839091376312,0.0,18.897839091376312,18.897839091376312,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.897839091376312,18.897839091376312,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 05:00:00,3.494363674859541,20.000000000000004,12.0,3.88262630539949,28.987760114725106,26.561118673850423,1.3793103448275863,30.987760114725106,30.615384615384617,30.615384615384617,26.561118673850423,0.8255727894651081,28.987760114725106,26.561118673850423,0.48532828817493623,0.3731730909258125,0.024,0.3358557818332313,3.88262630539949,3.8959436144920705,1.3840413440924693,27.0,3.8959436144920705,38.40909090909091,26.56111867385043,1.163793103448276,106.71944066307478,3.6506409612771495,0.0,0.0,0.0,3.8959436144920705,3.6506409612771495,0.0
2009-12-10 06:00:00,2.8724450894857734,20.0,13.6,3.1916056549841927,27.503024855096903,25.508271320731787,1.3793103448275863,29.503024855096903,29.56923076923077,29.56923076923077,25.508271320731787,0.6775207239136973,27.503024855096903,25.508271320731787,0.3989507068730241,0.31227110821988857,0.024,0.2810439973978997,3.1916056549841927,3.1988327658061815,1.3824336720169668,27.0,3.1988327658061815,36.59090909090909,25.508271320731787,1.163793103448276,107.24586433963411,2.9827096695084503,0.0,0.0,0.0,3.1988327658061815,2.9827096695084503,0.0
2009-12-10 07:00:00,2.997555045713183,20.0,12.0,3.3306167174590926,27.803559077378047,25.721923628966117,1.3793103448275863,29.803559077378047,30.615384615384617,30.615384615384617,25.721923628966117,0.5867465411747,27.803559077378047,25.721923628966117,0.4163270896823866,0.32461158495225995,0.024,0.29215042645703393,3.3306167174590926,3.3390778759543185,1.3828143695868809,27.0,3.3390778759543185,38.40909090909091,25.72192362896612,1.1637931034482758,107.13903818551694,3.116583770495053,0.0,0.0,0.0,3.3390778759543185,3.116583770495053,0.0
2009-12-10 08:00:00,3.02997617064335,20.0,12.0,3.3666401896037224,27.881279157704867,25.777129039202542,1.3793103448275863,29.881279157704867,30.615384615384617,30.615384615384617,25.777129039202542,0.5998600073563438,27.881279157704867,25.777129039202542,0.4208300237004653,0.3278017967257778,0.024,0.2950216170532,3.3666401896037224,3.3754203692763003,1.3829075788561092,27.0,3.3754203692763003,38.40909090909091,25.777129039202546,1.1637931034482758,107.11143548039873,3.1513165276307014,0.0,0.0,0.0,3.3754203692763003,3.151316527630702,0.0
2009-12-10 09:00:00,3.0890113822761203,19.999999999999996,12.8,3.432234869195689,28.02263321971815,25.877486426470842,1.3793103448275863,30.02263321971815,30.092307692307692,30.092307692307692,25.877486426470842,0.7020044211797104,28.02263321971815,25.877486426470842,0.4290293586494611,0.33360287150853596,0.024,0.30024258435768236,3.432234869195689,3.4415951563465423,1.3830719582922129,27.0,3.4415951563465423,37.5,25.87748642647084,1.1637931034482758,107.06125678676457,3.214603732143007,0.0,0.0,0.0,3.4415951563465423,3.214603732143007,0.0
2009-12-10 10:00:00,2.8933502448659345,20.0,15.0,3.214833605406594,27.553312092178746,25.544041088799627,1.3793103448275863,29.553312092178746,28.653846153846153,28.653846153846153,25.544041088799627,0.8911839239291555,27.553312092178746,25.544041088799627,0.4018542006758242,0.31433647634348094,0.024,0.28290282870913286,3.214833605406594,3.222267253040942,1.3824997189415746,27.0,3.222267253040942,35.0,25.544041088799627,1.163793103448276,107.22797945560019,3.005061989790812,0.0,0.0,0.0,3.222267253040942,3.0050619897908124,0.0
2009-12-10 11:00:00,2.8002359442337528,20.0,15.0,3.1113732713708364,27.329105637875895,25.38449734326912,1.3793103448275863,29.329105637875895,28.653846153846153,28.653846153846153,25.38449734326912,0.8204136336603519,27.329105637875895,25.38449734326912,0.38892165892135455,0.3051264715474804,0.024,0.27461382439273235,3.1113732713708364,3.1178859185255847,1.3821974820526217,27.0,3.1178859185255847,35.0,25.384497343269125,1.163793103448276,107.30775132836544,2.9055551718577584,0.0,0.0,0.0,3.1178859185255847,2.9055551718577584,0.0
2009-12-10 12:00:00,2.5777915590756666,19.999999999999993,16.6,2.8642128434174072,26.791096917332887,25.000963890197006,1.3793103448275863,28.791096917332887,28.0,28.0,25.000963890197006,0.8233141958094793,26.791096917332887,25.000963890197006,0.3580266054271759,0.28300945938071775,0.024,0.254708513442646,2.8642128434174072,2.868513789355479,1.3813815383977706,27.0,2.868513789355479,35.0,25.000963890197006,1.1637931034482758,107.4995180549015,2.6683968833148524,0.0,0.0,0.0,2.868513789355479,2.6683968833148524,0.0
2009-12-10 13:00:00,2.490540856003846,20.000000000000004,16.0,2.7672676177820508,26.579097664531936,24.84955540341815,1.3793103448275863,28.579097664531936,28.0,28.0,24.84955540341815,0.7572186907076612,26.579097664531936,24.84955540341815,0.34590845222275635,0.2742876736308019,0.024,0.24685890626772175,2.7672676177820508,2.770696385145131,1.3810193715453154,27.0,2.770696385145131,35.0,24.84955540341815,1.1637931034482758,107.57522229829092,2.575589737070104,0.0,0.0,0.0,2.770696385145131,2.575589737070104,0.0
2009-12-10 14:00:00,2.390008139151889,19.999999999999996,16.0,2.6555645990576546,26.334105898047426,24.674378023636393,1.3793103448275863,28.334105898047426,28.0,28.0,24.674378023636393,0.688376442976555,26.334105898047426,24.674378023636393,0.33194557488220683,0.2642036141204118,0.024,0.23778325270837064,2.6555645990576546,2.657984960469696,1.3805674897432243,27.0,2.657984960469696,35.0,24.674378023636393,1.1637931034482758,107.6628109881818,2.468805092560201,0.0,0.0,0.0,2.657984960469696,2.468805092560201,0.0
2009-12-10 15:00:00,2.1390588234675327,19.999999999999993,18.2,2.3767320260750364,25.718960076885274,24.233502560588377,1.3793103448275863,27.718960076885274,28.0,28.0,24.233502560588377,0.543982028924536,25.718960076885274,24.233502560588377,0.29709150325937955,0.23885910329936796,0.024,0.21497319296943118,2.3767320260750364,2.376617936404973,1.3792441341397896,27.0,2.376617936404973,35.0,24.233502560588377,1.163793103448276,107.88324871970582,2.2029536231150435,0.0,0.0,0.0,2.376617936404973,2.2029536231150435,0.0
2009-12-10 16:00:00,2.2396047750978703,20.0,16.0,2.4884497501087446,25.966067455288957,24.41078636147099,1.3793103448275863,27.966067455288957,28.0,28.0,24.41078636147099,0.5976839268606675,25.966067455288957,24.41078636147099,0.3110562187635931,0.24904449160223874,0.024,0.22414004244201485,2.4884497501087446,2.4893541992689685,1.3798116674213048,27.0,2.4893541992689685,35.0,24.410786361470986,1.163793103448276,107.7946068192645,2.309349486698145,0.0,0.0,0.0,2.4893541992689685,2.309349486698145,0.0
2009-12-10 17:00:00,2.226368395174069,20.0,16.0,2.473742661304521,25.93358731738387,24.38749815406855,1.3793103448275863,27.93358731738387,28.0,28.0,24.38749815406855,0.5903212975208324,25.93358731738387,24.38749815406855,0.30921783266306513,0.2477060513148581,0.024,0.2229354461833723,2.473742661304521,2.474513266436007,1.379740019120822,27.0,2.474513266436007,35.0,24.387498154068545,1.163793103448276,107.80625092296573,2.2953337540735004,0.0,0.0,0.0,2.474513266436007,2.2953337540735004,0.0
2009-12-10 18:00:00,2.2142263771198136,20.000000000000004,15.8,2.4602515301331263,25.90377932865686,24.36612212232366,1.3793103448275863,27.90377932865686,28.130769230769232,28.130769230769232,24.36612212232366,0.5633745821052001,25.90377932865686,24.36612212232366,0.3075314412666408,0.2464776348235323,0.024,0.2218298713411791,2.4602515301331263,2.4608992936154794,1.3796735056106508,27.0,2.4608992936154794,35.0,24.36612212232366,1.1637931034482762,107.81693893883818,2.2824792818607893,0.0,0.0,0.0,2.4608992936154794,2.2824792818607893,0.0
2009-12-10 19:00:00,2.310499627240871,19.999999999999996,14.0,2.567221808045412,26.139780439694054,24.535266809665668,1.3793103448275863,28.139780439694054,29.307692307692307,29.307692307692307,24.535266809665668,0.4637311256571987,26.139780439694054,24.535266809665668,0.3209027260056765,0.2562011339846335,0.024,0.23058102058617017,2.567221808045412,2.5688419214438754,1.380180795196652,27.0,2.5688419214438754,36.13636363636363,24.53526680966567,1.163793103448276,107.73236659516716,2.384466249680542,0.0,0.0,0.0,2.5688419214438754,2.384466249680542,0.0
2009-12-10 20:00:00,2.4194986337712954,20.0,13.0,2.6883318153014395,26.40605414677065,24.725846762207247,1.3793103448275863,28.40605414677065,29.96153846153846,29.96153846153846,24.725846762207247,0.4426401629568892,26.40605414677065,24.725846762207247,0.33604147691267994,0.26716562181546955,0.024,0.2404490596339226,2.6883318153014395,2.6910483774829865,1.3807041394098032,27.0,2.6910483774829865,37.27272727272727,24.72584676220724,1.1637931034482758,107.63707661889637,2.5001128440258626,0.0,0.0,0.0,2.6910483774829865,2.5001128440258626,0.0
2009-12-10 21:00:00,2.3708224308099153,20.0,14.0,2.63424714534435,26.287261208996636,24.640856743156416,1.3793103448275863,28.287261208996636,29.307692307692307,29.307692307692307,24.640856743156416,0.48660439822665746,26.287261208996636,24.640856743156416,0.32928089316804376,0.26227483085167325,0.024,0.2360473477665059,2.63424714534435,2.6364746284295175,1.380476670647746,27.0,2.6364746284295175,36.13636363636363,24.640856743156412,1.1637931034482758,107.6795716284218,2.448444573616437,0.0,0.0,0.0,2.6364746284295175,2.448444573616437,0.0
2009-12-10 22:00:00,2.4683572581565083,20.0,13.0,2.7426191757294536,26.525105040247308,24.8109680554164,1.3793103448275863,28.525105040247308,29.96153846153846,29.96153846153846,24.8109680554164,0.45904175444695566,26.525105040247308,24.8109680554164,0.3428273969661817,0.27206575429592894,0.024,0.24485917886633604,2.7426191757294536,2.7458257511590465,1.3809229867505508,27.0,2.7458257511590465,37.27272727272727,24.810968055416396,1.1637931034482758,107.5945159722918,2.5520127362868226,0.0,0.0,0.0,2.7458257511590465,2.5520127362868226,0.0
2009-12-10 23:00:00,0.0,19.198075773866208,12.0,0.0,19.198075773866208,19.198075773866208,1.3793103448275863,21.198075773866208,30.615384615384617,30.615384615384617,19.198075773866208,0.0,19.198075773866208,19.198075773866208,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.198075773866208,19.198075773866208,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 00:00:00,0.0,18.998939173014005,13.6,0.0,18.998939173014005,18.998939173014005,1.3793103448275863,20.998939173014005,29.56923076923077,29.56923076923077,18.998939173014005,0.0,18.998939173014005,18.998939173014005,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.998939173014005,18.998939173014005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 01:00:00,0.0,18.909888626422763,12.0,0.0,18.909888626422763,18.909888626422763,1.3793103448275863,20.909888626422763,30.615384615384617,30.615384615384617,18.909888626422763,0.0,18.909888626422763,18.909888626422763,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.909888626422763,18.909888626422763,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 02:00:00,0.0,18.851975359389627,12.0,0.0,18.851975359389627,18.851975359389627,1.3793103448275863,20.851975359389627,30.615384615384617,30.615384615384617,18.851975359389627,0.0,18.851975359389627,18.851975359389627,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.851975359389627,18.851975359389627,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 03:00:00,0.0,18.81426336965086,13.4,0.0,18.81426336965086,18.81426336965086,1.3793103448275863,20.81426336965086,29.7,29.7,18.81426336965086,0.0,18.81426336965086,18.81426336965086,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.81426336965086,18.81426336965086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 04:00:00,0.0,18.762218435856205,12.0,0.0,18.762218435856205,18.762218435856205,1.3793103448275863,20.762218435856205,30.615384615384617,30.615384615384617,18.762218435856205,0.0,18.762218435856205,18.762218435856205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.762218435856205,18.762218435856205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 05:00:00,3.830789364011297,20.0,12.0,4.256432626679219,29.78214800970971,27.121877618035203,1.3793103448275863,31.78214800970971,30.615384615384617,30.615384615384617,27.121877618035203,1.0503309350916377,29.78214800970971,27.121877618035203,0.5320540783349024,0.40569661506587795,0.024,0.3651269535592902,4.256432626679219,4.273002288185807,1.3846797956167478,27.0,4.273002288185807,38.40909090909091,27.121877618035203,1.1637931034482758,106.4390611909824,4.014505803014184,0.0,0.0,0.0,4.273002288185807,4.014505803014184,0.0
2009-12-11 06:00:00,3.1549752863792726,20.000000000000007,13.2,3.5055280959769695,28.180329374760557,25.989374314774953,1.3793103448275863,30.180329374760557,29.83076923076923,29.83076923076923,25.989374314774953,0.7866952097811835,28.180329374760557,25.989374314774953,0.4381910119971212,0.34007288854885187,0.024,0.3060655996939667,3.5055280959769695,3.5155353848318547,1.3832478848110954,27.0,3.5155353848318547,37.04545454545455,25.989374314774945,1.1637931034482758,107.00531284261253,3.2853839603297432,0.0,0.0,0.0,3.5155353848318547,3.2853839603297432,0.0
2009-12-11 07:00:00,3.237927900912175,20.0,12.0,3.5976976676801944,28.378276819642615,26.12971577734249,1.3793103448275863,30.378276819642615,30.615384615384617,30.615384615384617,26.12971577734249,0.6914160671688289,28.378276819642615,26.12971577734249,0.4497122084600243,0.3481918223276425,0.024,0.31337264009487825,3.5976976676801944,3.6085168499129585,1.383458278132344,27.0,3.6085168499129585,38.40909090909091,26.12971577734249,1.1637931034482758,106.93514211132876,3.374491096814721,0.0,0.0,0.0,3.6085168499129585,3.374491096814721,0.0
2009-12-11 08:00:00,3.2579017014785663,20.0,12.0,3.619890779420629,28.425880527196696,26.1634487900588,1.3793103448275863,30.425880527196696,30.615384615384617,30.615384615384617,26.1634487900588,0.7009524894200742,28.425880527196696,26.1634487900588,0.45248634742757865,0.35014390361413195,0.024,0.31512951325271876,3.619890779420629,3.6309051697820425,1.3835072290689099,27.0,3.6309051697820425,38.40909090909091,26.163448790058794,1.1637931034482756,106.9182756049706,3.395963084175707,0.0,0.0,0.0,3.6309051697820425,3.395963084175707,0.0
2009-12-11 09:00:00,3.287793023854229,20.0,13.0,3.653103359838032,28.49707845387066,26.21388885397189,1.3793103448275863,30.49707845387066,29.96153846153846,29.96153846153846,26.21388885397189,0.8403205646506514,28.49707845387066,26.21388885397189,0.456637919979754,0.3530632153882212,0.024,0.3177568938493991,3.653103359838032,3.6644096813768545,1.3835792977490657,27.0,3.6644096813768545,37.27272727272727,26.213888853971888,1.163793103448276,106.89305557301405,3.4281082730148484,0.0,0.0,0.0,3.6644096813768545,3.428108273014848,0.0
2009-12-11 10:00:00,3.3516939792514413,20.000000000000004,12.0,3.72410442139049,28.649115782915217,26.321550519546157,1.3793103448275863,30.649115782915217,30.615384615384617,30.615384615384617,26.321550519546157,0.7476848835724245,28.649115782915217,26.321550519546157,0.46551305267381127,0.3592959912590728,0.024,0.32336639213316554,3.72410442139049,3.736034020516397,1.383728754630891,27.0,3.736034020516397,38.40909090909091,26.32155051954616,1.163793103448276,106.83922474022692,3.4968748880388607,0.0,0.0,0.0,3.736034020516397,3.4968748880388607,0.0
2009-12-11 11:00:00,3.288065168855759,20.0,12.0,3.6534057431730655,28.497726442523437,26.214347853040273,1.3793103448275863,30.497726442523437,30.615384615384617,30.615384615384617,26.214347853040273,0.7156240403577735,28.497726442523437,26.214347853040273,0.4566757178966332,0.353089783093529,0.024,0.3177808047841761,3.6534057431730655,3.6647147214824187,1.3835799474581387,27.0,3.6647147214824187,38.40909090909091,26.21434785304028,1.1637931034482758,106.89282607347985,3.4284010032284438,0.0,0.0,0.0,3.6647147214824187,3.4284010032284438,0.0
2009-12-11 12:00:00,3.0092037486301915,19.999999999999996,14.6,3.343559720700213,27.831490890926506,25.74176606548887,1.3793103448275863,29.831490890926506,28.915384615384614,28.915384615384614,25.74176606548887,0.9082311009506291,27.831490890926506,25.74176606548887,0.4179449650875266,0.32575816695396925,0.024,0.29318235025857237,3.343559720700213,3.35213553739561,1.3828481050805495,27.0,3.35213553739561,35.45454545454545,25.741766065488868,1.163793103448276,107.12911696725557,3.1290611108277906,0.0,0.0,0.0,3.35213553739561,3.12906111082779,0.0
2009-12-11 13:00:00,3.0402112575070395,20.0,13.0,3.378012508341155,27.905801302444534,25.79454348473131,1.3793103448275863,29.905801302444534,29.96153846153846,29.96153846153846,25.79454348473131,0.6988440746336743,27.905801302444534,25.79454348473131,0.42225156354264437,0.32880827489222025,0.024,0.2959274474029982,3.378012508341155,3.386893335830377,1.3829365650373289,27.0,3.386893335830377,37.27272727272727,25.794543484731307,1.1637931034482758,107.10272825763434,3.162284837117543,0.0,0.0,0.0,3.386893335830377,3.162284837117543,0.0
2009-12-11 14:00:00,2.9897291818510876,20.000000000000004,13.0,3.3219213131678753,27.784789111269234,25.70858829053931,1.3793103448275863,29.784789111269234,29.96153846153846,29.96153846153846,25.70858829053931,0.6733502991641045,27.784789111269234,25.70858829053931,0.4152401641459844,0.3238410576434049,0.024,0.2914569518790644,3.3219213131678753,3.330305418932216,1.382791548240515,27.0,3.330305418932216,37.27272727272727,25.708588290539307,1.163793103448276,107.14570585473035,3.1082024168541955,0.0,0.0,0.0,3.330305418932216,3.1082024168541955,0.0
2009-12-11 15:00:00,2.852988551067639,20.0,14.4,3.1699872789640433,27.45619667640314,25.474954627050618,1.3793103448275863,29.45619667640314,29.046153846153846,29.046153846153846,25.474954627050618,0.7652184844970856,27.45619667640314,25.474954627050618,0.3962484098705054,0.3103476312828902,0.024,0.2793128681546012,3.1699872789640433,3.1770220420923323,1.382371278737529,27.0,3.1770220420923323,35.68181818181818,25.474954627050625,1.163793103448276,107.26252268647468,2.961912476530762,0.0,0.0,0.0,3.1770220420923323,2.9619124765307623,0.0
2009-12-11 16:00:00,2.8948585444107273,20.000000000000004,13.0,3.216509493789697,27.556939203041626,25.54662076942307,1.3793103448275863,29.556939203041626,29.96153846153846,29.96153846153846,25.54662076942307,0.6280644861940943,27.556939203041626,25.54662076942307,0.4020636867237121,0.3144854393391525,0.024,0.2830368954052373,3.216509493789697,3.2239580377236123,1.3825044450538704,27.0,3.2239580377236123,37.27272727272727,25.546620769423065,1.163793103448276,107.22668961528846,3.006674969907807,0.0,0.0,0.0,3.2239580377236123,3.006674969907807,0.0
2009-12-11 17:00:00,2.8830384196824754,20.000000000000004,13.4,3.203376021869417,27.5285105979912,25.526400584322815,1.3793103448275863,29.5285105979912,29.7,29.7,25.526400584322815,0.6616665324809651,27.5285105979912,25.526400584322815,0.4004220027336771,0.3133178683755362,0.024,0.2819860815379826,3.203376021869417,3.210707808706971,1.38246726720013,27.0,3.210707808706971,36.81818181818182,25.52640058432282,1.163793103448276,107.23679970783859,2.994035459333351,0.0,0.0,0.0,3.210707808706971,2.994035459333351,0.0
2009-12-11 18:00:00,2.848101371538915,20.000000000000004,13.8,3.1645570794876834,27.444430269071137,25.466582094391338,1.3793103448275863,29.444430269071137,29.43846153846154,29.43846153846154,25.466582094391338,0.6868452293805303,27.444430269071137,25.466582094391338,0.3955696349359604,0.30986429672309923,0.024,0.2788778670507893,3.1645570794876834,3.171543509159993,1.3823554644062142,27.0,3.171543509159993,36.36363636363636,25.466582094391335,1.1637931034482758,107.26670895280434,2.9566894893320743,0.0,0.0,0.0,3.171543509159993,2.9566894893320743,0.0
2009-12-11 19:00:00,2.8620805013906927,19.999999999999996,13.0,3.1800894459896587,27.478082349441955,25.49052644569842,1.3793103448275863,29.478082349441955,29.96153846153846,29.96153846153846,25.49052644569842,0.6131623912537221,27.478082349441955,25.49052644569842,0.39751118074870734,0.3112466110833692,0.024,0.2801219499750323,3.1800894459896587,3.187214107097996,1.3824005468288287,27.0,3.187214107097996,37.27272727272727,25.490526445698418,1.163793103448276,107.2547367771508,2.9716301609319595,0.0,0.0,0.0,3.187214107097996,2.9716301609319595,0.0
2009-12-11 20:00:00,2.961699970549497,20.0,12.0,3.2907777450549967,27.71753094450552,25.66079485384615,1.3793103448275863,29.71753094450552,30.615384615384617,30.615384615384617,25.66079485384615,0.5725756324870441,27.71753094450552,25.66079485384615,0.4113472181318746,0.32107981916044004,0.024,0.288971837244396,3.2907777450549967,3.2988857269710405,1.3827087582723365,27.0,3.2988857269710405,38.40909090909091,25.660794853846156,1.163793103448276,107.16960257307693,3.078191621287009,0.0,0.0,0.0,3.2988857269710405,3.078191621287009,0.0
2009-12-11 21:00:00,2.869285051135866,19.999999999999996,13.4,3.188094501262073,27.49542092792396,25.502861864635165,1.3793103448275863,29.49542092792396,29.7,29.7,25.502861864635165,0.6548169824377966,27.49542092792396,25.502861864635165,0.39851181265775915,0.31195878702141916,0.024,0.28076290831927725,3.188094501262073,3.195290379964215,1.382423599447254,27.0,3.195290379964215,36.81818181818182,25.502861864635165,1.163793103448276,107.24856906768241,2.9793314798892387,0.0,0.0,0.0,3.195290379964215,2.9793314798892387,0.0
2009-12-11 22:00:00,2.986719542663613,20.0,12.0,3.318577269626237,27.777569616810144,25.703458823293747,1.3793103448275863,29.777569616810144,30.615384615384617,30.615384615384617,25.703458823293747,0.5824278694157432,27.777569616810144,25.703458823293747,0.4148221587032796,0.3235446825624934,0.024,0.2911902143062441,3.318577269626237,3.326931737882486,1.3827827378307116,27.0,3.326931737882486,38.40909090909091,25.70345882329375,1.1637931034482758,107.14827058835313,3.1049794080802635,0.0,0.0,0.0,3.326931737882486,3.1049794080802635,0.0
2009-12-11 23:00:00,0.0,19.035058413694202,12.0,0.0,19.035058413694202,19.035058413694202,1.3793103448275863,21.035058413694202,30.615384615384617,30.615384615384617,19.035058413694202,0.0,19.035058413694202,19.035058413694202,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.035058413694202,19.035058413694202,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 00:00:00,0.0,18.793413035082686,12.4,0.0,18.793413035082686,18.793413035082686,1.3793103448275863,20.793413035082686,30.353846153846153,30.353846153846153,18.793413035082686,0.0,18.793413035082686,18.793413035082686,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.793413035082686,18.793413035082686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 01:00:00,0.0,18.684926482239483,10.0,0.0,18.684926482239483,18.684926482239483,1.3793103448275863,20.684926482239483,31.923076923076923,31.923076923076923,18.684926482239483,0.0,18.684926482239483,18.684926482239483,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.684926482239483,18.684926482239483,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 02:00:00,0.0,18.615508648996993,10.0,0.0,18.615508648996993,18.615508648996993,1.3793103448275863,20.615508648996993,31.923076923076923,31.923076923076923,18.615508648996993,0.0,18.615508648996993,18.615508648996993,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.615508648996993,18.615508648996993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 03:00:00,0.0,18.577370162313258,12.4,0.0,18.577370162313258,18.577370162313258,1.3793103448275863,20.577370162313258,30.353846153846153,30.353846153846153,18.577370162313258,0.0,18.577370162313258,18.577370162313258,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.577370162313258,18.577370162313258,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 04:00:00,0.0,18.52306562624586,11.0,0.0,18.52306562624586,18.52306562624586,1.3793103448275863,20.52306562624586,31.26923076923077,31.26923076923077,18.52306562624586,0.0,18.52306562624586,18.52306562624586,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.52306562624586,18.52306562624586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 05:00:00,4.517351257282076,20.0,11.0,5.0192791747578624,31.387067719667833,28.250018235444166,1.3793103448275863,33.38706771966783,31.26923076923077,31.26923076923077,28.250018235444166,1.4331434959959566,31.387067719667833,28.250018235444166,0.6274098968447328,0.471290062922688,0.024,0.4241610566304192,5.0192791747578624,5.042408181050131,1.3856662530235162,27.0,5.042408181050131,39.54545454545455,28.250018235444173,1.1637931034482758,105.87499088227791,4.762605539826464,0.0,0.0,0.0,5.042408181050131,4.762605539826464,0.0
2009-12-12 06:00:00,3.8026672994704365,20.0,11.0,4.225185888300485,29.715958390582415,27.075217210394612,1.3793103448275863,31.715958390582415,31.26923076923077,31.26923076923077,27.075217210394612,0.8684763596367617,29.715958390582415,27.075217210394612,0.5281482360375607,0.4029882144234487,0.024,0.3626893929811038,4.225185888300485,4.24148470974283,1.384631088960093,27.0,4.24148470974283,39.54545454545455,27.075217210394612,1.163793103448276,106.4623913948027,3.984021638226973,0.0,0.0,0.0,4.24148470974283,3.9840216382269733,0.0
2009-12-12 07:00:00,3.8754194403370446,20.0,10.0,4.306021600374494,29.887114626446127,27.19585112621207,1.3793103448275863,31.887114626446127,31.923076923076923,31.923076923076923,27.19585112621207,0.7852570928580632,29.887114626446127,27.19585112621207,0.5382527000468118,0.4099911780637967,0.024,0.36899206025741704,4.306021600374494,4.3230207181808735,1.3847555239788578,27.0,4.3230207181808735,40.68181818181818,27.195851126212066,1.163793103448276,106.40207443689397,4.062910183903242,0.0,0.0,0.0,4.3230207181808735,4.062910183903242,0.0
2009-12-12 08:00:00,3.900320217076515,20.0,10.0,4.333689130085017,29.945638634903304,27.237082928600167,1.3793103448275863,31.945638634903304,31.923076923076923,31.923076923076923,27.237082928600167,0.7972564432752466,29.945638634903304,27.237082928600167,0.5417111412606271,0.4123853175240833,0.024,0.371146785771675,4.333689130085017,4.350927661837425,1.3847969601481607,27.0,4.350927661837425,40.68181818181818,27.237082928600167,1.1637931034482758,106.38145853569992,4.089930446269754,0.0,0.0,0.0,4.350927661837425,4.089930446269754,0.0
2009-12-12 09:00:00,3.951292072019506,19.999999999999996,10.8,4.390324524466118,30.065347162046404,27.32139433425508,1.3793103448275863,32.06534716204641,31.4,31.4,27.32139433425508,0.9279550001312101,30.065347162046404,27.32139433425508,0.5487905655582648,0.41728179591123576,0.024,0.3755536163201122,4.390324524466118,4.4080527040572415,1.3848800154450376,27.0,4.4080527040572415,39.77272727272727,27.321394334255082,1.1637931034482758,106.33930283287246,4.145271396959534,0.0,0.0,0.0,4.4080527040572415,4.145271396959534,0.0
2009-12-12 10:00:00,3.988883954348467,20.0,10.0,4.432093282609408,30.15355582890826,27.383497527277378,1.3793103448275863,32.15355582890826,31.923076923076923,31.923076923076923,27.383497527277378,0.8416572854195149,30.15355582890826,27.383497527277378,0.554011660326176,0.4208892805484553,0.024,0.37880035249360977,4.432093282609408,4.450182210664254,1.3849397943905692,27.0,4.450182210664254,40.68181818181818,27.383497527277378,1.163793103448276,106.30825123636131,4.186111763582589,0.0,0.0,0.0,4.450182210664254,4.186111763582589,0.0
2009-12-12 11:00:00,3.9322553888348923,19.999999999999996,10.0,4.369172654260991,30.020653169907416,27.289920260994297,1.3793103448275863,32.02065316990742,31.923076923076923,31.923076923076923,27.289920260994297,0.8129507428596034,30.020653169907416,27.289920260994297,0.5461465817826239,0.4154537623416413,0.024,0.3739083861074771,4.369172654260991,4.386718030495156,1.3848492696672985,27.0,4.386718030495156,40.68181818181818,27.2899202609943,1.163793103448276,106.35503986950285,4.1245981721953555,0.0,0.0,0.0,4.386718030495156,4.1245981721953555,0.0
2009-12-12 12:00:00,3.7439387541495854,20.000000000000004,11.6,4.159931949055095,29.577608961163023,26.97765149300359,1.3793103448275863,31.577608961163023,30.876923076923077,30.876923076923077,26.97765149300359,0.9196969625643026,29.577608961163023,26.97765149300359,0.5199914936318869,0.39732625089999857,0.024,0.3575936258099987,4.159931949055095,4.175664574145094,1.3845268177900505,27.0,4.175664574145094,38.86363636363637,26.977651493003588,1.1637931034482758,106.51117425349821,3.9204004682240656,0.0,0.0,0.0,4.175664574145094,3.920400468224065,0.0
2009-12-12 13:00:00,3.61447772734363,20.000000000000004,12.0,4.016086363715145,29.27203318968935,26.761979212367383,1.3793103448275863,31.27203318968935,30.615384615384617,30.615384615384617,26.761979212367383,0.8984633213741123,29.27203318968935,26.761979212367383,0.5020107954643931,0.38481629764936137,0.024,0.34633466788442524,4.016086363715145,4.03056799348008,1.3842840082241716,27.0,4.03056799348008,38.40909090909091,26.761979212367393,1.163793103448276,106.6190103938163,3.7803464678507703,0.0,0.0,0.0,4.03056799348008,3.7803464678507703,0.0
2009-12-12 14:00:00,3.539458611730193,20.0,12.0,3.9327317908113253,29.0945734865874,26.63661611733032,1.3793103448275863,31.0945734865874,30.615384615384617,30.615384615384617,26.63661611733032,0.852094317178647,29.0945734865874,26.63661611733032,0.49159147385141566,0.3775485504940253,0.024,0.3397936954446228,3.9327317908113253,3.9464866458607277,1.384134526813647,27.0,3.9464866458607277,38.40909090909091,26.63661611733032,1.163793103448276,106.68169194133483,3.6993101384546225,0.0,0.0,0.0,3.9464866458607277,3.6993101384546225,0.0
2009-12-12 15:00:00,3.4335251029703064,20.0,12.8,3.8150278921892293,28.84348599547462,26.45909356285635,1.3793103448275863,30.84348599547462,30.092307692307692,30.092307692307692,26.45909356285635,0.9052087301376978,28.84348599547462,26.45909356285635,0.47687848652365367,0.36726190939994324,0.024,0.33053571845994895,3.8150278921892293,3.8277540831292236,1.3839114558311834,27.0,3.8277540831292236,37.5,26.459093562856342,1.163793103448276,106.77045321857183,3.585031221412309,0.0,0.0,0.0,3.8277540831292236,3.585031221412309,0.0
2009-12-12 16:00:00,3.4225284778488088,20.0,12.0,3.80280941983201,28.817387247555175,26.440631360160168,1.3793103448275863,30.817387247555175,30.615384615384617,30.615384615384617,26.440631360160168,0.7852641299246201,28.817387247555175,26.440631360160168,0.47535117747900124,0.36619244658516825,0.024,0.32957320192665146,3.80280941983201,3.8154286644905264,1.3838874489576614,27.0,3.8154286644905264,38.40909090909091,26.440631360160175,1.163793103448276,106.77968431991991,3.573178445685621,0.0,0.0,0.0,3.8154286644905264,3.5731784456856213,0.0
2009-12-12 17:00:00,3.446691443024565,20.0,12.0,3.8296571589161834,28.874725687991365,26.481189963668747,1.3793103448275863,30.874725687991365,30.615384615384617,30.615384615384617,26.481189963668747,0.7985663142160799,28.874725687991365,26.481189963668747,0.4787071448645229,0.3685419756398427,0.024,0.3316877780758584,3.8296571589161834,3.842511356480167,1.3839399831839008,27.0,3.842511356480167,38.40909090909091,26.481189963668747,1.1637931034482762,106.75940501816562,3.5992251510078623,0.0,0.0,0.0,3.842511356480167,3.5992251510078623,0.0
2009-12-12 18:00:00,3.455795123931073,20.000000000000004,11.8,3.8397723599234146,28.89632051772107,26.496462792768934,1.3793103448275863,30.89632051772107,30.746153846153845,30.746153846153845,26.496462792768934,0.7789151127831555,28.89632051772107,26.496462792768934,0.4799715449904268,0.3694267994517599,0.024,0.33248411950658385,3.8397723599234146,3.8527150398685905,1.3839595715693842,27.0,3.8527150398685905,38.63636363636363,26.496462792768938,1.1637931034482758,106.75176860361553,3.6090409463605875,0.0,0.0,0.0,3.8527150398685905,3.6090409463605875,0.0
2009-12-12 19:00:00,3.4760805078179233,20.000000000000004,11.0,3.862311675353248,28.944423593125627,26.530478796029847,1.3793103448275863,30.944423593125627,31.26923076923077,31.26923076923077,26.530478796029847,0.7026278330891161,28.944423593125627,26.530478796029847,0.482788959419156,0.37139765733973124,0.024,0.3342578916057581,3.862311675353248,3.875451441087221,1.3840028234074828,27.0,3.875451441087221,39.54545454545455,26.53047879602985,1.1637931034482758,106.73476060198507,3.630917818365486,0.0,0.0,0.0,3.875451441087221,3.630917818365486,0.0
2009-12-12 20:00:00,3.496811894972908,20.0,11.0,3.885346549969898,28.9935617840279,26.565220190296717,1.3793103448275863,30.9935617840279,31.26923076923077,31.26923076923077,26.565220190296717,0.7120385094387964,28.9935617840279,26.565220190296717,0.4856683187462372,0.3734107673837908,0.024,0.33606969064541176,3.885346549969898,3.8986876267082766,1.3840464693713632,27.0,3.8986876267082766,39.54545454545455,26.56522019029672,1.163793103448276,106.71738990485164,3.653282403349927,0.0,0.0,0.0,3.8986876267082766,3.653282403349927,0.0
2009-12-12 21:00:00,3.5170437623372424,20.0,11.0,3.907826402596936,29.041494208079268,26.599102706456183,1.3793103448275863,31.041494208079268,31.26923076923077,31.26923076923077,26.599102706456183,0.7213540654613748,29.041494208079268,26.599102706456183,0.488478300324617,0.3753743259488508,0.024,0.3378368933539657,3.907826402596936,3.9213638351918205,1.3840885306774289,27.0,3.9213638351918205,39.54545454545455,26.599102706456183,1.1637931034482758,106.7004486467719,3.6751146643941097,0.0,0.0,0.0,3.9213638351918205,3.6751146643941097,0.0
2009-12-12 22:00:00,3.5260014968001188,20.000000000000004,11.0,3.9177794408890207,29.0627096280501,26.61409747749446,1.3793103448275863,31.0627096280501,31.26923076923077,31.26923076923077,26.61409747749446,0.7255208085507228,29.0627096280501,26.61409747749446,0.4897224301111276,0.37624337053306933,0.024,0.33861903347976235,3.9177794408890207,3.931403777942328,1.3841069877531453,27.0,3.931403777942328,39.54545454545455,26.614097477494465,1.163793103448276,106.69295126125277,3.684783044679053,0.0,0.0,0.0,3.931403777942328,3.684783044679053,0.0
2009-12-12 23:00:00,0.0,18.844447760492685,10.0,0.0,18.844447760492685,18.844447760492685,1.3793103448275863,20.844447760492685,31.923076923076923,31.923076923076923,18.844447760492685,0.0,18.844447760492685,18.844447760492685,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.844447760492685,18.844447760492685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 00:00:00,0.0,18.554994909593468,10.4,0.0,18.554994909593468,18.554994909593468,1.3793103448275863,20.554994909593468,31.661538461538463,31.661538461538463,18.554994909593468,0.0,18.554994909593468,18.554994909593468,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.554994909593468,18.554994909593468,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 01:00:00,0.0,18.447676242816243,10.0,0.0,18.447676242816243,18.447676242816243,1.3793103448275863,20.447676242816243,31.923076923076923,31.923076923076923,18.447676242816243,0.0,18.447676242816243,18.447676242816243,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.447676242816243,18.447676242816243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 02:00:00,0.0,18.38130916088405,10.0,0.0,18.38130916088405,18.38130916088405,1.3793103448275863,20.38130916088405,31.923076923076923,31.923076923076923,18.38130916088405,0.0,18.38130916088405,18.38130916088405,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.38130916088405,18.38130916088405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 03:00:00,0.0,18.320418492038137,9.6,0.0,18.320418492038137,18.320418492038137,1.3793103448275863,20.320418492038137,32.184615384615384,32.184615384615384,18.320418492038137,0.0,18.320418492038137,18.320418492038137,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.320418492038137,18.320418492038137,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 04:00:00,0.0,18.2574366686794,9.0,0.0,18.2574366686794,18.2574366686794,1.3793103448275863,20.2574366686794,32.57692307692308,32.57692307692308,18.2574366686794,0.0,18.2574366686794,18.2574366686794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.2574366686794,18.2574366686794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 05:00:00,5.352972277571874,20.0,9.0,5.94774697507986,33.315308281066976,29.597966421642067,1.3793103448275863,35.315308281066976,32.57692307692308,32.57692307692308,29.597966421642067,1.7211959337762561,33.315308281066976,29.597966421642067,0.7434683718849825,0.5499185928650171,0.024,0.49492673357851535,5.94774697507986,5.978738834366362,1.3864975019643013,27.0,5.978738834366362,41.81818181818182,29.597966421642067,1.1637931034482758,105.20101678917896,5.68315689034418,0.0,0.0,0.0,5.978738834366362,5.68315689034418,0.0
2009-12-13 06:00:00,4.375684560318038,19.999999999999996,10.4,4.8618717336867086,31.057551447667116,28.01888161411292,1.3793103448275863,33.057551447667116,31.661538461538463,31.661538461538463,28.01888161411292,1.1506076228121815,31.057551447667116,28.01888161411292,0.6077339667108386,0.45783439348272104,0.024,0.4120509541344489,4.8618717336867086,4.883655173034981,1.3854902946256875,27.0,4.883655173034981,40.22727272727273,28.018881614112917,1.1637931034482758,105.99055919294354,4.607632236513492,0.0,0.0,0.0,4.883655173034981,4.607632236513492,0.0
2009-12-13 07:00:00,4.467744615108265,20.000000000000004,9.0,4.9641606834536285,31.271775054108836,28.169174626950316,1.3793103448275863,33.271775054108836,32.57692307692308,32.57692307692308,28.169174626950316,0.9708922624821464,31.271775054108836,28.169174626950316,0.6205200854317036,0.4665827923454195,0.024,0.41992451311087753,4.9641606834536285,4.9868189626881705,1.3856060312360379,27.0,4.9868189626881705,41.81818181818182,28.169174626950316,1.1637931034482758,105.91541268652485,4.70830338682391,0.0,0.0,0.0,4.9868189626881705,4.70830338682391,0.0
